time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1993.0,-30.28140726182573,4.757047598120852,35.05351399476749,24.400566110294335,4.886494411924825,-26.764617094450497,-40.25537628969175,1.369704244545931,-6.6641479475358665,-6.664413108687544,40.106924482310696,41074.92162612042,25653.73398005081,25653.73398005081,66728.65560617123,77080.84971657474,77068.30500878411,25653.73398005081,102722.03898883492,102722.03898883492,102722.03898883492,130410.02388314981,126346.79873602894,4063.2251471208797,0.0,90972.21892341689,54966.309364599074,40006.56617646424,27687.9848943149,67694.55107077914,20989.766559346637,1564.77357071306,0.0,0.8777606528634105,2.7120746777807128,0.001494314320929203,1.0,1.0,-6.333252862890447,332226.7296431106,1559148.671577129,4.693025974315854,1559148.671577129,4.693025974315854,0.7580821298286828,0.09271092226840576,3.929915521197705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929915521197705,1.2853449925232319,1.2856363806286093,3.057479154668799,6478.431441301638,15270.212670649658,6450.980712269083,0.00032551079212338023,23148.64490921465,2360.5048522395164,19282.413048601553,1966.2589210996164,0.8329823678329401,0.83298236783294,35521.451270429636,35405.22815468563,1.0041049999095444,0.8,4287.062853024984,4273.035954225843,1.0041049999095444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.729586569051,4632.441516551485,6.125928966934219,4.757047598120852,-3.872115394652407,8.62916299277326,2.9581204439080233,3.5,0.8451772696880067,0.6,0.0002266885061195037,1.000007319568268,0.00022668684686965262,199.154857563759,0.0,3.2811535086453066e-07,0.9298789043500799,0.0013422860774116026,7.660697862218317e-05,0.00015008152749732055,0.0005898077243567802,0.09271092226624623,0.09271092226624623,0.09271092226624623,0.09277265020740616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492822.78149639623,593.9947095565226,0.0,0.09271092226624623,0.09271092226840576,0.09271092226840576,0.37267017984320633,0.37267017984320633,0.5,8.979046578895819,0.33297544057865025,0.33297544057865025,4.774847184307873e-12,0.0002651611516739649,0.33116024579709347,4.774847184307873e-12,27687.9848943149,20989.766559346637,0.7580821298286828,0.9857315625950751,0.6067685061264956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675026485399423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90418599404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4523856381219,260.4523856381219,-12.697614361878095,244.62726782832334,276.2775034479215,125011.05929196344,125005.19139588601,5.867896077437242,0.0,nan,276.2775034479215,3.1275034479215265,269.94745632400077,-3.202543675999209,263.61740920007315,-9.532590799926822,257.2873620761682,-15.862637923831755,250.95731495224436,-22.192685047755617,244.62726782832334,-28.522732171676637,1.0,1.0,26022.012520719443,26022.012520719443,275.5035668281027,2.3535668281027142,275.5035668281027,275.5035668281027,77072.09673736384,77068.30500878411,3.791728579730261,0.0,8546.071908451686,8546.071908451686,0.8851123685717688,3949.565098803693,275.5035668281027,2.3535668281027142,1.0,0.002,0.16961170924201444,0.004713843274602908,0.00026190730908969207,0.0017380926909119903,0.13095365454484603,0.13095365454484603,0.0,1.6822480908285087e-15,1.0,1.0006694224498103,0.3311602457923186,0.09271092226840576,0.0,6.20130238195979e-05,79.68310376392186,0.0,1599945.3661246984,266.4858520524641,0.00026516114689911774,1.0,1284941.4341691837,2595.357236202151,,,,,,,,,,,,,,,,,,,3.0,15270.212670649658,1564.77357071306,0.37267017984320633,6.173730061729009,2.9581204439080233
1994.0,-30.281474926828082,4.757847338625232,35.05351015253684,24.400691175274574,4.886593795233581,-26.76466805459557,-40.25542602231724,1.3697869231400155,-6.664000057937358,-6.6642642703651385,40.10691710403749,41074.75788825199,25654.03114030546,25654.03114030546,66728.78902855745,77080.80145317577,77068.23157324594,25654.03114030546,102722.2627135514,102722.2627135514,102722.2627135514,130409.93042621657,126345.89639077947,4064.034035437104,0.0,90972.20965355872,54966.1839607302,40006.69521425391,27687.667712665167,67694.36292691907,20989.551587629354,1564.7541796266084,0.0,0.8777614916955168,2.7120897527604146,0.001494314320929203,1.0,1.0,-6.333699728135002,332228.6842079553,1559148.3527334202,4.692997404635556,1559148.3527334202,4.692997404635556,0.7580830500225957,0.09271048861218262,3.9299078976503274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9299078976503274,1.2853446088368428,1.2856359947224194,3.0574741362214533,6478.42080781391,15270.201887133986,6450.9829549676915,0.0003255131781662139,23148.68745599625,2360.5091908038166,19282.419752177775,1966.2596046741523,0.8329811264172999,0.8329811264172998,35521.3961446606,35405.22815468563,1.0041030520707175,0.8,4287.056199928666,4273.035954225843,1.0041030520707175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.590065726895,4632.441516551485,6.126204030874343,4.757847338625232,-3.87189479401852,8.629742132643752,2.9579561882879157,3.5,0.845130339510833,0.6,0.00022668684686965262,1.0000070589058936,0.00022668524671982856,199.15491356200616,0.0,3.3044766775761947e-07,0.9364886904250935,0.0013426165250793602,7.660654653875337e-05,0.00015008030033089923,0.0005898017575521339,0.09271048858026917,0.09271048858026917,0.09271048858026917,0.0927721048692647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492813.81514753005,593.9976359251648,0.0,0.09271048858026917,0.09271048861218262,0.09271048861218262,0.37266786383142164,0.37266786383142164,0.5,8.980895066916577,0.33243916266457063,0.33243916266457063,-2.7057467377744615e-11,0.00026421242779406384,0.3305645422301495,-2.7057467377744615e-11,27687.667712665167,20989.551587629354,0.7580830500225957,0.9857362732048454,0.6067677737449888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674988416062563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91079578011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4524172374229,260.4524172374229,-12.697582762577099,244.62720613395695,276.27762834088554,125011.11818184072,125005.83508599405,5.283095846644041,0.0,nan,276.27762834088554,3.1276283408855647,269.94754389949986,-3.2024561005001146,263.61745945810503,-9.532540541894946,257.2873750167443,-15.862624983255671,250.95729057534578,-22.192709424654197,244.62720613395695,-28.52279386604303,1.0,1.0,26022.012520719443,26022.012520719443,275.50370707352545,2.35370707352547,275.50370707352545,275.50370707352545,77071.93615081545,77068.23157324594,3.704577569515095,0.0,8546.071908451686,8546.071908451686,0.885112850813025,3949.557437138579,275.50370707352545,2.35370707352547,1.0,0.002,0.1695498078045513,0.004714128473468059,0.00026181180350546565,0.0017381881960489933,0.1309059017527328,0.1309059017527328,0.0,-4.455411733994552e-13,1.0,1.0006682200239339,0.330564542257207,0.09271048861218262,0.0,6.190143413997679e-05,79.53968613810498,0.0,1599945.5384715027,266.4859999420626,0.0002642124548515312,1.0,1284940.9265420744,2595.3667443191425,,,,,,,,,,,,,,,,,,,3.0,15270.201887133986,1564.7541796266084,0.37266786383142164,6.173730061729009,2.9579561882879157
1995.0,-30.28154153158019,4.75864477802075,35.05350609413484,24.400838277675234,4.886718817590533,-26.764715496639315,-40.25547519614918,1.3698927827595386,-6.663843779900446,-6.664106574231986,40.10690318086103,41074.59568918266,25654.307273625367,25654.307273625367,66728.90296280803,77080.73753091427,77068.09401421736,25654.307273625367,102722.40128784273,102722.40128784273,102722.40128784273,130409.71760522942,126344.87761846895,4064.839986760478,0.0,90972.19418127734,54966.06993134732,40006.804722144465,27687.316317386692,67694.12103953116,20989.31253837176,1564.7329535801216,0.0,0.8777624037618258,2.7121057304136125,0.001494314320929203,1.0,1.0,-6.33443426224477,332230.75510524097,1559147.75106087,4.692966340719955,1559147.75106087,4.692966340719955,0.7580840373897555,0.09271004101877846,3.92990020224359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92990020224359,1.285344116491475,1.2856355002085875,3.057469320333295,6478.410603524793,15270.191151336378,6450.984919513963,0.0003255154543653854,23148.72884795932,2360.5134116093996,19282.42562433805,1966.2602034678562,0.8329798906447469,0.8329798906447469,35521.340499255806,35405.22815468563,1.0041010858716122,0.8,4287.049484117816,4273.035954225843,1.0041010858716122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.4510429580405,4632.441516551485,6.126473363018237,4.75864477802075,-3.8716677636647514,8.630312541685502,2.9577925226702715,3.5,0.8450835779057918,0.6,0.00022668524671982856,1.000006948302581,0.0002266836716530877,199.154968682838,0.0,3.1867769989664595e-07,0.9031326015070946,0.0013429352027792569,7.660611931240859e-05,0.00015007912740741997,0.0005897959931509612,0.09271004101605376,0.09271004101605376,0.09271004101605376,0.0927714893416215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492804.84145880747,594.0005643451991,0.0,0.09271004101605376,0.09271004101877846,0.09271004101877846,0.3726655520222372,0.3726655520222372,0.5,8.982738517643464,0.331828474860572,0.331828474860572,-1.3585577107733116e-11,0.0002627943315474113,0.329672311987224,-1.3585577107733116e-11,27687.316317386692,20989.31253837176,0.7580840373897555,0.9857414785523329,0.6067675458138592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674950464385961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8774396912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45244840206544,260.45244840206544,-12.697551597934535,244.62714528885846,276.277751515267,125011.51821830413,125006.30778859484,5.210429709275777,0.0,nan,276.277751515267,3.1277515152670503,269.9476302699895,-3.2023697300105027,263.6175090247074,-9.532490975292603,257.28738777943306,-15.862612220566916,250.95726653413726,-22.192733465862716,244.62714528885846,-28.52285471114152,1.0,1.0,26022.012520719443,26022.012520719443,275.50384867348833,2.3538486734883577,275.50384867348833,275.50384867348833,77071.84685396374,77068.09401421736,3.7528397463756846,0.0,8546.071908451686,8546.071908451686,0.8851133375997196,3949.549703254808,275.50384867348833,2.3538486734883577,1.0,0.002,0.16948807340163863,0.004714414524484496,0.0002617165605517676,0.0017382834397356715,0.1308582802758838,0.1308582802758838,0.0,2.87438909479798e-13,1.0,1.000666418701346,0.3296723120008096,0.09271004101877846,0.0,6.173440051452727e-05,79.32502459354158,0.0,1599945.7200013893,266.48615622009953,0.0002627943451329884,1.0,1284940.3887039435,2595.3800879767596,,,,,,,,,,,,,,,,,,,3.0,15270.191151336378,1564.7329535801216,0.3726655520222372,6.173730061729009,2.9577925226702715
1996.0,-30.281607802483837,4.759440031078994,35.053502071601564,24.401040106918686,4.88689735442285,-26.76475728680431,-40.255515988077946,1.370046838751042,-6.663680951676895,-6.663942979456714,40.106896099217245,41074.37723251006,25654.56963335642,25654.56963335642,66728.94686586648,77080.63388973149,77068.07208324577,25654.56963335642,102722.6417166022,102722.6417166022,102722.6417166022,130409.631738156,126343.98669188286,4065.645046273125,0.0,90972.15198668317,54965.91283252905,40006.93239350457,27686.990021553793,67693.92241505836,20989.091915658533,1564.7127808783086,0.0,0.8777633218211662,2.7121222965111955,0.001494314320929203,1.0,1.0,-6.334754215615192,332232.9034755186,1559147.4450352557,4.692935072730222,1559147.4450352557,4.692935072730222,0.7580850030761352,0.09270959990885337,3.9298902407635437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298902407635437,1.2853433984320979,1.2856347799618213,3.057463278340517,6478.397801267116,15270.180434523616,6450.988716258833,0.0003255184061016871,23148.77678848559,2360.5183001825894,19282.436973062544,1966.2613607156925,0.8329786558162245,0.8329786558162244,35521.26846786649,35405.22815468563,1.004098540684097,0.8,4287.040790692228,4273.035954225843,1.004098540684097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.312559690163,4632.441516551485,6.1267386343031225,4.759440031078994,-3.871436485042219,8.630876516121212,2.9576294957856284,3.5,0.8450369987958938,0.6,0.0002266836716530877,1.0000069134786789,0.0002266821044911914,199.15502352740995,0.0,3.136823674476664e-07,0.8889758293466865,0.0013432488851467046,7.6605764910408e-05,0.0001500779067426797,0.0005897897010622782,0.0927095998897984,0.0927095998897984,0.0927095998897984,0.09277095701163623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492795.9141806897,594.0034779353072,0.0,0.0927095998897984,0.09270959990885337,0.09270959990885337,0.3726632376205509,0.3726632376205509,0.5,8.984579230696372,0.3312410721518404,0.3312410721518404,8.355982572538778e-12,0.0002620277797973358,0.32918876384150053,8.355982572538778e-12,27686.990021553793,20989.091915658533,0.7580850030761352,0.9857450194232323,0.6067660990401282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674912622053294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.86328291903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4524841064106,260.4524841064106,-12.697515893589355,244.62708568277012,276.2778825300451,125012.4510332546,125006.48161059672,5.969422657883452,0.0,nan,276.2778825300451,3.127882530045099,269.94772316059726,-3.202276839402714,263.6175637911296,-9.532436208870365,257.2874044216934,-15.862595578306582,250.957245052228,-22.192754947771988,244.62708568277012,-28.522914317229862,1.0,1.0,26022.012520719443,26022.012520719443,275.50400970205874,2.354009702058761,275.50400970205874,275.50400970205874,77071.84899249587,77068.07208324577,3.776909250096651,0.0,8546.071908451686,8546.071908451686,0.8851139677306957,3949.5396919673613,275.50400970205874,2.354009702058761,1.0,0.002,0.16942642961574378,0.004714701224579893,0.00026162146063284406,0.0017383785389524227,0.13081073031642204,0.13081073031642204,0.0,-4.147333518278451e-13,1.0,1.000665442875917,0.32918876383314455,0.09270959990885337,0.0,6.164378211309825e-05,79.20855095503306,0.0,1599945.9101526295,266.4863190483231,0.00026202777144135325,1.0,1284939.8307473836,2595.388395146165,,,,,,,,,,,,,,,,,,,3.0,15270.180434523616,1564.7127808783086,0.3726632376205509,6.173730061729009,2.9576294957856284
1997.0,-30.281672931392457,4.760232708994972,35.0534982244359,24.40117442691701,4.887003607395215,-26.76480527749681,-40.255561424978055,1.3701359536286633,-6.663539264447024,-6.663800685969659,40.10689311524614,41074.19870308831,25654.878650847906,25654.878650847906,66729.07735393621,77080.57944549706,77068.04270672427,25654.878650847906,102722.92135757218,102722.92135757218,102722.92135757218,130409.62013702095,126343.17012107886,4066.4500159420804,0.0,90972.13544949488,54965.77190887119,40007.07060069298,27686.698779448765,67693.76938014175,20988.895147702147,1564.694788430362,0.0,0.8777641082092369,2.7121367048377634,0.001494314320929203,1.0,1.0,-6.334994854761533,332234.77211967093,1559147.3160866138,4.692908289337665,1559147.3160866138,4.692908289337665,0.75808587057991,0.09270917693326634,3.929881825155828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929881825155828,1.2853429844208122,1.2856343638422358,3.057457715791455,6478.386014893141,15270.169722178794,6450.991802199474,0.0003255210940759389,23148.822152148976,2360.522925988893,19282.44619714563,1966.2623013103996,0.8329774219357239,0.8329774219357239,35521.207614640225,35405.22815468563,1.0040963904715188,0.8,4287.033446352499,4273.035954225843,1.0040963904715188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.174642112302,4632.441516551485,6.127014238390067,4.760232708994972,-3.8712215874942895,8.631454296489261,2.9574671384215665,3.5,0.8449906109775904,0.6,0.0002266821044911914,1.0000067943473259,0.00022668056434470524,199.15507742691398,0.0,3.121081643276405e-07,0.8845145377045333,0.0013435609933110323,7.66053701544852e-05,0.0001500767343367062,0.0005897838306485613,0.09270917691379935,0.09270917691379935,0.09270917691379935,0.09277046620839842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492787.0166171504,594.0063820095075,0.0,0.09270917691379935,0.09270917693326634,0.09270917693326634,0.3726609297987692,0.3726609297987692,0.5,8.986417910015895,0.3307023063175052,0.3307023063175052,-3.2798652682686225e-11,0.00026142152262309537,0.3288058312081148,-3.2798652682686225e-11,27686.698779448765,20988.895147702147,0.75808587057991,0.9857491755143933,0.6067648334432622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674874883616873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85882162739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45251705760904,260.45251705760904,-12.697482942390934,244.6270266305531,276.27800748465893,125012.56237387026,125007.05325104945,5.50912282082402,0.0,nan,276.27800748465893,3.1280074846589514,269.9478113138457,-3.2021886861542725,263.6176151430132,-9.532384856986766,257.2874189722066,-15.862581027793397,250.95722280137687,-22.192777198623105,244.6270266305531,-28.522973369446873,1.0,1.0,26022.012520719443,26022.012520719443,275.50414855811607,2.354148558116094,275.50414855811607,275.50414855811607,77071.71444505661,77068.04270672427,3.6717383323411923,0.0,8546.071908451686,8546.071908451686,0.8851145000745894,3949.5312342816073,275.50414855811607,2.354148558116094,1.0,0.002,0.16936485763618664,0.004714983914017202,0.00026152646008973057,0.0017384735400009634,0.1307632300448653,0.1307632300448653,0.0,9.069394540928144e-14,1.0,1.000664670162056,0.32880583124091345,0.09270917693326634,0.0,6.157197684989887e-05,79.11625563100603,0.0,1599946.0757017322,266.48646073555295,0.00026142155542174805,1.0,1284939.3454408143,2595.3951492225565,,,,,,,,,,,,,,,,,,,3.0,15270.169722178794,1564.694788430362,0.3726609297987692,6.173730061729009,2.9574671384215665
1998.0,-30.281737663972127,4.761023238388013,35.053494294922736,24.401361517980718,4.887173698180201,-26.7648465277621,-40.25560211213303,1.3702825619657928,-6.663375679086471,-6.663636075665761,40.10688304429566,41074.00568968036,25655.136473085637,25655.136473085637,66729.14216276599,77080.48730471072,77067.982529933,25655.136473085637,102723.11900301863,102723.11900301863,102723.11900301863,130409.4775614629,126342.22520222791,4067.252359234988,0.0,90972.10735094635,54965.64283235691,40007.1827984327,27686.35855844427,67693.54135687697,20988.664573614187,1564.673928239789,0.0,0.8777650432042448,2.7121533772636184,0.001494314320929203,1.0,1.0,-6.335478455720988,332236.9338468493,1559146.880882246,4.6928764446187765,1559146.880882246,4.6928764446187765,0.758086858165488,0.09270873401178696,3.9298737135967765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298737135967765,1.2853423011615217,1.2856336784483362,3.0574530302515357,6478.376086796302,15270.159030502908,6450.9935940904925,0.00032552330002645933,23148.862783095658,2360.527069192401,19282.4515532278,1966.2628474787823,0.8329761912671024,0.8329761912671024,35521.148959964,35405.22815468563,1.0040943179442707,0.8,4287.026367354468,4273.035954225843,1.0040943179442707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.037187529118,4632.441516551485,6.127276956005596,4.761023238388013,-3.8709900753207025,8.632013313708715,2.957305329644685,3.5,0.8449443798984815,0.6,0.00022668056434470524,1.0000067530051382,0.00022667903358002673,199.15513099844898,0.0,3.0672799270304424e-07,0.8692671313204274,0.0013438677213037354,7.66050166659575e-05,0.00015007554767874773,0.0005897779498763504,0.09270873400773712,0.09270873400773712,0.09270873400773712,0.09276989851397302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492778.1028398043,594.0092910049954,0.0,0.09270873400773712,0.09270873401178696,0.09270873401178696,0.37265863135328553,0.37265863135328553,0.5,8.988252845093799,0.3301335410659476,0.3301335410659476,-6.821210263296962e-13,0.00026039657927867665,0.32815761994476134,-6.821210263296962e-13,27686.35855844427,20988.664573614187,0.758086858165488,0.9857534533608351,0.6067640260263568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674837267525996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.843574221006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45255359569893,260.45255359569893,-12.697446404301047,244.62696868029207,276.27813851109664,125013.43888776089,125007.33007120817,6.108816552696386,0.0,nan,276.27813851109664,3.1281385110966653,269.94790454494796,-3.2020954550520173,263.6176705787727,-9.532329421227303,257.287436612629,-15.862563387370983,250.9572026464553,-22.192797353544677,244.62696868029207,-28.52303131970791,1.0,1.0,26022.012520719443,26022.012520719443,275.50430612696374,2.3543061269637633,275.50430612696374,275.50430612696374,77071.70324595168,77067.982529933,3.7207160186808323,0.0,8546.071908451686,8546.071908451686,0.8851150131851795,3949.5230821647606,275.50430612696374,2.3543061269637633,1.0,0.002,0.16930340706046818,0.004715269989979131,0.00026143165894007846,0.0017385683408700286,0.13071582947003924,0.13071582947003924,0.0,-1.8989280634040817e-13,1.0,1.0006633617357699,0.32815761994544346,0.09270873401178696,0.0,6.14505723200838e-05,78.96022367428232,0.0,1599946.2663732874,266.4866243209135,0.0002603965799607977,1.0,1284938.7840196872,2595.4055328717072,,,,,,,,,,,,,,,,,,,3.0,15270.159030502908,1564.673928239789,0.37265863135328553,6.173730061729009,2.957305329644685
1999.0,-30.281801123592295,4.7618112201122,35.05349048737168,24.401496082451217,4.887278052012573,-26.764893206001233,-40.25564737441016,1.3703701345219852,-6.6632336057350585,-6.663493281070845,40.10687870513162,41073.82901298335,25655.442193786126,25655.442193786126,66729.27120676948,77080.43314393393,77067.93638906043,25655.442193786126,102723.37858284655,102723.37858284655,102723.37858284655,130409.44027976564,126341.38576115418,4068.0545186114678,0.0,90972.0882178308,54965.5008473945,40007.31930048477,27686.06169691909,67693.38099740386,20988.46377854141,1564.6556593596729,0.0,0.8777658374872521,2.712167837952093,0.001494314320929203,1.0,1.0,-6.3357926219501906,332238.80908998055,1559146.6933703828,4.692849392402311,1559146.6933703828,4.692849392402311,0.7580877341206319,0.0927083109282058,3.9298648820581845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298648820581845,1.2853418942971149,1.2856332695240378,3.0574471270985986,6478.363578723586,15270.14834459585,6450.997199092026,0.0003255261763706533,23148.90993661494,2360.531877513212,19282.462328818627,1966.2639462832494,0.8329749600139615,0.8329749600139617,35521.085099088814,35405.22815468563,1.0040920614601276,0.8,4287.018660023377,4273.035954225843,1.0040920614601276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.900301654905,4632.441516551485,6.1275502986411245,4.7618112201122,-3.870775324332097,8.632586544444298,2.957144193859911,3.5,0.8448983411028317,0.6,0.00022667903358002673,1.0000066202110298,0.00022667753292692305,199.15518351653006,0.0,3.048596400759368e-07,0.8639722199752048,0.0013441725809438113,7.660462343070788e-05,0.00015007441014931885,0.0005897721541414045,0.09270831091400421,0.09270831091400421,0.09270831091400421,0.09276939391963693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492769.2286772219,594.0121873342989,0.0,0.09270831091400421,0.0927083109282058,0.0927083109282058,0.3726563354064076,0.3726563354064076,0.5,8.99008533599295,0.3295950661486131,0.3295950661486131,-1.375610736431554e-11,0.000259675335769316,0.3277006591206373,-1.375610736431554e-11,27686.06169691909,20988.46377854141,0.7580877341206319,0.9857576948229052,0.6067628534399632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674799753534396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83827930966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45258720814513,260.45258720814513,-12.697412791854845,244.62691125390836,276.2782631623742,125013.50988882936,125007.89020960948,5.6196792198787,0.0,nan,276.2782631623742,3.1282631623741963,269.94799278069115,-3.2020072193088254,263.61772239898613,-9.532277601013845,257.2874520173073,-15.86254798269266,250.95718163560366,-22.192818364396317,244.62691125390836,-28.523088746091616,1.0,1.0,26022.012520719443,26022.012520719443,275.5044435224849,2.354443522484928,275.5044435224849,275.5044435224849,77071.56879217857,77067.93638906043,3.6324031181429746,0.0,8546.071908451686,8546.071908451686,0.8851155718391139,3949.5142064684755,275.5044435224849,2.354443522484928,1.0,0.002,0.16924204213073554,0.004715551905688836,0.00026133697826894706,0.0017386630219473416,0.13066848913447351,0.13066848913447351,0.0,2.1628879243174026e-13,1.0,1.0006624394888295,0.3277006591343934,0.0927083109282058,0.0,6.136492714530385e-05,78.85014498180598,0.0,1599946.432211365,266.4867663942649,0.00025967534952542337,1.0,1284938.2970030992,2595.413221247449,,,,,,,,,,,,,,,,,,,3.0,15270.14834459585,1564.6556593596729,0.3726563354064076,6.173730061729009,2.957144193859911
2000.0,-30.281863503210104,4.762596892086228,35.05348647969188,24.401637666765623,4.887401976809815,-26.764936955201332,-40.25569221759213,1.3704754289326477,-6.66308011250004,-6.663338411165616,40.106865314346884,41073.67922893222,25655.719364063127,25655.719364063127,66729.39859299535,77080.37480790625,77067.80130244572,25655.719364063127,102723.52066650885,102723.52066650885,102723.52066650885,130409.23679630355,126340.38323504874,4068.8535612548135,0.0,90972.08037304739,54965.40126934766,40007.42122633303,27685.716129794702,67693.13735612773,20988.22870868589,1564.6347841911927,0.0,0.8777667320993903,2.712183529400693,0.001494314320929203,1.0,1.0,-6.336511377008264,332240.8429214464,1559146.1147041558,4.692818923147247,1559146.1147041558,4.692818923147247,0.7580887057531758,0.09270786943491574,3.92985835869727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92985835869727,1.2853414043946734,1.285632777581588,3.057443217234585,6478.355294190913,15270.137682032659,6450.997851670114,0.00032552795636129163,23148.946366403958,2360.5355923178618,19282.464279418204,1966.2641451890509,0.8329737334137516,0.8329737334137516,35521.03792863312,35405.22815468563,1.004090394722185,0.8,4287.012967049101,4273.035954225843,1.004090394722185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.763879193184,4632.441516551485,6.1278161616812135,4.762596892086228,-3.8705517354939833,8.633148627580212,2.956983607077354,3.5,0.8448524591649582,0.6,0.00022667753292692305,1.0000065075464133,0.000226676057821956,199.1552351408437,0.0,2.9886284425800963e-07,0.8469773006271993,0.0013444714437880693,7.660423383836434e-05,0.0001500732990885587,0.0005897668088404479,0.092707869427611,0.092707869427611,0.092707869427611,0.09276878748428669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492760.3346048613,594.0150896939604,0.0,0.092707869427611,0.09270786943491574,0.09270786943491574,0.37265404713510886,0.37265404713510886,0.5,8.991912877329584,0.32898517266698946,0.32898517266698946,9.43600753089413e-12,0.0002582986655852437,0.32682703415736114,9.43600753089413e-12,27685.716129794702,20988.22870868589,0.7580887057531758,0.9857631245828918,0.6067628246102282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674762360581984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82128439032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45262030426045,260.45262030426045,-12.697379695739528,244.62685462061032,276.27838598790936,125013.92144408713,125008.38809177528,5.533352311860375,0.0,nan,276.27838598790936,3.1283859879093825,269.9480797144486,-3.2019202855513527,263.61777344098977,-9.532226559010212,257.2874671675351,-15.862532832464865,250.9571608940694,-22.192839105930574,244.62685462061032,-28.52314537938966,1.0,1.0,26022.012520719443,26022.012520719443,275.50458258552396,2.3545825855239855,275.50458258552396,275.50458258552396,77071.4856025529,77067.80130244572,3.684300107182935,0.0,8546.071908451686,8546.071908451686,0.8851159844852272,3949.5076504907565,275.50458258552396,2.3545825855239855,1.0,0.002,0.16918084075272358,0.0047158352441856516,0.0002612425565711688,0.0017387574431116215,0.1306212782855844,0.1306212782855844,0.0,-3.1720980009364297e-13,1.0,1.0006606756886505,0.32682703414792513,0.09270786943491574,0.0,6.1201374904804e-05,78.63995811777983,0.0,1599946.6105277638,266.48691988749994,0.0002582986561492362,1.0,1284937.7688017753,2595.426294471156,,,,,,,,,,,,,,,,,,,3.0,15270.137682032659,1564.6347841911927,0.37265404713510886,6.173730061729009,2.956983607077354
2001.0,-30.28192484171696,4.76338020825705,35.05348238255515,24.401789379213028,4.887529008650201,-26.76497945671578,-40.25573304444549,1.3705836236868159,-6.6629293134733985,-6.663186473170412,40.10685471728876,41073.499051113926,25656.002060348448,25656.002060348448,66729.50111146238,77080.30910642563,77067.69825616096,25656.002060348448,102723.7003165094,102723.7003165094,102723.7003165094,130409.08633920782,126339.43532805725,4069.6510111505595,0.0,90972.05965305681,54965.265797556196,40007.54872833402,27685.386022698407,67692.93475103243,20988.004550389316,1564.6147194001512,0.0,0.8777676000683867,2.7121989210614137,0.001494314320929203,1.0,1.0,-6.337083998770879,332242.8382581487,1559145.6567654395,4.69278936135864,1559145.6567654395,4.69278936135864,0.7580896482058039,0.09270743253822279,3.929850045593189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929850045593189,1.2853409008600443,1.2856322720367015,3.057437947367626,6478.344127975193,15270.127038990195,6451.000535703536,0.000325530485598191,23148.990062628483,2360.5400480927215,19282.47230217372,1966.264963282438,0.8329725076560971,0.8329725076560971,35520.97781651285,35405.22815468563,1.0040882706995877,0.8,4287.0057121530135,4273.035954225843,1.0040882706995877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.627977541023,4632.441516551485,6.128082599643177,4.76338020825705,-3.8703306228976078,8.633710831154659,2.956823636823039,3.5,0.8448067533780111,0.6,0.000226676057821956,1.0000063989388754,0.00022667460734499898,199.1552859035748,0.0,2.9377487656995494e-07,0.8325580001992523,0.0013447652186646393,7.660387914101048e-05,0.00015007217868094554,0.000589761158231583,0.09270743252547659,0.09270743252547659,0.09270743252547659,0.0927682160118309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492751.4736117161,594.0179813753163,0.0,0.09270743252547659,0.09270743253822279,0.09270743253822279,0.3726517564707157,0.3726517564707157,0.5,8.99373638061575,0.32835341189604605,0.32835341189604605,-3.7687186704715714e-11,0.0002571596970142309,0.32610247439953355,-3.7687186704715714e-11,27685.386022698407,20988.004550389316,0.7580896482058039,0.9857675894373104,0.6067619789595174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674725077377231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.806865089886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4526533550276,260.4526533550276,-12.697346644972356,244.62679884428297,276.27850786576533,125014.32277943808,125008.79701015334,5.525769284738059,0.0,nan,276.27850786576533,3.128507865765357,269.94816606147396,-3.201833938526022,263.61782425717814,-9.532175742821835,257.2874824528875,-15.862517547112475,250.95714064857768,-22.1928593514223,244.62679884428297,-28.523201155717004,1.0,1.0,26022.012520719443,26022.012520719443,275.5047224657825,2.3547224657825154,275.5047224657825,275.5047224657825,77071.4097195234,77067.69825616096,3.711463362444192,0.0,8546.071908451686,8546.071908451686,0.8851165103443775,3949.4992958211546,275.5047224657825,2.3547224657825154,1.0,0.002,0.16911977505502182,0.004716117506256432,0.0002611483427532841,0.0017388516564948015,0.13057417137664204,0.13057417137664204,0.0,-7.519145896195401e-13,1.0,1.0006592129574945,0.32610247443722074,0.09270743253822279,0.0,6.10656939881673e-05,78.46558493912748,0.0,1599946.7860183043,266.4870706865266,0.0002571597347014176,1.0,1284937.25059985,2595.4374607193567,,,,,,,,,,,,,,,,,,,3.0,15270.127038990195,1564.6147194001512,0.3726517564707157,6.173730061729009,2.956823636823039
2002.0,-30.281985338930316,4.764161174254487,35.05347822285583,24.401945841405563,4.887659279163919,-26.765020877159458,-40.25577373160047,1.370694817467064,-6.662778667579914,-6.663034755148961,40.106844717478246,41073.31689740362,25656.284081298563,25656.284081298563,66729.60097870219,77080.24015707879,77067.6046414691,25656.284081298563,102723.88872276766,102723.88872276766,102723.88872276766,130408.94770429886,126338.50092523854,4070.4467790603276,0.0,90972.03499449401,54965.127712455745,40007.67475782029,27685.058981531194,67692.73373935149,20987.78257593354,1564.5948071201333,0.0,0.8777684645535543,2.7122142896593555,0.001494314320929203,1.0,1.0,-6.337615859497646,332244.83071668627,1559145.2246367782,4.692759918261307,1559145.2246367782,4.692759918261307,0.7580905856091752,0.09270699646351917,3.9298412692247995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298412692247995,1.2853403832331163,1.2856317524279801,3.0574323505963186,6478.332269088387,15270.116414725333,6451.003714782928,0.0003255331954102195,23149.03548571038,2360.544679958027,19282.481804654766,1966.2659322658367,0.8329712836872883,0.8329712836872883,35520.91435449718,35405.22815468563,1.004086028311594,0.8,4286.998052960041,4273.035954225843,1.004086028311594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.492581658905,4632.441516551485,6.128348153224773,4.764161174254487,-3.8701099454160084,8.634271119670496,2.956664265354714,3.5,0.8447612186727754,0.6,0.00022667460734499898,1.000006311176559,0.0002266731767705592,199.15533597008775,0.0,2.888701530722869e-07,0.8186580138068611,0.0013450540888177115,7.66035256588442e-05,0.0001500710816861548,0.0005897555301274571,0.09270699646232719,0.09270699646232719,0.09270699646232719,0.09276765241019234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492742.6340194344,594.0208660815072,0.0,0.09270699646232719,0.09270699646351917,0.09270699646351917,0.3726494670208186,0.3726494670208186,0.5,8.99555606024198,0.3277113681215269,0.3277113681215269,1.0857093002414331e-11,0.0002560875690278408,0.3254188956512962,1.0857093002414331e-11,27685.058981531194,20987.78257593354,0.7580905856091752,0.9857719919488286,0.6067610898321081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674687906104278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.792965103494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45268673957725,260.45268673957725,-12.697313260422732,244.62674394385968,276.2786295352938,125014.7495922641,125009.16801481521,5.581577448871137,0.0,nan,276.2786295352938,3.1286295352938396,269.9482524170039,-3.201747582996063,263.6178752987115,-9.532124701288467,257.28749818044383,-15.862501819556144,250.95712106215055,-22.19287893784943,244.62674394385968,-28.523256056140298,1.0,1.0,26022.012520719443,26022.012520719443,275.5048632296846,2.354863229684611,275.5048632296846,275.5048632296846,77071.34081735696,77067.6046414691,3.7361758878687397,0.0,8546.071908451686,8546.071908451686,0.8851170655078802,3949.4904755709235,275.5048632296846,2.354863229684611,1.0,0.002,0.16905883737743138,0.004716399201311949,0.00026105432644262433,0.0017389456739732433,0.13052716322131216,0.13052716322131216,0.0,4.1586742730026494e-13,1.0,1.000657832994028,0.32541889564043913,0.09270699646351917,0.0,6.093767551398877e-05,78.30105770054121,0.0,1599946.9614237729,266.48722133242006,0.0002560875581707478,1.0,1284936.7331474028,2595.448110944127,,,,,,,,,,,,,,,,,,,3.0,15270.116414725333,1564.5948071201333,0.3726494670208186,6.173730061729009,2.956664265354714
2003.0,-30.28204501055564,4.764939793926882,35.053474024499145,24.402102024201326,4.8877905336173,-26.765061456129082,-40.25581047227604,1.3708069794168252,-6.66262828146148,-6.662883354673383,40.10683528247558,41073.12525479144,25656.56564031107,25656.56564031107,66729.69089510251,77080.17171287605,77067.51932423255,25656.56564031107,102724.08496454361,102724.08496454361,102724.08496454361,130408.8200356075,126337.57906955252,4071.2409660549756,0.0,90972.01186998558,54964.98117197546,40007.81188667791,27684.735071063882,67692.5469577418,20987.562822861557,1564.5750533360517,0.0,0.8777693251469411,2.7122296254248335,0.001494314320929203,1.0,1.0,-6.3381125183140625,332246.81901401124,1559144.8169142988,4.692730607749017,1559144.8169142988,4.692730607749017,0.7580915175452693,0.09270656148156711,3.929832766251894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929832766251894,1.2853398610324034,1.2856312282700213,3.0574269774030007,6478.3208839365125,15270.105805269768,6451.0065685398085,0.00032553578266228015,23149.079688892405,2360.5491874281643,19282.490334725055,1966.2668020909339,0.8329700616123132,0.8329700616123132,35520.85286938021,35405.22815468563,1.0040838557769525,0.8,4286.990632357796,4273.035954225843,1.0040838557769525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.357689686619,4632.441516551485,6.128612875941727,4.764939793926882,-3.869889776877784,8.634829570804666,2.9565054904443695,3.5,0.844715854412677,0.6,0.0002266731767705592,1.000006225052552,0.00022667176572690548,199.15538535337924,0.0,2.8490653318447557e-07,0.8074251150448037,0.0013453389953508958,7.660320646422695e-05,0.00015006997030633226,0.0005897498865402734,0.09270656146634583,0.09270656146634583,0.09270656146634583,0.09276709665717621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492733.8147062316,594.0237441772051,0.0,0.09270656146634583,0.09270656148156711,0.09270656148156711,0.3726471796065639,0.3726471796065639,0.5,8.997372115822312,0.32706823734702084,0.32706823734702084,3.228706191293895e-11,0.0002550732119175336,0.3247708363593347,3.228706191293895e-11,27684.735071063882,20987.562822861557,0.7580915175452693,0.9857760402597886,0.6067599329721192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674650846494715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.781732204734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4527205617686,260.4527205617686,-12.697279438231362,244.6266899116411,276.2787512118974,125015.1943395323,125009.53959874071,5.654740791600228,0.0,nan,276.2787512118974,3.128751211897395,269.9483389518406,-3.2016610481593943,263.61792669178635,-9.532073308213626,257.2875144317512,-15.862485568248758,250.9571021716952,-22.19289782830478,244.6266899116411,-28.52331008835887,1.0,1.0,26022.012520719443,26022.012520719443,275.50500464694943,2.355004646949453,275.50500464694943,275.50500464694943,77071.27250999675,77067.51932423255,3.753185764202499,0.0,8546.071908451686,8546.071908451686,0.8851176033771117,3949.4819300831537,275.50500464694943,2.355004646949453,1.0,0.002,0.1689980210759274,0.004716680330895134,0.00026096049732768584,0.001739039502461195,0.13048024866384292,0.13048024866384292,0.0,-2.1111931647332938e-13,1.0,1.0006565247672543,0.3247708363270476,0.09270656148156711,0.0,6.08162985807237e-05,78.14506461673419,0.0,1599947.1366061708,266.4873717185385,0.0002550731796304717,1.0,1284936.2167776355,2595.458312165928,,,,,,,,,,,,,,,,,,,3.0,15270.105805269768,1564.5750533360517,0.3726471796065639,6.173730061729009,2.9565054904443695
2004.0,-30.28210380571595,4.76571607678927,35.05346979829234,24.402258067298703,4.887922505270996,-26.76510117461274,-40.25585091495884,1.3709198741913855,-6.662477878799621,-6.6627319674953025,40.106826082047135,41072.95423727243,25656.846057622275,25656.846057622275,66729.80029489471,77080.10374505767,77067.43843480303,25656.846057622275,102724.2844924253,102724.2844924253,102724.2844924253,130408.69705148642,126336.66345927527,4072.0335922111603,0.0,90971.98989646022,54964.85591635562,40007.92664456066,27684.412559061126,67692.33920362178,20987.344065682402,1564.555368077213,0.0,0.8777701847663666,2.712244959512906,0.001494314320929203,1.0,1.0,-6.338591321912929,332248.80714524706,1559144.419329242,4.6927013304449305,1559144.419329242,4.6927013304449305,0.7580924471815542,0.09270612711599308,3.929824471522503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929824471522503,1.2853393353605966,1.2856307006652883,3.057421774476393,6478.309859559365,15270.09521033691,6451.009176107619,0.0003255382766892443,23149.122958465272,2360.5535996966623,19282.49812891974,1966.2675968776025,0.832968841347332,0.832968841347332,35520.79289004937,35405.22815468563,1.0040817364491426,0.8,4286.983393487988,4273.035954225843,1.0040817364491426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.223299315059,4632.441516551485,6.128876608617652,4.76571607678927,-3.869669886394394,8.635385963183664,2.9563473093359662,3.5,0.8446706598102761,0.6,0.00022667176572690548,1.0000061336208295,0.00022667037541676942,199.1554340113434,0.0,2.810169426069941e-07,0.7964020153482213,0.0013456200122935029,7.660285510883613e-05,0.00015006891061806934,0.0005897444773616121,0.09270612708911823,0.09270612708911823,0.09270612708911823,0.09276654479238164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492725.01359840523,594.0266163230212,0.0,0.09270612708911823,0.09270612711599308,0.09270612711599308,0.37264489499189307,0.37264489499189307,0.5,8.999184645358403,0.32642770013410427,0.32642770013410427,-8.355982572538778e-12,0.00025408869566945214,0.3241406455823608,-8.355982572538778e-12,27684.412559061126,20987.344065682402,0.7580924471815542,0.9857806818311935,0.6067592687811102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674613898364662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77070910503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45275488684575,260.45275488684575,-12.697245113154224,244.62663674767157,276.27887302601874,125015.65060281401,125009.91177754714,5.738825266883765,0.0,nan,276.27887302601874,3.1288730260187663,269.9484257703527,-3.201574229647292,263.61797851468174,-9.53202148531824,257.28753125901005,-15.862468740989925,250.9570840033399,-22.192915996660076,244.62663674767157,-28.52336325232841,1.0,1.0,26022.012520719443,26022.012520719443,275.50514656902703,2.355146569027056,275.50514656902703,275.50514656902703,77071.20488623902,77067.43843480303,3.7664514359930763,0.0,8546.071908451686,8546.071908451686,0.8851181280733809,3949.4735938801155,275.50514656902703,2.355146569027056,1.0,0.002,0.16893732280911833,0.00471696096684251,0.0002608668504121517,0.001739133148709661,0.13043342520607584,0.13043342520607584,0.0,-8.781872798402368e-13,1.0,1.0006552526262762,0.32414064559071676,0.09270612711599308,0.0,6.0698262953800567e-05,77.99336502482166,0.0,1599947.311850282,266.48752212120036,0.0002540887040254347,1.0,1284935.7004529925,2595.4682896311647,,,,,,,,,,,,,,,,,,,3.0,15270.09521033691,1564.555368077213,0.37264489499189307,6.173730061729009,2.9563473093359662
2005.0,-30.28216173408979,4.76649002980145,35.05346555144928,24.402414250094466,4.888052931867932,-26.765140267491425,-40.25589121794326,1.3710314654339815,-6.662327600737569,-6.662580725680803,40.10681703400815,41072.78276737587,25657.12563949721,25657.12563949721,66729.90840687309,77080.03580979467,77067.36033170449,25657.12563949721,102724.4859712017,102724.4859712017,102724.4859712017,130408.57713235181,126335.75244516869,4072.8246871831234,0.0,90971.96574966093,54964.7280064442,40008.04193690747,27684.09116115011,67692.13309805759,20987.12609218823,1564.535740833421,0.0,0.877771043007058,2.7122602786896803,0.001494314320929203,1.0,1.0,-6.339058190906599,332250.79337740655,1559144.0283298192,4.692672100134834,1559144.0283298192,4.692672100134834,0.7580933746396585,0.09270569337126768,3.9298158226094784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298158226094784,1.2853388157496746,1.2856301791494664,3.057416281571961,6478.2982207540035,15270.084630973515,6451.012222253134,0.0003255409308525945,23149.167761570483,2360.55816834194,19282.50723405253,1966.2685253427553,0.8329676225364383,0.8329676225364383,35520.73034958364,35405.22815468563,1.0040795266263702,0.8,4286.975845516329,4273.035954225843,1.0040795266263702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.089409692643,4632.441516551485,6.1291394254718154,4.76649002980145,-3.86945037246479,8.63594040226624,2.9561897209893315,3.5,0.8446256345683805,0.6,0.00022667037541676942,1.000006043198659,0.00022666900561093864,199.15548195198906,0.0,2.7688781855758137e-07,0.7847000777921856,0.0013458969001120605,7.66025049685908e-05,0.00015006787044817864,0.0005897390917525618,0.09270569336922857,0.09270569336922857,0.09270569336922857,0.09276599569730304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492716.2299724631,594.0294827511442,0.0,0.09270569336922857,0.09270569337126768,0.09270569337126768,0.3726426135352313,0.3726426135352313,0.5,9.000993716141101,0.3257917018235048,0.3257917018235048,-2.4442670110147446e-12,0.00025312494324225554,0.323522534774213,-2.4442670110147446e-12,27684.09116115011,20987.12609218823,0.7580933746396585,0.9857852803989698,0.6067585831263227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674577061261356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75900716748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4527895617746,260.4527895617746,-12.697210438225397,244.62658442977926,276.2789946937666,125016.07422408827,125010.27691255615,5.79731153213316,0.0,nan,276.2789946937666,3.1289946937666286,269.94851264097923,-3.2014873590207458,263.6180305881828,-9.531969411817158,257.2875485353671,-15.862451464632898,250.95706648257237,-22.192933517427605,244.62658442977926,-28.52341557022072,1.0,1.0,26022.012520719443,26022.012520719443,275.50528867177746,2.355288671777487,275.50528867177746,275.50528867177746,77071.13212352655,77067.36033170449,3.7717918220587308,0.0,8546.071908451686,8546.071908451686,0.8851186751739045,3949.4649017225256,275.50528867177746,2.355288671777487,1.0,0.002,0.16887674032063982,0.00471724110068823,0.0002607733821413326,0.001739226618164323,0.13038669107066628,0.13038669107066628,0.0,3.0565567438189944e-13,1.0,1.0006540048781931,0.32352253477665727,0.09270569337126768,0.0,6.058248631115533e-05,77.84456823317694,0.0,1599947.4869772443,266.4876723992624,0.00025312494568652255,1.0,1284935.1846235315,2595.478114016336,,,,,,,,,,,,,,,,,,,3.0,15270.084630973515,1564.535740833421,0.3726426135352313,6.173730061729009,2.9561897209893315
