time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2006.0,-30.28221883377645,4.767261669808494,35.05346128043177,24.402569978870474,4.88818577423255,-26.765178372975154,-40.25592760937286,1.3711453136337994,-6.662176928889039,-6.662429089126527,40.10680784265247,41072.605460010906,25657.40320008312,25657.40320008312,66730.00866009403,77079.9686540746,77067.28239337212,25657.40320008312,102724.68559345524,102724.68559345524,102724.68559345524,130408.45482757711,126334.84061075452,4073.614216822587,0.0,90971.94523652061,54964.59712284404,40008.164570751745,27683.769234121857,67691.93380487361,20986.9077530418,1564.516080771047,0.0,0.8777719039394307,2.7122756378962998,0.001494314320929203,1.0,1.0,-6.339526438430823,332252.78480285604,1559143.631137625,4.69264277818695,1559143.631137625,4.69264277818695,0.7580943034004999,0.09270525965115986,3.9298078035729733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9298078035729733,1.2853382855294924,1.285629647048337,3.057411303946414,6478.287673762768,15270.0740670149,6451.014509711083,0.0003255433019241185,23149.209779116703,2360.5624529392508,19282.514071417416,1966.269222559938,0.8329664059985538,0.8329664059985538,35520.672363743215,35405.22815468563,1.0040774777389054,0.8,4286.968847239694,4273.035954225843,1.0040774777389054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.95601932614,4632.441516551485,6.129401045215347,4.767261669808494,-3.869230823674978,8.636492493483473,2.956032723609321,3.5,0.8445807781740917,0.6,0.00022666900561093864,1.0000059567509834,0.0002266676554081594,199.15552920684576,0.0,2.728043404088394e-07,0.7731275007186508,0.0013461697044524694,7.660218881203154e-05,0.0001500668167989071,0.0005897337477137009,0.09270525964861828,0.09270525964861828,0.09270525964861828,0.09276544629547082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492707.46245320246,594.032343895884,0.0,0.09270525964861828,0.09270525965115986,0.09270525965115986,0.37264033547280156,0.37264033547280156,0.5,9.002799316224502,0.32515878366183415,0.32515878366183415,-6.139089236967266e-12,0.00025216023749408123,0.3229026506957098,-6.139089236967266e-12,27683.769234121857,20986.9077530418,0.7580943034004999,0.9857896636909148,0.606757750168659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674540334853286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.747434590405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4528248178672,260.4528248178672,-12.697175182132753,244.62653296921056,276.2791166665193,125016.54286064157,125010.6483837797,5.894476861897712,0.0,nan,276.2791166665193,3.1291166665193373,269.9485999270688,-3.2014000729311647,263.6180831876065,-9.53191681239349,257.287566448129,-15.862433551870993,250.9570497086692,-22.19295029133079,244.62653296921056,-28.52346703078942,1.0,1.0,26022.012520719443,26022.012520719443,275.50543118854745,2.3554311885474704,275.50543118854745,275.50543118854745,77071.06520971033,77067.28239337212,3.78281633820734,0.0,8546.071908451686,8546.071908451686,0.8851191824304274,3949.4568425908383,275.50543118854745,2.3554311885474704,1.0,0.002,0.16881627393979243,0.0047175208167365605,0.0002606800933130924,0.0017393199068626154,0.1303400466565462,0.1303400466565462,0.0,1.7570753879647683e-13,1.0,1.0006527535435585,0.32290265070184887,0.09270525965115986,0.0,6.0466378450329174e-05,77.69534588581959,0.0,1599947.6625650327,266.48782307111094,0.00025216024363317047,1.0,1284934.6674473544,2595.487966276835,,,,,,,,,,,,,,,,,,,3.0,15270.0740670149,1564.516080771047,0.37264033547280156,6.173730061729009,2.956032723609321
2007.0,-30.282275123040908,4.768030998714842,35.05345700079254,24.402725567948096,4.888318977524588,-26.76521571298448,-40.25596386110408,1.37125956760898,-6.6620266170955915,-6.662277850068601,40.10679905180461,41072.43231595364,25657.680532143495,25657.680532143495,66730.11284809714,77079.90187533897,77067.20982615562,25657.680532143495,102724.89035829912,102724.89035829912,102724.89035829912,130408.34008201491,126333.93778410925,4074.4022979056667,0.0,90971.92534028484,54964.470646905844,40008.282992643326,27683.44972371579,67691.73271635911,20986.691118009527,1564.4965468599057,0.0,0.8777727611722782,2.712290956449156,0.001494314320929203,1.0,1.0,-6.339972149896141,332254.7710173703,1559143.2512518638,4.692613582275246,1559143.2512518638,4.692613582275246,0.7580952275622898,0.09270482715216813,3.929799902460681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929799902460681,1.285337753369369,1.2856291130320263,3.057406422676958,6478.2773309385275,15270.063517726709,6451.016660955588,0.00032554562045952176,23149.25125916002,2360.5666827265195,19282.520501631203,1966.2698782592634,0.8329651912176306,0.8329651912176306,35520.61523059238,35405.22815468563,1.0040754589814245,0.8,4286.961951873658,4273.035954225843,1.0040754589814245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.823129265671,4632.441516551485,6.129661894396547,4.768030998714842,-3.8690118374040594,8.637042836118901,2.9558763183944485,3.5,0.8445360909698424,0.6,0.0002266676554081594,1.0000058722086376,0.00022666632437621153,199.15557579102847,0.0,2.689003490387775e-07,0.7620635891758955,0.001346438604801508,7.660187387032587e-05,0.00015006578153783353,0.000589728493650064,0.09270482713937597,0.09270482713937597,0.09270482713937597,0.09276490257776186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492698.71303599316,594.0351991330344,0.0,0.09270482713937597,0.09270482715216813,0.09270482715216813,0.3726380607237659,0.3726380607237659,0.5,9.004601577938825,0.32453320427396193,0.32453320427396193,-1.0459189070388675e-11,0.00025123297302798164,0.3223057001724783,-1.0459189070388675e-11,27683.44972371579,20986.691118009527,0.7580952275622898,0.9857941312820084,0.6067569948025224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674503718339882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.73637067886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4528606559333,260.4528606559333,-12.69713934406667,244.62648235335178,276.27923895851234,125017.01371684969,125011.02193713885,5.991779710850096,0.0,nan,276.27923895851234,3.12923895851236,269.94868763748457,-3.2013123625154094,263.61813631646237,-9.531863683537608,257.2875849954088,-15.862415004591185,250.95703367437986,-22.19296632562012,244.62648235335178,-28.5235176466482,1.0,1.0,26022.012520719443,26022.012520719443,275.5055739363105,2.3555739363105204,275.5055739363105,275.5055739363105,77070.99866292,77067.20982615562,3.7888367643754464,0.0,8546.071908451686,8546.071908451686,0.8851196822273063,3949.4489019729845,275.5055739363105,2.3555739363105204,1.0,0.002,0.16875591937715526,0.004717799995872763,0.0002605869768798237,0.0017394130223056198,0.13029348843991184,0.13029348843991184,0.0,-8.145567553796695e-13,1.0,1.0006515485246403,0.32230570018293747,0.09270482715216813,0.0,6.0354559137007404e-05,77.5516342414991,0.0,1599947.8377829667,266.4879733829044,0.0002512329834871707,1.0,1284934.1516264514,2595.4975260094434,,,,,,,,,,,,,,,,,,,3.0,15270.063517726709,1564.4965468599057,0.3726380607237659,6.173730061729009,2.9558763183944485
2008.0,-30.282330527017653,4.768798022037825,35.05345271588775,24.402881401497893,4.888450335576608,-26.7652524407586,-40.2560000429861,1.3713722494093397,-6.6618765029339215,-6.6621268197545565,40.10679034058207,41072.258026631986,25657.957202509664,25657.957202509664,66730.21522914164,77079.83508391952,77067.13865725641,25657.957202509664,102725.09585976606,102725.09585976606,102725.09585976606,130408.22686654885,126333.03794536158,4075.1889211872694,0.0,90971.90283666721,54964.3404112866,40008.40269486735,27683.131006782794,67691.53370165014,20986.475033250335,1564.4770569865927,0.0,0.877773616958816,2.7123062537969163,0.001494314320929203,1.0,1.0,-6.340411989436973,332256.75449969043,1559142.8748077084,4.692584435658662,1559142.8748077084,4.692584435658662,0.7580961498938947,0.092704395395699,3.9297915724134533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297915724134533,1.2853372285311677,1.285628586363941,3.0574011902730485,6478.266244102514,15270.05298277065,6451.019341093967,0.00032554813274861304,23149.294602613612,2360.5711025287546,19282.528512744175,1966.2706951654413,0.8329639776828073,0.8329639776828073,35520.55499577687,35405.22815468563,1.0040733306298033,0.8,4286.954682169556,4273.035954225843,1.0040733306298033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.690736755599,4632.441516551485,6.129921873396121,4.768798022037825,-3.8687932712895257,8.63759129332735,2.9557205020642106,3.5,0.8444915720183459,0.6,0.00022666632437621153,1.0000057798560367,0.0002266650142850604,199.15562164257864,0.0,2.6508243397118386e-07,0.751243617874335,0.0013467036872354793,7.6601559536637e-05,0.00015006476483957453,0.0005897232481827667,0.09270439539019966,0.09270439539019966,0.09270439539019966,0.09276436057882755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492689.9800084161,594.0380490057184,0.0,0.09270439539019966,0.092704395395699,0.092704395395699,0.37263578978565115,0.37263578978565115,0.5,9.006400533890858,0.3239146434301574,0.3239146434301574,-2.114575181622058e-11,0.0002503168206544615,0.3217148303176032,-2.114575181622058e-11,27683.131006782794,20986.475033250335,0.7580961498938947,0.9857985420045954,0.6067562039243728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674467211629545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72555070756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4528968828974,260.4528968828974,-12.697103117102586,244.6264325647577,276.2793612010324,125017.44507861156,125011.38827769175,6.05680091980933,0.0,nan,276.2793612010324,3.1293612010323955,269.94877547378485,-3.201224526215128,263.618189746521,-9.531810253478966,257.28760401927326,-15.862395980726717,250.95701829201502,-22.192981707984956,244.6264325647577,-28.523567435242285,1.0,1.0,26022.012520719443,26022.012520719443,275.50571663895073,2.355716638950753,275.50571663895073,275.50571663895073,77070.92707847142,77067.13865725641,3.7884212150092935,0.0,8546.071908451686,8546.071908451686,0.8851202091569389,3949.440530275521,275.50571663895073,2.355716638950753,1.0,0.002,0.16869567549769346,0.0047180786829620555,0.000260494031190208,0.0017395059687909478,0.13024701559510402,0.13024701559510402,0.0,-1.8844301119536055e-14,1.0,1.0006503557809487,0.3217148303387489,0.092704395395699,0.0,6.024387722964705e-05,77.4093842465789,0.0,1599948.0127843013,266.48812349706606,0.0002503168418002133,1.0,1284933.63651708,2595.507006910233,,,,,,,,,,,,,,,,,,,3.0,15270.05298277065,1564.4770569865927,0.37263578978565115,6.173730061729009,2.9557205020642106
2009.0,-30.28238516176153,4.7695627555493045,35.053448418962475,24.4030421943404,4.8885838744442855,-26.76528825814038,-40.25603601532055,1.3714869709752682,-6.661726047992204,-6.661975440047263,40.10678142385481,41072.07878099724,25658.231979760025,25658.231979760025,66730.31076075726,77079.76482139937,77067.06649886155,25658.231979760025,102725.29847862157,102725.29847862157,102725.29847862157,130408.10997162524,126332.13593427413,4075.974037351103,0.0,90971.87484006312,54964.203228551516,40008.524012790665,27682.81149300366,67691.33550579433,20986.258388128874,1564.4575224943571,0.0,0.8777744754274791,2.712321586685771,0.001494314320929203,1.0,1.0,-6.340858107838756,332258.7425797378,1559142.4894837434,4.692555197729882,1559142.4894837434,4.692555197729882,0.758097073826218,0.09270396372056842,3.929782512753561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929782512753561,1.285336694099752,1.2856280501273853,3.057395413040764,6478.254002840552,15270.04246367355,6451.022838798578,0.00032555094545181723,23149.340846427654,2360.5758180854477,19282.53896761732,1966.2717612658066,0.8329627653563602,0.8329627653563602,35520.489485081824,35405.22815468563,1.0040710158599957,0.8,4286.946775722686,4273.035954225843,1.0040710158599957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.558839968707,4632.441516551485,6.130180690507712,4.7695627555493045,-3.868574700754466,8.63813745630377,2.9555652724311683,3.5,0.8444472206946195,0.6,0.0002266650142850604,1.0000056996104318,0.00022666372239014374,199.15566685754084,0.0,2.609120176103692e-07,0.7394246579077863,0.0013469645992530896,7.660124702459573e-05,0.00015006376726046467,0.0005897179683780944,0.09270396371250485,0.09270396371250485,0.09270396371250485,0.09276381741895123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492681.2621802003,594.0408938883986,0.0,0.09270396371250485,0.09270396372056842,0.09270396372056842,0.3726335227574011,0.3726335227574011,0.5,9.008196144468057,0.3233001689105208,0.3233001689105208,-4.75210981676355e-11,0.00024939205508189843,0.3211173322085301,-4.75210981676355e-11,27682.81149300366,20986.258388128874,0.758097073826218,0.9858028396417914,0.6067553324824194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674430814459257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71373174759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4529336962517,260.4529336962517,-12.697066303748272,244.6263836057298,276.27948378676973,125017.87475236607,125011.71991445131,6.154837914741612,0.0,nan,276.27948378676973,3.129483786769754,269.948863750565,-3.201136249434967,263.618243714344,-9.531756285656002,257.287623678158,-15.862376321841964,250.95700364194357,-22.192996358056405,244.6263836057298,-28.523616394270164,1.0,1.0,26022.012520719443,26022.012520719443,275.50585957520053,2.3558595752005544,275.50585957520053,275.50585957520053,77070.86172289551,77067.06649886155,3.7952240339654963,0.0,8546.071908451686,8546.071908451686,0.8851207822391073,3949.431425317329,275.50585957520053,2.3558595752005544,1.0,0.002,0.16863554353810636,0.0047183569621063485,0.00026040125845267317,0.0017395987411022763,0.13020062922633657,0.13020062922633657,0.0,-4.4505068033662276e-13,1.0,1.0006491496440018,0.3211173322560512,0.09270396372056842,0.0,6.01319564083079e-05,77.26554237239964,0.0,1599948.188173295,266.4882739520078,0.0002493921026029966,1.0,1284933.1202156686,2595.516575867647,,,,,,,,,,,,,,,,,,,3.0,15270.04246367355,1564.4575224943571,0.3726335227574011,6.173730061729009,2.9555652724311683
2010.0,-30.282438963613924,4.770325200556275,35.0534441235824,24.403197469096654,4.888717719883962,-26.765323295268995,-40.25606814594937,1.3716020516916985,-6.6615759797160194,-6.6618244798862225,40.10677287463339,41071.901935530754,25658.506600746663,25658.506600746663,66730.40853627742,77079.69911725595,77066.99909167488,25658.506600746663,102725.50569242155,102725.50569242155,102725.50569242155,130407.99988964756,126331.24213330215,4076.7577563454092,0.0,90971.8561584857,54964.07318559625,40008.64774765493,27682.494197226013,67691.14194488095,20986.04330450022,1564.438104910052,0.0,0.8777753302031471,2.7123368767583043,0.001494314320929203,1.0,1.0,-6.341284511182664,332260.72516028205,1559142.1200397152,4.692526085614204,1559142.1200397152,4.692526085614204,0.7580979934460954,0.0927035333245996,3.9297748573537614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297748573537614,1.2853361579496148,1.2856275121951097,3.05739073241555,6478.244085157383,15270.031958139947,6451.024712736211,0.0003255531550392706,23149.381188657837,2360.5799318480663,19282.54456894231,1966.2723324419972,0.8329615557235671,0.8329615557235671,35520.43412861359,35405.22815468563,1.004069059882781,0.8,4286.940094783418,4273.035954225843,1.004069059882781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.427439713875,4632.441516551485,6.130438759320777,4.770325200556275,-3.868356705891692,8.638681906447967,2.955410630410528,3.5,0.8444030372601509,0.6,0.00022666372239014374,1.0000056127237054,0.0002266624501964364,199.15571138323128,0.0,2.5728819363995235e-07,0.7291547407756249,0.0013472218874467296,7.66009678886238e-05,0.00015006275450151992,0.000589712839665323,0.09270353332170131,0.09270353332170131,0.09270353332170131,0.09276327932217407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492672.5617655702,594.0437330868872,0.0,0.09270353332170131,0.0927035333245996,0.0927035333245996,0.3726312594487048,0.3726312594487048,0.5,9.009988525966449,0.3226932698653968,0.3226932698653968,1.1141310096718371e-11,0.0002485001701870715,0.3205399687035424,1.1141310096718371e-11,27682.494197226013,20986.04330450022,0.7580979934460954,0.9858071029532073,0.606754454947362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674394526079382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70346183046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45297109296143,260.45297109296143,-12.697028907038543,244.62633547206724,276.27960671385637,125018.34697192056,125012.09460317662,6.252368743934447,0.0,nan,276.27960671385637,3.12960671385639,269.94895246549544,-3.2010475345045393,263.61829821714474,-9.531701782855237,257.2876439687809,-15.862356031219065,250.95698972042385,-22.19301027957613,244.62633547206724,-28.523664527932738,1.0,1.0,26022.012520719443,26022.012520719443,275.5060026478564,2.356002647856428,275.5060026478564,275.5060026478564,77070.79640609572,77066.99909167488,3.7973144208372105,0.0,8546.071908451686,8546.071908451686,0.8851212664925604,3949.42373164053,275.5060026478564,2.356002647856428,1.0,0.002,0.1685755197357141,0.004718634721929461,0.0002603086524459571,0.0017396913480848093,0.13015432622297857,0.13015432622297857,0.0,5.307664030507198e-13,1.0,1.0006479841696372,0.3205399686924011,0.0927035333245996,0.0,6.0023800869648056e-05,77.12653883411345,0.0,1599948.3631545652,266.48842402028396,0.0002485001590457614,1.0,1284932.6053444517,2595.5258870253633,,,,,,,,,,,,,,,,,,,3.0,15270.031958139947,1564.438104910052,0.3726312594487048,6.173730061729009,2.955410630410528
2011.0,-30.282492011233806,4.77108536188191,35.05343983133299,24.40335847148674,4.888849539865524,-26.765357856129043,-40.25610397858543,1.3717153848518815,-6.66142614137226,-6.66167375589869,40.10676437417284,41071.724679320396,25658.780641825088,25658.780641825088,66730.50532114548,77079.62912724192,77066.93242051768,25658.780641825088,102725.71306234277,102725.71306234277,102725.71306234277,130407.89069607412,126330.35063301824,4077.5400630558656,0.0,90971.82581198693,54963.935373371525,40008.767154017114,27682.177633731353,67690.94478774846,20985.828724258077,1564.4187293320576,0.0,0.877776183501014,2.712352142912811,0.001494314320929203,1.0,1.0,-6.3417081223072955,332262.70464826806,1559141.7527035961,4.692497023865791,1559141.7527035961,4.692497023865791,0.7580989112173883,0.0927031037625686,3.9297654250435152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297654250435152,1.2853356299414438,1.2856269824319713,3.057384649970797,6478.231197186825,15270.021467470779,6451.028677763373,0.00032555613669200674,23149.429030100335,2360.584810317523,19282.556420673838,1966.2735409822762,0.8329603462617351,0.8329603462617351,35520.365923213045,35405.22815468563,1.0040666498997093,0.8,4286.931863114143,4273.035954225843,1.0040666498997093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.296533114401,4632.441516551485,6.130695982664731,4.77108536188191,-3.868139148648607,8.639224510530516,2.955256572580213,3.5,0.8443590207372037,0.6,0.0002266624501964364,1.0000055340427756,0.00022666119584368303,199.1557552847463,0.0,2.533646428027329e-07,0.718035397702945,0.0013474752520895323,7.66006565924428e-05,0.0001500617936039936,0.0005897076481249902,0.09270310375473939,0.09270310375473939,0.09270310375473939,0.09276274272779843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492663.87714168074,594.0465671151677,0.0,0.09270310375473939,0.0927031037625686,0.0927031037625686,0.37262900029399326,0.37262900029399326,0.5,9.011777694600845,0.3220929701822115,0.3220929701822115,5.940137270954438e-11,0.00024761452641541837,0.3199656335913801,5.940137270954438e-11,27682.177633731353,20985.828724258077,0.7580989112173883,0.9858114040273107,0.6067536035743744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674358346426717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69234248739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4530088513929,260.4530088513929,-12.696991148607083,244.62628812556744,276.2797295772215,125018.73425342019,125012.42140823072,6.312845189476228,0.0,nan,276.2797295772215,3.1297295772214966,269.9490412868805,-3.200958713119462,263.61835299656843,-9.531647003431544,257.2876647062241,-15.862335293775857,250.95697641589544,-22.193023584104537,244.62628812556744,-28.523711874432536,1.0,1.0,26022.012520719443,26022.012520719443,275.5061455704636,2.3561455704636387,275.5061455704636,275.5061455704636,77070.72657401375,77066.93242051768,3.7941534960700665,0.0,8546.071908451686,8546.071908451686,0.8851218631468568,3949.4142521687327,275.5061455704636,2.3561455704636387,1.0,0.002,0.16851560352069203,0.004718911987826659,0.0002602162123884946,0.0017397837872108514,0.1301081061942473,0.1301081061942473,0.0,-4.0065390241594834e-13,1.0,1.0006468248053129,0.3199656335319787,0.0927031037625686,0.0,5.991621211934584e-05,76.98826373998735,0.0,1599948.537874367,266.4885738586277,0.00024761446701404566,1.0,1284932.0912783346,2595.53515719515,,,,,,,,,,,,,,,,,,,3.0,15270.021467470779,1564.4187293320576,0.37262900029399326,6.173730061729009,2.955256572580213
2012.0,-30.28254418200812,4.771843254780245,35.05343553398301,24.403513606544607,4.8889834533398915,-26.765391418427605,-40.25613586474208,1.3718306900313204,-6.661275986080739,-6.661522702850281,40.10675564255641,41071.55453859849,25659.05285338022,25659.05285338022,66730.6073919787,77079.56406226207,77066.86427496151,25659.05285338022,102725.91712834174,102725.91712834174,102725.91712834174,130407.77724751255,126329.45634640107,4078.3209011114827,0.0,90971.80741053796,54963.81166523899,40008.884161443304,27681.86011917081,67690.74428061412,20985.6134727441,1564.3993020290682,0.0,0.8777770394679334,2.712367442587249,0.001494314320929203,1.0,1.0,-6.342140228307073,332264.6884658691,1559141.3753771635,4.692467871250549,1559141.3753771635,4.692467871250549,0.7580998308061931,0.0927026743373276,3.929757842760545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929757842760545,1.2853350926636857,1.2856264434200786,3.057380028904871,6478.22140570264,15270.010990118006,6451.030476670441,0.00032555831445559165,23149.469013244037,2360.5888874635107,19282.56179772745,1966.2740892891507,0.8329591398703662,0.8329591398703662,35520.31109540763,35405.22815468563,1.00406471260406,0.8,4286.925245978876,4273.035954225843,1.00406471260406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.166118196422,4632.441516551485,6.130952064678826,4.771843254780245,-3.8679215992951286,8.639764854075374,2.9551030965810394,3.5,0.8443151704517255,0.6,0.00022666119584368303,1.0000054425704452,0.0002266599622308715,199.1557984606121,0.0,2.498115699901552e-07,0.7079659893520999,0.0013477250636595225,7.660037958230183e-05,0.0001500608162613812,0.0005897026695942119,0.0927026743097586,0.0927026743097586,0.0927026743097586,0.09276220448063383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492655.2072028946,594.0493963203218,0.0,0.0927026743097586,0.0927026743373276,0.0927026743373276,0.37262674532752704,0.37262674532752704,0.5,9.013563598471432,0.32149597973170785,0.32149597973170785,7.901235221652314e-12,0.0002467167695385797,0.3193824745432039,7.901235221652314e-12,27681.86011917081,20985.6134727441,0.7580998308061931,0.985815832004223,0.6067528873421019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674322275271195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68227307904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45304717581763,260.45304717581763,-12.696952824182347,244.62624159361636,276.27985275801973,125019.20178582169,125012.79431366087,6.4074721608195215,0.0,nan,276.27985275801973,3.1298527580197515,269.94913052513783,-3.200869474862145,263.61840829227384,-9.531591707726136,257.2876860593667,-15.862313940633271,250.95696382649126,-22.193036173508716,244.62624159361636,-28.52375840638362,1.0,1.0,26022.012520719443,26022.012520719443,275.5062886496081,2.356288649608132,275.5062886496081,275.5062886496081,77070.66177675636,77066.86427496151,3.7975017948483583,0.0,8546.071908451686,8546.071908451686,0.8851223427748576,3949.4066319743474,275.5062886496081,2.356288649608132,1.0,0.002,0.16845579654333884,0.004719188858370513,0.0002601239411308231,0.0017398760581376963,0.13006197056541155,0.13006197056541155,0.0,-7.314808481151402e-13,1.0,1.0006456476126546,0.31938247453530266,0.0927026743373276,0.0,5.980697397096224e-05,76.84786932567081,0.0,1599948.7129489684,266.48872401391924,0.00024671676163734446,1.0,1284931.576089811,2595.544542643898,,,,,,,,,,,,,,,,,,,3.0,15270.010990118006,1564.3993020290682,0.37262674532752704,6.173730061729009,2.9551030965810394
2013.0,-30.282595575936764,4.772598879133628,35.05343124346639,24.40366867175328,4.889117348724984,-26.765424283423748,-40.256167646124936,1.3719460564402155,-6.661126291302992,-6.661372138934892,40.1067472449867,41071.38746767597,25659.325078495116,25659.325078495116,66730.7125461711,77079.49927984115,77066.80013947797,25659.325078495116,102726.12521797308,102726.12521797308,102726.12521797308,130407.66993532178,126328.569563571,4079.1003717507847,0.0,90971.78906044817,54963.69082123143,40008.99804357415,27681.544717348705,67690.54276092286,20985.3997029524,1564.3799882243407,0.0,0.8777778914900942,2.7123826924522674,0.001494314320929203,1.0,1.0,-6.342555271038805,332266.6658693055,1559141.0124893067,4.692438853022297,1559141.0124893067,4.692438853022297,0.7581007460830151,0.09270224620303741,3.9297502836300295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297502836300295,1.2853345550568516,1.2856259041056957,3.0573754266306277,6478.2116540357765,15270.00052856312,6451.03225523588,0.0003255604824160775,23149.50887322407,2360.5929520502996,19282.567113978566,1966.2746313958964,0.8329579352882855,0.8329579352882855,35520.256434997515,35405.22815468563,1.0040627812239313,0.8,4286.91864904645,4273.035954225843,1.0040627812239313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.036195666541,4632.441516551485,6.131207444529259,4.772598879133628,-3.867704675575613,8.640303554709241,2.954950203208507,3.5,0.844271486631002,0.6,0.0002266599622308715,1.0000053615302453,0.0002266587469931441,199.1558409935866,0.0,2.4568114447319054e-07,0.696260363437022,0.0013479707448039956,7.660010348330208e-05,0.00015005985874756941,0.0005896977724747431,0.09270224620113036,0.09270224620113036,0.09270224620113036,0.09276167082893223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492646.5541984129,594.052219996377,0.0,0.09270224620113036,0.09270224620303741,0.09270224620303741,0.3726244943106139,0.3726244943106139,0.5,9.0153463388011,0.32090544453996017,0.32090544453996017,-6.650680006714538e-12,0.00024584763190205194,0.3188168678960892,-6.650680006714538e-12,27681.544717348705,20985.3997029524,0.7581007460830151,0.9858203203046871,0.6067522255322514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674286311887795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.670567453126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45308603229546,260.45308603229546,-12.696913967704518,244.62619586210292,276.2799762024815,125019.66439045435,125013.16796371703,6.496426737311465,0.0,nan,276.2799762024815,3.1299762024815436,269.94922013441357,-3.200779865586412,263.618464066349,-9.531535933650957,257.28770799825287,-15.862292001747107,250.95695193017275,-22.193048069827228,244.62619586210292,-28.52380413789706,1.0,1.0,26022.012520719443,26022.012520719443,275.5064317088495,2.3564317088495272,275.5064317088495,275.5064317088495,77070.59713115633,77066.80013947797,3.7969916783622466,0.0,8546.071908451686,8546.071908451686,0.8851228209381661,3949.3990350481795,275.5064317088495,2.3564317088495272,1.0,0.002,0.16839609552330748,0.004719465207261707,0.00026003183317063814,0.0017399681674127973,0.13001591658531908,0.13001591658531908,0.0,5.834352098665896e-13,1.0,1.0006445058670173,0.3188168679027399,0.09270224620303741,0.0,5.9701018321915406e-05,76.71169290882948,0.0,1599948.8875231142,266.488873708697,0.00024584763855273195,1.0,1284931.0625689896,2595.553701658244,,,,,,,,,,,,,,,,,,,3.0,15270.00052856312,1564.3799882243407,0.3726244943106139,6.173730061729009,2.954950203208507
2014.0,-30.282646109027368,4.773352239843399,35.0534269590261,24.403829464595788,4.8892491485961225,-26.76545658327142,-40.256199322734005,1.372059622976283,-6.6609768234832245,-6.661221802720375,40.10673883930954,41071.20493330108,25659.596715732372,25659.596715732372,66730.80164903346,77079.4302535144,77066.73591606777,25659.596715732372,102726.33263180015,102726.33263180015,102726.33263180015,130407.56241242531,126327.68396319148,4079.8784492338273,0.0,90971.7589644165,54963.546989361545,40009.124416727725,27681.229780625155,67690.35419735288,20985.186245196783,1564.3607034505721,0.0,0.8777787422982273,2.71239791933084,0.001494314320929203,1.0,1.0,-6.342971053587064,332268.6402916317,1559140.6492484552,4.6924098761773,1559140.6492484552,4.6924098761773,0.7581016599155896,0.09270181887813765,3.9297409326537367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297409326537367,1.2853340258396553,1.285625373206473,3.057369410326316,6478.198906208877,15269.990080832016,6451.036142467138,0.00032556342911731353,23149.556299881497,2360.59778822345,19282.57873317293,1966.2758162239838,0.8329567307202185,0.8329567307202185,35520.188817641516,35405.22815468563,1.0040603920219244,0.8,4286.91048834792,4273.035954225843,1.0040603920219244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.906762312349,4632.441516551485,6.131461983051276,4.773352239843399,-3.867488180641542,8.640840420484942,2.9547978886464112,3.5,0.8442279681846889,0.6,0.0002266587469931441,1.000005271727649,0.00022665755211625976,199.1558828141579,0.0,2.4202169160678866e-07,0.6858894740136391,0.0013482127664956023,7.659982829543451e-05,0.0001500589186977096,0.0005896926751161486,0.09270181887405801,0.09270181887405801,0.09270181887405801,0.09276113797016976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492637.916486944,594.0550386621545,0.0,0.09270181887405801,0.09270181887813765,0.09270181887813765,0.3726222476180164,0.3726222476180164,0.5,9.01712591215117,0.3203198761009389,0.3203198761009389,-1.1368683772161603e-11,0.0002449792371521653,0.31825074913331264,-1.1368683772161603e-11,27681.229780625155,20985.186245196783,0.7581016599155896,0.9858243828135125,0.6067512191405733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674250456280927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6601965637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4531252118248,260.4531252118248,-12.696874788175194,244.62615091514292,276.2800995085066,125020.04201104856,125013.491568415,6.550442633534768,0.0,nan,276.2800995085066,3.130099508506646,269.94930978983274,-3.200690210167238,263.61852007117784,-9.531479928822137,257.28773035247747,-15.86226964752251,250.95694063381106,-22.19305936618892,244.62615091514292,-28.523849084857062,1.0,1.0,26022.012520719443,26022.012520719443,275.5065745301015,2.3565745301015113,275.5065745301015,275.5065745301015,77070.52806677422,77066.73591606777,3.792150706445682,0.0,8546.071908451686,8546.071908451686,0.8851234124469615,3949.3896373170055,275.5065745301015,2.3565745301015113,1.0,0.002,0.1683365005537931,0.00471974107037816,0.00025993988879182664,0.0017400601112991414,0.1299699443959133,0.1299699443959133,0.0,9.096803171848578e-14,1.0,1.0006433630798621,0.3182507491446813,0.09270181887813765,0.0,5.959496748170268e-05,76.57539433302571,0.0,1599949.0618314238,266.48902317651675,0.00024497924852084907,1.0,1284930.5498243035,2595.562864150865,,,,,,,,,,,,,,,,,,,3.0,15269.990080832016,1564.3607034505721,0.3726222476180164,6.173730061729009,2.9547978886464112
2015.0,-30.28269652251937,4.774103542360041,35.05342278591062,24.40403443705293,4.889433303753124,-26.76548353989941,-40.25622642422093,1.372220321150043,-6.660816325491339,-6.661060770190739,40.1067334831945,41071.0048007876,25659.843698293455,25659.843698293455,66730.84849908105,77079.32955989763,77066.74755675072,25659.843698293455,102726.59125504417,102726.59125504417,102726.59125504417,130407.51038188383,126326.85473439218,4080.655647491643,0.0,90971.7179659678,54963.40651986588,40009.23494011324,27680.91912683965,67690.15406695289,20984.97655617934,1564.3413641451057,0.0,0.8777796397060185,2.7124142244570892,0.001494314320929203,1.0,1.0,-6.343159216732261,332270.7552033216,1559140.417791301,4.692379312278744,1559140.417791301,4.692379312278744,0.7581025926206377,0.09270139166773791,3.9297316190665086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297316190665086,1.285333275906993,1.2856246215679283,3.0573639481118238,6478.187332431816,15269.979648633238,6451.03921344186,0.0003255660713780472,23149.60073216851,2360.602319055795,19282.58791252188,1966.276752257079,0.8329555285040809,0.8329555285040809,35520.12147061565,35405.22815468563,1.0040580123729341,0.8,4286.902360275375,4273.035954225843,1.0040580123729341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.7778162075465,4632.441516551485,6.131709931866269,4.774103542360041,-3.867263810293109,8.64136735265315,2.954646150592415,3.5,0.8441846144549757,0.6,0.00022665755211625976,1.000005259252993,0.00022665636007311962,199.15592453576636,0.0,2.3796676075483977e-07,0.6743977999792159,0.0013484507332563573,7.659959285427995e-05,0.0001500579592619798,0.000589687507204396,0.09270139166604756,0.09270139166604756,0.09270139166604756,0.09276064366279604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492629.303305798,594.0578494544668,0.0,0.09270139166604756,0.09270139166773791,0.09270139166773791,0.3726200052058181,0.3726200052058181,0.5,9.018903472888876,0.3197776967560344,0.3197776967560344,1.2278178473934531e-11,0.00024444469937634494,0.31790155345845506,1.2278178473934531e-11,27680.91912683965,20984.97655617934,0.7581025926206377,0.985827989593243,0.6067500564434221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267421470821684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64870488967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4531694261506,260.4531694261506,-12.696830573849354,244.62610710671524,276.2802317455872,125021.00036209529,125013.6081528862,7.3922092091020755,0.0,nan,276.2802317455872,3.1302317455871957,269.9494068178153,-3.2005931821846616,263.61858189006136,-9.531418109938613,257.2877569622442,-15.862243037755775,250.95693203448047,-22.193067965519504,244.62610710671524,-28.52389289328474,1.0,1.0,26022.012520719443,26022.012520719443,275.5067369247403,2.3567369247403462,275.5067369247403,275.5067369247403,77070.54554503123,77066.74755675072,3.7979882805084344,0.0,8546.071908451686,8546.071908451686,0.8851240015904311,3949.380277161841,275.5067369247403,2.3567369247403462,1.0,0.002,0.16827697107117875,0.004720018532487314,0.00025984805118726056,0.0017401519490900005,0.12992402559363028,0.12992402559363028,0.0,2.772608531653731e-13,1.0,1.0006426585282622,0.3179015534461769,0.09270139166773791,0.0,5.952948012408229e-05,76.49121493141305,0.0,1599949.249569746,266.48918367450864,0.00024444468709816647,1.0,1284930.00059762,2595.569456220832,,,,,,,,,,,,,,,,,,,3.0,15269.979648633238,1564.3413641451057,0.3726200052058181,6.173730061729009,2.954646150592415
2016.0,-30.282745774824036,4.774852386512397,35.053418843479534,24.404167918860935,4.889537557234436,-26.765517441640434,-40.25625834530217,1.3723092240502626,-6.660677631422004,-6.660921644430861,40.10673179449504,41070.8388909932,25660.13870240716,25660.13870240716,66730.97759340036,77079.28079057836,77066.7430181447,25660.13870240716,102726.88172055186,102726.88172055186,102726.88172055186,130407.52398516226,126326.090961527,4081.433023635248,0.0,90971.70022933802,54963.271335961486,40009.365437085035,27680.642264610407,67690.00770169545,20984.789775046633,1564.324159974442,0.0,0.8777804038038821,2.7124283111029643,0.001494314320929203,1.0,1.0,-6.343302369493188,332272.58241150016,1559140.34481637,4.692353288678708,1559140.34481637,4.692353288678708,0.7581034274582423,0.09270098291110232,3.9297232549859413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297232549859413,1.2853328621198143,1.2856242061547047,3.057358425042451,6478.175629710565,15269.969217145981,6451.042375140612,0.00032556874714207497,23149.645490662795,2360.6068831520242,19282.597363051034,1966.2777159428588,0.8329543262694239,0.8329543262694239,35520.06098949383,35405.22815468563,1.0040558753256943,0.8,4286.89506084471,4273.035954225843,1.0040558753256943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.649406845768,4632.441516551485,6.131968585093203,4.774852386512397,-3.8670562687607957,8.641908655273193,2.9544950472513407,3.5,0.8441414420718116,0.6,0.00022665636007311962,1.0000051381170192,0.00022665519549220218,199.1559652964049,0.0,2.374024536612761e-07,0.6727985536760565,0.0013486881357100185,7.659931554429388e-05,0.00015005704452882574,0.0005896826574593874,0.09270098289991502,0.09270098289991502,0.09270098289991502,0.09276018599256186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492620.7150152275,594.0606522864949,0.0,0.09270098289991502,0.09270098291110232,0.09270098291110232,0.37261777167232024,0.37261777167232024,0.5,9.02067956603162,0.3192954585931034,0.3192954585931034,-2.086153472191654e-11,0.0002440130088530168,0.3176192749376696,-2.086153472191654e-11,27680.642264610407,20984.789775046633,0.7581034274582423,0.9858320283767515,0.6067489173880606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674179057945503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.647105643366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45321060160694,260.45321060160694,-12.696789398393037,244.62606370400155,276.28035749921474,125021.02586627238,125014.14172509659,6.884141175798939,0.0,nan,276.28035749921474,3.1303574992147674,269.9494987401737,-3.2005012598262965,263.61863998113444,-9.531360018865541,257.2877812220745,-15.862218777925477,250.9569224630427,-22.193077536957276,244.62606370400155,-28.523936295998425,1.0,1.0,26022.012520719443,26022.012520719443,275.5068755194251,2.3568755194251025,275.5068755194251,275.5068755194251,77070.40970294416,77066.7430181447,3.6666847994638374,0.0,8546.071908451686,8546.071908451686,0.8851245306713866,3949.371871260871,275.5068755194251,2.3568755194251025,1.0,0.002,0.1682174945627698,0.004720291948104457,0.0002597562836365775,0.0017402437164115959,0.12987814181828874,0.12987814181828874,0.0,4.817327092787593e-14,1.0,1.0006420890352217,0.31761927495853115,0.09270098291110232,0.0,5.94765059751987e-05,76.42311863603398,0.0,1599949.4118463579,266.489322368578,0.00024401302971455152,1.0,1284929.5260871898,2595.574908353172,,,,,,,,,,,,,,,,,,,3.0,15269.969217145981,1564.324159974442,0.37261777167232024,6.173730061729009,2.9544950472513407
2017.0,-30.282794015889966,4.77559905130494,35.05341473038858,24.404318897891812,4.8896632559823185,-26.765548288704018,-40.25628981236366,1.372417528906201,-6.660525435610566,-6.660768217351813,40.106718984413,41070.67719623189,25660.400225655296,25660.400225655296,66731.07742188718,77079.2198259317,77066.62637485164,25660.400225655296,102727.02660050693,102727.02660050693,102727.02660050693,130407.33251312282,126325.12523377413,4082.2072793486823,0.0,90971.67897973214,54963.149089550105,40009.477655757815,27680.305912615888,67689.7835683737,20984.561101392745,1564.303782904191,0.0,0.8777812882474002,2.7124438557975252,0.001494314320929203,1.0,1.0,-6.343954744706707,332274.59745604283,1559139.791245737,4.692323166389505,1559139.791245737,4.692323166389505,0.7581043781683274,0.09270055239292824,3.929715063796558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929715063796558,1.285332357434906,1.285623699858449,3.0573532526940785,6478.164670125028,15269.958807240726,6451.045025857582,0.0003255712306128997,23149.688336905274,2360.611252252836,19282.605286221442,1966.278523881391,0.8329531268669859,0.8329531268669859,35520.00175853262,35405.22815468563,1.0040537824526616,0.8,4286.887912295187,4273.035954225843,1.0040537824526616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.52142875377,4632.441516551485,6.1322186210664125,4.77559905130494,-3.866838192012921,8.642437243317861,2.954344454474568,3.5,0.8440984155641623,0.6,0.00022665519549220218,1.0000050326239407,0.00022665405482757959,199.15600522016825,0.0,2.3193323677700778e-07,0.65729879302604,0.0013489200689467955,7.65990421794501e-05,0.0001500561533127521,0.0005896779260884877,0.09270055238899425,0.09270055238899425,0.09270055238899425,0.09275960274488218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492612.0950117158,594.063464899106,0.0,0.09270055238899425,0.09270055239292824,0.09270055239292824,0.37261554918361534,0.37261554918361534,0.5,9.022451076902865,0.31874331120491206,0.31874331120491206,5.7980287238024175e-12,0.0002427817412353761,0.3168134726450944,5.7980287238024175e-12,27680.305912615888,20984.561101392745,0.7581043781683274,0.9858367674418972,0.6067485376836261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267414352445438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.631605882714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4532513322261,260.4532513322261,-12.696748667773875,244.6260210028564,276.2804816615994,125021.34634723015,125014.5365789493,6.809768280864456,0.0,nan,276.2804816615994,3.130481661599447,269.94958952985803,-3.2004104701419465,263.61869739810555,-9.531302601894424,257.2878052663337,-15.862194733666286,250.95691313460367,-22.19308686539631,244.6260210028564,-28.523978997143587,1.0,1.0,26022.012520719443,26022.012520719443,275.5070152977431,2.357015297743146,275.5070152977431,275.5070152977431,77070.33332630528,77066.62637485164,3.7069514536415227,0.0,8546.071908451686,8546.071908451686,0.8851250488157032,3949.363639115541,275.5070152977431,2.357015297743146,1.0,0.002,0.16815816891901764,0.004720567233446891,0.0002596647566207454,0.0017403352433516088,0.1298323783103727,0.1298323783103727,0.0,-2.764585435577338e-14,1.0,1.0006404620840543,0.3168134726392964,0.09270055239292824,0.0,5.932564135193545e-05,76.2292371827654,0.0,1599949.5888404471,266.4894745643894,0.00024278173543734738,1.0,1284929.0027992,2595.587117005891,,,,,,,,,,,,,,,,,,,3.0,15269.958807240726,1564.303782904191,0.37261554918361534,6.173730061729009,2.954344454474568
2018.0,-30.28284203595566,4.776343664066472,35.053410672903695,24.404514231160306,4.889840213243226,-26.76557381103723,-40.256316704303,1.3725719882967908,-6.660366095443067,-6.660608217875959,40.10671236297534,41070.495526339,25660.64646887885,25660.64646887885,66731.14199521785,77079.12701386256,77066.61767906573,25660.64646887885,102727.26414794459,102727.26414794459,102727.26414794459,130407.25560842191,126324.27488857205,4082.9807198498665,0.0,90971.64522454866,54963.02641755267,40009.57645221776,27679.99146047732,67689.56791269509,20984.34859197433,1564.2842915776578,0.0,0.8777821848443504,2.712460058224487,0.001494314320929203,1.0,1.0,-6.344227282990801,332276.6988292658,1559139.5051101933,4.692292630219395,1559139.5051101933,4.692292630219395,0.7581053130719597,0.09270012731315393,3.9297066411680657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9297066411680657,1.2853316366025702,1.2856229773965155,3.057348414417926,6478.154418398438,15269.94841595221,6451.047188924576,0.0003255735308526031,23149.72936440575,2360.6154358935773,19282.611751773442,1966.279183184211,0.8329519299444486,0.8329519299444486,35519.94085399616,35405.22815468563,1.0040516304462543,0.8,4286.88056176286,4273.035954225843,1.0040516304462543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.393950004995,4632.441516551485,6.132464288848382,4.776343664066472,-3.8666153466124813,8.642959010678954,2.9541944523311723,3.5,0.8440555578089064,0.6,0.00022665405482757959,1.0000050095705801,0.0002266529193937827,199.15604496104834,0.0,2.271702095325907e-07,0.643800373815362,0.0013491472391563282,7.659880856093113e-05,0.00015005524626664847,0.0005896730977961581,0.09270012731100744,0.09270012731100744,0.09270012731100744,0.09275909578194849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492603.51689060766,594.0662641309524,0.0,0.09270012731100744,0.09270012731315393,0.09270012731315393,0.3726133252373565,0.3726133252373565,0.5,9.024220131326604,0.31821269854543743,0.31821269854543743,-7.844391802791506e-12,0.00024212243289412072,0.31638093488516006,-7.844391802791506e-12,27679.99146047732,20984.34859197433,0.7581053130719597,0.9858408622328128,0.6067477868866155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267410809450322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6181074635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45329637884214,260.45329637884214,-12.696703621157837,244.62597937988008,276.2806133778081,125022.23885433744,125014.70749313188,7.531361205547115,0.0,nan,276.2806133778081,3.1306133778081175,269.9496865782213,-3.2003134217786737,263.61875977864764,-9.531240221352334,257.2878329790345,-15.8621670209655,250.95690617946119,-22.19309382053879,244.62597937988008,-28.5240206201199,1.0,1.0,26022.012520719443,26022.012520719443,275.5071742797005,2.35717427970053,275.5071742797005,275.5071742797005,77070.3416033786,77066.61767906573,3.7239243128715316,0.0,8546.071908451686,8546.071908451686,0.8851255815998165,3949.355174373906,275.5071742797005,2.35717427970053,1.0,0.002,0.16809892434327856,0.004720843330925487,0.0002595733582337563,0.001740426641789288,0.12978667911687813,0.12978667911687813,0.0,2.3044066654875905e-14,1.0,1.000639589162581,0.31638093489300445,0.09270012731315393,0.0,5.924457297039017e-05,76.12503773807428,0.0,1599949.7750401427,266.4896339045569,0.00024212244073851252,1.0,1284928.4570946405,2595.59473947909,,,,,,,,,,,,,,,,,,,3.0,15269.94841595221,1564.2842915776578,0.3726133252373565,6.173730061729009,2.9541944523311723
