time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2019.0,-30.28288884968586,4.777085840446605,35.05340679596538,24.404642509203427,4.889942556729297,-26.76560570901298,-40.256344504281856,1.3726594161542656,-6.660227701858389,-6.660469287206948,40.10670945854298,41070.33282059849,25660.938834967146,25660.938834967146,66731.27165556564,77079.0829818309,77066.59672621408,25660.938834967146,102727.53556118123,102727.53556118123,102727.53556118123,130407.24583495723,126323.4917119099,4083.7541230473353,0.0,90971.63372113586,54962.89592229189,40009.70866538219,27679.710273776,67689.41893915819,20984.158667137915,1564.2668899154814,0.0,0.8777829525080949,2.7124741267037775,0.001494314320929203,1.0,1.0,-6.3444411613636476,332278.52350114257,1559139.3795992339,4.6922664852694655,1559139.3795992339,4.6922664852694655,0.7581061528313211,0.09269971982935667,3.9296991860129755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296991860129755,1.2853312296057409,1.2856225688479495,3.057343582337419,6478.144179799678,15269.938027483031,6451.0493440871605,0.0003255758277683745,23149.770355179415,2360.6196157892264,19282.61819369863,1966.2798400777665,0.8329507333270125,0.8329507333270125,35519.88694529665,35405.22815468563,1.0040497256321532,0.8,4286.87405555394,4273.035954225843,1.0040497256321532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.26700018719,4632.441516551485,6.132720219292689,4.777085840446605,-3.866408696420018,8.643494536866623,2.9540450755997427,3.5,0.8440128787427836,0.6,0.0002266529193937827,1.0000048837243212,0.0002266518124888136,199.15608370359192,0.0,2.2612850430512064e-07,0.6408481812007119,0.0013493733676606333,7.659856705468674e-05,0.00015005435233909594,0.0005896684662446496,0.09269971982337546,0.09269971982337546,0.09269971982337546,0.09275862611839018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492594.9658248288,594.0690546987906,0.0,0.09269971982337546,0.09269971982935667,0.09269971982935667,0.37261110831344507,0.37261110831344507,0.5,9.025987319664129,0.31772530275810595,0.31772530275810595,-2.0520474208751693e-11,0.0002415853485331354,0.31602812584327467,-2.0520474208751693e-11,27679.710273776,20984.158667137915,0.7581061528313211,0.985844947428877,0.6067467185309133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674072762049065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61515527089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45333828332303,260.45333828332303,-12.696661716676942,244.62593816910706,276.28073839754626,125022.26917741007,125015.26315072815,7.006026681913795,0.0,nan,276.28073839754626,3.1307383975462812,269.94977835184653,-3.2002216481534447,263.61881830618665,-9.531181693813323,257.2878582604631,-15.862141739536867,250.95689821478837,-22.19310178521161,244.62593816910706,-28.52406183089292,1.0,1.0,26022.012520719443,26022.012520719443,275.5073107586172,2.3573107586172455,275.5073107586172,275.5073107586172,77070.2077857051,77066.59672621408,3.611059491027845,0.0,8546.071908451686,8546.071908451686,0.8851260531850089,3949.3476819430402,275.5073107586172,2.3573107586172455,1.0,0.002,0.1680397459274091,0.004721115472316051,0.0002594820507212165,0.001740517948918719,0.12974102536060825,0.12974102536060825,0.0,-3.60064408844174e-13,1.0,1.0006388771846868,0.31602812586379514,0.09269971982935667,0.0,5.91784130705726e-05,76.0399989586068,0.0,1599949.936812717,266.4897722981416,0.0002415853690536096,1.0,1284927.9832483188,2595.601072989444,,,,,,,,,,,,,,,,,,,3.0,15269.938027483031,1564.2668899154814,0.37261110831344507,6.173730061729009,2.9540450755997427
2020.0,-30.28293526498771,4.7778260246664574,35.0534028363758,24.40483885528522,4.890113361835944,-26.765630402298864,-40.25637125652281,1.3728084991299099,-6.660066400715152,-6.6603070414408885,40.10669931936803,41070.141939097375,25661.177893992415,25661.177893992415,66731.31983308979,77078.98961236987,77066.54579593825,25661.177893992415,102727.72368993066,102727.72368993066,102727.72368993066,130407.10232494632,126322.577394539,4084.5249304073277,0.0,90971.59112538933,54962.755708753284,40009.817129595605,27679.37863501565,67689.19576461126,20983.933937544403,1564.2465264453085,0.0,0.8777838747597042,2.7124905603894502,0.001494314320929203,1.0,1.0,-6.3449001576418596,332280.6543967057,1559138.941448096,4.692235075433129,1559138.941448096,4.692235075433129,0.7581071170072723,0.09269929170591677,3.929689287026618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929689287026618,1.285330533877594,1.2856218715392926,3.057337535716594,6478.131367735725,15269.927661580105,6451.0533154491895,0.0003255787939142829,23149.81783056507,2360.624456931273,19282.630064365498,1966.281050548913,0.8329495378968528,0.8329495378968528,35519.81536506656,35405.22815468563,1.0040471964119595,0.8,4286.865416578492,4273.035954225843,1.0040471964119595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.140477884774,4632.441516551485,6.132962798363075,4.7778260246664574,-3.8661846551264825,8.64401067979294,2.9538962049145274,3.5,0.8439703442612936,0.6,0.0002266518124888136,1.0000048421610273,0.00022665071500955458,199.15612211641366,0.0,2.2044685867362807e-07,0.624746397481062,0.0013495938145193069,7.65983346511016e-05,0.000150053477837712,0.0005896635443399428,0.09269929170277379,0.09269929170277379,0.09269929170277379,0.0927580780293081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492586.39712270524,594.0718506457273,0.0,0.09269929170277379,0.09269929170591677,0.09269929170591677,0.37260890075555386,0.37260890075555386,0.5,9.027750909728653,0.3172026667812702,0.3172026667812702,6.252776074688882e-12,0.00024064072573537487,0.31540688379902804,6.252776074688882e-12,27679.37863501565,20983.933937544403,0.7581071170072723,0.9858489095534171,0.6067458990341461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674037545328496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59905348717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4533838769826,260.4533838769826,-12.69661612301735,244.6258979867918,276.28086976717685,125023.03473828519,125015.41191875412,7.622819531079287,0.0,nan,276.28086976717685,3.1308697671768755,269.9498754110938,-3.200124588906192,263.6188810550349,-9.531118944965101,257.2878866989351,-15.86211330106488,250.95689234286317,-22.193107657136807,244.6258979867918,-28.524102013208164,1.0,1.0,26022.012520719443,26022.012520719443,275.5074670448879,2.357467044887926,275.5074670448879,275.5074670448879,77070.20820236934,77066.54579593825,3.662406431089039,0.0,8546.071908451686,8546.071908451686,0.8851266793575889,3949.3377334617508,275.5074670448879,2.357467044887926,1.0,0.002,0.16798068386277512,0.004721391204876318,0.00025939093524321774,0.0017406090647272181,0.12969546762160886,0.12969546762160886,0.0,-2.9564024839334735e-14,1.0,1.0006376230761995,0.31540688379277526,0.09269929170591677,0.0,5.9062061896866143e-05,75.89046339663324,0.0,1599950.1249081464,266.4899335992848,0.0002406407194825988,1.0,1284927.4298813469,2595.6110911796886,,,,,,,,,,,,,,,,,,,3.0,15269.927661580105,1564.2465264453085,0.37260890075555386,6.173730061729009,2.9538962049145274
2021.0,-30.282980588793894,4.77856379104781,35.053399014908834,24.404966923780762,4.890216115544264,-26.765660918367512,-40.25639888187868,1.3728964451290764,-6.659928008860675,-6.660168023231372,40.10669538638412,41069.98624943534,25661.46803494929,25661.46803494929,66731.45428438463,77078.94621579036,77066.5111938619,25661.46803494929,102727.97922881118,102727.97922881118,102727.97922881118,130407.07276628101,126321.77702713349,4085.2957391475175,0.0,90971.58037829837,54962.63238038982,40009.94221989839,27679.093537469827,67689.03575736821,20983.7411892169,1564.2289393966491,0.0,0.8777846468181804,2.7125046390278302,0.001494314320929203,1.0,1.0,-6.345173799324073,332282.4802351457,1559138.7714895532,4.692208780872829,1559138.7714895532,4.692208780872829,0.7581079619103395,0.09269888482298624,3.929681986507764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929681986507764,1.2853301243770916,1.285621460535275,3.0573328298924,6478.12139665894,15269.917302098567,6451.0552968327165,0.0003255810223264503,23149.85810318538,2360.62856359566,19282.635986853453,1966.281654474612,0.8329483446898621,0.8329483446898621,35519.76257450507,35405.22815468563,1.0040453311078725,0.8,4286.859045316984,4273.035954225843,1.0040453311078725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.014493565542,4632.441516551485,6.133216812325392,4.77856379104781,-3.865978430282929,8.644542221330738,2.9537479702215936,3.5,0.8439279914918839,0.6,0.00022665071500955458,1.000004728294961,0.00022664964334318807,199.15615962593753,0.0,2.185697133312773e-07,0.6194265675808399,0.0013498123842326383,7.659809466322728e-05,0.0001500526203463273,0.0005896590792032508,0.09269888482120231,0.09269888482120231,0.09269888482120231,0.09275759815895065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492577.8690956502,594.0746336072551,0.0,0.09269888482120231,0.09269888482298624,0.09269888482298624,0.3726066956006665,0.3726066956006665,0.5,9.02951231069557,0.3167104662099973,0.3167104662099973,-2.4840574042173102e-11,0.0002400143707177449,0.3149942239073198,-2.4840574042173102e-11,27679.093537469827,20983.7411892169,0.7581079619103395,0.9858532262681945,0.6067450332229724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267400242326183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59373365727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45342640178103,260.45342640178103,-12.696573598218947,244.6258582158227,276.28099458774716,125023.07226425134,125015.96252769849,7.109736552864813,0.0,nan,276.28099458774716,3.130994587747182,269.94996731334436,-3.200032686655618,263.6189400389823,-9.531059961017661,257.28791276458566,-15.862087235414322,250.95688549020394,-22.193114509796033,244.6258582158227,-28.52414178417729,1.0,1.0,26022.012520719443,26022.012520719443,275.50760201421076,2.3576020142107836,275.50760201421076,275.50760201421076,77070.0811098177,77066.5111938619,3.5699159557989333,0.0,8546.071908451686,8546.071908451686,0.8851271411607393,3949.3303964403026,275.50760201421076,2.3576020142107836,1.0,0.002,0.16792169914821534,0.004721662557932049,0.00025929992677690354,0.0017407000734906695,0.12964996338845178,0.12964996338845178,0.0,2.675728562329116e-13,1.0,1.0006367901897946,0.31499422393216037,0.09269888482298624,0.0,5.89847124284112e-05,75.79104697558513,0.0,1599950.286550895,266.4900719911393,0.00024001439555831894,1.0,1284926.9557357172,2595.6181761014404,,,,,,,,,,,,,,,,,,,3.0,15269.917302098567,1564.2289393966491,0.3726066956006665,6.173730061729009,2.9537479702215936
2022.0,-30.28302492283925,4.779299383349587,35.053394996817985,24.405112978443526,4.89033771167578,-26.765688659427298,-40.25642982507122,1.3730014482839061,-6.6597778661694065,-6.6600165977822305,40.106682068959365,41069.84336786287,25661.72892456352,25661.72892456352,66731.5722924264,77078.89011799959,77066.38388577847,25661.72892456352,102728.11281034199,102728.11281034199,102728.11281034199,130406.87076432971,126320.80729503978,4086.06346928994,0.0,90971.56229972214,54962.52725663281,40010.038936765915,27678.75795398771,67688.79689075363,20983.512905712825,1564.208653126214,0.0,0.8777855222717961,2.712519982154035,0.001494314320929203,1.0,1.0,-6.3458688030162875,332284.4690375538,1559138.1959956887,4.692178964944279,1559138.1959956887,4.692178964944279,0.758108905775149,0.09269845899063237,3.9296742101857123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296742101857123,1.2853296349611134,1.2856209696308483,3.0573279439749332,6478.111043986122,15269.90696293615,6451.057555685451,0.00032558335055432786,23149.899313262133,2360.6327658540004,19282.64273871544,1966.2823429729256,0.8329471535830303,0.8329471535830303,35519.706343355865,35405.22815468563,1.004043344234666,0.8,4286.85225881299,4273.035954225843,1.004043344234666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.888935298771,4632.441516551485,6.133463225579391,4.779299383349587,-3.865763102574859,8.645062485924445,2.953600239787746,3.5,0.8438857827964988,0.6,0.00022664964334318807,1.0000046250420511,0.00022664859508390498,199.15619631635747,0.0,2.1342895795536206e-07,0.604857666845496,0.0013500258131905936,7.659782585336088e-05,0.0001500518174898272,0.0005896547573812673,0.09269845898358796,0.09269845898358796,0.09269845898358796,0.09275701238019164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492569.3188169107,594.0774233476727,0.0,0.09269845898358796,0.09269845899063237,0.09269845899063237,0.37260449846463606,0.37260449846463606,0.5,9.031268912846334,0.3161429119229524,0.3161429119229524,-6.650680006714538e-12,0.00023873161279652777,0.3141477947659155,-6.650680006714538e-12,27678.75795398771,20983.512905712825,0.758108905775149,0.9858584486311355,0.6067450635021268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673967416046565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.579164756535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4534682186157,260.4534682186157,-12.696531781384294,244.62581912363981,276.2811173136002,125023.35546622387,125016.36409270362,6.9913735202483505,0.0,nan,276.2811173136002,3.131117313600214,269.9500576755908,-3.1999423244091645,263.61899803761776,-9.53100196238222,257.2879383996171,-15.862061600382901,250.95687876162833,-22.193121238371646,244.62581912363981,-28.524180876360163,1.0,1.0,26022.012520719443,26022.012520719443,275.5077385429817,2.3577385429817355,275.5077385429817,275.5077385429817,77070.00472836236,77066.38388577847,3.6208425838849507,0.0,8546.071908451686,8546.071908451686,0.8851276330612418,3949.322581236641,275.5077385429817,2.3577385429817355,1.0,0.002,0.16786287289183596,0.004721935416676642,0.00025920916955032093,0.0017407908304484607,0.12960458477516046,0.12960458477516046,0.0,-1.2182095610047128e-15,1.0,1.0006350811229128,0.31414779477256616,0.09269845899063237,0.0,5.8826254122924556e-05,75.58740924590566,0.0,1599950.4610586562,266.49022213383057,0.00023873161944720778,1.0,1284926.439272449,2595.630867552296,,,,,,,,,,,,,,,,,,,3.0,15269.90696293615,1564.208653126214,0.37260449846463606,6.173730061729009,2.953600239787746
2023.0,-30.283070396223586,4.7800328219322346,35.05339092742597,24.405314109195047,4.890510886534909,-26.765712267946412,-40.25645259590817,1.3731527582562608,-6.6596266875565675,-6.659864472887503,40.10667255218463,41069.63345976662,25661.987370000326,25661.987370000326,66731.62082976695,77078.79326654362,77066.3136697766,25661.987370000326,102728.30103977692,102728.30103977692,102728.30103977692,130406.74009983463,126319.91025490775,4086.829844926878,0.0,90971.51442987862,54962.36663083682,40010.16422115755,27678.43906005771,67688.60328121527,20983.296654990027,1564.189147574069,0.0,0.877786387016029,2.7125353917094737,0.001494314320929203,1.0,1.0,-6.346342655892329,332286.46703582635,1559137.784741076,4.692149513789778,1559137.784741076,4.692149513789778,0.758109827272401,0.09269803750329629,3.9296636446771465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296636446771465,1.2853289286866525,1.285620261848874,3.057321403862334,6478.097186272317,15269.896642091147,6451.062282104804,0.0003255865898278173,23149.949373683015,2360.6378705962807,19282.656866299178,1966.2837835855444,0.8329459626473223,0.8329459626473225,35519.629943360866,35405.22815468563,1.0040406447160835,0.8,4286.843038142977,4273.035954225843,1.0040406447160835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.763862184425,4632.441516551485,6.133708358148517,4.7800328219322346,-3.8655474776184002,8.645580299550634,2.953453083117195,3.5,0.8438437380334843,0.6,0.00022664859508390498,1.000004743902877,0.00022664751989008334,199.1562339496956,0.0,2.0876733157296036e-07,0.5916466176777697,0.0013502345805221664,7.659762803898323e-05,0.00015005096704492175,0.0005896498300450776,0.09269803749977254,0.09269803749977254,0.09269803749977254,0.09275647402300355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492560.80392128316,594.0802017108152,0.0,0.09269803749977254,0.09269803750329629,0.09269803750329629,0.37260229886288526,0.37260229886288526,0.5,9.033022008760119,0.31556341935907994,0.31556341935907994,1.2732925824820995e-11,0.00023778533090990095,0.3135218169951486,1.2732925824820995e-11,27678.43906005771,20983.296654990027,0.758109827272401,0.9858619855476631,0.606743697888713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673932512115123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.565953707366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45351404162284,260.45351404162284,-12.696485958377139,244.62578085896257,276.28124722429,125024.13138687109,125016.4702216233,7.661165247792056,0.0,nan,276.28124722429,3.131247224290007,269.9501539512108,-3.1998460487891975,263.61906067816,-9.53093932183998,257.2879674050882,-15.862032594911796,250.9568741320253,-22.193125867974686,244.62578085896257,-28.524219141037406,1.0,1.0,26022.012520719443,26022.012520719443,275.50788245170384,2.3578824517038584,275.50788245170384,275.50788245170384,77070.05573546354,77066.3136697766,3.7420656869362574,0.0,8546.071908451686,8546.071908451686,0.8851283013947997,3949.3119629005323,275.50788245170384,2.3578824517038584,1.0,0.002,0.16780416387114863,0.004722207910346201,0.0002591185936716919,0.0017408814063141094,0.12955929683584594,0.12955929683584594,0.0,-1.4198711650870166e-14,1.0,1.0006338173759775,0.31352181698241566,0.09269803750329629,0.0,5.870901720323573e-05,75.4367379670064,0.0,1599950.6372622494,266.4903733124434,0.00023778531817697512,1.0,1284925.9204231529,2595.640806440231,,,,,,,,,,,,,,,,,,,3.0,15269.896642091147,1564.189147574069,0.37260229886288526,6.173730061729009,2.953453083117195
2024.0,-30.283114905164034,4.7807639194889715,35.053387056485704,24.40546400556343,4.890641124535556,-26.76573930219444,-40.25647969739509,1.3732655215637777,-6.659485607694592,-6.659722937592271,40.106670140654174,41069.48294395613,25662.268293133886,25662.268293133886,66731.75123709001,77078.73460833608,77066.3121053038,25662.268293133886,102728.58039843768,102728.58039843768,102728.58039843768,130406.73943178848,126319.14316413717,4087.5962676512995,0.0,90971.50025297808,54962.2603415872,40010.266568212086,27678.159033350792,67688.42560156288,20983.1077011271,1564.1717436543308,0.0,0.8777871669577338,2.712549723048451,0.001494314320929203,1.0,1.0,-6.3465030397954365,332288.32595929055,1559137.680530327,4.692122950841616,1559137.680530327,4.692122950841616,0.7581106704330844,0.09269763248210167,3.9296567113315923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296567113315923,1.2853284029455438,1.2856197346065514,3.057317260185125,6478.088406317538,15269.886296943587,6451.063434674327,0.00032558850931367503,23149.986610955573,2360.6416677413363,19282.660311406613,1966.284134888735,0.8329447716518862,0.8329447716518862,35519.57980779017,35405.22815468563,1.0040388732258567,0.8,4286.836987310732,4273.035954225843,1.0040388732258567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.639276392192,4632.441516551485,6.133958163635952,4.7807639194889715,-3.8653401313299542,8.646104050818925,2.9533065027285432,3.5,0.8438018579224409,0.6,0.00022664751989008334,1.0000046432910252,0.00022664646750457487,199.15627078488134,0.0,2.1413155228459348e-07,0.6068488191745379,0.001350448712074451,7.65973926040815e-05,0.00015005012728600182,0.0005896454897255967,0.0926976324792933,0.0926976324792933,0.0926976324792933,0.09275601444827068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492552.33138717787,594.0829665831805,0.0,0.0926976324792933,0.09269763248210167,0.09269763248210167,0.3726001019323381,0.3726001019323381,0.5,9.03477346795507,0.3150432900775968,0.3150432900775968,1.6484591469634324e-11,0.0002373298976863225,0.31321989779684145,1.6484591469634324e-11,27678.159033350792,20983.1077011271,0.7581106704330844,0.9858664999817816,0.6067430669122826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673897710500304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.58115590886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4535593267249,260.4535593267249,-12.696440673275049,244.62574304757314,276.2813756058825,125024.48695573253,125016.91572299927,7.571232733257702,0.0,nan,276.2813756058825,3.1313756058825106,269.95024909420937,-3.1997509057906086,263.61912258255967,-9.530877417440308,257.2879960708921,-15.862003929107857,250.95686955923267,-22.193130440767305,244.62574304757314,-28.52425695242684,1.0,1.0,26022.012520719443,26022.012520719443,275.50802380393566,2.35802380393568,275.50802380393566,275.50802380393566,77069.98781107544,77066.3121053038,3.6757057716313284,0.0,8546.071908451686,8546.071908451686,0.8851287399714931,3949.3049948882503,275.50802380393566,2.35802380393568,1.0,0.002,0.16774551149172953,0.004722478319028362,0.000259028099567024,0.0017409719003792176,0.129514049783512,0.129514049783512,0.0,-5.3758213158783263e-14,1.0,1.0006332081921094,0.31321989778035686,0.09269763248210167,0.0,5.865237614889853e-05,75.3639300947546,0.0,1599950.8023045824,266.4905143923054,0.00023732988120173104,1.0,1284925.4376912385,2595.6465387436474,,,,,,,,,,,,,,,,,,,3.0,15269.886296943587,1564.1717436543308,0.3726001019323381,6.173730061729009,2.9533065027285432
2025.0,-30.283157096158067,4.781492776264658,35.05338313309237,24.405587778333597,4.890737039558638,-26.76576768259154,-40.2565069385804,1.373347626055608,-6.659340349147726,-6.6595766987214375,40.106660885033406,41069.33595732859,25662.537187417434,25662.537187417434,66731.87314474603,77078.69537079723,77066.22890787292,25662.537187417434,102728.76609529035,102728.76609529035,102728.76609529035,130406.61195769686,126318.25144738336,4088.3605103135055,0.0,90971.48865673353,54962.14038437016,40010.38696929263,27677.845862406506,67688.23283169913,20982.89519440581,1564.1526512020314,0.0,0.8777879986418337,2.712564537425888,0.001494314320929203,1.0,1.0,-6.347007132845647,332290.2466672723,1559137.2805615074,4.69209462570443,1559137.2805615074,4.69209462570443,0.7581115704855439,0.09269721684204878,3.929649108228427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929649108228427,1.2853280207033912,1.285619350925029,3.0573122540952156,6478.077799013735,15269.875969601271,6451.065877666846,0.00032559090405342533,23150.02845069429,2360.645934207328,19282.667613674737,1966.2848795128548,0.832943581678252,0.832943581678252,35519.52482912882,35405.22815468563,1.0040369306105863,0.8,4286.830351968753,4273.035954225843,1.0040369306105863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.515126872962,4632.441516551485,6.134204469005787,4.781492776264658,-3.865129513508261,8.64662228977292,2.9531604385280463,3.5,0.8437601252937276,0.6,0.00022664646750457487,1.0000044014777267,0.0002266454699295871,199.15630570176728,0.0,2.0958917329356754e-07,0.5939757171139705,0.0013506583012477447,7.659715595627155e-05,0.00015004931154830332,0.0005896411433160796,0.09269721683492863,0.09269721683492863,0.09269721683492863,0.09275547671536685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492543.84342189285,594.0857361345255,0.0,0.09269721683492863,0.09269721684204878,0.09269721684204878,0.3725979151354794,0.3725979151354794,0.5,9.036521264112464,0.3144954116843337,0.3144954116843337,-4.04156708100345e-11,0.00023634957369722542,0.31256956587577633,-4.04156708100345e-11,27677.845862406506,20982.89519440581,0.7581115704855439,0.9858711086559018,0.6067426233366722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267386302008868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5682828068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4536012621773,260.4536012621773,-12.696398737822676,244.62570569540443,276.2814968289561,125024.45593028769,125017.44472723502,7.011203052675531,0.0,nan,276.2814968289561,3.1314968289561307,269.95033860223776,-3.1996613977622133,263.6191803755412,-9.530819624458786,257.28802214881483,-15.861977851185145,250.95686392210973,-22.193136077890244,244.62570569540443,-28.524294304595543,1.0,1.0,26022.012520719443,26022.012520719443,275.50816030764025,2.3581603076402757,275.50816030764025,275.50816030764025,77069.83606985754,77066.22890787292,3.6071619846188696,0.0,8546.071908451686,8546.071908451686,0.8851292209143234,3949.2973537695693,275.50816030764025,2.3581603076402757,1.0,0.002,0.16768698090229966,0.004722749042116028,0.0002589377959759369,0.0017410622037948625,0.12946889798796846,0.12946889798796846,0.0,-2.2920077294430463e-13,1.0,1.0006318952073485,0.312569565916192,0.09269721684204878,0.0,5.853058691602013e-05,75.2074108178272,0.0,1599950.9715063188,266.49065965085225,0.00023634961411289623,1.0,1284924.9389167244,2595.656702151655,,,,,,,,,,,,,,,,,,,3.0,15269.875969601271,1564.1526512020314,0.3725979151354794,6.173730061729009,2.9531604385280463
2026.0,-30.283198297870847,4.782219527108919,35.053378993559775,24.40573355359959,4.89085865998452,-26.765792602059708,-40.25652991896493,1.3734529643498417,-6.659188632872258,-6.65942368508238,40.10664680054865,41069.17509842117,25662.789899546173,25662.789899546173,66731.96499796734,77078.64046676658,77066.09957439819,25662.789899546173,102728.88947394436,102728.88947394436,102728.88947394436,130406.39705896017,126317.27501152563,4089.122047434539,0.0,90971.47095148223,54962.01646339613,40010.50498676233,27677.5075850158,67688.01257177813,20982.66502727389,1564.1322071450788,0.0,0.8777888856517334,2.712580041764322,0.001494314320929203,1.0,1.0,-6.347716787257468,332292.25636612484,1559136.6719217456,4.692064416342776,1559136.6719217456,4.692064416342776,0.7581125201690344,0.09269679041813284,3.9296414468894594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296414468894594,1.285327529566825,1.2856188583948653,3.0573074617127425,6478.067644530344,15269.865687211519,6451.06802470889,0.00032559318273234455,23150.06907907373,2360.65007714905,19282.674031327086,1966.2855339312698,0.8329423970815475,0.8329423970815475,35519.46942933811,35405.22815468563,1.0040349731158966,0.8,4286.823665800921,4273.035954225843,1.0040349731158966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.391436040356,4632.441516551485,6.134446248194359,4.782219527108919,-3.8649140116223943,8.647133538731314,2.9530149168545266,3.5,0.8437185476727219,0.6,0.0002266454699295871,1.000004298274495,0.00022664449574933158,199.15633979994348,0.0,1.986733492277049e-07,0.5630402717113157,0.0013508569745969725,7.659695632313228e-05,0.0001500485136064548,0.0005896368581120818,0.09269679041579203,0.09269679041579203,0.09269679041579203,0.09275488825615376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492535.35557214473,594.0885053910184,0.0,0.09269679041579203,0.09269679041813284,0.09269679041813284,0.37259573033214816,0.37259573033214816,0.5,9.038264200019823,0.31388211403742616,0.31388211403742616,7.617018127348274e-12,0.0002350522101437491,0.31170689782493355,7.617018127348274e-12,27677.5075850158,20982.66502727389,0.7581125201690344,0.9858756737347403,0.6067422212296505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26738284361225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5373473614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4536428837982,260.4536428837982,-12.696357116201796,244.62566912351903,276.2816166440785,125024.76467980728,125017.80594719468,6.958732612595752,0.0,nan,276.2816166440785,3.1316166440785196,269.9504271399675,-3.1995728600325037,263.6192376358568,-9.530762364143186,257.2880481317385,-15.861951868261485,250.9568586276289,-22.193141372371088,244.62566912351903,-28.524330876480946,1.0,1.0,26022.012520719443,26022.012520719443,275.5082981876043,2.358298187604305,275.5082981876043,275.5082981876043,77069.75560896091,77066.09957439819,3.6560345627221977,0.0,8546.071908451686,8546.071908451686,0.8851297055407706,3949.2896541239065,275.5082981876043,2.358298187604305,1.0,0.002,0.1676286118076443,0.00472302027750977,0.0002588477453082308,0.0017411522548973018,0.1294238726541154,0.1294238726541154,0.0,2.0553263951894607e-13,1.0,1.0006301533102868,0.31170689781731653,0.09269679041813284,0.0,5.8369092659628346e-05,74.99987235852402,0.0,1599951.147840021,266.4908113671277,0.00023505220252673098,1.0,1284924.4170348144,2595.669620165373,,,,,,,,,,,,,,,,,,,3.0,15269.865687211519,1564.1322071450788,0.37259573033214816,6.173730061729009,2.9530149168545266
2027.0,-30.28324063633924,4.782944101163196,35.05337478057226,24.405889247451,4.89098508683498,-26.7658180639908,-40.25655670613048,1.373562514640319,-6.659040809982457,-6.659274855214066,40.10663640161099,41069.01010362609,25663.051114542224,25663.051114542224,66732.06121816831,77078.57753835079,77066.01118178002,25663.051114542224,102729.06229632224,102729.06229632224,102729.06229632224,130406.25160911525,126316.36938713543,4089.882221979814,0.0,90971.44252113345,54961.88626667501,40010.618060509376,27677.189312793013,67687.80737330239,20982.448970106623,1564.1128183309995,0.0,0.8777897358006124,2.712595118880326,0.001494314320929203,1.0,1.0,-6.348239236931818,332294.2111235245,1559136.2225460503,4.692035462412762,1559136.2225460503,4.692035462412762,0.7581134317135327,0.09269637047971026,3.929632357457788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929632357457788,1.2853270186616206,1.2856183461216553,3.057301605275222,6478.055235441992,15269.855423234001,6451.071762119523,0.00032559604765624016,23150.115391452535,2360.6547996974027,19282.685202697576,1966.2866730940307,0.8329412133218616,0.8329412133218616,35519.40370286012,35405.22815468563,1.0040326507393116,0.8,4286.815733311336,4273.035954225843,1.0040326507393116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.268235324994,4632.441516551485,6.134689355522163,4.782944101163196,-3.8647019051010822,8.647646006264278,2.952869974652986,3.5,0.8436771356151389,0.6,0.00022664449574933158,1.000004416865713,0.00022664349469545081,199.1563748388994,0.0,1.9401417399216288e-07,0.5498361690937896,0.0013510509887709645,7.659672362067267e-05,0.0001500477721286589,0.0005896325805212309,0.09269637047787263,0.09269637047787263,0.09269637047787263,0.09275434385581711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492526.9036449336,594.0912630890559,0.0,0.09269637047787263,0.09269637047971026,0.09269637047971026,0.37259354268720635,0.37259354268720635,0.5,9.040003402384837,0.31325874057904457,0.31325874057904457,1.716671249596402e-11,0.00023404523159342716,0.3110356182822329,1.716671249596402e-11,27677.189312793013,20982.448970106623,0.7581134317135327,0.9858800839881977,0.6067416230094143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673793952202135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.52414325878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45368458224044,260.45368458224044,-12.696315417759536,244.62563303738958,276.28173612709236,125025.0817744355,125018.11019607414,6.971578361370343,0.0,nan,276.28173612709236,3.131736127092381,269.95051550915315,-3.199484490846828,263.6192948912122,-9.5307051087878,257.288074273267,-15.861925726732977,250.95685365532836,-22.193146344671618,244.62563303738958,-28.5243669626104,1.0,1.0,26022.012520719443,26022.012520719443,275.50843667440284,2.358436674402867,275.50843667440284,275.50843667440284,77069.68755550675,77066.01118178002,3.676373726731981,0.0,8546.071908451686,8546.071908451686,0.885130280502596,3949.280519245077,275.50843667440284,2.358436674402867,1.0,0.002,0.1675703684207264,0.004723290257298938,0.0002587578864752872,0.0017412421138749384,0.1293789432376436,0.1293789432376436,0.0,3.5022549096930256e-13,1.0,1.0006287980057296,0.3110356182650662,0.09269637047971026,0.0,5.824338521728678e-05,74.83831823137591,0.0,1599951.3200147224,266.4909591900175,0.00023404521442671467,1.0,1284923.9094221417,2595.6800823497674,,,,,,,,,,,,,,,,,,,3.0,15269.855423234001,1564.1128183309995,0.37259354268720635,6.173730061729009,2.952869974652986
2028.0,-30.28328157720618,4.7836665592332235,35.05337056605557,24.406089330464624,4.891162913782707,-26.765837128108625,-40.25657504154367,1.3737184646843785,-6.658889954190158,-6.65912318171713,40.106627931473604,41068.81477322471,25663.30503143934,25663.30503143934,66732.11980466405,77078.4835272463,77065.95995184054,25663.30503143934,102729.26498327989,102729.26498327989,102729.26498327989,130406.14209006728,126315.50099322056,4090.641096846728,0.0,90971.40211838686,54961.74417490962,40010.731048308044,27676.87710678739,67687.60815509543,20982.237457279945,1564.093649868759,0.0,0.8777905940635603,2.712610481382762,0.001494314320929203,1.0,1.0,-6.348633777593534,332296.20323818736,1559135.856521412,4.692006232174237,1559135.856521412,4.692006232174237,0.7581143413081937,0.09269595208688512,3.929623087379218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929623087379218,1.2853262905676037,1.2856176165758635,3.057296124895948,6478.043623175938,15269.845135110088,6451.074928815654,0.00032559870475346107,23150.159721567186,2360.6593201110663,19282.694668164226,1966.2876383030114,0.832940027199901,0.832940027199901,35519.33667007725,35405.22815468563,1.0040302822069116,0.8,4286.80764316459,4273.035954225843,1.0040302822069116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.14550360241,4632.441516551485,6.134930044708892,4.7836665592332235,-3.864487881210898,8.648154440444122,2.9527255870378744,3.5,0.8436358820108213,0.6,0.00022664349469545081,1.0000042710652146,0.0002266425266904389,199.15640872122262,0.0,1.9936626191193945e-07,0.5650039862584364,0.0013512503550328764,7.659656433970558e-05,0.00015004693035574522,0.000589627881716318,0.09269595207012053,0.09269595207012053,0.09269595207012053,0.09275382312453727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492518.4759302859,594.0940129632746,0.0,0.09269595207012053,0.09269595208688512,0.09269595208688512,0.3725913566719272,0.3725913566719272,0.5,9.041739533371858,0.31264976671485556,0.31264976671485556,-3.035438567167148e-11,0.00023322752696230964,0.3104894041235866,-3.035438567167148e-11,27676.87710678739,20982.237457279945,0.7581143413081937,0.9858838511734375,0.6067405230086138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673759571688705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.53931107595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45373114334,260.45373114334,-12.69626885665997,244.62559805738078,276.2818642293001,125025.97091656958,125018.1863493996,7.784567169997114,0.0,nan,276.2818642293001,3.131864229300106,269.95061099491716,-3.1993890050828213,263.61935776053275,-9.530642239467227,257.28810452614584,-15.861895473854133,250.95685129176337,-22.193148708236606,244.62559805738078,-28.524401942619193,1.0,1.0,26022.012520719443,26022.012520719443,275.50858235333993,2.358582353339955,275.50858235333993,275.50858235333993,77069.7469803647,77065.95995184054,3.7870285241515376,0.0,8546.071908451686,8546.071908451686,0.8851308668912118,3949.271202816114,275.50858235333993,2.358582353339955,1.0,0.002,0.16751222735262866,0.0047235603060865735,0.00025866818709622044,0.0017413318124886784,0.1293340935481102,0.1293340935481102,0.0,-4.151011132047522e-13,1.0,1.000627695354053,0.310489404153941,0.09269595208688512,0.0,5.814106427266622e-05,74.70681352614808,0.0,1599951.4960208966,266.4911100458098,0.0002332275573166953,1.0,1284923.3921104863,2595.689016501426,,,,,,,,,,,,,,,,,,,3.0,15269.845135110088,1564.093649868759,0.3725913566719272,6.173730061729009,2.9527255870378744
2029.0,-30.283320791490137,4.784386661083663,35.053366564161166,24.406207480374746,4.891258700976879,-26.765862842239187,-40.25659809177739,1.3738007517625466,-6.658752173177334,-6.658984966825564,40.10662563865212,41068.67770694603,25663.587778502617,25663.587778502617,66732.26548544865,77078.44951088379,77065.95516756331,25663.587778502617,102729.54294606592,102729.54294606592,102729.54294606592,130406.14512627535,126314.74506223689,4091.400064038467,0.0,90971.3993845452,54961.63793533412,40010.84605467899,27676.602180209436,67687.44823488842,20982.051914077423,1564.0765769275085,0.0,0.8777913554476261,2.7126244766767247,0.001494314320929203,1.0,1.0,-6.348785991725549,332298.018593736,1559135.7574403393,4.691980301412877,1559135.7574403393,4.691980301412877,0.7581151680924528,0.09269555055238635,3.929616860651414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929616860651414,1.2853259072975212,1.285617231974644,3.057292192074212,6478.035289998605,15269.834873573509,6451.075808203427,0.0003256005110556038,23150.195708765572,2360.6629897840317,19282.69729671313,1966.2879063404048,0.8329388459300128,0.8329388459300128,35519.291644023324,35405.22815468563,1.004028691259603,0.8,4286.802208996889,4273.035954225843,1.004028691259603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.023253408513,4632.441516551485,6.135176933953401,4.784386661083663,-3.864284311490077,8.64867097257374,2.9525817687242712,3.5,0.8435947910640775,0.6,0.0002266425266904389,1.0000040909442498,0.0002266415995122906,199.15644117464964,0.0,1.9278440179860216e-07,0.5463509946972385,0.001351443139434675,7.659636410120892e-05,0.00015004616258922998,0.0005896239303866816,0.09269555054752644,0.09269555054752644,0.09269555054752644,0.09275336966237396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492510.0856990599,594.096750893453,0.0,0.09269555054752644,0.09269555055238635,0.09269555055238635,0.37258917490571697,0.37258917490571697,0.5,9.043474106554255,0.31210939267867843,0.31210939267867843,1.2789769243681803e-11,0.00023279364825157245,0.310198975100036,1.2789769243681803e-11,27676.602180209436,20982.051914077423,0.7581151680924528,0.9858883327064554,0.6067399315221612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267372529169597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.52065808439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4537743817753,260.4537743817753,-12.696225618224673,244.6255635347907,276.2819852287583,125025.97489383825,125018.74584378036,7.229050057911999,0.0,nan,276.2819852287583,3.1319852287583103,269.95070088997494,-3.199299110025038,263.6194165511741,-9.530583448825894,257.2881322123724,-15.861867787627602,250.9568478735815,-22.193152126418482,244.6255635347907,-28.524436465209277,1.0,1.0,26022.012520719443,26022.012520719443,275.5087200084097,2.358720008409705,275.5087200084097,275.5087200084097,77069.59097159647,77065.95516756331,3.6358040331542725,0.0,8546.071908451686,8546.071908451686,0.8851312607693315,3949.264944954671,275.5087200084097,2.358720008409705,1.0,0.002,0.16745414077664753,0.004723827779371785,0.0002585785646595095,0.0017414214350981133,0.12928928232975476,0.12928928232975476,0.0,-2.4237729878695546e-13,1.0,1.0006271093455796,0.31019897508724625,0.09269555055238635,0.0,5.808657337109195e-05,74.63676950951465,0.0,1599951.6572180898,266.49124782682264,0.0002327936354618032,1.0,1284922.9207013142,2595.6945596964074,,,,,,,,,,,,,,,,,,,3.0,15269.834873573509,1564.0765769275085,0.37258917490571697,6.173730061729009,2.9525817687242712
2030.0,-30.28335895870217,4.78510469084695,35.05336235934538,24.40635859910401,4.891379442214724,-26.765885118613696,-40.25662065306676,1.3739056023161023,-6.658600562201514,-6.658832108273238,40.10661177862614,41068.513184800606,25663.836429156043,25663.836429156043,66732.34961395664,77078.39142509151,77065.83267417038,25663.836429156043,102729.66910332642,102729.66910332642,102729.66910332642,130405.93515636466,126313.77937225618,4092.1557841084873,0.0,90971.37195454763,54961.50379304725,40010.96462388931,27676.26605303825,67687.23067692756,20981.8232565217,1564.0562436821592,0.0,0.8777922407342785,2.712639964925549,0.001494314320929203,1.0,1.0,-6.34946890018972,332300.0262917634,1559135.15849961,4.691950150887652,1559135.15849961,4.691950150887652,0.7581161135072394,0.09269512623429084,3.9296077857387455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296077857387455,1.285325418300756,1.285616741675258,3.0572862948075987,6478.022794398304,15269.824645261448,6451.079623310127,0.0003256033996495826,23150.242190759884,2360.667729628353,19282.70870032236,1966.2890691849268,0.8329376661130051,0.8329376661130051,35519.22602245144,35405.22815468563,1.0040263725926661,0.8,4286.79428916836,4273.035954225843,1.0040263725926661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.901420169108,4632.441516551485,6.1354150746680745,4.78510469084695,-3.8640699279382638,8.649174618785214,2.9524384437145423,3.5,0.8435538410612978,0.6,0.0002266415995122906,1.0000039817118198,0.00022664069709434813,199.1564727615373,0.0,1.8465350035112824e-07,0.5233080199950975,0.0013516277929350262,7.65961681106648e-05,0.00015004543140162578,0.0005896196954503576,0.09269512622747338,0.09269512622747338,0.09269512622747338,0.0927527869846815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492501.6624103196,594.0994990210075,0.0,0.09269512622747338,0.09269512623429084,0.09269512623429084,0.3725870034280328,0.3725870034280328,0.5,9.045203928666501,0.31150462004706014,0.31150462004706014,-5.684341886080801e-13,0.00023154607174546982,0.3093632080835391,-5.684341886080801e-13,27676.26605303825,20981.8232565217,0.7581161135072394,0.9858927444154336,0.6067394510616249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673691123621769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.497615109685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45381726542337,260.45381726542337,-12.69618273457661,244.62552979416373,276.2821047366806,125026.2213246822,125019.05159507171,7.16972961050469,0.0,nan,276.2821047366806,3.132104736680617,269.9507897481865,-3.199210251813497,263.6194747596776,-9.53052524032239,257.2881597711667,-15.861840228833273,250.9568447826652,-22.193155217334777,244.62552979416373,-28.524470205836252,1.0,1.0,26022.012520719443,26022.012520719443,275.5088585336643,2.3588585336643177,275.5088585336643,275.5088585336643,77069.50699439815,77065.83267417038,3.674320227772114,0.0,8546.071908451686,8546.071908451686,0.8851318348121531,3949.2558246674394,275.5088585336643,2.3588585336643177,1.0,0.002,0.16739621066398253,0.004724097159246888,0.0002584891915526785,0.0017415108080435667,0.12924459577633923,0.12924459577633923,0.0,-4.037547206292569e-13,1.0,1.000625421757413,0.30936320808410755,0.09269512623429084,0.0,5.793011018990026e-05,74.4356961796329,0.0,1599951.8334978626,266.49139943779846,0.000231546072313904,1.0,1284922.3993468303,2595.707139585827,,,,,,,,,,,,,,,,,,,3.0,15269.824645261448,1564.0562436821592,0.3725870034280328,6.173730061729009,2.9524384437145423
2031.0,-30.283396868680992,4.785820764676484,35.05335819774531,24.406553303729766,4.891555470743078,-26.765901634742104,-40.256638534460194,1.3740602368203831,-6.658442320057134,-6.658673217198249,40.10660461615741,41068.33907415617,25664.071140729404,25664.071140729404,66732.41021488557,77078.30227536913,77065.82374943164,25664.071140729404,102729.89489016104,102729.89489016104,102729.89489016104,130405.84936825781,126312.93864687334,4092.910721384464,0.0,90971.33792884192,54961.38473775354,40011.059101209314,27675.954478096766,67687.01357930608,20981.612636917675,1564.036935429943,0.0,0.8777931332903307,2.7126560559515074,0.001494314320929203,1.0,1.0,-6.349745848382042,332302.1132331037,1559134.8489839232,4.691919752825102,1559134.8489839232,4.691919752825102,0.7581170381503153,0.0926947081134864,3.9295994833829284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295994833829284,1.2853246961641611,1.2856160182150278,3.0572815531438615,6478.012747381828,15269.814436618584,6451.081730336828,0.0003256056529248228,23150.28244316802,2360.6718342316717,19282.714998366173,1966.2897114066652,0.8329364898982811,0.8329364898982811,35519.16598728637,35405.22815468563,1.0040242513162818,0.8,4286.787043559949,4273.035954225843,1.0040242513162818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.780073432781,4632.441516551485,6.1356491831202264,4.785820764676484,-3.8638511663659787,8.649671931042462,2.95229569379494,3.5,0.8435130553699829,0.6,0.00022664069709434813,1.0000039548776938,0.0002266398007616556,199.15650413554954,0.0,1.7972237437615956e-07,0.5093332089820362,0.0013518075153094024,7.659601277483475e-05,0.00015004468431951338,0.0005896155139863144,0.09269470810955792,0.09269470810955792,0.09269470810955792,0.09275228645567762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492493.2835408403,594.1022329670755,0.0,0.09269470810955792,0.0926947081134864,0.0926947081134864,0.3725848294205643,0.3725848294205643,0.5,9.046931278850455,0.3109314435699275,0.3109314435699275,-1.978150976356119e-11,0.0002308971411366656,0.30892736881622795,-1.978150976356119e-11,27675.954478096766,20981.612636917675,0.7581170381503153,0.9858968018539918,0.6067388248122085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267365705398324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48364029867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45386490825905,260.45386490825905,-12.696135091740928,244.62549724036512,276.28223257614894,125027.11543407296,125019.15001063207,7.965423440840891,0.0,nan,276.28223257614894,3.132232576148965,269.9508855090054,-3.1991144909945888,263.61953844183574,-9.530461558164234,257.2881913746777,-15.861808625322283,250.9568443075214,-22.19315569247857,244.62549724036512,-28.524502759634856,1.0,1.0,26022.012520719443,26022.012520719443,275.5090163804304,2.3590163804304325,275.5090163804304,275.5090163804304,77069.51873229297,77065.82374943164,3.6949828613287536,0.0,8546.071908451686,8546.071908451686,0.8851323599859156,3949.247480799843,275.5090163804304,2.3590163804304325,1.0,0.002,0.1673383622305085,0.004724367255728391,0.00025839994771823156,0.0017416000520773087,0.12919997385911577,0.12919997385911577,0.0,-2.0445971304905441e-13,1.0,1.0006245420969084,0.30892736883600946,0.0926947081134864,0.0,5.784843064955093e-05,74.33071295886613,0.0,1599952.0184183554,266.49155767994284,0.00023089716091817536,1.0,1284921.857416769,2595.714790268448,,,,,,,,,,,,,,,,,,,3.0,15269.814436618584,1564.036935429943,0.3725848294205643,6.173730061729009,2.95229569379494
