time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2032.0,-30.283433611493738,4.78653448388272,35.053354225164526,24.406686366442614,4.891656868032489,-26.76592456355897,-40.25666116559876,1.3741478201859996,-6.658305734236649,-6.658536142957977,40.10660174801549,41068.185438290355,25664.353695860398,25664.353695860398,66732.53913415075,77078.25770965697,77065.80847929968,25664.353695860398,102730.16217516008,102730.16217516008,102730.16217516008,130405.84135879524,126312.17561653626,4093.6657422589847,0.0,90971.31735444946,54961.25478524801,40011.180632446056,27675.679183635155,67686.85981608121,20981.426726873862,1564.019877786798,0.0,0.87779389064581,2.7126699366937976,0.001494314320929203,1.0,1.0,-6.349937289284128,332303.9136319127,1559134.7250418994,4.691893959361929,1559134.7250418994,4.691893959361929,0.7581178618113316,0.0926943087332969,3.9295908434593096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295908434593096,1.285324287949707,1.2856156087559127,3.057275802146103,6478.0005617076795,15269.804231856719,6451.085339276843,0.00032560846181019595,23150.328107535315,2360.6764907012403,19282.725785729388,1966.290811411582,0.8329353128888466,0.8329353128888466,35519.10351110784,35405.22815468563,1.0040220437903293,0.8,4286.779503347076,4273.035954225843,1.0040220437903293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.659240078783,4632.441516551485,6.135893990584084,4.78653448388272,-3.863649155572047,8.650183639454767,2.952153550551594,3.5,0.8434724430147412,0.6,0.0002266398007616556,1.0000038331165197,0.00022663893202822124,199.15653454363232,0.0,1.7851048558668023e-07,0.5058987161526518,0.001351986025794989,7.659581617834296e-05,0.00015004398458331265,0.0005896114679347352,0.092694308730183,0.092694308730183,0.092694308730183,0.09275182952083304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492484.9338452011,594.104957587948,0.0,0.092694308730183,0.0926943087332969,0.0926943087332969,0.3725826619763368,0.3725826619763368,0.5,9.048656902816017,0.3104151262805317,0.3104151262805317,5.7411853049416095e-12,0.00023040872133606172,0.30859885367385687,5.7411853049416095e-12,27675.679183635155,20981.426726873862,0.7581178618113316,0.9859009461434088,0.6067379333282835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673623077268041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48020580584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45390976643716,260.45390976643716,-12.696090233562813,244.62546518074848,276.28235435212497,125027.09875830064,125019.59890205348,7.4998562471532235,0.0,nan,276.28235435212497,3.1323543521249917,269.9509765178501,-3.199023482149869,263.6195986835838,-9.530401316416203,257.2882208492969,-15.861779150703057,250.95684301501862,-22.193156984981357,244.62546518074848,-28.5245348192515,1.0,1.0,26022.012520719443,26022.012520719443,275.50915166786945,2.359151667869469,275.50915166786945,275.50915166786945,77069.38909111307,77065.80847929968,3.5806118133914424,0.0,8546.071908451686,8546.071908451686,0.8851329065126714,3949.2387976766063,275.50915166786945,2.359151667869469,1.0,0.002,0.1672805754081795,0.004724633282630378,0.0002583107873901798,0.0017416892126140189,0.12915539369508988,0.12915539369508988,0.0,4.198464492732867e-15,1.0,1.0006238791335262,0.3085988536681157,0.0926943087332969,0.0,5.778682002755873e-05,74.25152110753233,0.0,1599952.1781332782,266.49169426576333,0.0002304087155948764,1.0,1284921.3898968922,2595.72079544455,,,,,,,,,,,,,,,,,,,3.0,15269.804231856719,1564.019877786798,0.3725826619763368,6.173730061729009,2.952153550551594
2033.0,-30.28346947287796,4.787246112239726,35.053350070060254,24.406831617839657,4.8917792520799255,-26.765944600336542,-40.256679605785735,1.3742543798149236,-6.6581563594730255,-6.658385562468343,40.10658853537624,41068.03263157191,25664.6045982139,25664.6045982139,66732.6372297858,77078.20496560083,77065.68985511882,25664.6045982139,102730.29445333272,102730.29445333272,102730.29445333272,130405.6428673486,126311.22517876707,4094.4176885815227,0.0,90971.30133550477,54961.138471595346,40011.29207101047,27675.348414015865,67686.64048502634,20981.201759755066,1563.9998574268259,0.0,0.8777947610399249,2.7126851940160277,0.001494314320929203,1.0,1.0,-6.350598558992772,332305.8914366714,1559134.1540767981,4.691864316145979,1559134.1540767981,4.691864316145979,0.7581187938768414,0.09269388881710733,3.929583559071368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929583559071368,1.285323790831541,1.2856151104084121,3.05727131723682,6477.991058723083,15269.794049213415,6451.08707716668,0.0003256105746630574,23150.366945499678,2360.680451071434,19282.73098039841,1966.291341120404,0.8329341399120622,0.8329341399120622,35519.0508369262,35405.22815468563,1.004020182607738,0.8,4286.773146131384,4273.035954225843,1.004020182607738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.538815122099,4632.441516551485,6.136130645201121,4.787246112239726,-3.863437199981517,8.650683312221243,2.9520118904532695,3.5,0.8434319687009342,0.6,0.00022663893202822124,1.0000037411642906,0.00022663808413791396,199.1565642222592,0.0,1.7301394023025766e-07,0.4903215066125502,0.0013521590397352194,7.659565598895399e-05,0.00015004327603926725,0.0005896075906731115,0.09269388879624574,0.09269388879624574,0.09269388879624574,0.09275125588590402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492476.5563388525,594.1076907545572,0.0,0.09269388879624574,0.09269388881710733,0.09269388881710733,0.3725805040617497,0.3725805040617497,0.5,9.050377915808172,0.3098347958121508,0.3098347958121508,1.1368683772161603e-13,0.000229202995342348,0.30778700347559607,1.1368683772161603e-13,27675.348414015865,20981.201759755066,0.7581187938768414,0.9859055901075253,0.6067376418343143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673589212392398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4646285963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4539543342995,260.4539543342995,-12.696045665700467,244.62543386850203,276.2824748000988,125027.40518118166,125019.95386701387,7.451314167789636,0.0,nan,276.2824748000988,3.132474800098805,269.95106661377525,-3.1989333862247236,263.6196584274664,-9.530341572533587,257.28825024113803,-15.861749758861947,250.95684205481652,-22.193157945183458,244.62543386850203,-28.52456613149795,1.0,1.0,26022.012520719443,26022.012520719443,275.5092883678088,2.3592883678088015,275.5092883678088,275.5092883678088,77069.3162385335,77065.68985511882,3.626383414681186,0.0,8546.071908451686,8546.071908451686,0.8851333672935491,3949.2314768667247,275.5092883678088,2.3592883678088015,1.0,0.002,0.16722294057553588,0.004724901036772435,0.00025822186887362793,0.0017417781311496808,0.12911093443681396,0.12911093443681396,0.0,2.330861198496237e-14,1.0,1.0006222398266036,0.3077870034754824,0.09269388881710733,0.0,5.763483057573334e-05,74.05619700939992,0.0,1599952.3518454204,266.49184364052695,0.00022920299522866117,1.0,1284920.8763108721,2595.733044967878,,,,,,,,,,,,,,,,,,,3.0,15269.794049213415,1563.9998574268259,0.3725805040617497,6.173730061729009,2.9520118904532695
2034.0,-30.283504572424278,4.787955598490847,35.053345849156045,24.406986648123734,4.891906669753311,-26.765963448214563,-40.256697801500536,1.374365545698599,-6.658009911575903,-6.65823814458971,40.106578326129664,41067.868502838,25664.861650709398,25664.861650709398,66732.7301535474,77078.14512514077,77065.60522032398,25664.861650709398,102730.46687103338,102730.46687103338,102730.46687103338,130405.5010448554,126310.33279949012,4095.168245365281,0.0,90971.27524164949,54961.00788777502,40011.408170971634,27675.03417382201,67686.44234479364,20980.988460547007,1563.98070373363,0.0,0.877795602739762,2.712700128185156,0.001494314320929203,1.0,1.0,-6.35110587298135,332307.82771096734,1559133.7128992842,4.6918356502133856,1559133.7128992842,4.6918356502133856,0.7581196947678228,0.0926934740187865,3.9295749547152194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295749547152194,1.2853232721042134,1.2856145904736447,3.057265856769309,6477.979488647665,15269.7838830033,6451.090272819888,0.000325613224972443,23150.41099610283,2360.6849429828567,19282.740532419703,1966.292315155502,0.8329329676119264,0.8329329676119264,35518.98861788934,35405.22815468563,1.0040179841693788,0.8,4286.765636952786,4273.035954225843,1.0040179841693788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.41886289583,4632.441516551485,6.136368090339837,4.787955598490847,-3.863227869883737,8.651183468374583,2.9518707891474376,3.5,0.843391654042125,0.6,0.00022663808413791396,1.00000366168806,0.00022663725426298604,199.15659327040203,0.0,1.688629204355307e-07,0.478557516514294,0.0013523279026556548,7.659549792359166e-05,0.00015004258621432228,0.0005896035889284999,0.09269347401169346,0.09269347401169346,0.09269347401169346,0.09275071955238753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492468.21102970984,594.1104135455797,0.0,0.09269347401169346,0.0926934740187865,0.0926934740187865,0.37257834409386886,0.37257834409386886,0.5,9.052095281967441,0.3092407344858543,0.3092407344858543,-5.5138116294983774e-12,0.00022823301378593897,0.30713227160833867,-5.5138116294983774e-12,27675.03417382201,20980.988460547007,0.7581196947678228,0.9859098490302083,0.6067369931136126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267355544683955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.4528646062,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4539991914599,260.4539991914599,-12.696000808540077,244.6254033450799,276.28259503783886,125027.7332449962,125020.23356068015,7.499684316049544,0.0,nan,276.28259503783886,3.1325950378388825,269.95115669929265,-3.198843300707324,263.61971836074395,-9.530281639256032,257.28828002217796,-15.86171997782202,250.9568416836259,-22.19315831637408,244.6254033450799,-28.52459665492009,1.0,1.0,26022.012520719443,26022.012520719443,275.5094258823312,2.359425882331209,275.5094258823312,275.5094258823312,77069.256103271,77065.60522032398,3.6508829470112687,0.0,8546.071908451686,8546.071908451686,0.8851339115700888,3949.2228294887955,275.5094258823312,2.359425882331209,1.0,0.002,0.16716542835311723,0.004725167726739996,0.0002581331379574751,0.0017418668619004827,0.12906656897873756,0.12906656897873756,0.0,-1.4204219397906392e-13,1.0,1.0006209178977805,0.3071322716138525,0.0926934740187865,0.0,5.75122203423779e-05,73.89862364378513,0.0,1599952.522455818,266.4919900884241,0.0002282330192997506,1.0,1284920.3735111735,2595.74328185982,,,,,,,,,,,,,,,,,,,3.0,15269.7838830033,1563.98070373363,0.37257834409386886,6.173730061729009,2.9518707891474376
2035.0,-30.28353892879501,4.788662937932608,35.05334159611213,24.407136055547767,4.892035012333971,-26.76598153470466,-40.256715927366145,1.3744776183091072,-6.657864125765798,-6.6580914627265475,40.10656895676798,41067.723291092785,25665.119267789334,25665.119267789334,66732.84255888211,77078.08990923356,77065.5315813393,25665.119267789334,102730.65084912864,102730.65084912864,102730.65084912864,130405.37521866673,126309.45786196142,4095.9173567053003,0.0,90971.25934672785,54960.90180038456,40011.50838482587,27674.724369538086,67686.23275436395,20980.778300377784,1563.9617797005108,0.0,0.8777964372200266,2.712714986949169,0.001494314320929203,1.0,1.0,-6.351565294480224,332309.7543271095,1559133.3080158364,4.691807230193736,1559133.3080158364,4.691807230193736,0.7581205875882756,0.0926930608839521,3.929567906665238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929567906665238,1.285322749094796,1.2856140662789748,3.0572616173118257,6477.970505745979,15269.773730859959,6451.09166057412,0.0003256152037835763,23150.44847359034,2360.6887646230202,19282.74468050997,1966.292738142992,0.8329317983842697,0.8329317983842697,35518.93765265166,35405.22815468563,1.004016183371833,0.8,4286.759485988524,4273.035954225843,1.004016183371833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.2993673193505,4632.441516551485,6.136605014059389,4.788662937932608,-3.8630193424176023,8.651682280350212,2.9517302276869257,3.5,0.843351493624836,0.6,0.00022663725426298604,1.0000035841586685,0.00022663644196201796,199.1566217035051,0.0,1.65275063484761e-07,0.4683895299158127,0.0013524931777191395,7.659534046530597e-05,0.00015004191379768006,0.0005895998891139958,0.0926930608816611,0.0926930608816611,0.0926930608816611,0.09275019348406636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492459.88618385483,594.1131296831351,0.0,0.0926930608816611,0.0926930608839521,0.0926930608839521,0.3725761858945247,0.3725761858945247,0.5,9.053809260543137,0.3086445327747924,0.3086445327747924,1.1823431123048067e-11,0.00022733696073373721,0.3065261682463074,1.1823431123048067e-11,27674.724369538086,20980.778300377784,0.7581205875882756,0.9859145625825899,0.6067367265087599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673521783040507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.442696619604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45404443696884,260.45404443696884,-12.695955563031134,244.62537360383325,276.2827152701018,125028.11974762767,125020.55513415349,7.564613474203048,0.0,nan,276.2827152701018,3.132715270101812,269.95124693684727,-3.198753063152708,263.6197786035873,-9.530221396412685,257.28831027035295,-15.861689729647026,250.9568419370905,-22.193158062909475,244.62537360383325,-28.524626396166724,1.0,1.0,26022.012520719443,26022.012520719443,275.50956394748886,2.35956394748888,275.50956394748886,275.50956394748886,77069.19633917014,77065.5315813393,3.6647578308475204,0.0,8546.071908451686,8546.071908451686,0.8851343574008909,3949.2157461985644,275.50956394748886,2.35956394748888,1.0,0.002,0.1671080296479975,0.004725433816546621,0.000258044581888528,0.001741955418231249,0.12902229094426398,0.12902229094426398,0.0,1.197770181649016e-13,1.0,1.00061969419571,0.306526168234484,0.0926930608839521,0.0,5.739870331330717e-05,73.75273458440262,0.0,1599952.6923936578,266.4921358742342,0.0002273369489103061,1.0,1284919.8732213166,2595.7528993051137,,,,,,,,,,,,,,,,,,,3.0,15269.773730859959,1563.9617797005108,0.3725761858945247,6.173730061729009,2.9517302276869257
2036.0,-30.283572393279037,4.789368136308252,35.05333731916366,24.407291085831844,4.892161710022404,-26.7659989829791,-40.25673394845796,1.3745882997807348,-6.657718505588946,-6.657944967371352,40.10655976083882,41067.563881187394,25665.37619590544,25665.37619590544,66732.94007709283,77078.03056031131,77065.4608872944,25665.37619590544,102730.83708319983,102730.83708319983,102730.83708319983,130405.25289843472,126308.58789514292,4096.665003291793,0.0,90971.2323794225,54960.774536523146,40011.61982544372,27674.41581523488,67686.0356406786,20980.569018911912,1563.9429211842557,0.0,0.8777972700170181,2.7127298266180033,0.001494314320929203,1.0,1.0,-6.35201189886709,332311.67850158195,1559132.9106291041,4.691778867535894,1559132.9106291041,4.691778867535894,0.7581214779378296,0.09269264839880546,3.9295591792922204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295591792922204,1.2853222325628035,1.285613548585788,3.057256055905198,6477.9587217926855,15269.763592434918,6451.09501954226,0.00032561791058661376,23150.493027008677,2360.6933078073225,19282.754720690522,1966.293761956481,0.8329306290882948,0.832930629088295,35518.87454401595,35405.22815468563,1.0040139535023014,0.8,4286.751869444769,4273.035954225843,1.0040139535023014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.180324177261,4632.441516551485,6.136841122687471,4.789368136308252,-3.862811203409145,8.652179339717398,2.951590201082675,3.5,0.8433114860236214,0.6,0.00022663644196201796,1.0000034911152156,0.00022663565075084924,199.15664939849563,0.0,1.6177511660931818e-07,0.45847068047080775,0.001352654952835749,7.659518391748013e-05,0.00015004125804453784,0.0005895960028214664,0.09269264838386548,0.09269264838386548,0.09269264838386548,0.09274967045702998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492451.5782333346,594.1158402986528,0.0,0.09269264838386548,0.09269264839880546,0.09269264839880546,0.37257403046845167,0.37257403046845167,0.5,9.055519921728681,0.308049019852092,0.308049019852092,-2.461320036672987e-11,0.00022646178240393056,0.3059330685042596,-2.461320036672987e-11,27674.41581523488,20980.569018911912,0.7581214779378296,0.9859188744832772,0.6067361382959503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26734882212174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43277777016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45408993177284,260.45408993177284,-12.695910068227136,244.6253446416681,276.28283522187184,125028.43217637857,125020.82588427405,7.606292104527206,0.0,nan,276.28283522187184,3.132835221871858,269.95133710583434,-3.1986628941656363,263.6198389897727,-9.530161010227289,257.28834087377226,-15.861659126227721,250.95684275771794,-22.19315724228204,244.6253446416681,-28.52465535833187,1.0,1.0,26022.012520719443,26022.012520719443,275.5097021707343,2.3597021707342947,275.5097021707343,275.5097021707343,77069.13199061989,77065.4608872944,3.6711033254978247,0.0,8546.071908451686,8546.071908451686,0.8851349094586148,3949.2069751886816,275.5097021707343,2.3597021707342947,1.0,0.002,0.16705074202712733,0.004725699408623315,0.0002579561972013599,0.0017420438021989477,0.12897809860067994,0.12897809860067994,0.0,-5.996926046025752e-13,1.0,1.0006184967559786,0.3059330685288728,0.09269264839880546,0.0,5.728761809669072e-05,73.60997035796585,0.0,1599952.8621664932,266.49228149441103,0.00022646180701713092,1.0,1284919.3735673574,2595.762351394621,,,,,,,,,,,,,,,,,,,3.0,15269.763592434918,1563.9429211842557,0.37257403046845167,6.173730061729009,2.951590201082675
2037.0,-30.283605166350554,4.790071210485442,35.05333301501531,24.407445557322376,4.892290944893489,-26.7660155552135,-40.2567517949268,1.374701333920359,-6.657572464602197,-6.6577980515092205,40.10655042196405,41067.41369995819,25665.631100053488,25665.631100053488,66733.04480001167,77077.9719408532,77065.39047149182,25665.631100053488,102731.02157154531,102731.02157154531,102731.02157154531,130405.12822083903,126307.71707621228,4097.411144626754,0.0,90971.20919392016,54960.65960706058,40011.72176317732,27674.106649293728,67685.82841247105,20980.35931549754,1563.9240250273538,0.0,0.877798105645106,2.712744708918792,0.001494314320929203,1.0,1.0,-6.35245906333887,332313.6082090259,1559132.507062668,4.691750408493566,1559132.507062668,4.691750408493566,0.7581223698157924,0.0926922358042898,3.929551109042221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929551109042221,1.2853217049724919,1.285613019858885,3.05725103204907,6477.948076844396,15269.753470732128,6451.097587645817,0.000325620322123075,23150.53467165446,2360.697554379371,19282.76239692391,1966.294544714445,0.832929462339103,0.8329294623391029,35518.81618708723,35405.22815468563,1.0040118915296377,0.8,4286.744826381707,4273.035954225843,1.0040118915296377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.061731926334,4632.441516551485,6.137076099120955,4.790071210485442,-3.8626029908103185,8.65267420129576,2.951450707489215,3.5,0.8432716307112044,0.6,0.00022663565075084924,1.000003418985788,0.0002266348758894295,199.15667652128423,0.0,1.5757496532744807e-07,0.44656745173798784,0.0013528125278010764,7.659502888688181e-05,0.00015004062186396743,0.0005895922920469377,0.09269223579905825,0.09269223579905825,0.09269223579905825,0.09274914694103396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492443.28568993276,594.1185458621994,0.0,0.09269223579905825,0.0926922358042898,0.0926922358042898,0.3725718780648294,0.3725718780648294,0.5,9.057227256274691,0.3074536413844271,0.3074536413844271,9.890754881780595e-12,0.00022558690704954643,0.3053389881703765,9.890754881780595e-12,27674.106649293728,20980.35931549754,0.7581223698157924,0.9859234401822904,0.6067357770920265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673454761096687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42087454143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4541359240377,260.4541359240377,-12.695864075962277,244.6253164594044,276.2829553886665,125028.79281755185,125021.10335251494,7.689465036883888,0.0,nan,276.2829553886665,3.1329553886665167,269.95142760281766,-3.1985723971823177,263.6198998169466,-9.530100183053378,257.2883720311272,-15.861627968872767,250.956844245264,-22.193155754735983,244.6253164594044,-28.52468354059559,1.0,1.0,26022.012520719443,26022.012520719443,275.50984084704453,2.359840847044552,275.50984084704453,275.50984084704453,77069.07337333188,77065.39047149182,3.6829018400603672,0.0,8546.071908451686,8546.071908451686,0.8851354199492604,3949.198864587432,275.50984084704453,2.359840847044552,1.0,0.002,0.16699356567557463,0.004725964614593826,0.00025786798450354363,0.0017421320154898774,0.12893399225177182,0.12893399225177182,0.0,-6.578938782642041e-15,1.0,1.000617297330975,0.30533898816048577,0.0926922358042898,0.0,5.717634973653383e-05,73.46697083590412,0.0,1599953.0324335583,266.4924275353978,0.00022558689715879154,1.0,1284918.872478512,2595.7718217808965,,,,,,,,,,,,,,,,,,,3.0,15269.753470732128,1563.9240250273538,0.3725718780648294,6.173730061729009,2.951450707489215
2038.0,-30.283639214361656,4.790772161454167,35.05332869981884,24.407600028812908,4.892420385401872,-26.766033254434628,-40.256769850943215,1.3748144254196013,-6.657426809916672,-6.657651558192671,40.10654149478787,41067.25900657891,25665.885884628842,25665.885884628842,66733.14489120775,77077.91271667733,77065.32548722402,25665.885884628842,102731.21137185287,102731.21137185287,102731.21137185287,130405.01134418172,126306.85544010712,4098.155904074603,0.0,90971.18606328193,54960.54134294057,40011.82746704596,27673.799972328852,67685.6274393748,20980.151366790775,1563.905259076618,0.0,0.877798937395076,2.712759548031594,0.001494314320929203,1.0,1.0,-6.352883100285453,332315.53237465175,1559132.1212884649,4.691722081562841,1559132.1212884649,4.691722081562841,0.7581232569350402,0.09269182439560404,3.929543059660345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929543059660345,1.2853211770802817,1.2856124908510318,3.0572460251426357,6477.937467810474,15269.743361765153,6451.100136656604,0.00032562272476302777,23150.57620749043,2360.701789855907,19282.770016087736,1966.2953216529331,0.8329282970438008,0.8329282970438008,35518.7579810345,35405.22815468563,1.004009834888841,0.8,4286.737801527779,4273.035954225843,1.004009834888841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.943591884375,4632.441516551485,6.1373103966387665,4.790772161454167,-3.8623953406553913,8.653167502109557,2.951311748426514,3.5,0.8432319281218612,0.6,0.0002266348758894295,1.0000035519925479,0.00022663407088689864,199.1567046992118,0.0,1.543188251196042e-07,0.4373395503889583,0.001352966846626196,7.65948720362595e-05,0.00015004000385317,0.0005895886558126356,0.09269182438466811,0.09269182438466811,0.09269182438466811,0.09274862924720524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492435.01058172947,594.1212457395435,0.0,0.09269182438466811,0.09269182439560404,0.09269182439560404,0.37256972861497795,0.37256972861497795,0.5,9.05893140055218,0.3068633867438848,0.3068633867438848,3.126388037344441e-12,0.00022474827602536607,0.30476845790724383,3.126388037344441e-12,27673.799972328852,20980.151366790775,0.7581232569350402,0.9859278463656087,0.6067352931515979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267342140187701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.411646640074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45418222611784,260.45418222611784,-12.69581777388214,244.62528869689453,276.2830757553396,125029.14369528208,125021.40243212477,7.7412631572970705,0.0,nan,276.2830757553396,3.1330757553396325,269.95151834365186,-3.1984816563481218,263.6199609319463,-9.530039068053668,257.28840352028595,-15.861596479714024,250.95684610858873,-22.193153891411242,244.62528869689453,-28.524711303105448,1.0,1.0,26022.012520719443,26022.012520719443,275.50997973636845,2.359979736368473,275.50997973636845,275.50997973636845,77069.01430542386,77065.32548722402,3.6888181998365326,0.0,8546.071908451686,8546.071908451686,0.8851359291197034,3949.1907749586467,275.50997973636845,2.359979736368473,1.0,0.002,0.16693649618708353,0.004726229297943495,0.0002577799365445706,0.0017422200625907744,0.1288899682722853,0.1288899682722853,0.0,-8.646551356850107e-13,1.0,1.0006161454733817,0.30476845790411744,0.09269182439560404,0.0,5.706948540046875e-05,73.3296303190487,0.0,1599953.202298349,266.4925731900833,0.00022474827289897803,1.0,1284918.3728305774,2595.780991335726,,,,,,,,,,,,,,,,,,,3.0,15269.743361765153,1563.905259076618,0.37256972861497795,6.173730061729009,2.951311748426514
2039.0,-30.283670387423975,4.791470997271101,35.05332437782622,24.407754430454247,4.8925502669443475,-26.76604832194154,-40.25678368108345,1.374928201677029,-6.657281188200955,-6.657505111424017,40.10653266826699,41067.10148909729,25666.13970286003,25666.13970286003,66733.24119195732,77077.85502470481,77065.26267595615,25666.13970286003,102731.40237881619,102731.40237881619,102731.40237881619,130404.89640373028,126305.99712980688,4098.899273923389,0.0,90971.16413283446,54960.418828913374,40011.93922657898,27673.494024914093,67685.43325149307,20979.943933361585,1563.8865301159317,0.0,0.8777997685021488,2.7127743823170105,0.001494314320929203,1.0,1.0,-6.353298976948338,332317.45593751606,1559131.7398647775,4.691693776561449,1559131.7398647775,4.691693776561449,0.7581241427075891,0.09269141361881786,3.9295351889313297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295351889313297,1.2853206460447488,1.2856119586604011,3.057241164703521,6477.927169123227,15269.733226164451,6451.102455048399,0.0003256250458544216,23150.616996402274,2360.705949167379,19282.776945915957,1966.2960282987522,0.8329271288498532,0.8329271288498532,35518.701066819114,35405.22815468563,1.004007823894377,0.8,4286.730932584934,4273.035954225843,1.004007823894377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.825901320825,4632.441516551485,6.137543816626465,4.791470997271101,-3.862187968405131,8.653658965676232,2.9511733206528885,3.5,0.8431923773293967,0.6,0.00022663407088689864,1.0000032520694901,0.00022663333385954814,199.1567304978554,0.0,1.6032165132100373e-07,0.45435155984372455,0.001353127168277517,7.659475189555765e-05,0.000150039318991341,0.0005895847836997672,0.0926914136170103,0.0926914136170103,0.0926914136170103,0.09274811350081744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492426.7511910274,594.1239404758988,0.0,0.0926914136170103,0.09269141361881786,0.09269141361881786,0.3725675826339979,0.3725675826339979,0.5,9.060632398170979,0.306278735959836,0.306278735959836,-1.3017142919125035e-11,0.00022392322307496215,0.30420613447569167,-1.3017142919125035e-11,27673.494024914093,20979.943933361585,0.7581241427075891,0.985932097738109,0.6067347066614424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673388143510373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42865864953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45422908314066,260.45422908314066,-12.695770916859317,244.625261778421,276.2831963878591,125029.51209504661,125021.67805174399,7.834043302614334,0.0,nan,276.2831963878591,3.1331963878591296,269.9516094659709,-3.1983905340291017,263.6200225440874,-9.529977455912558,257.2884356222009,-15.861564377799084,250.95684870030485,-22.19315129969513,244.625261778421,-28.524738221578986,1.0,1.0,26022.012520719443,26022.012520719443,275.51011883341334,2.3601188334133667,275.51011883341334,275.51011883341334,77068.95678680156,77065.26267595615,3.6941108454047935,0.0,8546.071908451686,8546.071908451686,0.8851364269891436,3949.1828648759865,275.51011883341334,2.3601188334133667,1.0,0.002,0.16687953202954786,0.004726493540544884,0.00025769205115797967,0.0017423079492434517,0.12884602557898983,0.12884602557898983,0.0,4.0143149221405494e-13,1.0,1.000615010189152,0.3042061344887088,0.09269141361881786,0.0,5.696415605995433e-05,73.19426226122293,0.0,1599953.3721434744,266.492718811799,0.00022392323609210507,1.0,1284917.8733410276,2595.7900575640924,,,,,,,,,,,,,,,,,,,3.0,15269.733226164451,1563.8865301159317,0.3725675826339979,6.173730061729009,2.9511733206528885
2040.0,-30.28370152051748,4.792167915326089,35.05332016759091,24.40795887904244,4.8927291172567795,-26.766058456752102,-40.25679304087532,1.3750860534957092,-6.657124937784658,-6.6573483811492915,40.106527249522976,41066.90396049909,25666.36983369672,25666.36983369672,66733.27379419582,77077.76062340847,77065.27953117531,25666.36983369672,102731.64936487204,102731.64936487204,102731.64936487204,130404.84363625414,126305.20178546588,4099.641850788261,0.0,90971.1174271506,54960.268984496026,40012.05382517175,27673.194271382104,67685.24809655386,20979.74161602825,1563.8678476591738,0.0,0.8778006425863886,2.712790253031852,0.001494314320929203,1.0,1.0,-6.3534700079860045,332319.5145834312,1559131.5057019135,4.691664007924164,1559131.5057019135,4.691664007924164,0.7581250436898133,0.0926910035674607,3.9295252269963665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295252269963665,1.2853199085084688,1.2856112200095964,3.057235168446374,6477.914463773865,15269.723147023624,6451.1064886139175,0.00032562799398092105,23150.663800849732,2360.71072189277,19282.78900251322,1966.2972577295222,0.832925965682481,0.832925965682481,35518.6290308021,35405.22815468563,1.0040052785906293,0.8,4286.722238600832,4273.035954225843,1.0040052785906293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.7086593187105,4632.441516551485,6.13777092684365,4.792167915326089,-3.861973018352402,8.654140933678491,2.951035423060087,3.5,0.8431529780171677,0.6,0.00022663333385954814,1.0000032479006422,0.00022663259777938827,199.15675626342684,0.0,1.4678395741310144e-07,0.41598573530872945,0.00135327395223493,7.659467058831293e-05,0.0001500386632712352,0.000589580712349132,0.09269100356442163,0.09269100356442163,0.09269100356442163,0.09274764047456051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492418.5174697682,594.1266269876575,0.0,0.09269100356442163,0.0926910035674607,0.0926910035674607,0.37256544026636046,0.37256544026636046,0.5,9.062331505575251,0.3057417287381554,0.3057417287381554,1.4551915228366852e-11,0.00022344336463220316,0.30387837316328614,1.4551915228366852e-11,27673.194271382104,20979.74161602825,0.7581250436898133,0.985935276457877,0.6067334480611881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267335498561349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.390292824995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45428084954307,260.45428084954307,-12.69571915045691,244.62523600258947,276.28332569649626,125030.35187239187,125021.6970281689,8.654844222965746,0.0,nan,276.28332569649626,3.1333256964962857,269.9517077577152,-3.198292242284765,263.62008981893484,-9.529910181065134,257.288471880153,-15.86152811984698,250.95685394136945,-22.193146058630532,244.62523600258947,-28.524763997410503,1.0,1.0,26022.012520719443,26022.012520719443,275.51027753596486,2.360277535964883,275.51027753596486,275.51027753596486,77068.97618105647,77065.27953117531,3.6966498811525526,0.0,8546.071908451686,8546.071908451686,0.8851370571393022,3949.1728531313483,275.51027753596486,2.360277535964883,1.0,0.002,0.16682262933664904,0.004726759322781525,0.0002576042660716418,0.0017423957338734604,0.1288021330358209,0.1288021330358209,0.0,-5.4897926482500026e-14,1.0,1.000614348813257,0.3038783731487342,0.0926910035674607,0.0,5.69026904054087e-05,73.11525352495013,0.0,1599953.554962722,266.4928750622153,0.00022344335008028793,1.0,1284917.3387766636,2595.796325024558,,,,,,,,,,,,,,,,,,,3.0,15269.723147023624,1563.8678476591738,0.37256544026636046,6.173730061729009,2.951035423060087
2041.0,-30.283731683434947,4.792862528333806,35.05331617262397,24.408091243263357,4.892831433312671,-26.766075371753104,-40.25681095719335,1.3751751216651724,-6.656989842989844,-6.657212875253188,40.10652504165818,41066.76374604064,25666.646439802622,25666.646439802622,66733.41018584327,77077.71870506465,77065.27595064612,25666.646439802622,102731.92239044874,102731.92239044874,102731.92239044874,130404.84817535657,126304.46361618598,4100.384559170584,0.0,90971.09889205657,54960.15189720536,40012.163327612456,27672.925784907828,67685.08911252028,20979.560436587468,1563.851163697728,0.0,0.8778013888398994,2.712803974545525,0.001494314320929203,1.0,1.0,-6.353615568740054,332321.2944558393,1559131.4102917728,4.691638592840636,1559131.4102917728,4.691638592840636,0.7581258519483774,0.09269061086626715,3.9295170468908305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9295170468908305,1.2853194930141962,1.2856108034750067,3.0572297924741965,6477.903072733919,15269.713067644403,6451.109600181645,0.00032563060072051986,23150.70727687415,2360.7151552134674,19282.79830319738,1966.2982061353655,0.8329248032287755,0.8329248032287755,35518.56987939267,35405.22815468563,1.0040031885495522,0.8,4286.715099652365,4273.035954225843,1.0040031885495522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.591913533875,4632.441516551485,6.138008435670535,4.792862528333806,-3.8617743703129053,8.65463689864671,2.950898111668794,3.5,0.8431137461910839,0.6,0.00022663259777938827,1.0000031466895127,0.00022663188463921361,199.15678122609182,0.0,1.4659533699111664e-07,0.4154511850328246,0.0013534205475719211,7.659451495190672e-05,0.00015003808282748154,0.000589577204153407,0.09269061086162593,0.09269061086162593,0.09269061086162593,0.09274719897415278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492410.30640543747,594.1293062482356,0.0,0.09269061086162593,0.09269061086626715,0.09269061086626715,0.37256330651984015,0.37256330651984015,0.5,9.064029148892804,0.30526362039535115,0.30526362039535115,2.1657342585967854e-11,0.0002230322633636206,0.3035973065131543,2.1657342585967854e-11,27672.925784907828,20979.560436587468,0.7581258519483774,0.9859396073912982,0.6067328016333242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267332191881978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38975827472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4543297632463,260.4543297632463,-12.695670236753699,244.62521063346915,276.28344889302286,125030.32399677663,125022.14609591184,8.177900864786666,0.0,nan,276.28344889302286,3.133448893022887,269.9518012411087,-3.1981987588912943,263.6201535892085,-9.529846410791492,257.28850593729294,-15.861494062707038,250.95685828537552,-22.19314171462446,244.62521063346915,-28.524789366530825,1.0,1.0,26022.012520719443,26022.012520719443,275.5104126228931,2.3604126228931364,275.5104126228931,275.5104126228931,77068.8512823128,77065.27595064612,3.57533166668145,0.0,8546.071908451686,8546.071908451686,0.8851375745782203,3949.1646321252847,275.5104126228931,2.3604126228931364,1.0,0.002,0.16676577937758544,0.004727021175127947,0.0002575165511343203,0.0017424834487224199,0.12875827556716016,0.12875827556716016,0.0,-1.4325996985919964e-13,1.0,1.0006137816638647,0.30359730649149697,0.09269061086626715,0.0,5.684995695366143e-05,73.04746912388875,0.0,1599953.7130341819,266.49301015701013,0.000223032241706278,1.0,1284916.876602562,2595.8017148627864,,,,,,,,,,,,,,,,,,,3.0,15269.713067644403,1563.851163697728,0.37256330651984015,6.173730061729009,2.950898111668794
2042.0,-30.283760854225264,4.793555104019631,35.05331200920161,24.408235970791452,4.892953645680047,-26.766089404261262,-40.2568246127106,1.3752821957265329,-6.656841751794786,-6.65706364219457,40.106512190157304,41066.62202237085,25666.890918471105,25666.890918471105,66733.51294084196,77077.66846434637,77065.16524525471,25666.890918471105,102732.05616372582,102732.05616372582,102732.05616372582,130404.656503263,126303.53225484575,4101.124248417249,0.0,90971.08334076902,54960.04460088078,40012.26526654249,27672.600339537184,67684.86560607968,20979.33914583514,1563.831441102922,0.0,0.8778022504712563,2.712819095228726,0.001494314320929203,1.0,1.0,-6.354247656855648,332323.254642853,1559130.854933899,4.691609248379242,1559130.854933899,4.691609248379242,0.7581267711896573,0.09269019726071466,3.929509952692333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929509952692333,1.2853189931697613,1.2856103026006245,3.0572254619856336,6477.893896948299,15269.703006663272,6451.111166944058,0.00032563263273015724,23150.74511477939,2360.7190136060112,19282.80298635508,1966.298683684549,0.8329236441744148,0.8329236441744148,35518.518580298645,35405.22815468563,1.0040013759609243,0.8,4286.7089083951805,4273.035954225843,1.0040013759609243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.475561940737,4632.441516551485,6.138237695823912,4.793555104019631,-3.8615656046995834,8.655120708719213,2.9507612664516656,3.5,0.8430746475576187,0.6,0.00022663188463921361,1.0000030431882942,0.000226631194957814,199.15680536768303,0.0,1.420267017468567e-07,0.4025036727505919,0.001353562574273668,7.659439632864341e-05,0.0001500374883105702,0.0005895738035933452,0.0926901972578058,0.0926901972578058,0.0926901972578058,0.0927466372755642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492402.06526524015,594.1319947790167,0.0,0.0926901972578058,0.09269019726071466,0.09269019726071466,0.3725611830850046,0.3725611830850046,0.5,9.065722350120344,0.3047198831570199,0.3047198831570199,-1.6257217794191092e-11,0.0002218903997572852,0.30281598533889564,-1.6257217794191092e-11,27672.600339537184,20979.33914583514,0.7581267711896573,0.9859443812627994,0.6067327112884466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673288961503832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.376810762435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4543782418711,260.4543782418711,-12.69562175812888,244.6251859493442,276.2835705343955,125030.59996142458,125022.49480085922,8.105160565339022,0.0,nan,276.2835705343955,3.133570534395517,269.95189361738363,-3.198106382616345,263.6202167003832,-9.529783299616781,257.2885397833712,-15.861460216628757,250.9568628663486,-22.19313713365139,244.6251859493442,-28.524814050655777,1.0,1.0,26022.012520719443,26022.012520719443,275.5105489020014,2.360548902001426,275.5105489020014,275.5105489020014,77068.7807495064,77065.16524525471,3.6155042516911635,0.0,8546.071908451686,8546.071908451686,0.8851380233271037,3949.1575024557947,275.5105489020014,2.360548902001426,1.0,0.002,0.16670907569669152,0.004727284820153377,0.00025742906928574575,0.0017425709309336157,0.12871453464287289,0.12871453464287289,0.0,2.1936142138856418e-13,1.0,1.0006122039567908,0.30281598535515286,0.09269019726071466,0.0,5.670367937322949e-05,72.8594857302902,0.0,1599953.8853270803,266.4931582482052,0.000221890416014503,1.0,1284916.3676085554,2595.813565460628,,,,,,,,,,,,,,,,,,,3.0,15269.703006663272,1563.831441102922,0.3725611830850046,6.173730061729009,2.9507612664516656
2043.0,-30.283789322876114,4.794245593469103,35.053307786978344,24.408390547055774,4.893080739183946,-26.766102316701556,-40.25683816345406,1.375393733144493,-6.656696471375881,-6.656917436924003,40.10650216635902,41066.46835777083,25667.141267198756,25667.141267198756,66733.60962496958,77077.61106361174,77065.08631092298,25667.141267198756,102732.22757812173,102732.22757812173,102732.22757812173,130404.51815060346,126302.65556000383,4101.862590599623,0.0,90971.05747622372,54959.92228753749,40012.37243187359,27672.290572481732,67684.66300435533,20979.12891913714,1563.8125415188792,0.0,0.8778030848150133,2.712833906643584,0.001494314320929203,1.0,1.0,-6.354735842062155,332325.17506899347,1559130.4217710693,4.691580833282885,1559130.4217710693,4.691580833282885,0.7581276607437586,0.09268978859958474,3.929501499859533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929501499859533,1.2853184723799702,1.2856097808062932,3.057220124272734,6477.882586975172,15269.692964552325,6451.114239552463,0.00032563521968891133,23150.788332686894,2360.7234206061084,19282.81217058722,1966.2996202155907,0.8329224859855667,0.8329224859855667,35518.45745671488,35405.22815468563,1.0039992162372275,0.8,4286.701531426165,4273.035954225843,1.0039992162372275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.359669965433,4632.441516551485,6.1384676978555515,4.794245593469103,-3.8613593565677964,8.6556049500369,2.9506249643307787,3.5,0.8430357040945082,0.6,0.000226631194957814,1.0000029699395059,0.00022663052187887385,199.1568289281924,0.0,1.3735474426780246e-07,0.38926334525495215,0.0013536999290179356,7.659427861570092e-05,0.00015003691634211307,0.0005895702878006326,0.09268978858695774,0.09268978858695774,0.09268978858695774,0.09274611091716446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492393.85492005403,594.134673384204,0.0,0.09268978858695774,0.09268978859958474,0.09268978859958474,0.3725590580075349,0.3725590580075349,0.5,9.067412018181969,0.30415911555428465,0.30415911555428465,-1.2676082405960187e-11,0.000220965548123786,0.3021815948618496,-1.2676082405960187e-11,27672.290572481732,20979.12891913714,0.7581276607437586,0.9859487609574927,0.6067322571308112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267325610096184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36357043494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4544268721084,260.4544268721084,-12.695573127891578,244.62516199132003,276.2836917528933,125030.89659192912,125022.7660857061,8.130506223037123,0.0,nan,276.2836917528933,3.1336917528932986,269.95198580058394,-3.1980141994160363,263.6202798482645,-9.52972015173549,257.28857389595424,-15.861426104045734,250.95686794363428,-22.193132056365698,244.62516199132003,-28.52483800867995,1.0,1.0,26022.012520719443,26022.012520719443,275.51068587094295,2.360685870942973,275.51068587094295,275.51068587094295,77068.72306802875,77065.08631092298,3.636757105763536,0.0,8546.071908451686,8546.071908451686,0.8851385580172523,3949.1490073588307,275.51068587094295,2.360685870942973,1.0,0.002,0.16665249081696043,0.0047275474363769705,0.00025734176923397644,0.0017426582297659986,0.12867088461698822,0.12867088461698822,0.0,-1.0000251494945989e-12,1.0,1.0006109230588582,0.30218159487452567,0.09268978859958474,0.0,5.658487660279121e-05,72.70680588899299,0.0,1599954.0546278853,266.4933035286241,0.0002209655607998684,1.0,1284915.8689409692,2595.823532577145,,,,,,,,,,,,,,,,,,,3.0,15269.692964552325,1563.8125415188792,0.3725590580075349,6.173730061729009,2.9506249643307787
2044.0,-30.283817001190652,4.794933989113022,35.053303536863744,24.408539884630613,4.893206516899391,-26.76611464937636,-40.25685157449914,1.3755041652775248,-6.656552003948207,-6.656772110408459,40.10649291695633,41066.3281013447,25667.39252357157,25667.39252357157,66733.72062491627,77077.55788197051,77065.01695666471,25667.39252357157,102732.40948023628,102732.40948023628,102732.40948023628,130404.3945226016,126301.79499555411,4102.599527047474,0.0,90971.03853414608,54959.81606219398,40012.46941328011,27671.98504236532,67684.45445564543,20978.921680019615,1563.7938654232983,0.0,0.8778039114122675,2.7128486283034623,0.001494314320929203,1.0,1.0,-6.35518099058811,332327.083960958,1559130.022072142,4.691552682041737,1559130.022072142,4.691552682041737,0.7581285422025654,0.09268938160881472,3.9294940467218753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294940467218753,1.2853179567312067,1.2856092641754961,3.057215552107652,6477.872899106008,15269.682935535211,6451.116180811152,0.0003256373857920893,23150.827422690047,2360.7274066771065,19282.817973139354,1966.3002119112393,0.8329213302432694,0.8329213302432694,35518.403562040854,35405.22815468563,1.0039973119385863,0.8,4286.695026909972,4273.035954225843,1.0039973119385863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.244222199622,4632.441516551485,6.138697277545954,4.794933989113022,-3.8611540130036395,8.656088002116661,2.9504891871547354,3.5,0.8429969106156386,0.6,0.00022663052187887385,1.0000028874896636,0.00022662986748747403,199.15685183462818,0.0,1.340482673402343e-07,0.37989278964222395,0.0013538339772852757,7.65941621164585e-05,0.00015003635976241535,0.0005895669824782326,0.09268938160093186,0.09268938160093186,0.09268938160093186,0.09274559391305792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492385.6642936354,594.1373455765598,0.0,0.09268938160093186,0.09268938160881472,0.09268938160881472,0.3725569348894784,0.3725569348894784,0.5,9.069098386772389,0.3035927262184259,0.3035927262184259,-2.864908310584724e-11,0.0002201064602331826,0.3015911198203298,-2.864908310584724e-11,27671.98504236532,20978.921680019615,0.7581285422025654,0.9859534388158185,0.6067320543782477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267322333951367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35419987933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45447557861246,260.45447557861246,-12.695524421387518,244.6251387519375,276.28381240528364,125031.21124495896,125023.06798781706,8.143257141885933,0.0,nan,276.28381240528364,3.1338124052836633,269.9520776746037,-3.1979223253962914,263.6203429439546,-9.52965705604538,257.28860821329215,-15.861391786707827,250.95687348260287,-22.193126517397104,244.6251387519375,-28.52486124806248,1.0,1.0,26022.012520719443,26022.012520719443,275.51082308212096,2.3608230821209872,275.51082308212096,275.51082308212096,77068.66032828219,77065.01695666471,3.6433716174797155,0.0,8546.071908451686,8546.071908451686,0.8851390294707938,3949.141516955485,275.51082308212096,2.3608230821209872,1.0,0.002,0.16659601652841138,0.004727809443120544,0.0002572546394384836,0.0017427453600841883,0.1286273197192418,0.1286273197192418,0.0,-4.773282463732542e-13,1.0,1.0006097308693593,0.3015911198489789,0.09268938160881472,0.0,5.647428588968252e-05,72.56467813411201,0.0,1599954.2230673544,266.49344799605177,0.0002201064888822657,1.0,1284915.3732702462,2595.8329372309613,,,,,,,,,,,,,,,,,,,3.0,15269.682935535211,1563.7938654232983,0.3725569348894784,6.173730061729009,2.9504891871547354
