time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2045.0,-30.28384393121892,4.795620306134133,35.053299257119335,24.408694146573566,4.893334630053337,-26.766126075094352,-40.2568610739894,1.3756167740984973,-6.656407197521673,-6.656626447659102,40.10648356163051,41066.16790078685,25667.64195847768,25667.64195847768,66733.80985926453,77077.50125880206,77064.94817320825,25667.64195847768,102732.59013168592,102732.59013168592,102732.59013168592,130404.26926204383,126300.93428802701,4103.334974016822,0.0,90971.0143296799,54959.68808264517,40012.58471892749,27671.679130357905,67684.26384928539,20978.71417885412,1563.7751646467825,0.0,0.8778047402398436,2.7128633840290868,0.001494314320929203,1.0,1.0,-6.355625067560311,332328.9972785672,1559129.617797126,4.6915244548769275,1559129.617797126,4.6915244548769275,0.7581294246737235,0.09268897459570438,3.9294859011881353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294859011881353,1.28531743085309,1.2856087373370486,3.0572104655735197,6477.862121350549,15269.672921402214,6451.118893567138,0.00032563983547161926,23150.869252940578,2360.731672175573,19282.82608174853,1966.3010387592637,0.8329201755264228,0.8329201755264228,35518.34466053117,35405.22815468563,1.0039952307307052,0.8,4286.687918121757,4273.035954225843,1.0039952307307052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.129213769732,4632.441516551485,6.1389257892213225,4.795620306134133,-3.86094865489427,8.656568961028402,2.9503539291630996,3.5,0.8429582654751713,0.6,0.00022662986748747403,1.000002809426582,0.0002266292307892888,199.15687412179042,0.0,1.3032653105563304e-07,0.369345389011664,0.0013539643038163313,7.659407959626082e-05,0.0001500357878912132,0.0005895635131921758,0.09268897458944837,0.09268897458944837,0.09268897458944837,0.09274507683226084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492377.48913119815,594.1400127009672,0.0,0.09268897458944837,0.09268897459570438,0.09268897459570438,0.37255481463419027,0.37255481463419027,0.5,9.070781453812314,0.3030215452727134,0.3030215452727134,-6.934897101018578e-12,0.00021925013743384625,0.3010013800987963,-6.934897101018578e-12,27671.679130357905,20978.71417885412,0.7581294246737235,0.9859575337609158,0.6067313961222972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673190677517467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.343652478696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4545246278472,260.4545246278472,-12.69547537215277,244.62511625100638,276.28393300468497,125031.53178243536,125023.33122253984,8.200559895518827,0.0,nan,276.28393300468497,3.133933004684991,269.95216965394053,-3.1978303460594475,263.6204063032214,-9.52959369677859,257.288642952491,-15.861357047508989,250.9568796017389,-22.193120398261073,244.62511625100638,-28.524883748993602,1.0,1.0,26022.012520719443,26022.012520719443,275.5109606963239,2.3609606963239003,275.5109606963239,275.5109606963239,77068.60362633619,77064.94817320825,3.655453127939836,0.0,8546.071908451686,8546.071908451686,0.8851395447221759,3949.133330694076,275.5109606963239,2.3609606963239003,1.0,0.002,0.16653965269340923,0.004728071048067032,0.0002571676803290993,0.0017428323194415437,0.12858384016454966,0.12858384016454966,0.0,-2.2935689805714254e-13,1.0,1.0006085401607823,0.3010013801057312,0.09268897459570438,0.0,5.636383288580237e-05,72.4227273688321,0.0,1599954.3919085304,266.4935928024783,0.00021925014436874335,1.0,1284914.8764521806,2595.84233750678,,,,,,,,,,,,,,,,,,,3.0,15269.672921402214,1563.7751646467825,0.37255481463419027,6.173730061729009,2.9503539291630996
2046.0,-30.28387020589971,4.7963045465740075,35.053294963560205,24.408848268818133,4.893463224243676,-26.766136862901703,-40.256874275486894,1.3757298813306054,-6.65626271666099,-6.656481145972738,40.106474603497695,41066.026848389636,25667.89114828929,25667.89114828929,66733.91799667892,77077.44496613996,77064.88483782473,25667.89114828929,102732.77598611402,102732.77598611402,102732.77598611402,130404.15155226048,126300.08250622265,4104.0690460378255,0.0,90970.99089422502,54959.57971405761,40012.679089074896,27671.375566146446,67684.05465522135,20978.508335433933,1563.7565857573966,0.0,0.8778055655798209,2.7128781027953814,0.001494314320929203,1.0,1.0,-6.356046107924669,332330.90586136107,1559129.2306849584,4.691496346522109,1559129.2306849584,4.691496346522109,0.7581303027486404,0.09268856868143925,3.9294778990272365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294778990272365,1.2853169026053148,1.285608208151149,3.0572054962182897,6477.851591883123,15269.662921337274,6451.121438936887,0.00032564222114325877,23150.910434372305,2360.735871512933,19282.83369002905,1966.3018145879632,0.8329190225452086,0.8329190225452086,35518.286795747044,35405.22815468563,1.0039931861550073,0.8,4286.680934455335,4273.035954225843,1.0039931861550073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.01464562714,4632.441516551485,6.139153608355557,4.7963045465740075,-3.860743808121931,8.657048354695938,2.9502191914463234,3.5,0.8429197689846638,0.6,0.0002266292307892888,1.0000027410591519,0.00022662860958686442,199.15689586659454,0.0,1.268028203279862e-07,0.3593591928095129,0.0013540911066366593,7.659396491759327e-05,0.00015003526587169553,0.000589560261317503,0.09268856866638549,0.09268856866638549,0.09268856866638549,0.0927445653352364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492369.3312192593,594.1426741994904,0.0,0.09268856866638549,0.09268856868143925,0.09268856868143925,0.3725526972019101,0.3725526972019101,0.5,9.07246135399243,0.3024514638691471,0.3024514638691471,-4.46789272245951e-11,0.00021842931175797276,0.3004350380480787,-4.46789272245951e-11,27671.375566146446,20978.508335433933,0.7581303027486404,0.9859621787822499,0.60673118739085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673158114251881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.333666282495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45457406080715,260.45457406080715,-12.69542593919283,244.6250944718415,276.2840536497683,125031.85968669575,125023.59497047748,8.264716218244272,0.0,nan,276.2840536497683,3.1340536497683047,269.9522618141887,-3.197738185811261,263.62046997859056,-9.529530021409414,257.28867814302396,-15.86132185697602,250.95688630742976,-22.193113692570222,244.6250944718415,-28.524905528158484,1.0,1.0,26022.012520719443,26022.012520719443,275.5110985869582,2.361098586958235,275.5110985869582,275.5110985869582,77068.54749173805,77064.88483782473,3.6626539133139886,0.0,8546.071908451686,8546.071908451686,0.8851400509042389,3949.1252885223726,275.5110985869582,2.361098586958235,1.0,0.002,0.16648339493597025,0.0047283321480165955,0.00025708088478026183,0.0017429191151498472,0.1285404423901309,0.1285404423901309,0.0,-6.989114148536757e-14,1.0,1.0006073967136262,0.3004350380927576,0.09268856868143925,0.0,5.6257755442911555e-05,72.2863990038061,0.0,1599954.5604177315,266.493737283339,0.00021842935643689998,1.0,1284914.3808654055,2595.851439651426,,,,,,,,,,,,,,,,,,,3.0,15269.662921337274,1563.7565857573966,0.3725526972019101,6.173730061729009,2.9502191914463234
2047.0,-30.28389576062792,4.796986717518709,35.053290661622874,24.40900766467678,4.893592105677137,-26.766146973972585,-40.256883565429575,1.3758433191953692,-6.65611831283104,-6.656335936778,40.10646577455442,41065.860527356876,25668.139487802553,25668.139487802553,66734.00001515943,77077.38484173444,77064.82392540526,25668.139487802553,102732.96341320782,102732.96341320782,102732.96341320782,130404.03634544107,126299.23460094095,4104.801744500112,0.0,90970.95919876939,54959.441632204835,40012.797296182835,27671.072932233248,67683.87022841608,20978.303147926556,1563.738054685953,0.0,0.8778063899181682,2.712892812063836,0.001494314320929203,1.0,1.0,-6.356457636672246,332332.81323845073,1559128.8491567553,4.691468272313126,1559128.8491567553,4.691468272313126,0.7581311790584573,0.09268816342905752,3.929468692864322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929468692864322,1.2853163727779575,1.2856076774052279,3.057199593880183,6477.839085536936,15269.652933503461,6451.125376526791,0.00032564512066429843,23150.956607433254,2360.7405798548184,19282.845459748776,1966.303014765366,0.8329178697331878,0.8329178697331878,35518.22022462087,35405.22815468563,1.0039908339532457,0.8,4286.672900025662,4273.035954225843,1.0039908339532457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.900515373798,4632.441516551485,6.139380593586705,4.796986717518709,-3.860539269364564,8.657525986883273,2.950084971155909,3.5,0.8428814203302597,0.6,0.00022662860958686442,1.000002665951852,0.00022662800540751372,199.1569170155732,0.0,1.2371674654426142e-07,0.35061325970643686,0.0013542148233832035,7.659388421788563e-05,0.0001500347253689788,0.0005895567561798987,0.0926881634259266,0.0926881634259266,0.0926881634259266,0.09274405623064985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492361.18901008775,594.1453305639894,0.0,0.0926881634259266,0.09268816342905752,0.09268816342905752,0.37255058310124,0.37255058310124,0.5,9.074138138912108,0.3018840854279006,0.3018840854279006,-3.7402969610411674e-11,0.00021762394698043863,0.29987830010577454,-3.7402969610411674e-11,27671.072932233248,20978.303147926556,0.7581311790584573,0.9859660771458387,0.6067303833065382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673125649619077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32492034939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4546238993014,260.4546238993014,-12.695376100698581,244.62507341017934,276.2841743884232,125032.14956349127,125023.81704755579,8.332515935493033,0.0,nan,276.2841743884232,3.1341743884232187,269.95235419277395,-3.1976458072260243,263.62053399713227,-9.529466002867707,257.288713801475,-15.861286198524965,250.95689360582477,-22.193106394175203,244.62507341017934,-28.524926589820637,1.0,1.0,26022.012520719443,26022.012520719443,275.5112366686188,2.361236668618801,275.5112366686188,275.5112366686188,77068.49214023468,77064.82392540526,3.6682148294203216,0.0,8546.071908451686,8546.071908451686,0.8851406332460491,3949.1160363286435,275.5112366686188,2.361236668618801,1.0,0.002,0.16642724146041085,0.004728592798163348,0.000256994250161254,0.0017430057500871228,0.128497125080627,0.128497125080627,0.0,2.4837683992862125e-13,1.0,1.000606272662956,0.2998783001431775,0.09268816342905752,0.0,5.615347426195636e-05,72.15237880350703,0.0,1599954.7288581368,266.49388168716894,0.00021762398438340824,1.0,1284913.8855935372,2595.860420296964,,,,,,,,,,,,,,,,,,,3.0,15269.652933503461,1563.738054685953,0.37255058310124,6.173730061729009,2.950084971155909
2048.0,-30.2839206183815,4.797666826867847,35.053286355252744,24.409156129136704,4.893721356004002,-26.76615642093694,-40.25689275059847,1.3759571588109736,-6.655973941547131,-6.656190772170934,40.10645704273711,41065.7251168931,25668.38687909002,25668.38687909002,66734.11199598313,77077.3333765287,77064.7650396421,25668.38687909002,102733.15191873211,102733.15191873211,102733.15191873211,130403.9230065284,126298.38991815381,4105.533088374591,0.0,90970.94563933107,54959.343943769934,40012.890772845705,27670.771087796296,67683.661860642,20978.098517242743,1563.719563744553,0.0,0.8778072136381767,2.71290751672527,0.001494314320929203,1.0,1.0,-6.356861903139588,332334.7200386958,1559128.4718248644,4.691440219196253,1559128.4718248644,4.691440219196253,0.7581320538803041,0.09268775885698455,3.9294622036431304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294622036431304,1.285315841034895,1.2856071447650492,3.057195809925795,6477.83106779165,15269.642959216877,6451.126172796043,0.0003256468548659551,23150.991388844253,2360.744126571689,19282.847839850856,1966.303257468234,0.832916721188133,0.832916721188133,35518.17330008354,35405.22815468563,1.0039891759381028,0.8,4286.667236731126,4273.035954225843,1.0039891759381028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.786821908302,4632.441516551485,6.1396067229693845,4.797666826867847,-3.860335001083602,8.658001827951448,2.949951266968517,3.5,0.8428432191338621,0.6,0.00022662800540751372,1.0000025932416463,0.0002266274177078559,199.15693758774268,0.0,1.203264968100673e-07,0.3410052919597307,0.0013543351498800135,7.659380442840182e-05,0.0001500342009791119,0.0005895537220012173,0.092687758844768,0.092687758844768,0.092687758844768,0.09274354927029578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492353.0621497257,594.1479819084634,0.0,0.092687758844768,0.09268775885698455,0.09268775885698455,0.3725484725089084,0.3725484725089084,0.5,9.075811849657054,0.301320313324311,0.301320313324311,-1.2676082405960187e-11,0.00021683062379906914,0.29932886903134204,-1.2676082405960187e-11,27670.771087796296,20978.098517242743,0.7581320538803041,0.9859707669686378,0.6067302505211054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267309328328187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.315312381645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.454674166491,260.454674166491,-12.695325833509003,244.62505305929474,276.2842952736865,125032.52665619536,125024.12246771768,8.404188477695486,0.0,nan,276.2842952736865,3.1342952736865186,269.9524468308097,-3.1975531691902574,263.6205983879351,-9.529401612064873,257.2887499450497,-15.86125005495029,250.9569015021702,-22.193098497829766,244.62505305929474,-28.524946940705235,1.0,1.0,26022.012520719443,26022.012520719443,275.5113749428365,2.3613749428365054,275.5113749428365,275.5113749428365,77068.43622770478,77064.7650396421,3.6711880626826314,0.0,8546.071908451686,8546.071908451686,0.8851410437258127,3949.109514661346,275.5113749428365,2.3613749428365054,1.0,0.002,0.16637119089720545,0.004728853007721128,0.0002569077743827305,0.0017430922245394512,0.12845388719136525,0.12845388719136525,0.0,-1.0778183900939098e-12,1.0,1.0006051633682427,0.2993288690440181,0.09268775885698455,0.0,5.6050559844335686e-05,72.02011488751094,0.0,1599954.8972771538,266.49402605845285,0.00021683063647515155,1.0,1284913.3904732817,2595.869308898784,,,,,,,,,,,,,,,,,,,3.0,15269.642959216877,1563.719563744553,0.3725484725089084,6.173730061729009,2.949951266968517
2049.0,-30.283944697623934,4.798344878170175,35.053282046774484,24.409315769467526,4.893848431579558,-26.766165384703584,-40.25690186591817,1.3760691188060854,-6.655829840131275,-6.65604588461854,40.106448369147884,41065.56011870697,25668.63384460689,25668.63384460689,66734.19396331385,77077.27346818714,77064.70693021857,25668.63384460689,102733.34077482545,102733.34077482545,102733.34077482545,130403.81076624937,126297.54767577178,4106.263090477581,0.0,90970.91145680776,54959.20446541124,40013.00776821836,27670.469991423914,67683.47775964228,20977.8944001564,1563.7011162811839,0.0,0.8778080356224605,2.7129221933107983,0.001494314320929203,1.0,1.0,-6.35726245982886,332336.62320836267,1559128.0970099536,4.691412225225742,1559128.0970099536,4.691412225225742,0.7581329267865061,0.09268735502698326,3.9294525992476297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294525992476297,1.2853153180585044,1.2856066209147126,3.057189581450838,6477.817870400612,15269.632998041194,6451.130607739495,0.00032564993476550845,23151.039275604424,2360.7490096622623,19282.86109619362,1966.3046092389982,0.8329155709442848,0.8329155709442848,35518.103849222425,35405.22815468563,1.0039867219867415,0.8,4286.658854747954,4273.035954225843,1.0039867219867415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.673564347813,4632.441516551485,6.139832122628595,4.798344878170175,-3.860131178599496,8.658476056769672,2.9498180778180383,3.5,0.8428051650908681,0.6,0.0002266274177078559,1.0000025120252265,0.0002266268484154957,199.15695751562322,0.0,1.1704446407266357e-07,0.33170401118192855,0.001354452194344086,7.659372524575834e-05,0.00015003369246209758,0.0005895502828199089,0.09268735501595367,0.09268735501595367,0.09268735501595367,0.09274304373244041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492344.9503375632,594.1506283291741,0.0,0.09268735501595367,0.09268735502698326,0.09268735502698326,0.3725463655599801,0.3725463655599801,0.5,9.077482509417381,0.30076030808351106,0.30076030808351106,1.7962520360015333e-11,0.0002160444872743028,0.2987834247896899,1.7962520360015333e-11,27670.469991423914,20977.8944001564,0.7581329267865061,0.9859746598763804,0.6067294630535842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673061014864502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.30601110087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4547246574873,260.4547246574873,-12.695275342512673,244.62503340467595,276.2844159103024,125032.777004668,125024.3353963774,8.441608290553244,0.0,nan,276.2844159103024,3.1344159103024367,269.9525394091651,-3.197460590834851,263.6206629080515,-9.529337091948491,257.28878640692835,-15.861213593071625,250.95690990580056,-22.19309009419942,244.62503340467595,-28.52496659532403,1.0,1.0,26022.012520719443,26022.012520719443,275.5115130308412,2.361513030841195,275.5115130308412,275.5115130308412,77068.37609051129,77064.70693021857,3.669160292716697,0.0,8546.071908451686,8546.071908451686,0.8851416512576803,3949.099862243868,275.5115130308412,2.361513030841195,1.0,0.002,0.16631524250269783,0.00472911274757177,0.00025682145617389235,0.0017431785428975908,0.12841072808694617,0.12841072808694617,0.0,-9.28516812048752e-13,1.0,1.0006040621211743,0.29878342477172737,0.09268735502698326,0.0,5.594839133969062e-05,71.88880955947151,0.0,1599955.0653891694,266.4941701598687,0.00021604446931178245,1.0,1284912.8962975657,2595.8781438784963,,,,,,,,,,,,,,,,,,,3.0,15269.632998041194,1563.7011162811839,0.3725463655599801,6.173730061729009,2.9498180778180383
2050.0,-30.283968207214222,4.799020889382502,35.05327772913759,24.40946908844637,4.89397991691619,-26.76617339476478,-40.25691080661488,1.3761851047534235,-6.655685240775767,-6.6559004916597795,40.10643948789812,41065.42221212195,25668.878655451295,25668.878655451295,66734.30086757324,77077.21876118104,77064.64821577872,25668.878655451295,102733.52687123002,102733.52687123002,102733.52687123002,130403.69475815418,126296.70306105737,4106.991697096798,0.0,90970.89254645658,54959.102205605835,40013.10037872305,27670.167886924155,67683.2682656472,20977.68958233705,1563.6826100667793,0.0,0.8778088611464225,2.7129369212159706,0.001494314320929203,1.0,1.0,-6.357668678045968,332338.5330252309,1559127.7132210515,4.691384110739526,1559127.7132210515,4.691384110739526,0.7581338020088519,0.09268695116772231,3.9294454143397175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294454143397175,1.2853147761952513,1.285606078196894,3.057185280302728,6477.808756783891,15269.62305163309,6451.132185907128,0.00032565195453662134,23151.076794317254,2360.7528355062386,19282.865813442284,1966.3050902644925,0.8329144248778755,0.8329144248778755,35518.05189402601,35405.22815468563,1.003984886221591,0.8,4286.652584306161,4273.035954225843,1.003984886221591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.560740704412,4632.441516551485,6.1400563817968035,4.799020889382502,-3.8599272072176696,8.658948096600172,2.9496854013390204,3.5,0.8427672575254344,0.6,0.0002266268484154957,1.0000024525976734,0.00022662629259237774,199.15697697206542,0.0,1.1337853439726256e-07,0.3213147664818421,0.0013545655728784834,7.659364758009758e-05,0.0001500332008353981,0.000589547273021365,0.0926869511600519,0.0926869511600519,0.0926869511600519,0.09274253682544623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492336.8524707404,594.1532701729025,0.0,0.0926869511600519,0.09268695116772231,0.09268695116772231,0.37254426231815874,0.37254426231815874,0.5,9.07915007981995,0.3002017987175236,0.3002017987175236,3.558398020686582e-11,0.0002152508840254086,0.29823181361382467,3.558398020686582e-11,27670.167886924155,20977.68958233705,0.7581338020088519,0.9859792911543603,0.606729303480825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673028844197634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29562185617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.454775784292,260.454775784292,-12.69522421570798,244.6250144581913,276.2845371103988,125033.15242263731,125024.60451588346,8.547906753871077,0.0,nan,276.2845371103988,3.13453711039881,269.95263257994185,-3.1973674200581286,263.6207280495284,-9.529271950471582,257.28882351906486,-15.861176480935114,250.95691898862668,-22.193081011373295,244.6250144581913,-28.52498554180869,1.0,1.0,26022.012520719443,26022.012520719443,275.51165155345757,2.361651553457591,275.51165155345757,275.51165155345757,77068.32646519634,77064.64821577872,3.6782494176150067,0.0,8546.071908451686,8546.071908451686,0.8851421057432326,3949.092641411416,275.51165155345757,2.361651553457591,1.0,0.002,0.16625939743081716,0.004729372148195417,0.00025673529772947135,0.0017432647023685542,0.12836764886473567,0.12836764886473567,0.0,9.802532049962842e-14,1.0,1.000602948412165,0.2982318135782407,0.09268695116772231,0.0,5.5845070044136566e-05,71.75602300078776,0.0,1599955.234075039,266.4943147592242,0.0002152508484414284,1.0,1284912.4003976742,2595.8870633317674,,,,,,,,,,,,,,,,,,,3.0,15269.62305163309,1563.6826100667793,0.37254426231815874,6.173730061729009,2.9496854013390204
2051.0,-30.283992396070687,4.7996949141710274,35.05327346291584,24.409668088797503,4.894155827398771,-26.766177573724654,-40.256915451586224,1.3763410050485156,-6.655538008788028,-6.655752619862867,40.10643233639436,41065.24337347965,25669.11702525839,25669.11702525839,66734.36039873803,77077.13052523918,77064.621997678,25669.11702525839,102733.73902293638,102733.73902293638,102733.73902293638,130403.61037087008,126295.89109650398,4107.719274366094,0.0,90970.85099208192,54958.9702266943,40013.20085043069,27669.8713479337,67683.07219836439,20977.48892396056,1563.6643094617816,0.0,0.8778096935573974,2.7129518980761205,0.001494314320929203,1.0,1.0,-6.357966316946886,332340.47541134356,1559127.404180296,4.691355761739635,1559127.404180296,4.691355761739635,0.7581346750832326,0.09268654926088007,3.9294362692675646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294362692675646,1.2853140474282854,1.285605348550317,3.057179898663489,6477.797353736123,15269.613115834378,6451.135374646993,0.0003256545692700048,23151.120099229556,2360.757251378356,19282.875344799133,1966.3060621924035,0.8329132785865011,0.8329132785865011,35517.985764546924,35405.22815468563,1.003982549628699,0.8,4286.644603178614,4273.035954225843,1.003982549628699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.4483526911345,4632.441516551485,6.140278472459557,4.7996949141710274,-3.859721580902049,8.659416495073076,2.949553239518356,3.5,0.8427294970052446,0.6,0.00022662629259237774,1.0000025234615233,0.00022662572071109136,199.15699699066911,0.0,1.1069605190130081e-07,0.3137126110882865,0.0013546762689303847,7.659360723038821e-05,0.00015003268536198952,0.0005895438754370104,0.09268654925526468,0.09268654925526468,0.09268654925526468,0.09274205133838828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492328.7751212714,594.1559053912553,0.0,0.09268654925526468,0.09268654926088007,0.09268654926088007,0.3725421626005292,0.3725421626005292,0.5,9.080815143281685,0.2996649895741257,0.2996649895741257,1.3585577107733116e-11,0.0002146110748526553,0.29778630291599484,1.3585577107733116e-11,27669.8713479337,20977.48892396056,0.7581346750832326,0.9859830269399432,0.6067284187858131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672996770428346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.288019700776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45483140817754,260.45483140817754,-12.695168591822437,244.62499637762966,276.28466643873037,125033.94856414228,125024.64878644081,9.299777701470433,0.0,nan,276.28466643873037,3.1346664387303917,269.95273242649813,-3.197267573501847,263.6207984143003,-9.529201585699695,257.288864402062,-15.86113559793796,250.95693038984487,-22.193069610155106,244.62499637762966,-28.52500362237032,1.0,1.0,26022.012520719443,26022.012520719443,275.5117963574005,2.3617963574005216,275.5117963574005,275.5117963574005,77068.38691349981,77064.621997678,3.764915821811883,0.0,8546.071908451686,8546.071908451686,0.8851426842199231,3949.0834506139026,275.5117963574005,2.3617963574005216,1.0,0.002,0.16620363583824785,0.004729631633712795,0.00025664926944776235,0.0017433507309149712,0.12832463472388117,0.12832463472388117,0.0,3.6273328091196433e-13,1.0,1.0006020490633774,0.29778630290240926,0.09268654926088007,0.0,5.57615902822482e-05,71.64873069592475,0.0,1599955.4060716024,266.49446199121195,0.00021461106126707818,1.0,1284911.89604279,2595.8946866537735,,,,,,,,,,,,,,,,,,,3.0,15269.613115834378,1563.6643094617816,0.3725421626005292,6.173730061729009,2.949553239518356
2052.0,-30.284015305142656,4.800366874867997,35.05326950858915,24.409826576616638,4.89428880066086,-26.76618489455656,-40.25692051565272,1.376458390064778,-6.655394833386879,-6.6556093401358565,40.10643280513561,41065.08273714361,25669.36471651985,25669.36471651985,66734.44745366345,77077.07223516672,77064.68882484453,25669.36471651985,102734.05354136438,102734.05354136438,102734.05354136438,130403.66427581746,126295.21686453596,4108.447411281495,0.0,90970.82561372814,54958.842164136826,40013.31494399035,27669.610734453083,67682.92567844343,20977.313837565547,1563.6478249538402,0.0,0.877810471867508,2.7129664031065777,0.001494314320929203,1.0,1.0,-6.357896074305984,332342.35748628556,1559127.424436335,4.691329255256528,1559127.424436335,4.691329255256528,0.758135488022802,0.09268616255978106,3.929428169352895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929428169352895,1.2853134990211121,1.2856047992837687,3.0571749011782154,6477.78676466451,15269.603165644046,6451.137985542799,0.0003256569720847466,23151.161363183634,2360.7614591306547,19282.883148941415,1966.306857993445,0.8329121311212583,0.8329121311212583,35517.92719274302,35405.22815468563,1.0039804800766245,0.8,4286.637534182394,4273.035954225843,1.0039804800766245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.336411207341,4632.441516551485,6.140502148990006,4.800366874867997,-3.859519656712049,8.659886531580046,2.949421605145199,3.5,0.8426918871843425,0.6,0.00022662572071109136,1.0000023899504773,0.0002266251790881364,199.15701595013138,0.0,1.1389415963172813e-07,0.3227760483963175,0.0013547901630900163,7.659356324012667e-05,0.00015003215747096468,0.000589540585875198,0.09268616255664276,0.09268616255664276,0.09268616255664276,0.09274165170785068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492320.73659468256,594.1585283030604,0.0,0.09268616255664276,0.09268616255978106,0.09268616255978106,0.3725400687128836,0.3725400687128836,0.5,9.082479817617553,0.2992226040529431,0.2992226040529431,-1.0345502232667059e-11,0.00021450674898915167,0.2977132658298842,-1.0345502232667059e-11,27669.610734453083,20977.313837565547,0.758135488022802,0.9859864476118227,0.6067273588650819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672964791009482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29708313808,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4548869244607,260.4548869244607,-12.695113075539268,244.62497883627213,276.284795012654,125034.23587326136,125024.95408480185,9.281788459534932,0.0,nan,276.284795012654,3.134795012654024,269.9528317773672,-3.197168222632797,263.62086854210884,-9.52913145789114,257.28890530681804,-15.86109469318194,250.95694207154435,-22.19305792845563,244.62497883627213,-28.525021163727843,1.0,1.0,26022.012520719443,26022.012520719443,275.5119474567629,2.361947456762948,275.5119474567629,275.5119474567629,77068.29848638647,77064.68882484453,3.6096615419373848,0.0,8546.071908451686,8546.071908451686,0.8851431965844039,3949.0753101996593,275.5119474567629,2.361947456762948,1.0,0.002,0.16614788807123596,0.0047298902580741676,0.0002565632600433988,0.0017434367397682615,0.1282816300216994,0.1282816300216994,0.0,-1.8833979514853993e-13,1.0,1.0006019021950465,0.2977132658402297,0.09268616255978106,0.0,5.574776448816633e-05,71.63093852510337,0.0,1599955.5740670366,266.4946051666131,0.0002145067593346539,1.0,1284911.4073499502,2595.8975761190127,,,,,,,,,,,,,,,,,,,3.0,15269.603165644046,1563.6478249538402,0.3725400687128836,6.173730061729009,2.949421605145199
2053.0,-30.28403696259534,4.80103674940651,35.05326553724499,24.409958731289976,4.894388490897717,-26.766194417217115,-40.25693350760264,1.376545945726678,-6.655254096705846,-6.65546778114295,40.106424405385695,41064.95464213945,25669.61505591298,25669.61505591298,66734.56969805242,77077.03304861447,77064.62450768893,25669.61505591298,102734.2395636019,102734.2395636019,102734.2395636019,130403.55327937208,126294.37966990573,4109.173609466348,0.0,90970.80415055332,54958.731462889606,40013.41409740412,27669.31371577018,67682.72781317431,20977.112434455274,1563.6296525066928,0.0,0.8778112746640363,2.712980743473638,0.001494314320929203,1.0,1.0,-6.3583280666223345,332344.21696633566,1559127.06145487,4.691301914884229,1559127.06145487,4.691301914884229,0.7581363473608429,0.09268576645502011,3.9294196314821304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294196314821304,1.2853130902107262,1.2856043896845397,3.0571692309131504,6477.7747500532505,15269.593240285769,6451.141608032937,0.00032565974598556933,23151.206204016496,2360.766031623082,19282.89397680686,1966.3079621284394,0.8329109855823181,0.8329109855823181,35517.865453981045,35405.22815468563,1.003978298625477,0.8,4286.630082967886,4273.035954225843,1.003978298625477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.224893536299,4632.441516551485,6.140725848411838,4.80103674940651,-3.8593192837726664,8.660356033179177,2.94929047147907,3.5,0.8426544204225914,0.6,0.0002266251790881364,1.0000022593776516,0.00022662466705742834,199.1570338737612,0.0,1.0786801147891726e-07,0.3056979445312515,0.0013548980311014953,7.659345038245764e-05,0.00015003172870567877,0.0005895376201212952,0.092685766452975,0.092685766452975,0.092685766452975,0.09274114890998125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492312.670592767,594.1611597245392,0.0,0.092685766452975,0.09268576645502011,0.09268576645502011,0.3725379891227758,0.3725379891227758,0.5,9.084141291744036,0.29875461064597175,0.29875461064597175,-4.382627594168298e-11,0.00021368443708524865,0.29713971452059695,-4.382627594168298e-11,27669.31371577018,20977.112434455274,0.7581363473608429,0.9859911362062844,0.6067272400056287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267293290962509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28000503422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45493944076946,260.45493944076946,-12.695060559230512,244.62496164969417,276.28491723185294,125034.14471377672,125025.36449331274,8.780220464010844,0.0,nan,276.28491723185294,3.134917231852967,269.95292611540293,-3.197073884597046,263.6209349989979,-9.529065001002095,257.28894388254855,-15.861056117451426,250.9569527661207,-22.19304723387927,244.62496164969417,-28.525038350305806,1.0,1.0,26022.012520719443,26022.012520719443,275.5120814898239,2.362081489823936,275.5120814898239,275.5120814898239,77068.17148920501,77064.62450768893,3.5469815160759026,0.0,8546.071908451686,8546.071908451686,0.8851437366518465,3949.066729639541,275.5120814898239,2.362081489823936,1.0,0.002,0.1660922477253166,0.004730148136195742,0.0002564774155602612,0.0017435225845420716,0.12823870778013058,0.12823870778013058,0.0,1.0233263889047883e-13,1.0,1.0006007441299698,0.29713971456442323,0.09268576645502011,0.0,5.5640344245240165e-05,71.4928861650837,0.0,1599955.7381748697,266.49474590329413,0.0002136844809115246,1.0,1284910.924525771,2595.906718280335,,,,,,,,,,,,,,,,,,,3.0,15269.593240285769,1563.6296525066928,0.3725379891227758,6.173730061729009,2.94929047147907
2054.0,-30.284057728153623,4.8017046659969544,35.05326138975859,24.41010296987372,4.894509872057958,-26.766200968135134,-40.25693843197075,1.376653112133452,-6.655107228175552,-6.655319797714811,40.10641137930762,41064.813923423404,25669.850009995796,25669.850009995796,66734.6639334192,77076.98580339813,77064.51581984821,25669.850009995796,102734.365829844,102734.365829844,102734.365829844,130403.35817231661,126293.46082452312,4109.897347793485,0.0,90970.78826296341,54958.62186585448,40013.51821900992,27668.99234247262,67682.51056148254,20976.893897262744,1563.610170891922,0.0,0.8778121300969555,2.7129957380849024,0.001494314320929203,1.0,1.0,-6.3589593464724885,332346.1608448844,1559126.4985539229,4.6912727819401905,1559126.4985539229,4.6912727819401905,0.7581372547876516,0.09268536036763171,3.9294126259226947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9294126259226947,1.2853125895234685,1.285603888225654,3.0571649713471882,6477.7657245441105,15269.58333923796,6451.14314614375,0.00032566174441169715,23151.243435932585,2360.76982822193,19282.898574323008,1966.308430944615,0.8329098446779063,0.8329098446779063,35517.81479559682,35405.22815468563,1.0039765086843908,0.8,4286.623969037587,4273.035954225843,1.0039765086843908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.1137911137575,4632.441516551485,6.140945269137342,4.8017046659969544,-3.859114278864044,8.660818944861,2.949159828422968,3.5,0.8426170938351337,0.6,0.00022662466705742834,1.0000021663325527,0.00022662417611409838,199.15705105926506,0.0,1.0197451706990963e-07,0.2889957813761239,0.0013550000056185652,7.659340760580045e-05,0.0001500312594516279,0.0005895347251723103,0.09268536036932083,0.09268536036932083,0.09268536036932083,0.0927405963761186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492304.6034232941,594.1637912817138,0.0,0.09268536036932083,0.09268536036763171,0.09268536036763171,0.3725359125553936,0.3725359125553936,0.5,9.08579837371094,0.29822202996177793,0.29822202996177793,-6.889422365929931e-11,0.00021256953925785638,0.2963604512423217,-6.889422365929931e-11,27668.99234247262,20976.893897262744,0.7581372547876516,0.9859956934191688,0.6067271084177689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672901127321188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26330287106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45499155552704,260.45499155552704,-12.695008444472933,244.62494510463256,276.2850380064287,125034.39344866648,125025.68036280826,8.713085858245561,0.0,nan,276.2850380064287,3.135038006428715,269.95301942603453,-3.1969805739654475,263.62100084571716,-9.528999154282815,257.28898226536177,-15.86101773463821,250.9569636849876,-22.193036315012364,244.62494510463256,-28.52505489536742,1.0,1.0,26022.012520719443,26022.012520719443,275.51221675538096,2.3622167553809845,275.51221675538096,275.51221675538096,77068.10403693636,77064.51581984821,3.5882170881523052,0.0,8546.071908451686,8546.071908451686,0.8851441797919977,3949.0596890523084,275.51221675538096,2.3622167553809845,1.0,0.002,0.16603675326848305,0.004730406531500146,0.0002563917996902099,0.0017436082010438736,0.12819589984510496,0.12819589984510496,0.0,7.340833670099745e-13,1.0,1.000599170487849,0.2963604513112159,0.09268536036763171,0.0,5.549445589552517e-05,71.305404620677,0.0,1599955.9090665542,266.4948927718244,0.00021256960815208004,1.0,1284910.4197889208,2595.9185288309927,,,,,,,,,,,,,,,,,,,3.0,15269.58333923796,1563.610170891922,0.3725359125553936,6.173730061729009,2.949159828422968
2055.0,-30.28407777066056,4.802370564837937,35.053257185521566,24.41025744136425,4.894633919567122,-26.76620660164717,-40.256943251565076,1.3767627505435884,-6.654963721263471,-6.655175406716209,40.10640144655877,41064.65571119619,25670.09214032977,25670.09214032977,66734.74785152596,77076.9309974584,77064.44126656008,25670.09214032977,102734.53340688985,102734.53340688985,102734.53340688985,130403.22130700416,126292.60149674074,4110.619810263419,0.0,90970.75882817655,54958.48883344739,40013.63332747685,27668.687900114313,67682.32122759116,20976.687297758395,1563.5915838876779,0.0,0.8778129541560915,2.713010366077871,0.001494314320929203,1.0,1.0,-6.359434474633758,332348.0575439167,1559126.0693268373,4.691244717507679,1559126.0693268373,4.691244717507679,0.758138129769129,0.09268495988182016,3.929403710112155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929403710112155,1.285312077219318,1.2856033751743485,3.057159253193312,6477.753608462206,15269.573455335858,6451.146859691589,0.0003256645460842885,23151.288475161546,2360.774420945129,19282.909674366012,1966.3095628339966,0.8329087037662797,0.8329087037662797,35517.750323837914,35405.22815468563,1.0039742306685169,0.8,4286.616187979303,4273.035954225843,1.0039742306685169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.0031338975,4632.441516551485,6.141165764245391,4.802370564837937,-3.8589122097400863,8.661282774578023,2.9490297111767627,3.5,0.842579917479075,0.6,0.00022662417611409838,1.0000020909016651,0.00022662370226622197,199.15706764637673,0.0,9.777482583240708e-08,0.27709385640904166,0.0013550977804443975,7.659336573930642e-05,0.00015003081037479195,0.0005895316229178407,0.092684959875663,0.092684959875663,0.092684959875663,0.09274008104267986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492296.5679166166,594.1664126447382,0.0,0.092684959875663,0.09268495988182016,0.09268495988182016,0.3725338342011061,0.3725338342011061,0.5,9.08745200872874,0.2976733668044176,0.2976733668044176,2.0463630789890885e-12,0.00021168545271166295,0.295740932082424,2.0463630789890885e-12,27668.687900114313,20976.687297758395,0.758138129769129,0.985999691516506,0.6067264680995589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672869438013894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.251400946094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4550436498751,260.4550436498751,-12.694956350124869,244.62492923358522,276.28515806616804,125034.62016705271,125025.91049362403,8.709673428643647,0.0,nan,276.28515806616804,3.13515806616806,269.95311229963585,-3.1968877003641296,263.6210665331289,-9.52893346687108,257.289020766629,-15.860979233370983,250.95697500010405,-22.193024999895925,244.62492923358522,-28.525070766414757,1.0,1.0,26022.012520719443,26022.012520719443,275.5123524226889,2.3623524226889003,275.5123524226889,275.5123524226889,77068.04400380429,77064.44126656008,3.602737244204036,0.0,8546.071908451686,8546.071908451686,0.8851447437658464,3949.0507286627158,275.5123524226889,2.3623524226889003,1.0,0.002,0.16598137482769465,0.004730663810598617,0.0002563063610276851,0.0017436936388509842,0.12815318051384256,0.12815318051384256,0.0,-1.2133089671850783e-13,1.0,1.0005979195530241,0.29574093208037766,0.09268495988182016,0.0,5.537843901736058e-05,71.156306052021,0.0,1599956.07633892,266.4950362787365,0.00021168545066529987,1.0,1284909.9273042746,2595.9282869317944,,,,,,,,,,,,,,,,,,,3.0,15269.573455335858,1563.5915838876779,0.3725338342011061,6.173730061729009,2.9490297111767627
2056.0,-30.284099203866518,4.803034511876031,35.05325298415132,24.410450958553724,4.89480903033337,-26.766208380445438,-40.25694747744126,1.3769182069115486,-6.654816916248137,-6.6550278735839985,40.10639312073044,41064.4995095181,25670.326355314974,25670.326355314974,66734.82586483308,77076.84774927198,77064.40009990735,25670.326355314974,102734.72645522232,102734.72645522232,102734.72645522232,130403.11432102762,126291.7732872373,4111.341033790318,0.0,90970.72511218154,54958.382531144074,40013.713978930515,27668.387865805296,67682.10184473581,20976.484069155227,1563.5731311035038,0.0,0.8778137891823113,2.7130253101454307,0.001494314320929203,1.0,1.0,-6.359798191087634,332349.9955257771,1559125.7095390898,4.691216279610763,1559125.7095390898,4.691216279610763,0.7581390058175224,0.09268456038525176,3.929395768486293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929395768486293,1.2853113503644984,1.2856026475457236,3.0571548032871294,6477.744179644979,15269.563585226697,6451.1486954716775,0.0003256666503114911,23151.32668533052,2360.7783172980094,19282.915161635545,1966.3101223797673,0.8329075661073827,0.8329075661073827,35517.692896551256,35405.22815468563,1.0039722015596995,0.8,4286.609257114189,4273.035954225843,1.0039722015596995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.892903793347,4632.441516551485,6.14138374981296,4.803034511876031,-3.858707980658007,8.661742492534039,2.9489000984371208,3.5,0.8425428852677488,0.6,0.00022662370226622197,1.0000022359846104,0.00022662319554024439,199.1570853844288,0.0,9.43701535762133e-08,0.2674450152349885,0.0013551921505979736,7.659332903029654e-05,0.00015003037323592543,0.0005895287137376645,0.09268456038371688,0.09268456038371688,0.09268456038371688,0.09273958562022216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492288.55412295525,594.1690269866394,0.0,0.09268456038371688,0.09268456038525176,0.09268456038525176,0.3725317578079271,0.3725317578079271,0.5,9.089102765917664,0.2971310458452763,0.2971310458452763,3.1320723792305216e-11,0.0002109573358666239,0.2952296824963696,3.1320723792305216e-11,27668.387865805296,20976.484069155227,0.7581390058175224,0.9860040401511792,0.6067261268528709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672837844539573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24175210492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4551002432132,260.4551002432132,-12.694899756786754,244.62491413799617,276.28528634843286,125035.44210945048,125025.9802487271,9.461860723384378,0.0,nan,276.28528634843286,3.135286348432885,269.95321190633246,-3.1967880936675215,263.6211374642526,-9.52886253574735,257.28906302217956,-15.860936977820415,250.95698858008564,-22.193011419914342,244.62491413799617,-28.525085862003806,1.0,1.0,26022.012520719443,26022.012520719443,275.5124951387948,2.362495138794827,275.5124951387948,275.5124951387948,77068.10955614426,77064.40009990735,3.709456236916594,0.0,8546.071908451686,8546.071908451686,0.8851452461170017,3949.042747328724,275.5124951387948,2.362495138794827,1.0,0.002,0.165926092155943,0.004730921243876939,0.000256221071853355,0.001743778928090818,0.1281105359266775,0.1281105359266775,0.0,-5.5826870903885606e-14,1.0,1.0005968873665745,0.2952296824650489,0.09268456038525176,0.0,5.528266907042455e-05,71.03322247811536,0.0,1599956.247706582,266.49518308375184,0.00021095730454590012,1.0,1284909.424102266,2595.9367307361963,,,,,,,,,,,,,,,,,,,3.0,15269.563585226697,1563.5731311035038,0.3725317578079271,6.173730061729009,2.9489000984371208
2057.0,-30.284118138049294,4.803696266546708,35.05324899697582,24.410573474038415,4.8949018564257765,-26.766216138592927,-40.25695638321338,1.376999857014468,-6.654683217822651,-6.654893805354807,40.10639089967355,41064.37671362118,25670.58944016822,25670.58944016822,66734.9661537894,77076.8167176877,77064.4042694209,25670.58944016822,102734.99370958912,102734.99370958912,102734.99370958912,130403.11852235875,126291.05609402996,4112.062428328787,0.0,90970.7114753986,54958.276470426645,40013.81667219105,27668.124812769634,67681.94148496068,20976.30659763798,1563.5567597631166,0.0,0.8778145275872915,2.7130388865197337,0.001494314320929203,1.0,1.0,-6.359924270192835,332351.75664114987,1559125.6135605332,4.691191132303741,1559125.6135605332,4.691191132303741,0.758139799483513,0.09268417769731337,3.929388208404417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929388208404417,1.2853109691326914,1.2856022655761816,3.057149828150856,6477.733637928215,15269.553686589115,6451.151297772439,0.0003256690425629599,23151.367757663862,2360.7825055104304,19282.922940086668,1966.3109155610396,0.8329064244467106,0.8329064244467106,35517.638228254385,35405.22815468563,1.0039702699364952,0.8,4286.602659229914,4273.035954225843,1.0039702699364952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.783114883057,4632.441516551485,6.1416080056312765,4.803696266546708,-3.858514195542052,8.66221046208876,2.9487710067350092,3.5,0.8425060019242884,0.6,0.00022662319554024439,1.000001975278128,0.00022662274789728715,199.15710105429974,0.0,1.0091806878428763e-07,0.28600180693467114,0.0013552930686667579,7.659325166838668e-05,0.00015002994387185772,0.0005895258923576543,0.09268417768233134,0.09268417768233134,0.09268417768233134,0.0927391566818793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492280.57663079485,594.1716297702734,0.0,0.09268417768233134,0.09268417769731337,0.09268417769731337,0.3725296856249296,0.3725296856249296,0.5,9.090752135878136,0.2966500508858303,0.2966500508858303,2.3987922759260982e-11,0.00021058753213765158,0.2949695351619539,2.3987922759260982e-11,27668.124812769634,20976.30659763798,0.758139799483513,0.986008449072317,0.6067257500694764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26728063437685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26030889662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4551532642916,260.4551532642916,-12.694846735708381,244.6248993604803,276.28540716810846,125035.30014063566,125026.43552563453,8.864615001164774,0.0,nan,276.28540716810846,3.135407168108486,269.95330560656413,-3.1966943934358483,263.6212040450553,-9.528795954944655,257.2891024835354,-15.860897516464604,250.95700092200605,-22.19299907799393,244.6248993604803,-28.52510063951968,1.0,1.0,26022.012520719443,26022.012520719443,275.5126296949106,2.362629694910595,275.5126296949106,275.5126296949106,77067.96082830663,77064.4042694209,3.556558885728009,0.0,8546.071908451686,8546.071908451686,0.8851457243332639,3949.0351494464394,275.5126296949106,2.362629694910595,1.0,0.002,0.16587085829793297,0.004731176117401762,0.00025613585092178394,0.001743864148971392,0.12806792546089196,0.12806792546089196,0.0,-1.0682427165065178e-13,1.0,1.0005963624212897,0.294969535137966,0.09268417769731337,0.0,5.5233855992301846e-05,70.97047683687006,0.0,1599956.4041925492,266.4953167821773,0.00021058750814972882,1.0,1284908.9668257362,2595.9418401026933,,,,,,,,,,,,,,,,,,,3.0,15269.553686589115,1563.5567597631166,0.3725296856249296,6.173730061729009,2.9487710067350092
