time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2058.0,-30.28413613914661,4.80435611306041,35.05324480724508,24.410718131717317,4.895019781631608,-26.766220547029004,-40.25696099326012,1.3771041897315126,-6.654535607025252,-6.654745048301665,40.10637707965276,41064.238295139905,25670.818419288065,25670.818419288065,66735.05671442798,77076.76985767862,77064.29033764798,25670.818419288065,102735.10875693604,102735.10875693604,102735.10875693604,130402.90911950328,126290.12848155703,4112.780637946256,0.0,90970.69081717891,54958.16400804924,40013.91867681074,27667.800362567243,67681.71903937799,20976.085870187726,1563.5371176637964,0.0,0.8778153902429399,2.713053960105648,0.001494314320929203,1.0,1.0,-6.360582513370844,332353.71071608126,1559125.0163512775,4.691161753518637,1559125.0163512775,4.691161753518637,0.7581407121386861,0.09268377211132162,3.9293804395314265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293804395314265,1.2853104815811471,1.285601777338751,3.057144943451819,6477.723287837104,15269.543837300858,6451.15378951825,0.0003256713867575817,23151.408273419067,2360.7866369676767,19282.930388081644,1966.3116750451627,0.8329052885400947,0.8329052885400947,35517.58205012991,35405.22815468563,1.0039682849665459,0.8,4286.5958791254425,4273.035954225843,1.0039682849665459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.673702702489,4632.441516551485,6.141823559741005,4.80435611306041,-3.858309542541004,8.662665655601414,2.9486423602471232,3.5,0.8424692457848924,0.6,0.00022662274789728715,1.00000187793568,0.00022662232231514216,199.1571159519541,0.0,8.915127367016093e-08,0.2526547095812361,0.001355382219940428,7.659321162225011e-05,0.00015002953627503706,0.0005895231251911012,0.09268377210176967,0.09268377210176967,0.09268377210176967,0.09273859803842573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492272.5651520282,594.1742430529146,0.0,0.09268377210176967,0.09268377211132162,0.09268377211132162,0.37252762360130365,0.37252762360130365,0.5,9.092396915261672,0.29609852013800264,0.29609852013800264,-5.1102233555866405e-11,0.00020944127641087107,0.2941625349308197,-5.1102233555866405e-11,27667.800362567243,20976.085870187726,0.7581407121386861,0.9860130277660466,0.6067256990214487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672774947113248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22696179927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4552057291999,260.4552057291999,-12.69479427080006,244.624885232568,276.2855262258361,125035.489543807,125026.71791837968,8.771625427302515,0.0,nan,276.2855262258361,3.135526225836145,269.9533980271631,-3.196601972836902,263.6212698285207,-9.528730171479253,257.28914162988605,-15.860858370113931,250.95701343122562,-22.19298656877436,244.624885232568,-28.525114767431972,1.0,1.0,26022.012520719443,26022.012520719443,275.5127651204853,2.362765120485335,275.5127651204853,275.5127651204853,77067.88351340161,77064.29033764798,3.5931757536309306,0.0,8546.071908451686,8546.071908451686,0.8851462157565415,3949.0273417290837,275.5127651204853,2.362765120485335,1.0,0.002,0.1658157755150431,0.004731432934507553,0.0002560508709562579,0.001743949129549434,0.12802543547812895,0.12802543547812895,0.0,5.05691842567213e-13,1.0,1.0005947327159657,0.2941625349819219,0.09268377211132162,0.0,5.508278193706038e-05,70.77633248090021,0.0,1599956.5759100926,266.4954643929747,0.00020944132751310462,1.0,1284908.4594487594,2595.954010165028,,,,,,,,,,,,,,,,,,,3.0,15269.543837300858,1563.5371176637964,0.37252762360130365,6.173730061729009,2.9486423602471232
2059.0,-30.284153404942963,4.80501398235868,35.05324055110244,24.41087228888648,4.89514428543232,-26.766223635921527,-40.25696162190286,1.3772145164940628,-6.6543917783127995,-6.654600332682404,40.106366783534504,41064.07708446724,25671.055685241266,25671.055685241266,66735.1327697085,77076.71618283211,77064.21496144285,25671.055685241266,102735.27064668412,102735.27064668412,102735.27064668412,130402.76607936551,126289.26849107114,4113.4975882943645,0.0,90970.66234410254,54958.02780446824,40014.03837737145,27667.495432681393,67681.53381005285,20975.878906869417,1563.5185057346143,0.0,0.8778162174373205,2.7130686212450565,0.001494314320929203,1.0,1.0,-6.361063887017394,332355.6117132452,1559124.5714219245,4.691133582444606,1559124.5714219245,4.691133582444606,0.7581415874055696,0.09268337275524381,3.929371734824864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929371734824864,1.2853099659208551,1.285601261014559,3.057139397506874,6477.711536645261,15269.534006074273,6451.1572723785985,0.0003256740954466305,23151.452314337268,2360.7911278915094,19282.9407985843,1966.312736620997,0.8329041537771144,0.8329041537771144,35517.519104797364,35405.22815468563,1.00396606088836,0.8,4286.58828229065,4273.035954225843,1.00396606088836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.564737083596,4632.441516551485,6.142040451598302,4.80501398235868,-3.858108153737451,8.663122136096131,2.9485142410563348,3.5,0.84243264030181,0.6,0.00022662232231514216,1.0000018012267735,0.000226621914117683,199.15713024107743,0.0,8.475771259716914e-08,0.24020335750037736,0.0013554669776530252,7.659320616141464e-05,0.00015002911615372752,0.0005895201684152133,0.09268337275462728,0.09268337275462728,0.09268337275462728,0.09273808263937718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492264.5875886379,594.176845428228,0.0,0.09268337275462728,0.09268337275524381,0.09268337275524381,0.37252555887993555,0.37252555887993555,0.5,9.094038212989945,0.29553354597641146,0.29553354597641146,2.0236257114447653e-11,0.00020855436957845086,0.2935364456649836,2.0236257114447653e-11,27667.495432681393,20975.878906869417,0.7581415874055696,0.9860168499874663,0.6067249775945226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672743641088646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.214510447186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4552584039387,260.4552584039387,-12.694741596061249,244.62487182294132,276.285644984944,125035.73397099202,125026.9272629584,8.806708033641776,0.0,nan,276.285644984944,3.1356449849440082,269.9534903525189,-3.1965096474810935,263.6213357201387,-9.528664279861289,257.2891810877467,-15.86081891225325,250.9570264553429,-22.192973544657065,244.62487182294132,-28.52512817705866,1.0,1.0,26022.012520719443,26022.012520719443,275.51290101612204,2.3629010161220663,275.51290101612204,275.51290101612204,77067.82455960027,77064.21496144285,3.609598157418077,0.0,8546.071908451686,8546.071908451686,0.8851467663761697,3949.018593498988,275.51290101612204,2.3629010161220663,1.0,0.002,0.165760809976193,0.004731688553701669,0.00025596606986133275,0.001744033930586997,0.12798303493066637,0.12798303493066637,0.0,4.483297413870879e-13,1.0,1.0005934684846478,0.29353644564474735,0.09268337275524381,0.0,5.49655376539555e-05,70.62565717908741,0.0,1599956.7435551619,266.4956082216872,0.00020855434934219375,1.0,1284907.96585531,2595.9638559578375,,,,,,,,,,,,,,,,,,,3.0,15269.534006074273,1563.5185057346143,0.37252555887993555,6.173730061729009,2.9485142410563348
2060.0,-30.284169959818623,4.805669861751264,35.053236269212896,24.41102050887423,4.895271292938621,-26.766225834522903,-40.256965917628236,1.3773271677666437,-6.654248977822704,-6.654456727826075,40.106357528225885,41063.95397566756,25671.294473877395,25671.294473877395,66735.24844954495,77076.66740853211,77064.15219215969,25671.294473877395,102735.44666603708,102735.44666603708,102735.44666603708,130402.64270740194,126288.42949430842,4114.213213093519,0.0,90970.64637082501,54957.937309143905,40014.12117964567,27667.19604136487,67681.31722101054,20975.675853920206,1563.500184616739,0.0,0.8778170346056207,2.7130831689126635,0.001494314320929203,1.0,1.0,-6.361489259648067,332357.4981272807,1559124.1714689552,4.691105752853718,1559124.1714689552,4.691105752853718,0.7581424522586149,0.09268297557152651,3.929364979059165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929364979059165,1.2853094393419402,1.285600733791616,3.0571353938479926,6477.703053372517,15269.524188978181,6451.158470583815,0.000325675955914258,23151.488053575198,2360.7947722795448,19282.944380099874,1966.3131018339468,0.8329030227118417,0.8329030227118417,35517.470252595085,35405.22815468563,1.00396433477031,0.8,4286.582386347375,4273.035954225843,1.00396433477031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.456197626099,4632.441516551485,6.142257092790805,4.805669861751264,-3.857907829531147,8.663577691282411,2.948386625149747,3.5,0.8423961786142133,0.6,0.000226621914117683,1.0000017270612749,0.00022662152272842704,199.15714394184653,0.0,8.129543453624491e-08,0.2303912614757181,0.0013555482730875615,7.659316884571621e-05,0.0001500287452719668,0.0005895176975238547,0.09268297556253881,0.09268297556253881,0.09268297556253881,0.09273757953860604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492256.6304429524,594.1794411774252,0.0,0.09268297556253881,0.09268297557152651,0.09268297557152651,0.3725234958633533,0.3725234958633533,0.5,9.095676333158462,0.29496817514075246,0.29496817514075246,5.3717030823463574e-11,0.00020775000336925586,0.2929674681780057,5.3717030823463574e-11,27667.19604136487,20975.675853920206,0.7581424522586149,0.986021714554162,0.6067251002455363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672712428970265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20469835116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45531154258657,260.45531154258657,-12.694688457413406,244.62485914655733,276.28576393862204,125036.06802329943,125027.18375129005,8.884272009388757,0.0,nan,276.28576393862204,3.1357639386220626,269.9535829801981,-3.1964170198018564,263.6214020218079,-9.528597978192067,257.2892210633708,-15.860778936629174,250.95704010496326,-22.192959895036722,244.62485914655733,-28.52514085344265,1.0,1.0,26022.012520719443,26022.012520719443,275.5130372761673,2.363037276167347,275.5130372761673,275.5130372761673,77067.77106978923,77064.15219215969,3.61887762954575,0.0,8546.071908451686,8546.071908451686,0.8851471937146411,3949.011803954461,275.5130372761673,2.363037276167347,1.0,0.002,0.16570595100151464,0.004731943534432402,0.0002558814326875824,0.0017441185676278657,0.1279407163437912,0.1279407163437912,0.0,3.154481884037885e-13,1.0,1.00059231962767,0.29296746812428864,0.09268297557152651,0.0,5.4858973417746604e-05,70.48870507289955,0.0,1599956.9101101093,266.4957510221773,0.00020774994965222504,1.0,1284907.476050159,2595.9729703752314,,,,,,,,,,,,,,,,,,,3.0,15269.524188978181,1563.500184616739,0.3725234958633533,6.173730061729009,2.948386625149747
2061.0,-30.284185893194095,4.806323750671466,35.05323197760151,24.411179485637717,4.8953984651396665,-26.766227457352176,-40.2569663017988,1.377440029469069,-6.654106627286808,-6.654313607256673,40.106348683910795,41063.79130810772,25671.533330714134,25671.533330714134,66735.32463882185,77076.61057058298,77064.09468941002,25671.533330714134,102735.62802012416,102735.62802012416,102735.62802012416,130402.52709928925,126287.59957867546,4114.927520613789,0.0,90970.61318176318,54957.79812655893,40014.23895022694,27666.89907916509,67681.13802939204,20975.474511232438,1563.4819918709775,0.0,0.877817847562721,2.7130976671526086,0.001494314320929203,1.0,1.0,-6.3618917945168505,332359.3781866078,1559123.789277489,4.691078066712766,1559123.789277489,4.691078066712766,0.7581433123825678,0.0926825795920637,3.9293556859993166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293556859993166,1.2853089117435237,1.2856002055705456,3.057129418537322,6477.6903924062235,15269.514385548675,6451.162604659503,0.00032567890182003806,23151.534361193233,2360.7994943424346,19282.95673712876,1966.3143619002167,0.8329018904876987,0.8329018904876987,35517.40305271795,35405.22815468563,1.0039619603661256,0.8,4286.574276034123,4273.035954225843,1.0039619603661256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.348078293235,4632.441516551485,6.142473144088513,4.806323750671466,-3.857708100187856,8.664031850859322,2.948259505403774,3.5,0.8423598586867926,0.6,0.00022662152272842704,1.0000016622244188,0.00022662114603322432,199.1571571282654,0.0,7.794796638766535e-08,0.22090453674264363,0.0013556262210539492,7.659316550854147e-05,0.00015002835721988558,0.000589514778503094,0.0926825795725613,0.0926825795725613,0.0926825795725613,0.09273708190501391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492248.69005023944,594.1820314651484,0.0,0.0926825795725613,0.0926825795920637,0.0926825795920637,0.3725214357376765,0.3725214357376765,0.5,9.097311402804653,0.2944069238671432,0.2944069238671432,-2.1714186004828662e-11,0.00020697996984608835,0.2924218127398035,-2.1714186004828662e-11,27666.89907916509,20975.474511232438,0.7581433123825678,0.9860254508403886,0.6067243031622024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672681311359293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19521162643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4553651322963,260.4553651322963,-12.694634867703655,244.6248471789567,276.28588308563883,125036.31863699734,125027.35895458893,8.959682408388993,0.0,nan,276.28588308563883,3.135883085638852,269.95367590430766,-3.1963240956923187,263.6214687229768,-9.528531277023205,257.28926154161013,-15.860738458389847,250.95705436028766,-22.19294563971232,244.6248471789567,-28.525152821043264,1.0,1.0,26022.012520719443,26022.012520719443,275.51317366817767,2.3631736681776943,275.51317366817767,275.51317366817767,77067.71892762672,77064.09468941002,3.62423821669654,0.0,8546.071908451686,8546.071908451686,0.8851477815504004,3949.002464429313,275.51317366817767,2.3631736681776943,1.0,0.002,0.16565119422875435,0.004732198003616733,0.000255796953028666,0.0017442030466994268,0.127898476514333,0.127898476514333,0.0,-2.7190706283763966e-13,1.0,1.000591217881908,0.2924218127615177,0.0926825795920637,0.0,5.4756770735295426e-05,70.3573573524432,0.0,1599957.076185435,266.49589337271317,0.00020697999156027436,1.0,1284906.9878967837,2595.9817857992603,,,,,,,,,,,,,,,,,,,3.0,15269.514385548675,1563.4819918709775,0.3725214357376765,6.173730061729009,2.948259505403774
2062.0,-30.284203383494425,4.80697565628946,35.05322767973761,24.41132756592708,4.8955258401713975,-26.766230461085303,-40.256970667373366,1.3775529180295238,-6.653964338718538,-6.6541705597523695,40.10633992018085,41063.66547668254,25671.771326826256,25671.771326826256,66735.4368035088,77076.56132221718,77064.03894557607,25671.771326826256,102735.81027240233,102735.81027240233,102735.81027240233,130402.41305996742,126286.77256336216,4115.64049660527,0.0,90970.59751697397,54957.706290120215,40014.32358539306,27666.602787565087,67680.92637295814,20975.273639651172,1563.4638339734947,0.0,0.8778186598100536,2.713112157919249,0.001494314320929203,1.0,1.0,-6.36228757925079,332361.2572954255,1559123.4105676876,4.691050404776365,1559123.4105676876,4.691050404776365,0.7581441711766155,0.092682184207076,3.9293490059710563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293490059710563,1.2853083839894388,1.2855996772126594,3.0571254765917275,6477.68203989653,15269.504594018059,6451.163723449537,0.00032568072919927465,23151.56973298494,2360.803101261383,19282.96008126704,1966.3147029074191,0.8329007623959881,0.8329007623959882,35517.35474814785,35405.22815468563,1.0039602535992143,0.8,4286.568446184252,4273.035954225843,1.0039602535992143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.2403761404485,4632.441516551485,6.142688387437116,4.80697565628946,-3.857508654855408,8.664484311144868,2.948132878330954,3.5,0.8423236795231297,0.6,0.00022662114603322432,1.0000018246485616,0.0002266207325300307,199.1571716031928,0.0,7.502154567897458e-08,0.21261106045421396,0.0013557012425996283,7.65931275861022e-05,0.0001500280184471221,0.0005895124451530065,0.09268218420412483,0.09268218420412483,0.09268218420412483,0.09273658599540052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492240.7646397304,594.1846168528892,0.0,0.09268218420412483,0.092682184207076,0.092682184207076,0.37251937898200227,0.37251937898200227,0.5,9.098943457135091,0.29385018361978155,0.29385018361978155,-2.5636381906224415e-11,0.00020622103380674162,0.2918829805015548,-2.5636381906224415e-11,27666.602787565087,20975.273639651172,0.7581441711766155,0.9860301916637607,0.6067243413661295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672650288281715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18691815014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45541896794106,260.45541896794106,-12.69458103205892,244.62483552417945,276.28600241170994,125036.64150349238,125027.64070262176,9.000800870646257,0.0,nan,276.28600241170994,3.136002411709967,269.9537690342009,-3.1962309657990886,263.62153565669314,-9.528464343306837,257.2893022791764,-15.860697720823566,250.95706890168634,-22.192931098313636,244.62483552417945,-28.52516447582053,1.0,1.0,26022.012520719443,26022.012520719443,275.5133101929386,2.363310192938627,275.5133101929386,275.5133101929386,77067.66509194867,77064.03894557607,3.6261463725968497,0.0,8546.071908451686,8546.071908451686,0.8851482040977895,3948.9957510009117,275.5133101929386,2.363310192938627,1.0,0.002,0.16559653838306967,0.004732452042676417,0.00025571262913243485,0.0017442873710447155,0.12785631456621743,0.12785631456621743,0.0,1.7715039504762053e-13,1.0,1.0005901299156514,0.2918829805271912,0.092682184207076,0.0,5.465584432210981e-05,70.22764963202874,0.0,1599957.2422034098,266.49603566128144,0.00020622105944312352,1.0,1284906.4999919818,2595.9905148195967,,,,,,,,,,,,,,,,,,,3.0,15269.504594018059,1563.4638339734947,0.37251937898200227,6.173730061729009,2.948132878330954
2063.0,-30.28421767741141,4.807625583037585,35.053223377267024,24.41148147862407,4.895651251904973,-26.766230784451025,-40.256970876920946,1.377664359046681,-6.653822263256075,-6.65402773096033,40.10633119150197,41063.5183826923,25672.008791175667,25672.008791175667,66735.52717386797,77076.50915754172,77063.98380864819,25672.008791175667,102735.99259982386,102735.99259982386,102735.99259982386,130402.29972253872,126285.94757052056,4116.352152018164,0.0,90970.57083866064,54957.583837946826,40014.43000079313,27666.307122714858,67680.73712350799,20975.073197560352,1563.4457124948021,0.0,0.8778194707280716,2.713126626530982,0.001494314320929203,1.0,1.0,-6.36268056602097,332363.1335393212,1559123.0333718078,4.691022788143713,1559123.0333718078,4.691022788143713,0.7581450283380682,0.0926817894888376,3.9293406123765493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293406123765493,1.2853078630890638,1.2855991556627246,3.0571201851460788,6477.670827958156,15269.494770765936,6451.166831770952,0.00032568329806615846,23151.612398305093,2360.807451913252,19282.969372247757,1966.3156503237863,0.8328996287817709,0.8328996287817709,35517.294052427125,35405.22815468563,1.0039581090110758,0.8,4286.561120853772,4273.035954225843,1.0039581090110758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.133090207289,4632.441516551485,6.142902902836797,4.807625583037585,-3.8573096030816174,8.664935186119202,2.948006742776834,3.5,0.8422876407933811,0.6,0.0002266207325300307,1.0000014911907509,0.00022662039459579432,199.15718343280307,0.0,8.235212649165328e-08,0.23338592647734538,0.0013557835947261199,7.659312576582548e-05,0.0001500276067642052,0.0005895095682362503,0.09268178949079281,0.09268178949079281,0.09268178949079281,0.09273609133569344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492232.8539032245,594.1871974390393,0.0,0.09268178949079281,0.0926817894888376,0.0926817894888376,0.3725173257084396,0.3725173257084396,0.5,9.100572514258955,0.29329770837551905,0.29329770837551905,-4.433786671143025e-11,0.00020546770423379712,0.29134716493933865,-4.433786671143025e-11,27666.307122714858,20975.073197560352,0.7581450283380682,0.9860342840546322,0.60672386454298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672619359396469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.207693016164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45547311688915,260.45547311688915,-12.694526883110825,244.6248246596139,276.2861215741709,125036.8971374432,125027.84395173927,9.053185703937812,0.0,nan,276.2861215741709,3.136121574170943,269.9538621912637,-3.196137808736296,263.62160280833575,-9.528397191664226,257.2893434254178,-15.860656574582151,250.95708404253287,-22.192915957467108,244.6248246596139,-28.525175340386085,1.0,1.0,26022.012520719443,26022.012520719443,275.51344657000305,2.3634465700030773,275.51344657000305,275.51344657000305,77067.60798776544,77063.98380864819,3.6241791172506055,0.0,8546.071908451686,8546.071908451686,0.885148735037209,3948.9873154384322,275.51344657000305,2.3634465700030773,1.0,0.002,0.16554198289987168,0.004732705625926145,0.00025562846005071973,0.0017443715406849926,0.12781423002535985,0.12781423002535985,0.0,7.357122723539167e-13,1.0,1.000589048037917,0.2913471649836765,0.0926817894888376,0.0,5.455548240196648e-05,70.09866737128188,0.0,1599957.4079788385,266.4961777367439,0.00020546774857166383,1.0,1284906.0128328209,2595.999203166749,,,,,,,,,,,,,,,,,,,3.0,15269.494770765936,1563.4457124948021,0.3725173257084396,6.173730061729009,2.948006742776834
2064.0,-30.284231579732804,4.808273547668692,35.053219063809614,24.41163979182022,4.895780925873956,-26.76623032921499,-40.25697094677014,1.377779675399745,-6.6536797420000084,-6.653884449884095,40.106322269498804,41063.37023251585,25672.244245400005,25672.244245400005,66735.61447791586,77076.45353485452,77063.92808290257,25672.244245400005,102736.17232830258,102736.17232830258,102736.17232830258,130402.18291806604,126285.12047883884,4117.062439227198,0.0,90970.54151311937,54957.46188128717,40014.532924258005,27666.010589763468,67680.54351402147,20974.872151311512,1563.4275403534573,0.0,0.877820284841934,2.7131411410834945,0.001494314320929203,1.0,1.0,-6.363078757655501,332365.0157339475,1559122.6478241705,4.690995062706063,1559122.6478241705,4.690995062706063,0.7581458874693086,0.09268139476314873,3.929332015457299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929332015457299,1.2853073238891233,1.2855986159062118,3.057114779030281,6477.659373047497,15269.485010965016,6451.170141075452,0.00032568593223429907,23151.6555880891,2360.811856045551,19282.979263980367,1966.316658999798,0.8328985022522941,0.8328985022522941,35517.2318863986,35405.22815468563,1.0039559124728663,0.8,4286.553618072719,4273.035954225843,1.0039559124728663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.0262188408105,4632.441516551485,6.143116338839587,4.808273547668692,-3.857110434465838,8.66538398213453,2.947881096773001,3.5,0.8422517419351431,0.6,0.00022662039459579432,1.0000014503382937,0.00022662006592003462,199.15719493833095,0.0,6.730203070029646e-08,0.19073395500464016,0.00135585089675682,7.659312515906678e-05,0.00015002726943672755,0.0005895069529893719,0.0926813947607923,0.0926813947607923,0.0926813947607923,0.09273559556624764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492224.9569031859,594.1897735182692,0.0,0.0926813947607923,0.09268139476314873,0.09268139476314873,0.37251527596088035,0.37251527596088035,0.5,9.102198539210027,0.2927472700465046,0.2927472700465046,1.4722445484949276e-11,0.00020470788410875684,0.2908056922286164,1.4722445484949276e-11,27666.010589763468,20974.872151311512,0.7581458874693086,0.9860383946841408,0.6067234111973214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672588524492392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16504104469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45552794528754,260.45552794528754,-12.694472054712435,244.6248145479616,276.28624134261617,125037.1906604614,125028.02388096483,9.166779496583398,0.0,nan,276.28624134261617,3.136241342616188,269.9539559836981,-3.196044016301869,263.621670624748,-9.528329375251985,257.28938526580447,-15.860614734195508,250.9570999068969,-22.192900093103077,244.6248145479616,-28.525185452038386,1.0,1.0,26022.012520719443,26022.012520719443,275.51358333045243,2.3635833304524567,275.51358333045243,275.51358333045243,77067.56205665946,77063.92808290257,3.633973756892374,0.0,8546.071908451686,8546.071908451686,0.8851492788378053,3948.9786755345854,275.51358333045243,2.3635833304524567,1.0,0.002,0.16548752883567303,0.004732958863366471,0.00025554444776743936,0.0017444555524884745,0.12777222388371967,0.12777222388371967,0.0,2.559137797508715e-13,1.0,1.00058795472725,0.29080569221389396,0.09268139476314873,0.0,5.445406294195373e-05,69.96832628545816,0.0,1599957.574268138,266.49632025799997,0.00020470786938631136,1.0,1284905.5241303507,2596.0079688826822,,,,,,,,,,,,,,,,,,,3.0,15269.485010965016,1563.4275403534573,0.37251527596088035,6.173730061729009,2.947881096773001
2065.0,-30.284244825852365,4.808919542198794,35.05321476232574,24.41179297110068,4.89590882066278,-26.766229461211722,-40.25697094677014,1.3778934561581937,-6.65353804972267,-6.653742043564575,40.10631398815603,41063.23377024629,25672.480657385975,25672.480657385975,66735.71442763227,77076.40200385769,77063.87946149523,25672.480657385975,102736.36011888122,102736.36011888122,102736.36011888122,130402.0779000055,126284.30636743666,4117.77153256885,0.0,90970.51842406942,54957.35368807516,40014.62748443806,27665.71778112429,67680.34526556236,20974.67372273024,1563.4095675179665,0.0,0.8778210917425973,2.713155566533762,0.001494314320929203,1.0,1.0,-6.36344608975935,332366.88644493965,1559122.2899603143,4.690967582953245,1559122.2899603143,4.690967582953245,0.7581467391762666,0.09268100192572917,3.9293242971654876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293242971654876,1.2853067918599796,1.2855980833340221,3.057110039447722,6477.649330440789,15269.475258532597,6451.172463639998,0.00032568819986812056,23151.69518832874,2360.8158941461907,19282.98620628122,1966.3173669174714,0.8328973774672959,0.8328973774672959,35517.176073876195,35405.22815468563,1.0039539404265572,0.8,4286.546882092544,4273.035954225843,1.0039539404265572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.919763555563,4632.441516551485,6.1433294032769314,4.808919542198794,-3.8569121531614,8.665831695360193,2.9477559420751143,3.5,0.8422159834500327,0.6,0.00022662006592003462,1.0000013818811422,0.00022661975275847185,199.15720590078885,0.0,6.545814234696266e-08,0.18550837541129217,0.001355916354899167,7.659312515906678e-05,0.00015002694076096784,0.0005895045035614782,0.092681001915063,0.092681001915063,0.092681001915063,0.09273510779868821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492217.07678901905,594.1923441044007,0.0,0.092681001915063,0.09268100192572917,0.09268100192572917,0.37251322957058186,0.37251322957058186,0.5,9.103821716324108,0.2922052900149197,0.2922052900149197,1.1880274541908875e-11,0.00020399384192160142,0.2902959538052414,1.1880274541908875e-11,27665.71778112429,20974.67372273024,0.7581467391762666,0.9860427597669076,0.6067231721280891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672557782773783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1598154651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45558322748286,260.45558322748286,-12.694416772517116,244.62480514950818,276.28636130546823,125037.48462336794,125028.24197142405,9.242651943870342,0.0,nan,276.28636130546823,3.136361305468256,269.9540500742743,-3.1959499257256994,263.62173884307765,-9.528261156922326,257.28942761186573,-15.860572388134244,250.95711638070324,-22.192883619296737,244.62480514950818,-28.5251948504918,1.0,1.0,26022.012520719443,26022.012520719443,275.5137200474438,2.3637200474438487,275.5137200474438,275.5137200474438,77067.51072564455,77063.87946149523,3.6312641493132105,0.0,8546.071908451686,8546.071908451686,0.885149767060404,3948.970918651315,275.5137200474438,2.3637200474438487,1.0,0.002,0.16543317025599347,0.004733211551307063,0.000255460582422197,0.0017445394177660804,0.1277302912110985,0.1277302912110985,0.0,1.8827734510340477e-13,1.0,1.0005869255230708,0.29029595379336115,0.09268100192572917,0.0,5.435857830973378e-05,69.84561115105312,0.0,1599957.739648954,266.4964619502773,0.00020399383004132687,1.0,1284905.038411318,2596.016324665735,,,,,,,,,,,,,,,,,,,3.0,15269.475258532597,1563.4095675179665,0.37251322957058186,6.173730061729009,2.9477559420751143
2066.0,-30.284257444934322,4.809563578424326,35.05321046449201,24.41194615038114,4.896036630767186,-26.766228037337704,-40.256970876920946,1.3780072233589191,-6.6533961905896035,-6.65359945822622,40.106305490524456,41063.099609297875,25672.71565391196,25672.71565391196,66735.81526320984,77076.35068864014,77063.82902066095,25672.71565391196,102736.54467457291,102736.54467457291,102736.54467457291,130401.9688151179,126283.48949105832,4118.479324059571,0.0,90970.4952745129,54957.247527440784,40014.71971896901,27665.42414054498,67680.14385951399,20974.47470053525,1563.3915519363334,0.0,0.8778219004385024,2.713170010317869,0.001494314320929203,1.0,1.0,-6.3638227678691806,332368.7595147971,1559121.922749105,4.6909400420940965,1559121.922749105,4.6909400420940965,0.7581475922429894,0.09268060931358527,3.9293165801301235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293165801301235,1.2853062598627025,1.285597550813648,3.057105300762992,6477.639289736472,15269.465518782677,6451.1747909487185,0.0003256904674389661,23151.734765922152,2360.819929937558,19282.99316276273,1966.3180762811696,0.8328962541133653,0.8328962541133653,35517.12027041751,35405.22815468563,1.0039519687012741,0.8,4286.540147206264,4273.035954225843,1.0039519687012741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.813719542364,4632.441516551485,6.143541535209532,4.809563578424326,-3.85671396258313,8.666277541007457,2.9476312730044762,3.5,0.8421803637155646,0.6,0.00022661975275847185,1.0000013164665082,0.00022661945442155,199.1572163443129,0.0,6.236838183527413e-08,0.17675199412116688,0.0013559787232810025,7.659312576582548e-05,0.00015002662699264638,0.000589502112903203,0.09268060930365475,0.09268060930365475,0.09268060930365475,0.09273461829948829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492209.2096941643,594.194910416628,0.0,0.09268060930365475,0.09268060931358527,0.09268060931358527,0.3725111872477651,0.3725111872477651,0.5,9.10544198664892,0.2916677888864001,0.2916677888864001,-7.401013135677204e-11,0.00020326763660705183,0.28977669035703,-7.401013135677204e-11,27665.42414054498,20974.47470053525,0.7581475922429894,0.986047183967807,0.6067229953667647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672527134618563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15105908381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4556389302853,260.4556389302853,-12.69436106971466,244.6247964421183,276.2864814184584,125037.77331885007,125028.46034631306,9.312972537007985,0.0,nan,276.2864814184584,3.136481418458402,269.95414442319475,-3.1958555768052292,263.62180742791327,-9.52819257208671,257.28947043263645,-15.860529567363528,250.95713343739072,-22.192866562609254,244.6247964421183,-28.525203557881667,1.0,1.0,26022.012520719443,26022.012520719443,275.5138567305578,2.3638567305578135,275.5138567305578,275.5138567305578,77067.45953042588,77063.82902066095,3.6305097649310483,0.0,8546.071908451686,8546.071908451686,0.8851502552033687,3948.963163030774,275.5138567305578,2.3638567305578135,1.0,0.002,0.16537890894161397,0.004733463865726935,0.00025537686731812826,0.0017446231327965201,0.12768843365906413,0.12768843365906413,0.0,1.1464830820817618e-13,1.0,1.0005858770706386,0.28977669043104015,0.09268060931358527,0.0,5.426131294255688e-05,69.72060800181453,0.0,1599957.9052082112,266.4966038094104,0.00020326771061718318,1.0,1284904.5520815807,2596.024802555084,,,,,,,,,,,,,,,,,,,3.0,15269.465518782677,1563.3915519363334,0.3725111872477651,6.173730061729009,2.9476312730044762
2067.0,-30.284269354403257,4.810205660581953,35.053206169478756,24.41209964398297,4.8961623264495255,-26.766226186307023,-40.25697073722256,1.3781191585521537,-6.653254551380996,-6.653457093449059,40.10629697625159,41062.96291592613,25672.950142350703,25672.950142350703,66735.91305827684,77076.29924536125,77063.7783545566,25672.950142350703,102736.72849690731,102736.72849690731,102736.72849690731,130401.85938463724,126282.67355031865,4119.185834318585,0.0,90970.4691066819,54957.13592220535,40014.8146494184,27665.13088772993,67679.94553714833,20974.275936159243,1563.373561369569,0.0,0.8778227079932007,2.7131844318447653,0.001494314320929203,1.0,1.0,-6.364200244993981,332370.6296976519,1559121.554820297,4.690912540132038,1559121.554820297,4.690912540132038,0.7581484440206201,0.09268021736228002,3.9293083611179593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293083611179593,1.2853057364124671,1.2855970268613082,3.057100151194693,6477.628378419177,15269.455791152874,6451.177734471597,0.0003256929615187348,23151.776533211345,2360.824189015754,19283.001961149595,1966.318973466943,0.8328951315458677,0.8328951315458677,35517.060837037956,35405.22815468563,1.0039498687194388,0.8,4286.532974226991,4273.035954225843,1.0039498687194388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.708087056072,4632.441516551485,6.143752951270993,4.810205660581953,-3.8565161635407224,8.666721824122675,2.9475070898361766,3.5,0.8421448828103362,0.6,0.00022661945442155,1.0000012424372788,0.00022661917286144156,199.15722620056366,0.0,5.9415950887240646e-08,0.16838480481444,0.0013560381392318896,7.65931269793432e-05,0.0001500263274422068,0.000589499702806484,0.09268021736118559,0.09268021736118559,0.09268021736118559,0.09273412939036112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492201.35659190366,594.1974721473699,0.0,0.09268021736118559,0.09268021736228002,0.09268021736228002,0.3725091487289372,0.3725091487289372,0.5,9.107059348877426,0.2911339003878197,0.2911339003878197,1.3073986337985843e-12,0.00020254206805248032,0.28925684845506794,1.3073986337985843e-12,27665.13088772993,20974.275936159243,0.7581484440206201,0.9860515183430026,0.6067227535428111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672496579466208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1426918945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4556948495243,260.4556948495243,-12.694305150475657,244.6247884034917,276.286601295561,125038.01893328723,125028.66977823978,9.349155047466493,0.0,nan,276.286601295561,3.136601295561036,269.9542387171443,-3.195761282855699,263.6218761387355,-9.528123861264476,257.2895135603078,-15.860486439692181,250.95715098190567,-22.192849018094307,244.6247884034917,-28.525211596508285,1.0,1.0,26022.012520719443,26022.012520719443,275.51399316675105,2.3639931667510723,275.51399316675105,275.51399316675105,77067.40321573766,77063.7783545566,3.6248611810588045,0.0,8546.071908451686,8546.071908451686,0.8851507750988258,3948.954902923549,275.51399316675105,2.3639931667510723,1.0,0.002,0.16532474500099067,0.004733715737537238,0.00025529330241336976,0.001744706698112004,0.1276466512066849,0.1276466512066849,0.0,5.253735814447769e-13,1.0,1.0005848274431266,0.28925684845376054,0.09268021736228002,0.0,5.416393978823986e-05,69.59546649174357,0.0,1599958.0705095832,266.496745448619,0.00020254206674508168,1.0,1284904.0665031944,2596.033284833514,,,,,,,,,,,,,,,,,,,3.0,15269.455791152874,1563.373561369569,0.3725091487289372,6.173730061729009,2.9475070898361766
2068.0,-30.284280589836143,4.810845802620761,35.053201868107514,24.41225271848964,4.896289992242345,-26.76622353163387,-40.25696668596936,1.3782329341253652,-6.653112617221154,-6.653314420277584,40.10628820270406,41062.81864341877,25673.1829561998,25673.1829561998,66736.00159961857,77076.24842354347,77063.72567489765,25673.1829561998,102736.90863109745,102736.90863109745,102736.90863109745,130401.74520188179,126281.85419629578,4119.891005585996,0.0,90970.4458922457,54957.01907867229,40014.91868174823,27664.836570784333,67679.75525253257,20974.07641802235,1563.3555141582958,0.0,0.8778235182116164,2.7131988848212436,0.001494314320929203,1.0,1.0,-6.364587937208739,332372.5039391366,1559121.1756867329,4.690884947487221,1559121.1756867329,4.690884947487221,0.7581492977324213,0.0926798254391695,3.9293006566271877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9293006566271877,1.285305204311583,1.2855964942779237,3.0570954225084184,6477.618358900389,15269.446077318347,6451.1800593422195,0.0003256952244683021,23151.816020699323,2360.8282156189243,19283.008910343466,1966.3196820875087,0.8328940111265191,0.8328940111265191,35517.00512424661,35405.22815468563,1.003947900199336,0.8,4286.5262502832975,4273.035954225843,1.003947900199336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.602864428292,4632.441516551485,6.143963374636788,4.810845802620761,-3.856318353700741,8.667164156321501,2.9473833905844344,3.5,0.8421095401669813,0.6,0.00022661917286144156,1.0000011721195776,0.00022661890723698372,199.15723549898448,0.0,5.607473020824667e-08,0.15891578541017107,0.0013560942139620978,7.659316217136579e-05,0.00015002601069007577,0.0005894973023156722,0.09267982544239356,0.09267982544239356,0.09267982544239356,0.0927336384651502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492193.51660328254,594.2000295714641,0.0,0.09267982544239356,0.0926798254391695,0.0926798254391695,0.37250711398117387,0.37250711398117387,0.5,9.108673741618944,0.29060060508288643,0.29060060508288643,7.73070496506989e-12,0.00020180305642725216,0.2887264830688423,7.73070496506989e-12,27664.836570784333,20974.07641802235,0.7581492977324213,0.986055598910005,0.6067223276768897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267246611711485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1332228751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45575118618336,260.45575118618336,-12.694248813816614,244.6247810463596,276.2867213260103,125038.30232996725,125028.88338145534,9.418948511876486,0.0,nan,276.2867213260103,3.1367213260103313,269.9543332700843,-3.195666729915672,263.62194521414426,-9.528054785855716,257.28955715820814,-15.860442841791837,250.9571691022937,-22.192830897706273,244.6247810463596,-28.525218953640376,1.0,1.0,26022.012520719443,26022.012520719443,275.5141296757269,2.364129675726929,275.5141296757269,275.5141296757269,77067.35243922427,77063.72567489765,3.626764326618286,0.0,8546.071908451686,8546.071908451686,0.8851512624479547,3948.9471599103235,275.5141296757269,2.364129675726929,1.0,0.002,0.16527068040129192,0.004733967249649087,0.00025520989102298706,0.0017447901098552553,0.12760494551149354,0.12760494551149354,0.0,8.782423573105991e-13,1.0,1.0005837565503386,0.2887264830611116,0.0926798254391695,0.0,5.406459911789741e-05,69.46779695097325,0.0,1599958.2361379818,266.4968873827788,0.0002018030486965472,1.0,1284903.5798727823,2596.0419035368295,,,,,,,,,,,,,,,,,,,3.0,15269.446077318347,1563.3555141582958,0.37250711398117387,6.173730061729009,2.9473833905844344
2069.0,-30.284291859738943,4.811484192957557,35.05319768485036,24.412455805018567,4.896467604257672,-26.766215913353193,-40.25696190129963,1.3783916579240045,-6.652960497152719,-6.653161897875965,40.10628300871018,41062.6517435994,25673.393159943953,25673.393159943953,66736.04490354336,77076.16125497172,77063.75364503682,25673.393159943953,102737.14680498077,102737.14680498077,102737.14680498077,130401.69631008967,126281.10080439693,4120.595505692736,0.0,90970.39946654854,54956.892930686,40015.007262069485,27664.549505108895,67679.55676717838,20973.8827494092,1563.337574121618,0.0,0.8778243683790946,2.7132143304938365,0.001494314320929203,1.0,1.0,-6.364724762574781,332374.50757507613,1559120.9512375162,4.690855994379608,1559120.9512375162,4.690855994379608,0.7581501641852469,0.09267943472410557,3.9292910846018385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292910846018385,1.2853044617367277,1.285595751193352,3.057089741439554,6477.606321397175,15269.436376590027,6451.183805320187,0.00032569801192824715,23151.86060484158,2360.8327619361944,19283.020107322292,1966.3208238615932,0.8328928908327038,0.8328928908327038,35516.93590688995,35405.22815468563,1.003945454518644,0.8,4286.5178964816405,4273.035954225843,1.003945454518644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.498052488791,4632.441516551485,6.144167793653131,4.811484192957557,-3.856113273343551,8.667597466301107,2.9472601762004444,3.5,0.8420743360572699,0.6,0.00022661890723698372,1.0000011757156935,0.0002266186407978913,199.15724482593325,0.0,5.290103270441373e-08,0.1499215266843085,0.0013561471149948021,7.6593203734377e-05,0.00015002570350260673,0.0005894946592339115,0.09267943471210625,0.09267943471210625,0.09267943471210625,0.0927331920337165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492185.70205987,594.2025788557348,0.0,0.09267943471210625,0.09267943472410557,0.09267943472410557,0.37250508273063154,0.37250508273063154,0.5,9.110286461710777,0.290112523729249,0.290112523729249,-1.3073986337985843e-12,0.00020140072325602887,0.2884371353011943,-1.3073986337985843e-12,27664.549505108895,20973.8827494092,0.7581501641852469,0.9860591305749717,0.6067216409950396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672435746901853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12422861637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.455812401841,260.455812401841,-12.694187598158976,244.6247746949254,276.28685010875836,125039.07689382919,125028.84222730018,10.234666529022975,0.0,nan,276.28685010875836,3.136850108758381,269.95443502600136,-3.1955649739986143,263.62201994322163,-9.527980056778347,257.28960486044576,-15.860395139554214,250.95718977769354,-22.192810222306434,244.6247746949254,-28.52522530507457,1.0,1.0,26022.012520719443,26022.012520719443,275.51428547099346,2.3642854709934795,275.51428547099346,275.51428547099346,77067.38271773417,77063.75364503682,3.6290726973529672,0.0,8546.071908451686,8546.071908451686,0.8851518679281445,3948.9375400248477,275.51428547099346,2.3642854709934795,1.0,0.002,0.16521667006785307,0.004734220259803852,0.0002551265685421743,0.0017448734315801467,0.12756328427108712,0.12756328427108712,0.0,1.223209901424216e-13,1.0,1.000583172655985,0.2884371353025017,0.09267943472410557,0.0,5.4010331591569686e-05,69.39804031462083,0.0,1599958.4142078722,266.49703950284726,0.0002014007245634275,1.0,1284903.0596481834,2596.0476346563696,,,,,,,,,,,,,,,,,,,3.0,15269.436376590027,1563.337574121618,0.37250508273063154,6.173730061729009,2.9472601762004444
2070.0,-30.28430329435502,4.812120487933556,35.053193756452195,24.412617785297357,4.896605189046763,-26.76621244601494,-40.25695774527264,1.3785143407076879,-6.652827060081449,-6.6530282112238925,40.1062819973011,41062.50474180111,25673.644602812503,25673.644602812503,66736.14934461362,77076.10385398811,77063.7820075328,25673.644602812503,102737.42661034531,102737.42661034531,102737.42661034531,130401.72236368296,126280.42194909736,4121.300414585597,0.0,90970.37320009082,54956.77710668776,40015.10677044784,27664.29575333765,67679.4025237855,20973.71185162732,1563.3216714031773,0.0,0.8778251000320884,2.713227867404993,0.001494314320929203,1.0,1.0,-6.364770835003071,332376.26378015603,1559120.9075309082,4.6908310774025646,1559120.9075309082,4.6908310774025646,0.7581509407878881,0.09267906170369639,3.9292832475707464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292832475707464,1.2853038879033543,1.2855951768874572,3.057085008884841,6477.5962936816295,15269.426674796647,6451.186141631517,0.0003257002774017088,23151.90009687712,2360.836789003087,19283.027090713204,1966.3215359692865,0.8328917717347193,0.8328917717347192,35516.879235621665,35405.22815468563,1.0039434521340986,0.8,4286.511056859936,4273.035954225843,1.0039434521340986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.393696858683,4632.441516551485,6.144381421529034,4.812120487933556,-3.8559226641632165,8.668043152096772,2.947137500289746,3.5,0.8420392857970703,0.6,0.0002266186407978913,1.0000011928992865,0.00022661837046499887,199.1572542891992,0.0,5.306327555917536e-08,0.15038132293470297,0.0013562001782703613,7.65932398365713e-05,0.00015002540096132,0.0005894922947073988,0.09267906169738611,0.09267906169738611,0.09267906169738611,0.09273278868094767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492177.91220012965,594.2051202786199,0.0,0.09267906169738611,0.09267906170369639,0.09267906170369639,0.37250306014872947,0.37250306014872947,0.5,9.111898271558598,0.2896929476546575,0.2896929476546575,1.290345608140342e-11,0.00020115114244845245,0.2882573762208267,1.290345608140342e-11,27664.29575333765,20973.71185162732,0.7581509407878881,0.9860629210070172,0.6067208517003375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672405459887361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12468841262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4558739555693,260.4558739555693,-12.694126044430675,244.62476877399618,276.28697913714376,125039.38539394739,125029.09420376625,10.291190181140161,0.0,nan,276.28697913714376,3.1369791371437827,269.9545370645221,-3.195462935477849,263.62209499188174,-9.527905008118239,257.28965291924493,-15.860347080755048,250.957210846627,-22.192789153372985,244.62476877399618,-28.525231226003797,1.0,1.0,26022.012520719443,26022.012520719443,275.51442247642126,2.3644224764212822,275.51442247642126,275.51442247642126,77067.35946465844,77063.7820075328,3.577457125633373,0.0,8546.071908451686,8546.071908451686,0.8851523636607792,3948.9296638086003,275.51442247642126,2.3644224764212822,1.0,0.002,0.16516269350684892,0.004734469832676983,0.00025504328829406797,0.0017449567117836802,0.12752164414703399,0.12752164414703399,0.0,7.774813778893552e-14,1.0,1.0005828100878171,0.28825737620792324,0.09267906170369639,0.0,5.397655849261093e-05,69.35462054420798,0.0,1599958.5705546618,266.4971729399185,0.00020115112954499637,1.0,1284902.603668261,2596.051731575167,,,,,,,,,,,,,,,,,,,3.0,15269.426674796647,1563.3216714031773,0.37250306014872947,6.173730061729009,2.947137500289746
