time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2071.0,-30.284313025818772,4.812754773613824,35.053189845041665,24.41273956736552,4.896697694458323,-26.766211953776207,-40.25695774527264,1.3785966225214774,-6.652690143697441,-6.652890586229404,40.10627463083427,41062.3874951434,25673.88571904156,25673.88571904156,66736.27321418496,77076.07613516759,77063.73319543622,25673.88571904156,102737.61891447777,102737.61891447777,102737.61891447777,130401.62991981726,126279.6263497195,4122.003570097759,0.0,90970.36000541765,54956.673934944956,40015.206744969655,27664.011005339486,67679.21775030914,20973.518908395552,1563.3041981700846,0.0,0.8778258773823513,2.713241809109936,0.001494314320929203,1.0,1.0,-6.365143457487079,332378.0717292165,1559120.5892027416,4.690804604200647,1559120.5892027416,4.690804604200647,0.7581517699782367,0.09267867968615855,3.9292759384437193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292759384437193,1.2853035032300546,1.285594791779501,3.0570802371340178,6477.586182914229,15269.416969327845,6451.188534333034,0.000325702564303389,23151.939805339447,2360.8408381393697,19283.034242658156,1966.322265264709,0.8328906521349446,0.8328906521349446,35516.82638172158,35405.22815468563,1.003941584630598,0.8,4286.504677954131,4273.035954225843,1.003941584630598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.289706886601,4632.441516551485,6.144592050839893,4.812754773613824,-3.8557293443540557,8.668484117967878,2.947015256262435,3.5,0.8420043589321243,0.6,0.00022661837046499887,1.000001015220456,0.00022661814039762703,199.15726234294027,0.0,5.38387566019076e-08,0.15257903620980615,0.0013562540170269633,7.65932398365713e-05,0.00015002513062842756,0.0005894901359401563,0.09267867966906933,0.09267867966906933,0.09267867966906933,0.09273231082027006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492170.1054727431,594.2076668749322,0.0,0.09267867966906933,0.09267867968615855,0.09267867968615855,0.3725010492764213,0.3725010492764213,0.5,9.113507205667895,0.289253807497289,0.289253807497289,-1.5973000699887052e-11,0.00020044253199102968,0.2877471287423532,-1.5973000699887052e-11,27664.011005339486,20973.518908395552,0.7581517699782367,0.9860674433383226,0.6067207757429471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672375272374665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.126886125894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.455931842619,260.455931842619,-12.694068157380968,244.62476308966637,276.2871005955705,125039.20964510959,125029.53148907785,9.678156031732797,0.0,nan,276.2871005955705,3.13710059557053,269.9546330943982,-3.195366905601759,263.6221655932089,-9.5278344067911,257.2896980920235,-15.860301907976464,250.95723059084662,-22.192769409153357,244.62476308966637,-28.525236910333604,1.0,1.0,26022.012520719443,26022.012520719443,275.5145543897745,2.3645543897745256,275.5145543897745,275.5145543897745,77067.22094789197,77063.73319543622,3.487752455752343,0.0,8546.071908451686,8546.071908451686,0.885152826000613,3948.922318135938,275.5145543897745,2.3645543897745256,1.0,0.002,0.16510881252089746,0.004734719696826802,0.00025496015764900045,0.0017450398420544144,0.12748007882450021,0.12748007882450021,0.0,-2.965852390068857e-13,1.0,1.0005817798074625,0.2877471287583262,0.09267867968615855,0.0,5.388098380802293e-05,69.23179109069808,0.0,1599958.7303329275,266.49730985630254,0.00020044254796403038,1.0,1284902.1342551915,2596.0600287038283,,,,,,,,,,,,,,,,,,,3.0,15269.416969327845,1563.3041981700846,0.3725010492764213,6.173730061729009,2.947015256262435
2072.0,-30.2843218606767,4.8133872173670955,35.05318572814182,24.41288363132628,4.896814891861478,-26.76620818538383,-40.25695355432106,1.3787012167782569,-6.652545093043557,-6.652744425092819,40.10626087760794,41062.25341133807,25674.106750317085,25674.106750317085,66736.36016165515,77076.03256495266,77063.62120623018,25674.106750317085,102737.72795654726,102737.72795654726,102737.72795654726,130401.42093600107,126278.71690489733,4122.70403110374,0.0,90970.33923564585,54956.56241528021,40015.30757818404,27663.692979453815,67679.00055763786,20973.302535071154,1563.284942318649,0.0,0.8778267255812043,2.713256620333035,0.001494314320929203,1.0,1.0,-6.365798600529217,332379.9918252969,1559119.9948812458,4.690775718234986,1559119.9948812458,4.690775718234986,0.7581526642393082,0.09267828413813256,3.9292683119364313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292683119364313,1.285303014010218,1.2855943021530707,3.057075467112531,6477.5760758110855,15269.40729759771,6451.19094072998,0.00032570485141953563,23151.979456148067,2360.84488139661,19283.041435539664,1966.322998734498,0.832889536381262,0.832889536381262,35516.771232754276,35405.22815468563,1.003939636035505,0.8,4286.498022058027,4273.035954225843,1.003939636035505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.18610170647,4632.441516551485,6.144797317628136,4.8133872173670955,-3.8555297847481156,8.668917002115212,2.9468934665892053,3.5,0.8419695618826301,0.6,0.00022661814039762703,1.000000921683419,0.00022661793152763712,199.1572696546525,0.0,4.5819587929620546e-08,0.12985271219254463,0.0013562998366148929,7.659327624216229e-05,0.00015002486415546475,0.0005894879447286355,0.09267828413177495,0.09267828413177495,0.09267828413177495,0.09273176440776155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492162.28969777946,594.2102160917274,0.0,0.09267828413177495,0.09267828413813256,0.09267828413813256,0.37249904222434105,0.37249904222434105,0.5,9.115111613182892,0.2887391348374422,0.2887391348374422,4.132516551180743e-11,0.00019933204924882375,0.2869458245635883,4.132516551180743e-11,27663.692979453815,20973.302535071154,0.7581526642393082,0.9860718924893117,0.6067207416334108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672345180279725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10415980188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45598905588315,260.45598905588315,-12.694010944116826,244.62475797826696,276.2872201335037,125039.35855747128,125029.7930502763,9.565507194988408,0.0,nan,276.2872201335037,3.1372201335037175,269.95472770245004,-3.195272297549934,263.6222352714169,-9.527764728583065,257.2897428403511,-15.860257159648881,250.9572504093104,-22.192749590689573,244.62475797826696,-28.52524202173302,1.0,1.0,26022.012520719443,26022.012520719443,275.514687446738,2.364687446738003,275.514687446738,275.514687446738,77067.15184067193,77063.62120623018,3.5306344417476794,0.0,8546.071908451686,8546.071908451686,0.8851533084162283,3948.9146534961137,275.514687446738,2.364687446738003,1.0,0.002,0.16505508153897347,0.004734970431557419,0.00025487726306091873,0.0017451227364800473,0.12743863153045937,0.12743863153045937,0.0,-4.590338525956028e-13,1.0,1.000580161498256,0.28694582452226314,0.09267828413813256,0.0,5.3730979921901526e-05,69.03902399082494,0.0,1599958.8990904787,266.4974549069564,0.00019933200792365824,1.0,1284901.6357262384,2596.072094979447,,,,,,,,,,,,,,,,,,,3.0,15269.40729759771,1563.284942318649,0.37249904222434105,6.173730061729009,2.9468934665892053
2073.0,-30.284331753246033,4.814017750450289,35.053181542078676,24.413037578947865,4.896936857068894,-26.766204892188494,-40.2569531352259,1.378809996114496,-6.652403823760267,-6.652602299928987,40.10625064786588,41062.11539988598,25674.336031121522,25674.336031121522,66736.4514310075,77075.98101782156,77063.54813105048,25674.336031121522,102737.884162172,102737.884162172,102737.884162172,130401.27832163707,126277.87506983856,4123.40325179852,0.0,90970.30771088242,54956.44470500487,40015.403339863944,27663.39415946507,67678.79749932901,20973.09970747935,1563.2667001907444,0.0,0.8778275383516768,2.7132710196703855,0.001494314320929203,1.0,1.0,-6.366275595897946,332381.85890853003,1559119.5528209582,4.69074803883933,1559119.5528209582,4.69074803883933,0.758153521819497,0.09267789481599802,3.9292592488782017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292592488782017,1.2853025051530522,1.2855937929121075,3.0570696261191137,6477.563699446934,15269.397643505197,6451.1949465203425,0.00032570772845008704,23152.024834414864,2360.8495086920475,19283.053409115124,1966.3242196994004,0.8328884210788934,0.8328884210788934,35516.70569574036,35405.22815468563,1.0039373203974122,0.8,4286.490112434749,4273.035954225843,1.0039373203974122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.08292144048,4632.441516551485,6.14500394412224,4.814017750450289,-3.855333481791443,8.669351232241732,2.9467721784107987,3.5,0.841934908117371,0.6,0.00022661793152763712,1.0000010320277146,0.0002266176976518925,199.15727784172535,0.0,4.159797690275148e-08,0.1178886665423977,0.0013563414345917956,7.659327988272183e-05,0.0001500246516449153,0.0005894857500355137,0.09267789479783212,0.09267789479783212,0.09267789479783212,0.09273126029498474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492154.5076413538,594.2127544670634,0.0,0.09267789479783212,0.09267789481599802,0.09267789481599802,0.37249703234595516,0.37249703234595516,0.5,9.116712578766482,0.28820503848487533,0.28820503848487533,6.821210263296962e-13,0.00019847616874812957,0.28632670403106886,6.821210263296962e-13,27663.39415946507,20973.09970747935,0.758153521819497,0.9860761995907086,0.6067205227795763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267231517566131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09219575623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45604605515007,260.45604605515007,-12.693953944849909,244.62475319627424,276.28733891402464,125039.52089494532,125029.99116455064,9.52973039469781,0.0,nan,276.28733891402464,3.1373389140246672,269.95482177046966,-3.1951782295303133,263.62230462692827,-9.527695373071708,257.28978748338,-15.860212516619981,250.95727033982354,-22.19272966017644,244.62475319627424,-28.525246803725736,1.0,1.0,26022.012520719443,26022.012520719443,275.5148210211687,2.364821021168723,275.5148210211687,275.5148210211687,77067.09520731332,77063.54813105048,3.547076262839255,0.0,8546.071908451686,8546.071908451686,0.8851538817008424,3948.9055451225927,275.5148210211687,2.364821021168723,1.0,0.002,0.1650014664931739,0.004735219978140684,0.0002547945453390903,0.0017452054548703641,0.12739727266954515,0.12739727266954515,0.0,2.0945441561726064e-13,1.0,1.0005789112541648,0.28632670403038674,0.09267789481599802,0.0,5.361504465624522e-05,68.89003258775229,0.0,1599959.0637701103,266.4975961762397,0.00019847616806600854,1.0,1284901.1509631895,2596.0818203892427,,,,,,,,,,,,,,,,,,,3.0,15269.397643505197,1563.2667001907444,0.37249703234595516,6.173730061729009,2.9467721784107987
2074.0,-30.28433906016739,4.814646367093642,35.0531773187557,24.413185624312632,4.897061402324333,-26.766199013912985,-40.25694482317192,1.3789213561491223,-6.652263231333393,-6.652460916708294,40.10624120035761,41061.97716716411,25674.566003709107,25674.566003709107,66736.54317087322,77075.93540468458,77063.48518361867,25674.566003709107,102738.05118732777,102738.05118732777,102738.05118732777,130401.15071150874,126277.04960771326,4124.101103795491,0.0,90970.28920985457,54956.332901678266,40015.50700908478,27663.09952418097,67678.60653326575,20972.89983834788,1563.2486758783898,0.0,0.8778283440924363,2.713285343104899,0.001494314320929203,1.0,1.0,-6.366707489789576,332383.71625376964,1559119.1445628772,4.690720598877096,1559119.1445628772,4.690720598877096,0.7581543716753422,0.09267750699495696,3.9292521917387653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292521917387653,1.285301984265516,1.2855932716059062,3.057065374394587,6477.554690552855,15269.387967928704,6451.19658100275,0.00032570973021061185,23152.061708108016,2360.853268762321,19283.05829469242,1966.3247178896381,0.8328873055801919,0.8328873055801918,35516.65466395578,35405.22815468563,1.0039355172774838,0.8,4286.483953438982,4273.035954225843,1.0039355172774838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.980145856089,4632.441516551485,6.145210151171809,4.814646367093642,-3.8551379591468953,8.669784326240539,2.9466513679198405,3.5,0.8419003908342402,0.6,0.0002266176976518925,1.0000007622837608,0.00022661752490503337,199.1572838889209,0.0,4.6578056651149286e-08,0.13200221254935707,0.0013563880126484468,7.65933520871935e-05,0.000150024345564699,0.0005894834886242675,0.09267750698569786,0.09267750698569786,0.09267750698569786,0.09273076575359648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492146.74487485853,594.2152865727438,0.0,0.09267750698569786,0.09267750699495696,0.09267750699495696,0.3724950239471349,0.3724950239471349,0.5,9.118310340478713,0.28766337592088576,0.28766337592088576,9.833911462919787e-12,0.00019768537492836913,0.2857534269187454,9.833911462919787e-12,27663.09952418097,20972.89983834788,0.7581543716753422,0.986080337485532,0.6067201922513151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672285261779952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10630930224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45610334894883,260.45610334894883,-12.693896651051148,244.62474915384388,276.2874575440572,125039.78955123229,125030.21057888141,9.578972350856521,0.0,nan,276.2874575440572,3.137457544057213,269.9549158659969,-3.195084134003082,263.6223741879701,-9.527625812029896,257.2898325099373,-15.860167490062679,250.95729083188752,-22.192709168112458,244.62474915384388,-28.525250846156098,1.0,1.0,26022.012520719443,26022.012520719443,275.5149550387327,2.3649550387327167,275.5149550387327,275.5149550387327,77067.04468997223,77063.48518361867,3.5595063535583904,0.0,8546.071908451686,8546.071908451686,0.8851543281007214,3948.898452697459,275.5149550387327,2.3649550387327167,1.0,0.002,0.16494795880847993,0.004735468943124798,0.0002547119929674988,0.0017452880063035924,0.12735599648374937,0.12735599648374937,0.0,-7.289086868811356e-13,1.0,1.0005777536248095,0.2857534269089115,0.09267750699495696,0.0,5.350768233740267e-05,68.75205681753283,0.0,1599959.2277472883,266.4977367686666,0.00019768536509445767,1.0,1284900.6687302191,2596.0909606559617,,,,,,,,,,,,,,,,,,,3.0,15269.387967928704,1563.2486758783898,0.3724950239471349,6.173730061729009,2.9466513679198405
2075.0,-30.28434579616252,4.8152730670728445,35.053173075692314,24.413338873442285,4.8971862458005,-26.766192591977884,-40.25694014327598,1.37903304168808,-6.652123062803298,-6.652319994071197,40.10623218400646,41061.84377694845,25674.796003346695,25674.796003346695,66736.63978029514,77075.88572060585,77063.42795404409,25674.796003346695,102738.22395739079,102738.22395739079,102738.22395739079,130401.03134043998,126276.2337108993,4124.797629540678,0.0,90970.26232307978,54956.22215800922,40015.60018341173,27662.80738304919,67678.40756646091,20972.701727944313,1563.2307824446793,0.0,0.8778291456748708,2.713299619484323,0.001494314320929203,1.0,1.0,-6.3671143032960344,332385.56755604566,1559118.7549382583,4.690693300560848,1559118.7549382583,4.690693300560848,0.7581552167693457,0.09267712027669421,3.9292439444790603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292439444790603,1.285301461728161,1.2855927487280856,3.057060200644266,6477.543727996757,15269.378343821605,6451.199609974545,0.0003257122411060125,23152.10346023467,2360.8575262943687,19283.06734849181,1966.3256411202412,0.8328861946220915,0.8328861946220915,35516.595026116906,35405.22815468563,1.0039334100783186,0.8,4286.476755783635,4273.035954225843,1.0039334100783186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.877770783313,4632.441516551485,6.14541578571192,4.8152730670728445,-3.8549430067040995,8.670216073776944,2.946531030191336,3.5,0.841866008626096,0.6,0.00022661752490503337,1.0000007027227509,0.00022661736565585477,199.15728946361915,0.0,3.440379526566322e-08,0.09750035578288957,0.0013564224164437123,7.65933927401589e-05,0.00015002413216487446,0.0005894814128345592,0.09267712027144137,0.09267712027144137,0.09267712027144137,0.09273027691609628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492138.999014585,594.2178131691766,0.0,0.09267712027144137,0.09267712027669421,0.09267712027669421,0.37249301794960743,0.37249301794960743,0.5,9.119905039716325,0.28712066644209244,0.28712066644209244,-1.2221335055073723e-11,0.00019693126790798487,0.28520569077517166,-1.2221335055073723e-11,27662.80738304919,20972.701727944313,0.7581552167693457,0.9860846639271034,0.6067200049975361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672255438908548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07180744547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4561609627355,260.4561609627355,-12.693839037264468,244.62474581785466,276.2875761076234,125040.02149361846,125030.38902206473,9.632471553735865,0.0,nan,276.2875761076234,3.137576107623431,269.9550100496396,-3.194989950360366,263.62244399172505,-9.527556008274928,257.28987793376666,-15.860122066233316,250.95731187580338,-22.192688124196593,244.62474581785466,-28.525254182145318,1.0,1.0,26022.012520719443,26022.012520719443,275.5150892647757,2.3650892647757473,275.5150892647757,275.5150892647757,77066.99484455517,77063.42795404409,3.5668905110796914,0.0,8546.071908451686,8546.071908451686,0.8851548497815794,3948.8901642014557,275.5150892647757,2.3650892647757473,1.0,0.002,0.16489455371047798,0.0047357174042798236,0.00025462959872113027,0.001745370401135055,0.12731479936056514,0.12731479936056514,0.0,-1.4381464769064323e-13,1.0,1.000576647592298,0.285205690787393,0.09267712027669421,0.0,5.340509651313738e-05,68.62021855351664,0.0,1599959.391278714,266.4978769371967,0.00019693128012931993,1.0,1284900.1880679387,2596.0997743314083,,,,,,,,,,,,,,,,,,,3.0,15269.378343821605,1563.2307824446793,0.37249301794960743,6.173730061729009,2.946531030191336
2076.0,-30.284351921468556,4.815897858246063,35.05316881790949,24.413491982873552,4.897311557064867,-26.766185573597074,-40.25693542845545,1.3791452093473624,-6.651982909976539,-6.652179100919631,40.10622327308079,41061.71402498961,25675.025060086642,25675.025060086642,66736.73908507626,77075.83635667675,77063.3730117588,25675.025060086642,102738.39807184544,102738.39807184544,102738.39807184544,130400.91410344717,126275.42128110756,4125.492822339611,0.0,90970.23618719433,54956.11547319066,40015.6896822263,27662.516031601735,67678.20571382804,20972.504176093604,1563.2129286827926,0.0,0.8778299466898829,2.713313892758605,0.001494314320929203,1.0,1.0,-6.367512168291967,332387.4184793203,1559118.3698683598,4.690666021600217,1559118.3698683598,4.690666021600217,0.7581560604297366,0.09267673409260133,3.9292358349997274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292358349997274,1.2853009369061381,1.2855922235824286,3.0570551395207364,6477.533004083317,15269.368730908498,6451.202476988032,0.00032571469040567654,23152.144591799653,2360.8617205467367,19283.075918186987,1966.3265149859521,0.832885085082655,0.8328850850826551,35516.536384575316,35405.22815468563,1.0039313380824448,0.8,4286.469678370815,4273.035954225843,1.0039313380824448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.77579346684,4632.441516551485,6.145620619526056,4.815897858246063,-3.854748298272152,8.670646156518215,2.9464111619635514,3.5,0.8418317605610147,0.6,0.00022661736565585477,1.000000639013515,0.00022661722084438795,199.15729453291237,0.0,3.1715634758391313e-08,0.08988210890528098,0.0013564541320784708,7.659343369652431e-05,0.00015002393195933045,0.000589479409562162,0.09267673408757635,0.09267673408757635,0.09267673408757635,0.09272979025365084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492131.26825036976,594.2203348308875,0.0,0.09267673408757635,0.09267673409260133,0.09267673409260133,0.37249101488979325,0.37249101488979325,0.5,9.12149672454952,0.2865787585348585,0.2865787585348585,-1.5631940186722204e-11,0.0001961909430860942,0.2846669326276583,-1.5631940186722204e-11,27662.516031601735,20972.504176093604,0.7581560604297366,0.9860890722674787,0.6067198973716271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672225707056923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.064189198594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4562189363783,260.4562189363783,-12.693781063621657,244.62474316959756,276.28769470316803,125040.2606429285,125030.56800750286,9.692635425621983,0.0,nan,276.28769470316803,3.1376947031680515,269.95510439641873,-3.1948956035812444,263.622514089743,-9.527485910256985,257.2899237830332,-15.860076216966775,250.9573334763095,-22.19266652369049,244.62474316959756,-28.525256830402412,1.0,1.0,26022.012520719443,26022.012520719443,275.5152237289754,2.3652237289754225,275.5152237289754,275.5152237289754,77066.9456215661,77063.3730117588,3.572609807306435,0.0,8546.071908451686,8546.071908451686,0.8851553627469574,3948.882014174726,275.5152237289754,2.3652237289754225,1.0,0.002,0.16484124951905285,0.004735965438426611,0.00025454736023132794,0.001745452639605941,0.12727368011566398,0.12727368011566398,0.0,-1.6273137351530131e-13,1.0,1.0005755596940245,0.28466693264329024,0.09267673409260133,0.0,5.330418989185535e-05,68.4905380008778,0.0,1599959.5548110313,266.49801709002344,0.00019619095871803438,1.0,1284899.7075057859,2596.10847514167,,,,,,,,,,,,,,,,,,,3.0,15269.368730908498,1563.2129286827926,0.37249101488979325,6.173730061729009,2.9464111619635514
2077.0,-30.284357378061973,4.816520746912353,35.05316455041314,24.413639574218564,4.897437055733197,-26.76617793468681,-40.2569268020801,1.3792576124492018,-6.651842852920822,-6.652038316674957,40.106214477185326,41061.58572970388,25675.25336091108,25675.25336091108,66736.83909061496,77075.79143728831,77063.3201855318,25675.25336091108,102738.57354644289,102738.57354644289,102738.57354644289,130400.79912105424,126274.61241272153,4126.186708332704,0.0,90970.21915283613,54956.014886144294,40015.78251854648,27662.225574611355,67678.00809315784,20972.307253157796,1563.195121479382,0.0,0.8778307466683991,2.713328154897321,0.001494314320929203,1.0,1.0,-6.3679015938522525,332389.2679803873,1559117.9897697438,4.69063877796963,1559117.9897697438,4.69063877796963,0.7581569023284364,0.0926763485423583,3.9292290960844745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292290960844745,1.2853004109524155,1.2855916973233739,3.0570511474223303,6477.524545305833,15269.359130004996,6451.203761788311,0.00032571655188175095,23152.1799641281,2360.8653275204174,19283.079758541,1966.3269065930772,0.8328839784598311,0.8328839784598311,35516.48765388469,35405.22815468563,1.0039296162697333,0.8,4286.463797092711,4273.035954225843,1.0039296162697333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.674213225133,4632.441516551485,6.1458246982571625,4.816520746912353,-3.854553892715765,8.671074639628118,2.9462917624125935,3.5,0.8417976464035981,0.6,0.00022661722084438795,1.0000005692510676,0.00022661709184236645,199.15729904878032,0.0,2.884025995064948e-08,0.08173329670014062,0.0013564829723384214,7.659350863155741e-05,0.00015002371221283054,0.0005894775351292575,0.09267634853473794,0.09267634853473794,0.09267634853473794,0.09272930585083287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492123.55239582004,594.2228516192496,0.0,0.09267634853473794,0.0926763485423583,0.0926763485423583,0.3724890149312646,0.3724890149312646,0.5,9.123085443170876,0.2860392304111201,0.2860392304111201,1.2676082405960187e-11,0.00019546375415302464,0.28413672282272273,1.2676082405960187e-11,27662.225574611355,20972.307253157796,0.7581569023284364,0.9860934293271845,0.6067197733299594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672196065851449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.056040386386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45627728227703,260.45627728227703,-12.693722717722949,244.62474120122934,276.2878133633283,125040.54273037097,125030.7878578198,9.754872551156184,0.0,nan,276.2878133633283,3.1378133633283483,269.955198930892,-3.1948010691079958,263.6225844984955,-9.527415501504493,257.28997006607125,-15.860029933928729,250.95735563364556,-22.192644366354415,244.62474120122934,-28.525258798770636,1.0,1.0,26022.012520719443,26022.012520719443,275.5153583318741,2.36535833187412,275.5153583318741,275.5153583318741,77066.89595934693,77063.3201855318,3.5757738151296508,0.0,8546.071908451686,8546.071908451686,0.8851557890171278,3948.875241564897,275.5153583318741,2.36535833187412,1.0,0.002,0.1647880446347884,0.004736213039110817,0.00025446527498692727,0.0017455347245119446,0.12723263749346364,0.12723263749346364,0.0,-5.01128218782787e-13,1.0,1.0005744890616937,0.28413672281004665,0.0926763485423583,0.0,5.320488216123088e-05,68.36291197833027,0.0,1599959.718249274,266.49815714707916,0.00019546374147694223,1.0,1284899.227314607,2596.1170673759216,,,,,,,,,,,,,,,,,,,3.0,15269.359130004996,1563.195121479382,0.3724890149312646,6.173730061729009,2.9462917624125935
2078.0,-30.284362258182977,4.817141739061756,35.05316027621145,24.413797922339313,4.897562579145415,-26.766169774470942,-40.256921912636585,1.3793700955271584,-6.651702909911762,-6.65189765559797,40.10620574868055,41061.44792305215,25675.48094294739,25675.48094294739,66736.92886599954,77075.73841915326,77063.26874322818,25675.48094294739,102738.74968617558,102738.74968617558,102738.74968617558,130400.68546017307,126273.80616042252,4126.879299750555,0.0,90970.1846994844,54955.8954920947,40015.87689709966,27661.93577399749,67677.81267109716,20972.110787904392,1563.1773496607225,0.0,0.8778315457145576,2.7133424045072436,0.001494314320929203,1.0,1.0,-6.3682854661046235,332391.11587162083,1559117.6125837879,4.690611566122497,1559117.6125837879,4.690611566122497,0.7581577428004296,0.09267596359163446,3.9292197831105775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292197831105775,1.2852998845920287,1.2855911706778835,3.057045153596792,6477.511845108757,15269.34954229386,6451.208026313937,0.0003257195152537868,23152.226070557856,2360.8700290678116,19283.092505493478,1966.328206420488,0.832882870386936,0.832882870386936,35516.42030953948,35405.22815468563,1.0039272367774508,0.8,4286.4556693436925,4273.035954225843,1.0039272367774508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.573028987533,4632.441516551485,6.146028032254422,4.817141739061756,-3.85435979995589,8.671501539017646,2.9461728302573342,3.5,0.8417636657878098,0.6,0.00022661709184236645,1.0000005091114381,0.00022661697646907166,199.15730308756082,0.0,2.5691694172674947e-08,0.07281026128536079,0.001356508664032594,7.659355110488535e-05,0.0001500235407374811,0.0005894754641980064,0.09267596359277668,0.09267596359277668,0.09267596359277668,0.09272882300826074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492115.8510673724,594.225363657126,0.0,0.09267596359277668,0.09267596359163446,0.09267596359163446,0.3724870182385421,0.3724870182385421,0.5,9.124671227187124,0.2855027465805051,0.2855027465805051,5.2864379540551454e-11,0.00019474568620125865,0.2836121894933399,5.2864379540551454e-11,27661.93577399749,20972.110787904392,0.7581577428004296,0.986097603217909,0.6067194890385113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672166514992476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04711735097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45633598739795,260.45633598739795,-12.693664012602028,244.62473988894143,276.28793208586643,125040.73985470105,125030.92492273974,9.814931961321085,0.0,nan,276.28793208586643,3.137932085866453,269.9552936464549,-3.1947063535450866,263.6226552071005,-9.527344792899498,257.2900167677017,-15.859983232298305,250.95737832832273,-22.192621671677244,244.62473988894143,-28.525260111058543,1.0,1.0,26022.012520719443,26022.012520719443,275.51549297354194,2.3654929735419614,275.51549297354194,275.51549297354194,77066.84744945128,77063.26874322818,3.578706223095651,0.0,8546.071908451686,8546.071908451686,0.8851563781092131,3948.8658820261303,275.51549297354194,2.3654929735419614,1.0,0.002,0.16473493799791317,0.004736460213129271,0.0002543833413441573,0.0017456166592916325,0.12719167067207865,0.12719167067207865,0.0,6.357900317333076e-13,1.0,1.0005734298928959,0.2836121894404755,0.09267596359163446,0.0,5.310663628480884e-05,68.23665044857836,0.0,1599959.8815662873,266.4982970900882,0.0001947456333368791,1.0,1284898.74754311,2596.1255868633416,,,,,,,,,,,,,,,,,,,3.0,15269.34954229386,1563.1773496607225,0.3724870182385421,6.173730061729009,2.9461728302573342
2079.0,-30.28436649633608,4.817760842281684,35.0531559974889,24.41394537398594,4.897688437825315,-26.766161002914796,-40.256913111638255,1.3794829445388048,-6.651562993479729,-6.651757028509079,40.10619706987609,41061.325434714745,25675.70761473573,25675.70761473573,66737.03304945047,77075.69401900122,77063.21863543215,25675.70761473573,102738.92625016787,102738.92625016787,102738.92625016787,130400.57278340688,126273.00217561731,4127.570607789574,0.0,90970.16831609131,54955.80085119757,40015.96384988193,27661.646533239,67677.61038312093,20971.91471538333,1563.1596067259102,0.0,0.8778323443806024,2.7133566506197933,0.001494314320929203,1.0,1.0,-6.368664792496645,332392.96332235757,1559117.237544365,4.690584367251841,1559117.237544365,4.690584367251841,0.758158582143073,0.09267557923471331,3.929213177275688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929213177275688,1.2852993564906812,1.285590642308556,3.057041270139449,6477.503616528648,15269.3399659495,6451.209161522479,0.00032572131778725604,23152.2608246889,2360.873573002901,19283.09589870778,1966.3285524320518,0.8328817666974815,0.8328817666974815,35516.37254114558,35405.22815468563,1.0039255489671643,0.8,4286.449904204608,4273.035954225843,1.0039255489671643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.4722396128545,4632.441516551485,6.146230577253391,4.817760842281684,-3.8541659513594744,8.671926793641159,2.9460543641339245,3.5,0.8417298183239784,0.6,0.00022661697646907166,1.0000004421390865,0.00022661687627289302,199.1573065950498,0.0,2.2977434239439086e-08,0.06511804863457037,0.0013565316414668334,7.659362755693105e-05,0.0001500233489121406,0.0005894737194446112,0.09267557921839306,0.09267557921839306,0.09267557921839306,0.09272834170732981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492108.1640543698,594.2278710124463,0.0,0.09267557921839306,0.09267557923471331,0.09267557923471331,0.3724850249101041,0.3724850249101041,0.5,9.126254102441832,0.28496958169921527,0.28496958169921527,-6.417621989385225e-11,0.00019403502932391348,0.28309223601240774,-6.417621989385225e-11,27661.646533239,20971.91471538333,0.758158582143073,0.9861020900657415,0.6067194926397047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672137054195023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03942513832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4563950752832,260.4563950752832,-12.693604924716794,244.62473922737894,276.28805092320147,125041.02400027392,125031.14507608395,9.878924189952262,0.0,nan,276.28805092320147,3.13805092320149,269.95538858401176,-3.19461141598822,263.62272624488565,-9.527273755114322,257.29006390568725,-15.85993609431273,250.95740156653392,-22.19259843346606,244.62473922737894,-28.52526077262104,1.0,1.0,26022.012520719443,26022.012520719443,275.5156277373762,2.365627737376201,275.5156277373762,275.5156277373762,77066.79861308188,77063.21863543215,3.579977649729699,0.0,8546.071908451686,8546.071908451686,0.8851567959611043,3948.859243162067,275.5156277373762,2.365627737376201,1.0,0.002,0.16468192874939797,0.004736706971327507,0.00025430155802319044,0.0017456984421480904,0.12715077901159522,0.12715077901159522,0.0,1.71280958166653e-13,1.0,1.000572379972774,0.28309223607658396,0.09267557923471331,0.0,5.300924726995356e-05,68.11148999919402,0.0,1599960.0448625933,266.49843700652025,0.00019403509350013337,1.0,1284898.2678876983,2596.1340485833193,,,,,,,,,,,,,,,,,,,3.0,15269.3399659495,1563.1596067259102,0.3724850249101041,6.173730061729009,2.9460543641339245
2080.0,-30.28437219511216,4.818378125673619,35.053151755862174,24.414148565288656,4.8978626530408835,-26.766148710296697,-40.25689997998995,1.3796391682182512,-6.651419632251702,-6.651613070265441,40.106189582864815,41061.14172788091,25675.925992698307,25675.925992698307,66737.06772057922,77075.6081660646,77063.19604645106,25675.925992698307,102739.12203914937,102739.12203914937,102739.12203914937,130400.48187540742,126272.22103226875,4128.2608431386725,0.0,90970.11741091384,54955.652477158204,40016.07214861737,27661.35983625805,67677.43198487542,20971.720682475046,1563.1419051704006,0.0,0.8778331566272574,2.713371232562345,0.001494314320929203,1.0,1.0,-6.368958608892115,332394.8545468697,1559116.914008384,4.690556705920787,1559116.914008384,4.690556705920787,0.7581594255169504,0.09267519554260441,3.9292029675569924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9292029675569924,1.2852986252859524,1.2855899108093265,3.0570350658259096,6477.490470332756,15269.330402303229,6451.213750174064,0.0003257243977890465,23152.308028382435,2360.878386440062,19283.10961449444,1966.3299510530549,0.8328806610060326,0.8328806610060326,35516.2987121624,35405.22815468563,1.0039229403539423,0.8,4286.440993828485,4273.035954225843,1.0039229403539423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.371844378244,4632.441516551485,6.146430566685615,4.818378125673619,-3.853969786101001,8.67234791177462,2.9459363631703726,3.5,0.8416961037629636,0.6,0.00022661687627289302,1.0000005945164943,0.0002266167415455023,199.15731131134822,0.0,1.9954801068672745e-08,0.05655190622861856,0.0013565515962679021,7.659374162836793e-05,0.00015002313464452507,0.0005894713458474702,0.09267519554246921,0.09267519554246921,0.09267519554246921,0.09272787576034808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492100.49476198544,594.2303726309259,0.0,0.09267519554246921,0.09267519554260441,0.09267519554260441,0.3724830350216224,0.3724830350216224,0.5,9.127834509289418,0.284454286220182,0.284454286220182,6.491518433904275e-11,0.0001934380137527114,0.2826544613733404,6.491518433904275e-11,27661.35983625805,20971.720682475046,0.7581594255169504,0.9861052017383526,0.6067183775096145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672107683098326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03085899592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45645873958875,260.45645873958875,-12.693541260411223,244.62473928554545,276.28817819364355,125041.72107985859,125031.07702144708,10.644058411494173,0.0,nan,276.28817819364355,3.1381781936435686,269.9554904120033,-3.194509587996663,263.6228026304151,-9.527197369584883,257.2901148487678,-15.859885151232163,250.95742706715728,-22.192572932842694,244.62473928554545,-28.525260714454532,1.0,1.0,26022.012520719443,26022.012520719443,275.51576905241933,2.3657690524193526,275.51576905241933,275.51576905241933,77066.87086929272,77063.19604645106,3.6748228416545317,0.0,8546.071908451686,8546.071908451686,0.8851574417763325,3948.8489823947775,275.51576905241933,2.3657690524193526,1.0,0.002,0.1646290015199011,0.0047369539733635,0.0002542199030480822,0.001745780096977356,0.1271099515240411,0.1271099515240411,0.0,2.54379850517239e-14,1.0,1.0005714961050818,0.2826544613084252,0.09267519554260441,0.0,5.29272271189759e-05,68.00607646101457,0.0,1599960.2123655877,266.4985803677483,0.00019343794883752707,1.0,1284897.776869034,2596.141525238687,,,,,,,,,,,,,,,,,,,3.0,15269.330402303229,1563.1419051704006,0.3724830350216224,6.173730061729009,2.9459363631703726
2081.0,-30.28437553509016,4.818993354862333,35.05314774609755,24.41427003303545,4.897954326691487,-26.766142548901904,-40.25689536994321,1.3797213405616648,-6.651289076203682,-6.651482228802463,40.106187791180496,41061.03269142159,25676.17249801571,25676.17249801571,66737.2051894373,77075.58273204335,77063.21380724454,25676.17249801571,102739.38630526024,102739.38630526024,102739.38630526024,130400.49432724707,126271.54297403738,4128.951353209684,0.0,90970.10369979219,54955.55454114132,40016.1657318343,27661.108021986835,67677.27375382114,20971.550921998627,1563.1261765908102,0.0,0.8778338757236399,2.7133844825140114,0.001494314320929203,1.0,1.0,-6.369037382000499,332396.57345732494,1559116.836582299,4.690532216880593,1559116.836582299,4.690532216880593,0.7581601903050696,0.09267482815428606,3.9291956724561827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291956724561827,1.2852982408481892,1.2855895261112649,3.057030304393199,6477.480381428198,15269.320809254537,6451.21618130533,0.0003257266828158832,23152.347524328256,2360.8824139056924,19283.116881308484,1966.3306920618647,0.8328795540515266,0.8328795540515266,35516.245959473425,35405.22815468563,1.0039210764341817,0.8,4286.43462713779,4273.035954225843,1.0039210764341817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.271858359941,4632.441516551485,6.146636697017982,4.818993354862333,-3.8537837879319214,8.672777142794255,2.9458188450640757,3.5,0.8416625271611645,0.6,0.0002266167415455023,1.0000003484382989,0.0002266166625835779,199.15731407550908,0.0,2.6831944897618546e-08,0.07604173183985095,0.0013565784282127998,7.659378167476099e-05,0.0001500229598707413,0.0005894695646931843,0.09267482814054619,0.09267482814054619,0.09267482814054619,0.09272747148237141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492092.8584258862,594.2328637651391,0.0,0.09267482814054619,0.09267482815428606,0.09267482815428606,0.372481050311006,0.372481050311006,0.5,9.12941380981661,0.2840048903941579,0.2840048903941579,1.8530954548623413e-11,0.00019315259879704172,0.28244484680197957,1.8530954548623413e-11,27661.108021986835,20971.550921998627,0.7581601903050696,0.986109538516528,0.6067181849077252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267207839842333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.050348821525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45651885889623,260.45651885889623,-12.693481141103746,244.62473958962516,276.2882981281747,125041.53026275574,125031.47889311195,10.051369643791093,0.0,nan,276.2882981281747,3.1382981281747107,269.9555864204568,-3.194413579543152,263.622874712766,-9.527125287233957,257.2901630050276,-15.859836994972397,250.95745129732697,-22.192548702673008,244.62473958962516,-28.525260410374813,1.0,1.0,26022.012520719443,26022.012520719443,275.5159019721229,2.365901972122913,275.5159019721229,275.5159019721229,77066.72793205918,77063.21380724454,3.514124814639217,0.0,8546.071908451686,8546.071908451686,0.8851579032273883,3948.8416508184637,275.5159019721229,2.365901972122913,1.0,0.002,0.16457611364274363,0.004737198513751061,0.0002541383019461124,0.001745861698099691,0.1270691509730562,0.1270691509730562,0.0,4.580320497882262e-14,1.0,1.0005710731737576,0.2824448467834486,0.09267482815428606,0.0,5.288787568468171e-05,67.95549028781451,0.0,1599960.3652751455,266.4987109237963,0.00019315258026608717,1.0,1284897.330589834,2596.1459583833707,,,,,,,,,,,,,,,,,,,3.0,15269.320809254537,1563.1261765908102,0.372481050311006,6.173730061729009,2.9458188450640757
2082.0,-30.284378012820966,4.8196068137765575,35.05314354888144,24.41441329373049,4.898072783323709,-26.766132933219243,-40.25688642924649,1.3798277038609685,-6.651144550047093,-6.651336668223554,40.10617436186338,41060.912029995634,25676.3849311886,25676.3849311886,66737.29696118424,77075.5417647731,77063.11275107658,25676.3849311886,102739.49768226518,102739.49768226518,102739.49768226518,130400.29228671422,126270.65349190819,4129.6387948060255,0.0,90970.08542771733,54955.45634759812,40016.25453346579,27660.794604449045,67677.04913791484,20971.33775661143,1563.1071667205435,0.0,0.8778347193676128,2.7133992325454432,0.001494314320929203,1.0,1.0,-6.369652041799327,332398.4857470837,1559116.2562601175,4.690503486367932,1559116.2562601175,4.690503486367932,0.7581610744196892,0.09267443794394412,3.929188585022485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929188585022485,1.2852977430378751,1.2855890280866378,3.0570259741805987,6477.47120622731,15269.311263270474,6451.217994641816,0.0003257287322006654,23152.384635973576,2360.8861982403346,19283.122301492593,1966.3312447668259,0.8328784531132476,0.8328784531132476,35516.19470845824,35405.22815468563,1.0039192655739801,0.8,4286.4284416832115,4273.035954225843,1.0039192655739801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.172218840219,4632.441516551485,6.146834170585762,4.8196068137765575,-3.8535868804991926,8.67319369427575,2.9457017360787936,3.5,0.8416290674510839,0.6,0.0002266166625835779,1.000000258485621,0.0002266166040064443,199.15731612607547,0.0,1.5725844778013772e-08,0.04456704410089103,0.001356594154057578,7.659385934054794e-05,0.00015002280324302996,0.0005894678859955875,0.09267443793253315,0.09267443793253315,0.09267443793253315,0.09272693696072275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492085.18665377697,594.2353658692472,0.0,0.09267443793253315,0.09267443794394412,0.09267443794394412,0.3724790762160654,0.3724790762160654,0.5,9.130988781112054,0.28348798543549947,0.28348798543549947,3.387867764104158e-11,0.00019211817647146745,0.2816846264242372,3.387867764104158e-11,27660.794604449045,20971.33775661143,0.7581610744196892,0.9861141673772517,0.6067184156673285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672049211288272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01887413379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4565785909612,260.4565785909612,-12.693421409038763,244.6247404873305,276.2884166946015,125041.70214625665,125031.71552068368,9.986625572991022,0.0,nan,276.2884166946015,3.138416694601517,269.9556814531389,-3.1943185468610977,263.62294621169764,-9.52705378830234,257.29021097021894,-15.85978902978104,250.95747572877977,-22.192524271220208,244.6247404873305,-28.525259512669464,1.0,1.0,26022.012520719443,26022.012520719443,275.5160357078343,2.366035707834328,275.5160357078343,275.5160357078343,77066.66124585987,77063.11275107658,3.5484947832883336,0.0,8546.071908451686,8546.071908451686,0.8851583515423418,3948.8345279475975,275.5160357078343,2.366035707834328,1.0,0.002,0.16452336808442505,0.004737445041237788,0.00025405692824930897,0.0017459430718751831,0.1270284641246545,0.1270284641246545,0.0,1.2449199657260657e-13,1.0,1.000569537800391,0.2816846263903585,0.09267443794394412,0.0,5.274555705632695e-05,67.77259927480456,0.0,1599960.533522277,266.4988554499529,0.0001921181425927898,1.0,1284896.834105482,2596.157503346539,,,,,,,,,,,,,,,,,,,3.0,15269.311263270474,1563.1071667205435,0.3724790762160654,6.173730061729009,2.9457017360787936
2083.0,-30.284379809396523,4.820218424000848,35.053139306426786,24.414566542860143,4.898195553095485,-26.766122273118498,-40.25687734885139,1.3799380169762885,-6.651004288373372,-6.651195629409763,40.106164661881046,41060.77789156238,25676.60677412914,25676.60677412914,66737.38466569153,77075.49353962793,77063.05151802444,25676.60677412914,102739.65829215359,102739.65829215359,102739.65829215359,130400.1601840155,126269.83503667213,4130.325147343378,0.0,90970.0560216438,54955.34084849163,40016.350192391306,27660.501891861913,67676.85208425322,20971.13918023211,1563.0892544932378,0.0,0.8778355241550735,2.7134135214602844,0.001494314320929203,1.0,1.0,-6.37008351741531,332400.3386399191,1559115.8370940934,4.690476079156599,1559115.8370940934,4.690476079156599,0.758161918471989,0.09267405465222274,3.9291799956189606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291799956189606,1.2852972266935438,1.2855885115499952,3.057020519469154,6477.459648348306,15269.301734448763,6451.221486472535,0.000325731400913734,23152.42776433645,2360.890596109421,19283.13273880828,1966.3323090768286,0.8328773524352224,0.8328773524352224,35516.13259629679,35405.22815468563,1.0039170709560605,0.8,4286.420945403343,4273.035954225843,1.0039170709560605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.072995799225,4632.441516551485,6.14703329339742,4.820218424000848,-3.8533935866843345,8.673612010685183,2.9455851184426884,3.5,0.8415957481264824,0.6,0.0002266166040064443,1.000000187425102,0.0002266165615328121,199.15731761291872,0.0,1.1666064713155408e-08,0.033061627397082426,0.0013566058201222911,7.659393821993688e-05,0.0001500226657865074,0.0005894660572977739,0.09267405463948623,0.09267405463948623,0.09267405463948623,0.0927264476782675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492077.5483264645,594.2378572325671,0.0,0.09267405463948623,0.09267405465222274,0.09267405465222274,0.37247709980392446,0.37247709980392446,0.5,9.132560573173578,0.28296160078002686,0.28296160078002686,-1.722355591482483e-11,0.00019134103638407396,0.28111211199444597,-1.722355591482483e-11,27660.501891861913,20971.13918023211,0.758161918471989,0.9861183345615409,0.6067182001970839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672020108222464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00736871709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4566384602128,260.4566384602128,-12.69336153978719,244.624742027592,276.2885348928375,125041.882979735,125031.87341763111,10.009562103901839,0.0,nan,276.2885348928375,3.1385348928375265,269.9557763197948,-3.194223680205198,263.62301774674665,-9.526982253253323,257.29025917367056,-15.859740826329414,250.95750060063534,-22.192499399364635,244.624742027592,-28.525257972407985,1.0,1.0,26022.012520719443,26022.012520719443,275.5161695815958,2.366169581595841,275.5161695815958,275.5161695815958,77066.60780215469,77063.05151802444,3.5562841302453307,0.0,8546.071908451686,8546.071908451686,0.8851588948640776,3948.8258955970555,275.5161695815958,2.366169581595841,1.0,0.002,0.1644707297428402,0.004737690329552408,0.0002539757177092929,0.0017460242826198619,0.12698785885464645,0.12698785885464645,0.0,3.2915467226835027e-13,1.0,1.0005683816624107,0.2811121120116695,0.09267405465222274,0.0,5.263834057995094e-05,67.63481184146693,0.0,1599960.6971280216,266.4989957116266,0.00019134105360762987,1.0,1284896.3530439995,2596.166630919845,,,,,,,,,,,,,,,,,,,3.0,15269.301734448763,1563.0892544932378,0.37247709980392446,6.173730061729009,2.9455851184426884
