time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2084.0,-30.28438303290507,4.820828242116682,35.05313508453472,24.414758837688737,4.898369014373284,-26.766107828178033,-40.25686390288172,1.3800938096381272,-6.650861180574111,-6.6510519023149115,40.10615677028195,41060.629387667,25676.821825913874,25676.821825913874,66737.45121358088,77075.41677664676,77063.02495049401,25676.821825913874,102739.84677640788,102739.84677640788,102739.84677640788,130400.06152027985,126269.05109126584,4131.010429014019,0.0,90970.02177696381,54955.23523893904,40016.429486694185,27660.214743871966,67676.64423056615,20970.94477988433,1563.0715420736856,0.0,0.8778363366689093,2.7134280805252327,0.001494314320929203,1.0,1.0,-6.370396985618129,332402.22685939993,1559115.4960723242,4.690448408854378,1559115.4960723242,4.690448408854378,0.7581627609934003,0.09267367299024765,3.9291722872631967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291722872631967,1.285296497389935,1.2855877820265114,3.057016256748702,6477.45061615518,15269.292219190273,6451.223214319015,0.0003257334142128062,23152.464469896673,2360.8943390349073,19283.13790345704,1966.3328357244359,0.83287625507554,0.83287625507554,35516.07685519266,35405.22815468563,1.0039151014484409,0.8,4286.414218042597,4273.035954225843,1.0039151014484409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.974166618911,4632.441516551485,6.147230220171127,4.820828242116682,-3.8531984553348333,8.674026697451515,2.9454689655499773,3.5,0.8415625615857077,0.6,0.0002266165615328121,1.0000003362878123,0.00022661648532445002,199.15732028068973,0.0,8.458934657427857e-09,0.023972620819150546,0.0013566142790569485,7.659405502224734e-05,0.00015002250651056475,0.0005894642750470735,0.09267367298845341,0.09267367298845341,0.09267367298845341,0.09272598028472546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492069.93121240253,594.2403417504827,0.0,0.09267367298845341,0.09267367299024765,0.09267367299024765,0.372475125644296,0.372475125644296,0.5,9.134129791944103,0.2824480786874233,0.2824480786874233,1.3244516594568267e-11,0.00019072174080747573,0.28065491669678977,1.3244516594568267e-11,27660.214743871966,20970.94477988433,0.7581627609934003,0.9861223465249613,0.6067178692811422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267199109294524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.998279710504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45670292030746,260.45670292030746,-12.693297079692513,244.6247443079316,276.2886615326866,125042.64937828112,125031.87227159638,10.777106684716484,0.0,nan,276.2886615326866,3.1386615326866263,269.9558780877404,-3.194121912259561,263.6230946427908,-9.52690535720916,257.29031119781735,-15.859688802182632,250.95752775287778,-22.192472247122197,244.6247443079316,-28.525255692068384,1.0,1.0,26022.012520719443,26022.012520719443,275.5163101999489,2.3663101999489413,275.5163101999489,275.5163101999489,77066.67968978557,77063.02495049401,3.654739291552687,0.0,8546.071908451686,8546.071908451686,0.8851593824550723,3948.8181486995127,275.5163101999489,2.3663101999489413,1.0,0.002,0.16441817704978717,0.004737935731101847,0.0002538946407826358,0.0017461053590601342,0.1269473203913179,0.1269473203913179,0.0,-1.5723013169210986e-13,1.0,1.0005674585367952,0.28065491668354525,0.09267367299024765,0.0,5.255269044229902e-05,67.52473452897773,0.0,1599960.864300632,266.49913881942587,0.00019072172756295913,1.0,1284895.8628125326,2596.1743486468504,,,,,,,,,,,,,,,,,,,3.0,15269.292219190273,1563.0715420736856,0.372475125644296,6.173730061729009,2.9454689655499773
2085.0,-30.284383937175786,4.821436025458007,35.05313109056885,24.41488030543553,4.898459781935671,-26.766099565274676,-40.25685517173258,1.3801754100915777,-6.650731295392575,-6.65092173009869,40.106154904429516,41060.51253243384,25677.065999554296,25677.065999554296,66737.57853198814,77075.39207362501,77063.04219238095,25677.065999554296,102740.10819193524,102740.10819193524,102740.10819193524,130400.07241327914,126268.37640457977,4131.6960086993595,0.0,90970.00698697136,54955.127684726824,40016.53255804949,27659.964221343896,67676.49677939339,20970.775879351964,1563.0558958613249,0.0,0.8778370523887432,2.713441262968073,0.001494314320929203,1.0,1.0,-6.370479129478554,332403.9370081302,1559115.4154436504,4.690424034916037,1559115.4154436504,4.690424034916037,0.7581635215265319,0.09267330820311065,3.929164853353258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929164853353258,1.2852961155100315,1.2855873999621077,3.0570113812209616,6477.440285496946,15269.282675285673,6451.2258384546,0.0003257357636877965,23152.50450979043,2360.8984219677905,19283.14574717391,1966.3336355609622,0.832875153485866,0.832875153485866,35516.023098656195,35405.22815468563,1.0039132020625385,0.8,4286.407730198143,4273.035954225843,1.0039132020625385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.875743219589,4632.441516551485,6.1474335312072474,4.821436025458007,-3.8530138197417987,8.674449845199806,2.945353291388255,3.5,0.8415295118252157,0.6,0.00022661648532445002,1.0000000943367162,0.00022661646394619698,199.15732102906293,0.0,1.5177453174116976e-08,0.04301290229544751,0.0013566294565101225,7.659413086799158e-05,0.00015002235445645844,0.0005894625623476211,0.09267330819643708,0.09267330819643708,0.09267330819643708,0.0927255781859217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492062.34871710633,594.2428152585798,0.0,0.09267330819643708,0.09267330820311065,0.09267330820311065,0.37247315613644427,0.37247315613644427,0.5,9.13569789139744,0.2819997201762021,0.2819997201762021,1.3699263945454732e-11,0.0001904347060985856,0.2804426006201197,1.3699263945454732e-11,27659.964221343896,20970.775879351964,0.7581635215265319,0.986126376333192,0.6067174645029236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671962162771582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01731999198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45676382976956,260.45676382976956,-12.69323617023042,244.62474684263034,276.28878081691096,125042.44179048816,125032.25831422713,10.183476260998274,0.0,nan,276.28878081691096,3.1387808169109803,269.955974022055,-3.194025977944989,263.62316722720993,-9.526832772790044,257.29036043233117,-15.859639567668808,250.95755363747972,-22.192446362520258,244.62474684263034,-28.525253157369633,1.0,1.0,26022.012520719443,26022.012520719443,275.51644238968703,2.3664423896870517,275.51644238968703,275.51644238968703,77066.5373451079,77063.04219238095,3.4951527269586222,0.0,8546.071908451686,8546.071908451686,0.8851598526858849,3948.8106776200243,275.51644238968703,2.3664423896870517,1.0,0.002,0.16436566421210902,0.00473817859235461,0.0002538136182868196,0.00174618638152399,0.1269068091434098,0.1269068091434098,0.0,-1.8919067701350656e-13,1.0,1.000567030133668,0.28044260060642046,0.09267330820311065,0.0,5.251283582975829e-05,67.47350218661259,0.0,1599961.01641895,266.4992687046074,0.00019043469239932165,1.0,1284895.4188144663,2596.1788067847124,,,,,,,,,,,,,,,,,,,3.0,15269.282675285673,1563.0558958613249,0.37247315613644427,6.173730061729009,2.945353291388255
2086.0,-30.284383922474042,4.8220420568417195,35.0531269038739,24.415023915376537,4.89857539881321,-26.76608799033546,-40.2568459167145,1.380279466846778,-6.650587497033996,-6.650776897691576,40.10614135439867,41060.394648019465,25677.276234691875,25677.276234691875,66737.67088271133,77075.35150192498,77062.93983532776,25677.276234691875,102740.21607001964,102740.21607001964,102740.21607001964,130399.86800403806,126267.4895010853,4132.378502952749,0.0,90969.98481643417,54955.02796320862,40016.61872580617,27659.651934018413,67676.27065982459,20970.56345362082,1563.0369620709173,0.0,0.8778378925101724,2.7134559395100433,0.001494314320929203,1.0,1.0,-6.371099563493942,332405.83976382064,1559114.8299041109,4.690395424496409,1559114.8299041109,4.690395424496409,0.7581644014771303,0.09267292051630187,3.929157146911881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929157146911881,1.2852956283811827,1.285586912695383,3.0570065439813376,6477.430035966636,15269.273177735686,6451.22842808505,0.0003257380937017489,23152.54427732217,2360.9024771274767,19283.15348775262,1966.3344248803232,0.8328740572430476,0.8328740572430477,35515.96737135254,35405.22815468563,1.0039112330440505,0.8,4286.401004502969,4273.035954225843,1.0039112330440505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.777660790301,4632.441516551485,6.147628224441662,4.8220420568417195,-3.8528183178588336,8.674860374700554,2.945238019766416,3.5,0.8414965770761188,0.6,0.00022661646394619698,0.9999999984662572,0.00022661646429376835,199.15732101700706,0.0,4.257635602951745e-09,0.012066139298765245,0.0013566337141457255,7.659421126455639e-05,0.0001500222526816406,0.0005894610063198882,0.09267292051430605,0.09267292051430605,0.09267292051430605,0.09272504524355964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492054.7306951539,594.2452997638061,0.0,0.09267292051430605,0.09267292051630187,0.09267292051630187,0.3724711970856043,0.3724711970856043,0.5,9.137261633718976,0.28148265741970135,0.28148265741970135,-3.865352482534945e-11,0.00018940065757533375,0.2796773341976291,-3.865352482534945e-11,27659.651934018413,20970.56345362082,0.7581644014771303,0.9861310357683399,0.6067177497768742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671933329212923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98637322899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45682417676085,260.45682417676085,-12.69317582323913,244.62474997008303,276.2888983834387,125042.5603691089,125032.47093563402,10.089433474908622,0.0,nan,276.2888983834387,3.138898383438743,269.9560687007752,-3.1939312992248006,263.62323901811385,-9.526760981886127,257.29040933540904,-15.85959066459094,250.9575796527453,-22.192420347254682,244.62474997008303,-28.525250029916947,1.0,1.0,26022.012520719443,26022.012520719443,275.5165752450064,2.366575245006402,275.5165752450064,275.5165752450064,77066.46622356056,77062.93983532776,3.5263882327999454,0.0,8546.071908451686,8546.071908451686,0.8851603401554768,3948.8029326464402,275.5165752450064,2.366575245006402,1.0,0.002,0.16431329463602412,0.004738423427689113,0.00025373282461221597,0.0017462671755112422,0.12686641230610798,0.12686641230610798,0.0,1.234581013809244e-13,1.0,1.0005654845349805,0.2796773342362826,0.09267292051630187,0.0,5.236957484199281e-05,67.28940092906315,0.0,1599961.1838108688,266.499412502966,0.00018940069622885858,1.0,1284894.9248124657,2596.190405937319,,,,,,,,,,,,,,,,,,,3.0,15269.273177735686,1563.0369620709173,0.3724711970856043,6.173730061729009,2.945238019766416
2087.0,-30.284383286206655,4.8226462677801365,35.05312265917277,24.41517667556184,4.898699461071813,-26.766075011479916,-40.256832680292405,1.3803911864663883,-6.650447436833531,-6.650636047469273,40.106131306985155,41060.25810413951,25677.49468835791,25677.49468835791,66737.75279249743,77075.30441930567,77062.87579258502,25677.49468835791,102740.37048094293,102740.37048094293,102740.37048094293,130399.72946177414,126266.6696207723,4133.0598410018465,0.0,90969.95754870126,54954.91123401419,40016.71812743008,27659.358980831217,67676.07710826129,20970.36466397948,1563.0190479457551,0.0,0.8778386975793562,2.713470209747486,0.001494314320929203,1.0,1.0,-6.3715449198231795,332407.6902123768,1559114.3957245671,4.690368007817273,1559114.3957245671,4.690368007817273,0.7581652444842479,0.09267253907590464,3.9291489662473267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291489662473267,1.2852951053325756,1.2855863895282382,3.0570014232106195,6477.41918566796,15269.263698565637,6451.231447659045,0.0003257405803517809,23152.58554210159,2360.906684963937,19283.162513461364,1966.3353452464771,0.8328729626501579,0.8328729626501579,35515.908214792486,35405.22815468563,1.0039091428601425,0.8,4286.3938649328775,4273.035954225843,1.0039091428601425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.679989057222,4632.441516551485,6.147824290017954,4.8226462677801365,-3.8526260181697127,8.675272285949848,2.9451232326095993,3.5,0.8414637807455998,0.6,0.00022661646394619698,0.9999999320886067,0.00022661647933603784,199.15732049524811,0.0,0.0,0.0,0.0013566337141457255,7.659432624694837e-05,0.00015002213769924863,0.0005894593272552168,0.09267253907228731,0.09267253907228731,0.09267253907228731,0.09272455519177462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492047.1454019958,594.2477737510526,0.0,0.09267253907228731,0.09267253907590464,0.09267253907590464,0.37246923549902106,0.37246923549902106,0.5,9.138822117514879,0.2809532121718803,0.2809532121718803,-1.3073986337985843e-12,0.00018861063574604486,0.27909112764609745,-1.3073986337985843e-12,27659.358980831217,20970.36466397948,0.7581652444842479,0.9861350663948381,0.6067174673622925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671904578851505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4568848877914,260.4568848877914,-12.693115112208602,244.62475376664182,276.2890160089437,125042.76911440567,125032.61881500132,10.150299404330564,0.0,nan,276.2890160089437,3.139016008943713,269.95616356048583,-3.1938364395141434,263.6233111120354,-9.526688887964553,257.2904586635476,-15.859541336452367,250.9576062150941,-22.192393784905875,244.62475376664182,-28.52524623335816,1.0,1.0,26022.012520719443,26022.012520719443,275.51670860140655,2.3667086014065717,275.51670860140655,275.51670860140655,77066.41864356198,77062.87579258502,3.5428509769553784,0.0,8546.071908451686,8546.071908451686,0.8851608576218005,3948.7947110785635,275.51670860140655,2.3667086014065717,1.0,0.002,0.16426103483529417,0.004738667106058079,0.000253652198330384,0.0017463478016695399,0.126826099165192,0.126826099165192,0.0,-7.632783294297951e-17,1.0,1.0005643007093632,0.27909112764740485,0.09267253907590464,0.0,5.225979926270795e-05,67.14832573771669,0.0,1599961.347160398,266.49955256316645,0.0001886106370534435,1.0,1284894.4443924231,2596.1997034455303,,,,,,,,,,,,,,,,,,,3.0,15269.263698565637,1563.0190479457551,0.37246923549902106,6.173730061729009,2.9451232326095993
2088.0,-30.28438379647845,4.823248634074983,35.05311840339025,24.415324406605237,4.8988216147614425,-26.766063255377812,-40.25682342527432,1.3805010736949541,-6.650308996108265,-6.650496903829596,40.10612249780118,41060.14139963497,25677.716045593428,25677.716045593428,66737.85744522841,77075.26054969242,77062.82521009693,25677.716045593428,102740.54125569036,102740.54125569036,102740.54125569036,130399.61409464969,126265.87409155155,4133.740003098135,0.0,90969.93601851395,54954.816868591326,40016.799055469586,27659.07283895933,67675.87189442891,20970.1706643935,1563.0014992052263,0.0,0.8778394886274953,2.7134843061183687,0.001494314320929203,1.0,1.0,-6.371928408633664,332409.5182482459,1559114.0150521912,4.690341068656865,1559114.0150521912,4.690341068656865,0.7581660739855263,0.09267216045226316,3.9291415846033755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291415846033755,1.2852945908632674,1.2855858749423368,3.0569969036937827,6477.409609354109,15269.25423184811,6451.233580184366,0.00032574273659875184,23152.62355904562,2360.9105616133565,19283.168887722255,1966.3359952401947,0.8328718703755028,0.8328718703755028,35515.85483614168,35405.22815468563,1.0039072568283542,0.8,4286.38742269522,4273.035954225843,1.0039072568283542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.582707974673,4632.441516551485,6.148020484920596,4.823248634074983,-3.8524352185406507,8.675683852615634,2.9450089063374243,3.5,0.841431116096407,0.6,0.00022661646394619698,0.9999999853219572,0.0002266164672724832,199.15732091368676,0.0,0.0,0.0,0.0013566337141457255,7.659440664370306e-05,0.00015002205730249392,0.0005894579039549794,0.09267216044306278,0.09267216044306278,0.09267216044306278,0.09272407938166514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492039.580211215,594.2502412274334,0.0,0.09267216044306278,0.09267216045226316,0.09267216045226316,0.37246727574008576,0.37246727574008576,0.5,9.140379686082793,0.28042574964979394,0.28042574964979394,3.058175934711471e-11,0.00018790772134025246,0.27856849519594107,3.058175934711471e-11,27659.07283895933,20970.1706643935,0.7581660739855263,0.9861396030380848,0.6067175826517138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671875914935662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.456945618931,260.456945618931,-12.693054381068976,244.62475789526033,276.289133342604,125042.97182660701,125032.81816224284,10.153664364147485,0.0,nan,276.289133342604,3.139133342603998,269.95625825313687,-3.193741746863111,263.6233831636765,-9.526616836323456,257.2905080741858,-15.859491925814154,250.95763298472258,-22.192367015277398,244.62475789526033,-28.525242104739647,1.0,1.0,26022.012520719443,26022.012520719443,275.5168418262465,2.366841826246514,275.5168418262465,275.5168418262465,77066.36521618719,77062.82521009693,3.5400060902611585,0.0,8546.071908451686,8546.071908451686,0.8851613245460818,3948.7872925263923,275.5168418262465,2.366841826246514,1.0,0.002,0.16420887292138606,0.004738910078063448,0.0002535717222702149,0.0017464282778281719,0.12678586113510745,0.12678586113510745,0.0,9.838657666350059e-14,1.0,1.0005632453255255,0.2785684951653593,0.09267216045226316,0.0,5.216191281452847e-05,67.02252722825239,0.0,1599961.5087320332,266.4996910038917,0.00018790769075849312,1.0,1284893.9697929337,2596.2081798064146,,,,,,,,,,,,,,,,,,,3.0,15269.25423184811,1563.0014992052263,0.37246727574008576,6.173730061729009,2.9450089063374243
2089.0,-30.284381787634388,4.823849169283772,35.05311412981977,24.41547713186594,4.898945871930867,-26.76604902167051,-40.25680997930465,1.380613106127465,-6.650170264599808,-6.650357461496035,40.10611347289218,41060.01039088099,25677.935775986254,25677.935775986254,66737.94616686724,77075.21418500772,77062.77335421968,25677.935775986254,102740.70913020594,102740.70913020594,102740.70913020594,130399.49491858786,126265.07609227972,4134.418826308147,0.0,90969.90929286735,54954.70549937424,40016.89310388123,27658.785788381923,67675.67889226315,20969.976023175488,1562.9839012672028,0.0,0.8778402821199813,2.713498432881691,0.001494314320929203,1.0,1.0,-6.37231839779281,332411.3502150552,1559113.625058323,4.690314046285262,1559113.625058323,4.690314046285262,0.7581669052147593,0.09267178177478455,3.929133485992664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929133485992664,1.2852940663509815,1.2855853503111816,3.0569918502367974,6477.398901685156,15269.244742182793,6451.236494570825,0.0003257451858197687,23152.664478612012,2360.914734247884,19283.177599018414,1966.3368835451877,0.8328707746286327,0.8328707746286327,35515.79627288852,35405.22815468563,1.0039051876094451,0.8,4286.3803547309835,4273.035954225843,1.0039051876094451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.485808767451,4632.441516551485,6.148215737278953,4.823849169283772,-3.8522444048845133,8.676093574168284,2.944895030616003,3.5,0.8413985801760008,0.6,0.00022661646394619698,0.9999997757522916,0.0002266165147644311,199.1573192663725,0.0,0.0,0.0,0.0013566337141457255,7.659452344667377e-05,0.00015002194049952322,0.0005894562300502757,0.09267178176067314,0.09267178176067314,0.09267178176067314,0.09272360193783905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492032.0283145769,594.2527043420904,0.0,0.09267178176067314,0.09267178177478455,0.09267178177478455,0.37246531915422487,0.37246531915422487,0.5,9.141934290866926,0.2798977854127429,0.2798977854127429,-2.546585164964199e-11,0.00018719689620638746,0.2780390637032042,-2.546585164964199e-11,27658.785788381923,20969.976023175488,0.7581669052147593,0.9861437263615968,0.6067173770986001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671847338612618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4570067867973,260.4570067867973,-12.69299321320267,244.62476274982654,276.28925082376577,125043.18506713715,125032.95839109532,10.226676041825165,0.0,nan,276.28925082376577,3.139250823765792,269.9563532089861,-3.1936467910138617,263.6234555941858,-9.52654440581415,257.2905579794043,-15.85944202059568,250.95766036461507,-22.19233963538491,244.62476274982654,-28.525237250173433,1.0,1.0,26022.012520719443,26022.012520719443,275.5169752007775,2.3669752007775173,275.5169752007775,275.5169752007775,77066.31860750556,77062.77335421968,3.5452532858762424,0.0,8546.071908451686,8546.071908451686,0.8851618368217734,3948.7791534226276,275.5169752007775,2.3669752007775173,1.0,0.002,0.16415681016429554,0.0047391526879408605,0.00025349139943777724,0.0017465086002017894,0.1267456997188886,0.1267456997188886,0.0,-3.604334712636881e-13,1.0,1.000562176200259,0.27803906372867004,0.09267178177478455,0.0,5.206275515853394e-05,66.89509539200382,0.0,1599961.6706337114,266.49982973540017,0.00018719692167223911,1.0,1284893.4941745705,2596.2167457769656,,,,,,,,,,,,,,,,,,,3.0,15269.244742182793,1562.9839012672028,0.37246531915422487,6.173730061729009,2.944895030616003
2090.0,-30.28437914255998,4.82444787307484,35.05310985149225,24.415629647579067,4.899070322015721,-26.766034196066585,-40.256796463485784,1.3807253757506468,-6.650031948979461,-6.650218461830701,40.10610478842581,41059.88245029088,25678.15554600146,25678.15554600146,66738.03799629235,77075.16793061611,77062.72574588958,25678.15554600146,102740.88129189104,102740.88129189104,102740.88129189104,130399.38212971964,126264.28571375195,4135.096415967689,0.0,90969.88280905003,54954.59732962645,40016.9838660262,27658.500837828597,67675.4847038548,20969.782858044946,1562.9664150810756,0.0,0.8778410718991665,2.713512514541181,0.001494314320929203,1.0,1.0,-6.372689887456147,332413.1763749706,1559113.2497754972,4.690287150400974,1559113.2497754972,4.690287150400974,0.7581677322642348,0.0926714041942844,3.9291254740784805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291254740784805,1.2852935407286477,1.2855848245697268,3.056986866868571,6477.388342525872,15269.235302966754,6451.2393291987,0.0003257475982249274,23152.70494902831,2360.9188610818487,19283.186071910823,1966.3377475397638,0.8328696847458471,0.8328696847458471,35515.73833653773,35405.22815468563,1.0039031405417544,0.8,4286.373362427224,4273.035954225843,1.0039031405417544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.389292317349,4632.441516551485,6.148410444696225,4.82444787307484,-3.852054137227961,8.676502010302801,2.9447816064607792,3.5,0.8413661732745084,0.6,0.00022661646394619698,0.9999994998089298,0.00022661657729778533,199.15731709732967,0.0,0.0,0.0,0.0013566337141457255,7.659464085657947e-05,0.00015002182308961753,0.0005894545667691115,0.09267140419243532,0.09267140419243532,0.09267140419243532,0.09272312917835958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492024.4918782334,594.2551624159812,0.0,0.09267140419243532,0.0926714041942844,0.0926714041942844,0.37246336551898873,0.37246336551898873,0.5,9.14348604111515,0.279373477491788,0.279373477491788,-1.3073986337985843e-11,0.000186512851257703,0.27752857437457124,-1.3073986337985843e-11,27658.500837828597,20969.782858044946,0.7581677322642348,0.9861479129161071,0.6067172275155069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671818849238443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45706838732866,260.45706838732866,-12.692931612671316,244.62476830998787,276.2893684646671,125043.3991532694,125033.10013773669,10.299015532711659,0.0,nan,276.2893684646671,3.139368464667143,269.9564484337422,-3.1935515662577814,263.62352840277623,-9.526471597223747,257.29060837186654,-15.859391628133437,250.957688340932,-22.19231165906797,244.62476830998787,-28.525231690012106,1.0,1.0,26022.012520719443,26022.012520719443,275.5171086296577,2.3671086296577073,275.5171086296577,275.5171086296577,77066.27229904075,77062.72574588958,3.546553151172702,0.0,8546.071908451686,8546.071908451686,0.8851623436133262,3948.7711014488727,275.5171086296577,2.3671086296577073,1.0,0.002,0.16410484302304032,0.004739394824855911,0.0002534112239792866,0.0017465887762460018,0.1267056119896433,0.1267056119896433,0.0,2.2528853782510794e-13,1.0,1.0005611453418608,0.2775285743876452,0.0926714041942844,0.0,5.1967140162621966e-05,66.77221566771746,0.0,1599961.8320848022,266.4999680510205,0.00018651286433168934,1.0,1284893.0200654804,2596.2250680927623,,,,,,,,,,,,,,,,,,,3.0,15269.235302966754,1562.9664150810756,0.37246336551898873,6.173730061729009,2.9447816064607792
2091.0,-30.284375956916616,4.825044752979834,35.05310557208794,24.415781744197034,4.899196912314011,-26.766018670036864,-40.2567790710367,1.3808396255121074,-6.64989364602701,-6.650079485452206,40.10609620069434,41059.74671805198,25678.374412319514,25678.374412319514,66738.1211303715,77075.12227283139,77062.68015175435,25678.374412319514,102741.05456407386,102741.05456407386,102741.05456407386,130399.27115755645,126263.49839041352,4135.772767142934,0.0,90969.85951014365,54954.483955671894,40017.08394941306,27658.216593482593,67675.30054289565,20969.59019276177,1562.9489642671401,0.0,0.8778418611774979,2.7135265937552457,0.001494314320929203,1.0,1.0,-6.373054353131465,332415.00223618984,1559112.8786735707,4.6902602716040445,1559112.8786735707,4.6902602716040445,0.7581685580444497,0.09267102727160202,3.9291180153701526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291180153701526,1.285293005836172,1.2855842895560294,3.05698233595692,6477.378742067778,15269.225876563489,6451.241497978427,0.0003257497621151217,23152.742970377185,2360.9227381804376,19283.192554538564,1966.3384085838247,0.8328685970042718,0.8328685970042718,35515.6844005491,35405.22815468563,1.0039012348197904,0.8,4286.366852924795,4273.035954225843,1.0039012348197904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.293155959957,4632.441516551485,6.148604385128975,4.825044752979834,-3.851864098235839,8.676908851215673,2.9446686307198915,3.5,0.8413338944913976,0.6,0.00022661646394619698,0.9999991674716292,0.00022661665261098957,199.15731448500367,0.0,0.0,0.0,0.0013566337141457255,7.659479194243896e-05,0.00015002167200375802,0.0005894528541659178,0.0926710272682246,0.0926710272682246,0.0926710272682246,0.09272265836911939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492016.96953998535,594.2576158815043,0.0,0.0926710272682246,0.09267102727160202,0.09267102727160202,0.37246141524418275,0.37246141524418275,0.5,9.145034974428702,0.2788533517734777,0.2788533517734777,-4.8828496801434085e-11,0.00018583942517125251,0.27702513232071624,-4.8828496801434085e-11,27658.216593482593,20969.59019276177,0.7581685580444497,0.9861518248902326,0.6067168729014578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671790446828122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.457130585574,260.457130585574,-12.692869414425957,244.62477456027193,276.289486610872,125043.6503240568,125033.25137604203,10.398948014757833,0.0,nan,276.289486610872,3.1394866108720407,269.9565442007645,-3.193455799235494,263.62360179062784,-9.526398209372132,257.29065938051536,-15.859340619484612,250.95771697039262,-22.192283029607353,244.62477456027193,-28.525225439728047,1.0,1.0,26022.012520719443,26022.012520719443,275.51724227093774,2.3672422709377656,275.51724227093774,275.51724227093774,77066.23158693788,77062.68015175435,3.551435183529975,0.0,8546.071908451686,8546.071908451686,0.8851628154118336,3948.7636054470036,275.51724227093774,2.3672422709377656,1.0,0.002,0.1640529701784018,0.004739636562956918,0.0002533311940760896,0.0017466688059698137,0.1266655970380448,0.1266655970380448,0.0,4.590338525956028e-14,1.0,1.00056012871824,0.27702513236954474,0.09267102727160202,0.0,5.187284346392895e-05,66.6510299084745,0.0,1599961.9935359457,266.50010635397297,0.00018583947399974932,1.0,1284892.5460356134,2596.233301801384,,,,,,,,,,,,,,,,,,,3.0,15269.225876563489,1562.9489642671401,0.37246141524418275,6.173730061729009,2.9446686307198915
2092.0,-30.284372080658724,4.82563980666268,35.05310130298916,24.41593415513637,4.899321539453872,-26.766002718662822,-40.25676541551945,1.38095217749471,-6.649755877156338,-6.649941065952905,40.10608793932188,41059.62389240409,25678.593559008266,25678.593559008266,66738.21745141235,77075.07651732821,77062.63814268411,25678.593559008266,102741.23170169238,102741.23170169238,102741.23170169238,130399.16613902067,126262.71818702054,4136.4479520001405,0.0,90969.83342003905,54954.380795259945,40017.169583087896,27657.934437328287,67675.10402041618,20969.398988783727,1562.9316271929192,0.0,0.8778426461753013,2.713540616366934,0.001494314320929203,1.0,1.0,-6.373403336903436,332416.82079137914,1559112.5216740475,4.690233538610635,1559112.5216740475,4.690233538610635,0.7581693794342994,0.09267065164854972,3.929110091421878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929110091421878,1.2852924788927622,1.2855837624931994,3.0569774241631595,6477.368334566198,15269.216461077793,6451.244237659169,0.0003257521359432056,23152.78302296656,2360.9268224079133,19283.20074362764,1966.3392436385147,0.8328675099014895,0.8328675099014895,35515.62710025896,35405.22815468563,1.003899210227649,0.8,4286.359937386816,4273.035954225843,1.003899210227649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.197399048741,4632.441516551485,6.14879784295095,4.82563980666268,-3.8516746922946536,8.677314498957333,2.9445561026130225,3.5,0.8413017436037207,0.6,0.00022661646394619698,0.9999987630872065,0.00022661674425134717,199.1573113063525,0.0,0.0,0.0,0.0013566337141457255,7.659491056626878e-05,0.00015002155337992822,0.0005894511993158619,0.09267065164220696,0.09267065164220696,0.09267065164220696,0.09272219190959602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492009.4619653401,594.2600645330006,0.0,0.09267065164220696,0.09267065164854972,0.09267065164854972,0.3724594684533839,0.3724594684533839,0.5,9.146581183275151,0.27833997340508176,0.27833997340508176,9.521272659185342e-11,0.0001851887965926835,0.2765377290494939,9.521272659185342e-11,27657.934437328287,20969.398988783727,0.7581693794342994,0.9861561118735599,0.6067168198222088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671762131023612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4571931571686,260.4571931571686,-12.692806842831374,244.62478147664288,276.28960483768833,125043.85850091909,125033.39713129123,10.461369627858172,0.0,nan,276.28960483768833,3.1396048376883527,269.95664016550154,-3.1933598344984375,263.62367549327007,-9.526324506729907,257.2907108210553,-15.859289178944664,250.95774614885332,-22.19225385114666,244.62478147664288,-28.525218523357097,1.0,1.0,26022.012520719443,26022.012520719443,275.5173757748371,2.3673757748371145,275.5173757748371,275.5173757748371,77066.1858902153,77062.63814268411,3.5477475311927265,0.0,8546.071908451686,8546.071908451686,0.8851633166388025,3948.7556418789877,275.5173757748371,2.3673757748371145,1.0,0.002,0.16400118863106372,0.004739877824478035,0.0002532513048193425,0.0017467486954775792,0.12662565240967125,0.12662565240967125,0.0,2.969217753612252e-13,1.0,1.0005591444948678,0.2765377289542812,0.09267065164854972,0.0,5.178154656851517e-05,66.53369876038656,0.0,1599962.154391873,266.50024412284364,0.0001851887013799569,1.0,1284892.0739042037,2596.2413266994927,,,,,,,,,,,,,,,,,,,3.0,15269.216461077793,1562.9316271929192,0.3724594684533839,6.173730061729009,2.9445561026130225
2093.0,-30.284367601386933,4.826233046178036,35.053097034812836,24.416086496226512,4.899446139453192,-26.76598622734319,-40.25675165522841,1.3810647655711916,-6.649617907224581,-6.64980243125285,40.106079427835,41059.50329332443,25678.811259462174,25678.811259462174,66738.3145527866,77075.03097594217,77062.5939005487,25678.811259462174,102741.40516001088,102741.40516001088,102741.40516001088,130399.05645550614,126261.93457179291,4137.121883713227,0.0,90969.80734991693,54954.27966793786,40017.25297997674,27657.651295495263,67674.90427547201,20969.207082385463,1562.9142392872811,0.0,0.8778434332933636,2.7135546609808388,0.001494314320929203,1.0,1.0,-6.373763374989835,332418.64217836823,1559112.1538668622,4.6902067334427,1559112.1538668622,4.6902067334427,0.75817020246404,0.09267027616349897,3.9291021832476862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291021832476862,1.2852919517808012,1.28558323526178,3.05697252503902,6477.357953910026,15269.207059533595,6451.246965202843,0.0003257545032747561,23152.822987852105,2360.930897692087,19283.20889643821,1966.3400749938266,0.832866424390485,0.8328664243904851,35515.56991401258,35405.22815468563,1.003897189665832,0.8,4286.353035612711,4273.035954225843,1.003897189665832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.102018414576,4632.441516551485,6.148990409293432,4.826233046178036,-3.8514853345865854,8.67771838076462,2.9444440183956475,3.5,0.8412697195416136,0.6,0.00022661646394619698,0.999998295794538,0.0002266168501478708,199.15730763321142,0.0,0.0,0.0,0.0013566337141457255,7.659503010042779e-05,0.0001500214338457692,0.0005894495432573601,0.09267027613675191,0.09267027613675191,0.09267027613675191,0.0927217233985897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492001.96668321354,594.2625091481277,0.0,0.09267027613675191,0.09267027616349897,0.09267027616349897,0.3724575254905152,0.3724575254905152,0.5,9.148124601126398,0.2778294584887817,0.2778294584887817,-1.4949819160392508e-11,0.00018452402827051628,0.2760390562630164,-1.4949819160392508e-11,27657.651295495263,20969.207082385463,0.75817020246404,0.9861604573702386,0.6067168285335274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671733901934987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45725608660416,260.45725608660416,-12.692743913395816,244.62478904191417,276.2897231312836,125044.06363995846,125033.54244590506,10.521194053400464,0.0,nan,276.2897231312836,3.139723131283631,269.9567363134425,-3.1932636865574864,263.6237494955276,-9.526250504472387,257.2907626776643,-15.859237322335673,250.9577758597928,-22.192224140207173,244.62478904191417,-28.525210958085808,1.0,1.0,26022.012520719443,26022.012520719443,275.51750923264,2.3675092326400318,275.51750923264,275.51750923264,77066.14033261233,77062.5939005487,3.546432063623797,0.0,8546.071908451686,8546.071908451686,0.8851638168678211,3948.7476941639247,275.51750923264,2.3675092326400318,1.0,0.002,0.16394950048715415,0.0047401187330045535,0.0002531715598629686,0.0017468284400287354,0.1265857799314843,0.1265857799314843,0.0,-1.082961845200181e-13,1.0,1.0005581374973151,0.2760390562779662,0.09267027616349897,0.0,5.168814260265548e-05,66.4136603034722,0.0,1599962.3154638412,266.5003820927754,0.00018452404322033544,1.0,1284891.601039272,2596.249496149368,,,,,,,,,,,,,,,,,,,3.0,15269.207059533595,1562.9142392872811,0.3724575254905152,6.173730061729009,2.9444440183956475
2094.0,-30.284364544723832,4.826824541178534,35.05309280682482,24.416283785272412,4.899619161648691,-26.76596617408609,-40.25672982735557,1.3812207910040433,-6.649476453904981,-6.649660419444416,40.106072051127974,41059.33408667734,25679.020599778643,25679.020599778643,66738.35468645599,77074.95232650431,77062.57643517162,25679.020599778643,102741.59703495026,102741.59703495026,102741.59703495026,130398.9674449378,126261.17266108218,4137.794783855636,0.0,90969.76437399861,54954.14613414461,40017.35359983777,27657.37040998755,67674.72400982532,20969.017011703447,1562.8968779849101,0.0,0.8778442344582608,2.713569046176502,0.001494314320929203,1.0,1.0,-6.374041137432073,332420.5079435313,1559111.8350966035,4.690179449943719,1559111.8350966035,4.690179449943719,0.7581710300315165,0.09266990125764846,3.9290932899955195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290932899955195,1.2852912213056569,1.2855825046210891,3.05696734317081,6477.346974153096,15269.197670198984,6451.250118498835,0.0003257570265893127,23152.864454919152,2360.9351261561446,19283.21832185095,1966.3410361184451,0.8328653398112887,0.8328653398112887,35515.505604360995,35405.22815468563,1.0038949174136886,0.8,4286.345274119063,4273.035954225843,1.0038949174136886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.007014579096,4632.441516551485,6.149180427649942,4.826824541178534,-3.8512936168028715,8.678118157981405,2.9443323786605506,3.5,0.841237822474443,0.6,0.00022661646394619698,0.9999979769133233,0.00022661692241187343,199.15730512665345,0.0,0.0,0.0,0.0013566337141457255,7.659521971715057e-05,0.0001500212442290464,0.0005894474640571253,0.09266990125688983,0.09266990125688983,0.09266990125688983,0.09272126957538082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491994.4883594239,594.2649482734408,0.0,0.09266990125688983,0.09266990125764846,0.09266990125764846,0.3724555860628833,0.3724555860628833,0.5,9.149665650794434,0.2773358664566672,0.2773358664566672,-1.4722445484949276e-11,0.0001839655394633155,0.2756192820123715,-1.4722445484949276e-11,27657.37040998755,20969.017011703447,0.7581710300315165,0.9861636772507061,0.6067159443563621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671705758989644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45732358148695,260.45732358148695,-12.692676418513031,244.62479733258326,276.2898498303821,125044.76630779782,125033.48181370231,11.284494095487698,0.0,nan,276.2898498303821,3.1398498303821043,269.9568393308487,-3.1931606691512684,263.62382883125525,-9.526171168744725,257.2908183317054,-15.859181668294582,250.9578078321472,-22.192192167852767,244.62479733258326,-28.52520266741672,1.0,1.0,26022.012520719443,26022.012520719443,275.51764920077534,2.367649200775361,275.51764920077534,275.51764920077534,77066.21522849868,77062.57643517162,3.6387933270598296,0.0,8546.071908451686,8546.071908451686,0.8851643794074329,3948.738756445497,275.51764920077534,2.367649200775361,1.0,0.002,0.163897890990423,0.0047403599082713735,0.0002530919380640946,0.0017469080618972238,0.1265459690320473,0.1265459690320473,0.0,-3.868173142906883e-14,1.0,1.0005572899326591,0.27561928202709396,0.09266990125764846,0.0,5.1609494437823326e-05,66.31258093819903,0.0,1599962.4807774348,266.500523546095,0.000183965554185761,1.0,1284891.116654694,2596.256722030195,,,,,,,,,,,,,,,,,,,3.0,15269.197670198984,1562.8968779849101,0.3724555860628833,6.173730061729009,2.9443323786605506
2095.0,-30.28436081229963,4.8274140992781,35.053088839470576,24.416441469825827,4.899744501233098,-26.76595028094684,-40.25671617183832,1.3813339698798057,-6.649345441327398,-6.649529220059558,40.10607111696488,41059.19893441957,25679.253027938492,25679.253027938492,66738.45196235806,77074.90250449111,77062.61671693926,25679.253027938492,102741.86974487775,102741.86974487775,102741.86974487775,130398.99537925028,126260.52724316895,4138.46813608132,0.0,90969.73056353308,54954.02699345954,40017.448411192825,27657.12563437253,67674.57404556536,20968.85224734677,1562.881492019763,0.0,0.8778449521714967,2.713582331833552,0.001494314320929203,1.0,1.0,-6.374050705499997,332422.2316612028,1559111.7947293436,4.690155008400145,1559111.7947293436,4.690155008400145,0.7581717827280825,0.09266954269158213,3.9290842374766153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290842374766153,1.2852906914287452,1.2855819746240924,3.0569615602747393,6477.3347208902505,15269.188252514088,6451.254150593151,0.0003257598795910072,23152.909193404514,2360.9396882120313,19283.230374050687,1966.3422651007927,0.8328642510092784,0.8328642510092784,35515.44014297614,35405.22815468563,1.0038926044684244,0.8,4286.337373623412,4273.035954225843,1.0038926044684244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.91240286754,4632.441516551485,6.149375406032203,4.8274140992781,-3.851110305774195,8.678524405052295,2.944221201395998,3.5,0.8412060575417136,0.6,0.00022661646394619698,0.9999975875346097,0.00022661701065189205,199.1573020659507,0.0,0.0,0.0,0.0013566337141457255,7.659533834159261e-05,0.00015002112560460437,0.0005894456399015505,0.09266954269054138,0.09266954269054138,0.09266954269054138,0.09272088654614852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491987.04480980925,594.2673763599914,0.0,0.09266954269054138,0.09266954269158213,0.09266954269158213,0.37245365183918205,0.37245365183918205,0.5,9.151205966566094,0.2769167656315972,0.2769167656315972,-2.3703705664956942e-11,0.0001837787321505857,0.27547851455955197,-2.3703705664956942e-11,27657.12563437253,20968.85224734677,0.7581717827280825,0.986167299958519,0.6067152917249892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267167769888258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45739053839236,260.45739053839236,-12.692609461607617,244.62480590000018,276.2899751767774,125044.86542327293,125033.67087391474,11.194549358175363,0.0,nan,276.2899751767774,3.139975176777398,269.95694132144354,-3.19305867855644,263.6239074660605,-9.526092533939504,257.29087361071333,-15.859126389286644,250.95783975535906,-22.192160244640917,244.62480590000018,-28.525194099999794,1.0,1.0,26022.012520719443,26022.012520719443,275.5177851136436,2.367785113643606,275.5177851136436,275.5177851136436,77066.16362230893,77062.61671693926,3.5469053696724586,0.0,8546.071908451686,8546.071908451686,0.8851649520211928,3948.729658663998,275.5177851136436,2.367785113643606,1.0,0.002,0.16384630796289096,0.00474059907774785,0.0002530123514740283,0.0017469876484781225,0.12650617573701414,0.12650617573701414,0.0,-4.7849311318737264e-14,1.0,1.0005570060801263,0.2754785145832557,0.09266954269158213,0.0,5.158302525007866e-05,66.27854783033598,0.0,1599962.6343599474,266.5006545586726,0.00018377875585429138,1.0,1284890.669149633,2596.2602970914763,,,,,,,,,,,,,,,,,,,3.0,15269.188252514088,1562.881492019763,0.37245365183918205,6.173730061729009,2.944221201395998
2096.0,-30.284354917644993,4.828001833807703,35.05308485466939,24.416562064457707,4.8998366381007425,-26.76593576207723,-40.25670272586865,1.3814174825370364,-6.649209436659817,-6.649392517510804,40.10606267878412,41059.096172221005,25679.471856921875,25679.471856921875,66738.56802914289,77074.88057955012,77062.56785305281,25679.471856921875,102742.03970997469,102742.03970997469,102742.03970997469,130398.88382340953,126259.74425514397,4139.139568265549,0.0,90969.71847958316,54953.93407227007,40017.53823034787,27656.844113434836,67674.38234378271,20968.66138800798,1562.8642266034133,0.0,0.8778457284805175,2.7135961814522647,0.001494314320929203,1.0,1.0,-6.37443963033536,332424.0276885426,1559111.4300887308,4.690128571420553,1559111.4300887308,4.690128571420553,0.758172599230946,0.09266917259647418,3.9290773894213116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290773894213116,1.2852903004423804,1.2855815835491191,3.0569571621827176,6477.325401861013,15269.178848468828,6451.256132634249,0.00032576197112508875,23152.94647148233,2360.943489518065,19283.236298504165,1966.3428692269192,0.83286316591521,0.83286316591521,35515.39062268573,35405.22815468563,1.0038908547701082,0.8,4286.331397048978,4273.035954225843,1.0038908547701082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.818131433234,4632.441516551485,6.1495666354866145,4.828001833807703,-3.8509230692073784,8.678924903015082,2.9441104256579975,3.5,0.8411744073308565,0.6,0.00022661646394619698,0.9999969725852846,0.00022661715001029168,199.1572972321525,0.0,0.0,0.0,0.0013566337141457255,7.65954551458776e-05,0.00015002100880031938,0.0005894441536155105,0.09266917259096868,0.09266917259096868,0.09266917259096868,0.09272041746356507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491979.57928078296,594.2698112312435,0.0,0.09266917259096868,0.09266917259647418,0.09266917259647418,0.3724517293495693,0.3724517293495693,0.5,9.152743312501094,0.2764743620236345,0.2764743620236345,2.6830093702301383e-11,0.00018308085100215976,0.2749528871754592,2.6830093702301383e-11,27656.844113434836,20968.66138800798,0.758172599230946,0.9861718085599078,0.6067154918923783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671649730739714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4574542332696,260.4574542332696,-12.692545766730404,244.62481476547993,276.29009370105075,125044.6812928938,125034.03212281481,10.649170078969943,0.0,nan,276.29009370105075,3.1400937010507732,269.95703791395306,-3.1929620860469186,263.6239821268147,-9.526017873185253,257.2909263397204,-15.859073660279591,250.9578705525985,-22.19212944740147,244.62481476547993,-28.525185234520052,1.0,1.0,26022.012520719443,26022.012520719443,275.517916098491,2.367916098491037,275.517916098491,275.517916098491,77066.03069960934,77062.56785305281,3.462846556532895,0.0,8546.071908451686,8546.071908451686,0.885165385192273,3948.722776368418,275.517916098491,2.367916098491037,1.0,0.002,0.16379482337784082,0.004740838802349874,0.00025293291971539627,0.0017470670800991217,0.12646645985769814,0.12646645985769814,0.0,-1.8548183822186814e-13,1.0,1.0005559445979906,0.2749528871486291,0.09266917259647418,0.0,5.1484583394875645e-05,66.15203680309403,0.0,1599962.793075854,266.50079056334016,0.00018308082417206606,1.0,1284890.2028733958,2596.2687785882836,,,,,,,,,,,,,,,,,,,3.0,15269.178848468828,1562.8642266034133,0.3724517293495693,6.173730061729009,2.9441104256579975
