time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2097.0,-30.2843479867798,4.828587866096919,35.053080687826416,24.41669994676488,4.899950926454774,-26.765918095446686,-40.2566849841736,1.38152103528691,-6.649067564833899,-6.64924966153187,40.10604945555684,41058.984102622904,25679.676126156894,25679.676126156894,66738.6602287798,77074.84650567788,77062.47103983886,25679.676126156894,102742.14716599575,102742.14716599575,102742.14716599575,130398.6852675931,126258.87664422658,4139.808623366518,0.0,90969.7038564393,54953.84145403699,40017.624891558116,27656.538101597358,67674.16299315548,20968.453269750968,1562.8456535532525,0.0,0.8778465565437086,2.7136106578904,0.001494314320929203,1.0,1.0,-6.375039452129158,332425.9045672671,1559110.8586735341,4.690100372000476,1559110.8586735341,4.690100372000476,0.758173463096594,0.0926687923752712,3.9290709009429903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290709009429903,1.2852898156334063,1.2855810986302736,3.0569532670004835,6477.317148437268,15269.169487864665,6451.257388783647,0.0003257637874623699,23152.980984539186,2360.9470088704284,19283.24005321878,1966.3432521012558,0.8328620865751802,0.8328620865751802,35515.34370258569,35405.22815468563,1.003889196944771,0.8,4286.325734289977,4273.035954225843,1.003889196944771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.7242266394505,4632.441516551485,6.149753846849088,4.828587866096919,-3.8507313690276965,8.679319235124616,2.9440000824065584,3.5,0.8411428806875881,0.6,0.00022661646394619698,0.9999962495356575,0.00022661731386635205,199.1572915486301,0.0,0.0,0.0,0.0013566337141457255,7.659560926710725e-05,0.00015002085467908974,0.0005894425746542086,0.09266879236763584,0.09266879236763584,0.09266879236763584,0.09271989767461629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491972.1108150082,594.27224680985,0.0,0.09266879236763584,0.0926687923752712,0.0926687923752712,0.3724498096219998,0.3724498096219998,0.5,9.154276472561655,0.2759696697028744,0.2759696697028744,-6.161826604511589e-11,0.0001820966979835248,0.27421020940272456,-6.161826604511589e-11,27656.538101597358,20968.453269750968,0.758173463096594,0.9861763674200109,0.6067158024071252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671621849183958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45751736719797,260.45751736719797,-12.692482632802012,244.6248242551948,276.2902104791975,125044.80944120664,125034.25405819021,10.55538301645084,0.0,nan,276.2902104791975,3.140210479197549,269.9571332343989,-3.1928667656010816,263.62405598958617,-9.52594401041381,257.2909787448096,-15.859021255190385,250.95790150000084,-22.192098499999133,244.6248242551948,-28.525175744805182,1.0,1.0,26022.012520719443,26022.012520719443,275.5180476260825,2.3680476260825003,275.5180476260825,275.5180476260825,77065.96137747767,77062.47103983886,3.4903376388101606,0.0,8546.071908451686,8546.071908451686,0.8851657956183362,3948.7162554477054,275.5180476260825,2.3680476260825003,1.0,0.002,0.16374347782695037,0.004741079028290278,0.0002528537058051585,0.0017471462945124411,0.12642685290257924,0.12642685290257924,0.0,3.1759967919486876e-13,1.0,1.0005544445611843,0.2742102094643428,0.0926687923752712,0.0,5.134555002548493e-05,65.97336917001418,0.0,1599962.958273435,266.5009324351661,0.00018209675960179084,1.0,1284889.7156086331,2596.280069454723,,,,,,,,,,,,,,,,,,,3.0,15269.169487864665,1562.8456535532525,0.3724498096219998,6.173730061729009,2.9440000824065584
2098.0,-30.28434024050467,4.829172131500603,35.05307646006671,24.416847433336102,4.900071330384185,-26.76589908341357,-40.25666710278017,1.3816301734543994,-6.6489292557757835,-6.649110583977882,40.10603936382546,41058.86350815225,25679.88815268158,25679.88815268158,66738.75166083383,77074.80556565752,77062.40826740875,25679.88815268158,102742.29642009034,102742.29642009034,102742.29642009034,130398.54570629557,126258.06920084693,4140.476505448628,0.0,90969.68075565898,54953.738698790796,40017.7133965202,27656.249286205228,67673.96268272543,20968.257271019862,1562.8279919599593,0.0,0.8778473520828814,2.713624749012337,0.001494314320929203,1.0,1.0,-6.375481851448228,332427.73181374476,1559110.422579495,4.690073280207097,1559110.422579495,4.690073280207097,0.758174293774489,0.09266841782437531,3.9290633647921736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290633647921736,1.2852893046752516,1.2855805875563213,3.0569486188830557,6477.307299634197,15269.160148215742,6451.2597731908445,0.00032576601879002846,23153.01951371578,2360.950937753033,19283.247180371458,1966.3439788685696,0.8328610084290786,0.8328610084290786,35515.28920643747,35405.22815468563,1.003887271436023,0.8,4286.319157182219,4273.035954225843,1.003887271436023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.630717065223,4632.441516551485,6.1499423422984805,4.829172131500603,-3.8505427131431555,8.679714844643758,2.943890205203485,3.5,0.8411114872009957,0.6,0.00022661646394619698,0.9999954414205785,0.00022661749700005537,199.1572851964468,0.0,0.0,0.0,0.0013566337141457255,7.65957646021804e-05,0.00015002069934401657,0.0005894408337530768,0.09266841782302489,0.09266841782302489,0.09266841782302489,0.09271941534690713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491964.6731562944,594.2746724801982,0.0,0.09266841782302489,0.09266841782437531,0.09266841782437531,0.3724478877524569,0.3724478877524569,0.5,9.155806399366496,0.27545099258810524,0.27545099258810524,-2.0236257114447653e-11,0.00018132820207483746,0.27362873252963027,-2.0236257114447653e-11,27656.249286205228,20968.257271019862,0.758174293774489,0.9861806375034351,0.6067158162534054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671594048458852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.457580672244,260.457580672244,-12.692419327756,244.6248344520759,276.29032689240864,125044.98428139032,125034.40028815297,10.58399323735229,0.0,nan,276.29032689240864,3.140326892408666,269.95722840434826,-3.1927715956517204,263.62412991627525,-9.525870083724726,257.29103142821265,-15.85896857178733,250.9579329401431,-22.192067059856868,244.6248344520759,-28.525165547924075,1.0,1.0,26022.012520719443,26022.012520719443,275.51817935845725,2.368179358457269,275.51817935845725,275.51817935845725,77065.91012917511,77062.40826740875,3.5018617663590703,0.0,8546.071908451686,8546.071908451686,0.8851662723143583,3948.7086816161345,275.51817935845725,2.368179358457269,1.0,0.002,0.16369224116341888,0.004741318136345632,0.00025277465803152016,0.0017472253423941658,0.12638732901576008,0.12638732901576008,0.0,4.2568596217429366e-13,1.0,1.0005532702265947,0.2736287325498665,0.09266841782437531,0.0,5.123666282823591e-05,65.83343682457132,0.0,1599963.1195941912,266.5010707442242,0.00018132822231109458,1.0,1284889.2412308184,2596.2892851194492,,,,,,,,,,,,,,,,,,,3.0,15269.160148215742,1562.8279919599593,0.3724478877524569,6.173730061729009,2.943890205203485
2099.0,-30.284334211196587,4.8297546832199245,35.05307224838846,24.4170497864485,4.900244725651867,-26.765876317511026,-40.25664866259319,1.3817868319605482,-6.648788247025038,-6.648968981077317,40.10603137232575,41058.70825007646,25680.093793449298,25680.093793449298,66738.80204352576,77074.72392453882,77062.38381765825,25680.093793449298,102742.47761110755,102742.47761110755,102742.47761110755,130398.44506614757,126257.30171122386,4141.143354923713,0.0,90969.62987582288,54953.614201337725,40017.79519387239,27655.96745504003,67673.76264891242,20968.06645892523,1562.81060174611,0.0,0.877848153346635,2.7136390935830375,0.001494314320929203,1.0,1.0,-6.375790790985434,332429.5922479717,1559110.077242398,4.690045993496871,1559110.077242398,4.690045993496871,0.7581751205418057,0.09266804529720798,3.9290533731912745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290533731912745,1.285288571239227,1.2855798539540795,3.0569425894785858,6477.294524049635,15269.150825133229,6451.264216822277,0.0003257690106693292,23153.065442309096,2360.9556211661575,19283.260462683178,1966.3453332874303,0.8328599299618281,0.8328599299618281,35515.21695416707,35405.22815468563,1.0038847185525408,0.8,4286.310437098625,4273.035954225843,1.0038847185525408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.53758371705,4632.441516551485,6.150128762723039,4.8297546832199245,-3.8503523336958434,8.680107016915768,2.9437807717104247,3.5,0.8410802204886928,0.6,0.00022661646394619698,0.9999948124252291,0.0002266176395421465,199.1572802522295,0.0,0.0,0.0,0.0013566337141457255,7.65959247917794e-05,0.00015002053915441757,0.000589438705412638,0.09266804529485857,0.09266804529485857,0.09266804529485857,0.09271895837218937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491957.25793602737,594.2770909212634,0.0,0.09266804529485857,0.09266804529720798,0.09266804529720798,0.3724459675206226,0.3724459675206226,0.5,9.157333791401218,0.27494502637529195,0.27494502637529195,8.361666914424859e-11,0.00018073405226459727,0.27317819009186906,8.361666914424859e-11,27655.96745504003,20968.06645892523,0.7581751205418057,0.9861842970038893,0.6067153154034994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26715663316304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45764877860444,260.45764877860444,-12.69235122139554,244.62484541272462,276.29045214448155,125045.66246263027,125034.27573542531,11.386727204947348,0.0,nan,276.29045214448155,3.1404521444815714,269.9573307981348,-3.192669201865158,263.6242094517785,-9.525790548221494,257.2910881054306,-15.85891189456936,250.95796675907664,-22.192033240923337,244.62484541272462,-28.525154587275352,1.0,1.0,26022.012520719443,26022.012520719443,275.51831810042347,2.368318100423494,275.51831810042347,275.51831810042347,77065.9915134348,77062.38381765825,3.607695776547189,0.0,8546.071908451686,8546.071908451686,0.8851669043286018,3948.698640057231,275.51831810042347,2.368318100423494,1.0,0.002,0.16364108889830942,0.004741557334311949,0.00025269574185208925,0.0017473042579145197,0.12634787092604463,0.12634787092604463,0.0,-2.333909975005266e-13,1.0,1.000552360468462,0.2731781900082524,0.09266804529720798,0.0,5.115226273124868e-05,65.72496734185593,0.0,1599963.284333341,266.50121175297494,0.00018073396864792812,1.0,1284888.7582387407,2596.29689224033,,,,,,,,,,,,,,,,,,,3.0,15269.150825133229,1562.81060174611,0.3724459675206226,6.173730061729009,2.9437807717104247
2100.0,-30.28432579456381,4.830335271056707,35.0530682722429,24.41716535193848,4.900333734318368,-26.765859841641326,-40.256631130445726,1.3818677815391345,-6.648660852259866,-6.648841336847383,40.10602974649889,41058.60538336927,25680.32946034111,25680.32946034111,66738.93484371038,77074.70652300875,77062.4067734272,25680.32946034111,102742.7362337683,102742.7362337683,102742.7362337683,130398.46021926147,126256.64962292308,4141.810596338387,0.0,90969.62224444686,54953.521105373096,40017.8901545264,27655.723985493176,67673.61414001958,20967.902372930643,1562.7953697180733,0.0,0.8778488543284106,2.7136520203828876,0.001494314320929203,1.0,1.0,-6.3758526312926165,332431.2692926403,1559110.0069853126,4.690022121874531,1559110.0069853126,4.690022121874531,0.7581758620359882,0.0926676903162537,3.9290471363416914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290471363416914,1.2852881922538324,1.285579474882796,3.056938638370173,6477.286152125028,15269.14146791235,6451.265557518242,0.00032577085786557433,23153.100252482094,2360.9591708159355,19283.264470113132,1966.34574193156,0.8328588508593314,0.8328588508593314,35515.1718536138,35405.22815468563,1.003883125019088,0.8,4286.3049939396415,4273.035954225843,1.003883125019088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.444837764291,4632.441516551485,6.150321811960866,4.830335271056707,-3.8501727496857643,8.68050802074247,2.943671795031588,3.5,0.8410490842947393,0.6,0.00022661646394619698,0.9999939343777866,0.00022661783852439228,199.15727335033318,0.0,0.0,0.0,0.0013566337141457255,7.65960770935417e-05,0.00015002038685265527,0.0005894371713562979,0.09266769029591487,0.09266769029591487,0.09266769029591487,0.0927185703945271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491949.8783484409,594.2794980402585,0.0,0.09266769029591487,0.0926676903162537,0.0926676903162537,0.37244405169629863,0.37244405169629863,0.5,9.158860194482633,0.2745074246057584,0.2745074246057584,1.6541434888495132e-11,0.00018048458753128216,0.2729887055547806,1.6541434888495132e-11,27655.723985493176,20967.902372930643,0.7581758620359882,0.9861884235357179,0.6067151267910308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671538696174107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4577133588372,260.4577133588372,-12.692286641162752,244.62485664347972,276.29057007419453,125045.45562070287,125034.65842838484,10.797192318045184,0.0,nan,276.29057007419453,3.1405700741945566,269.9574273880497,-3.192572611950254,263.6242847019119,-9.525715298088073,257.29114201576544,-15.858857984234533,250.9579993296219,-22.192000670378064,244.62485664347972,-28.52514335652026,1.0,1.0,26022.012520719443,26022.012520719443,275.5184484307727,2.3684484307727303,275.5184484307727,275.5184484307727,77065.85192189731,77062.4067734272,3.445148470113054,0.0,8546.071908451686,8546.071908451686,0.8851672988375974,3948.6923720234,275.5184484307727,2.3684484307727303,1.0,0.002,0.16358997221207605,0.004741793938139391,0.00025261687332558583,0.0017473831266519373,0.12630843666279293,0.12630843666279293,0.0,-2.247681207823149e-14,1.0,1.0005519781504817,0.2729887055382392,0.0926676903162537,0.0,5.111668498606466e-05,65.679231641825,0.0,1599963.433576947,266.5013391477401,0.00018048457098984727,1.0,1284888.3228583848,2596.30103011977,,,,,,,,,,,,,,,,,,,3.0,15269.14146791235,1562.7953697180733,0.37244405169629863,6.173730061729009,2.943671795031588
2101.0,-30.284316379898748,4.8309141825937845,35.05306410172495,24.41730861263352,4.900447319973425,-26.765840009894887,-40.25661310935391,1.381970950210523,-6.648519273865645,-6.648698765376226,40.10601618462084,41058.48735765833,25680.530616340533,25680.530616340533,66739.01797399885,77074.6690920797,77062.30733985461,25680.530616340533,102742.83795619514,102742.83795619514,102742.83795619514,130398.25540902957,126255.78065804095,4142.474750988619,0.0,90969.59810401844,54953.41637054876,40017.9797038552,27655.417452834423,67673.39715668962,20967.69384254527,1562.776782005693,0.0,0.8778496821174848,2.7136664683758998,0.001494314320929203,1.0,1.0,-6.376464868369055,332433.1424663476,1559109.420935394,4.689993931917374,1559109.420935394,4.689993931917374,0.7581767253488441,0.09266731193707482,3.9290392619273025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290392619273025,1.2852877092446051,1.2855789917641052,3.056933660585998,6477.275604797678,15269.13215871852,6451.268446034056,0.00032577327160309967,23153.140510842168,2360.963276026183,19283.273104080203,1966.3466223511805,0.8328577756028483,0.8328577756028483,35515.11491131168,35405.22815468563,1.003881113083,0.8,4286.298121607024,4273.035954225843,1.003881113083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.352412556744,4632.441516551485,6.150506131916004,4.8309141825937845,-3.8499820896210535,8.680896272214838,2.9435631968343836,3.5,0.8410180562383953,0.6,0.00022661646394619698,0.9999929522137194,0.00022661806110185894,199.1572656300205,0.0,0.0,0.0,0.0013566337141457255,7.659623364305501e-05,0.00015002023030314196,0.0005894353749444208,0.09266731193168734,0.09266731193168734,0.09266731193168734,0.09271804868616072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491942.4617402573,594.2819166311297,0.0,0.09266731193168734,0.09266731193707482,0.09266731193707482,0.3724421464533337,0.3724421464533337,0.5,9.160382297210141,0.27400096276119257,0.27400096276119257,-6.934897101018578e-12,0.0001794915106074768,0.27223389700719736,-6.934897101018578e-12,27655.417452834423,20967.69384254527,0.7581767253488441,0.9861928139867527,0.6067153280718616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26715111539583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45777737906474,260.45777737906474,-12.69222262093524,244.6248684910522,276.29068626708073,125045.52841118629,125034.82484797764,10.703563208664383,0.0,nan,276.29068626708073,3.1406862670807527,269.9575227118708,-3.1924772881291688,263.624359156668,-9.525640843331985,257.2911956014576,-15.858804398542361,250.95803204625898,-22.191967953741,244.6248684910522,-28.525131508947766,1.0,1.0,26022.012520719443,26022.012520719443,275.5185793672408,2.368579367240841,275.5185793672408,275.5185793672408,77065.78391193475,77062.30733985461,3.4765720801369753,0.0,8546.071908451686,8546.071908451686,0.8851677969298397,3948.684458236939,275.5185793672408,2.368579367240841,1.0,0.002,0.1635389968265717,0.004742032571472137,0.00025253823069790513,0.0017474617692620198,0.12626911534895255,0.12626911534895255,0.0,-4.0075148061147203e-14,1.0,1.0005504535748615,0.27223389701413225,0.09266731193707482,0.0,5.097538409758244e-05,65.49765099107583,0.0,1599963.5984160088,266.50148072613433,0.0001794915175423739,1.0,1284887.8365623169,2596.3124702100504,,,,,,,,,,,,,,,,,,,3.0,15269.13215871852,1562.776782005693,0.3724421464533337,6.173730061729009,2.9435631968343836
2102.0,-30.284306284588364,4.831491350391901,35.05305987035896,24.4174555054866,4.90056946705879,-26.765818709423048,-40.25659487871451,1.382081892033135,-6.648381377407759,-6.648560111232828,40.10600608756057,41058.38012075771,25680.739865189298,25680.739865189298,66739.119985947,77074.62934378945,77062.24587816006,25680.739865189298,102742.98574334936,102742.98574334936,102742.98574334936,130398.11579128346,126254.9780236538,4143.13776762966,0.0,90969.57779494917,54953.32857246877,40018.054691644895,27655.130047934108,67673.18473957901,20967.498804225288,1562.7592026141115,0.0,0.8778504753542666,2.7136805167118947,0.001494314320929203,1.0,1.0,-6.3769036060168105,332434.9641807184,1559108.984611378,4.689966918653643,1559108.984611378,4.689966918653643,0.7581775521533518,0.09266693969636901,3.929032245957371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929032245957371,1.2852871898438851,1.2855784722456742,3.0569294372525437,6477.266656060875,15269.122869799156,6451.27022393794,0.0003257752709418273,23153.176685823557,2360.9669648476856,19283.278418353886,1966.347164256284,0.8328567038561422,0.8328567038561422,35515.064176665124,35405.22815468563,1.0038793204820018,0.8,4286.29199847267,4273.035954225843,1.0038793204820018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.2603791587735,4632.441516551485,6.150691821132225,4.831491350391901,-3.8497945752137754,8.681285925605676,2.94345506059983,3.5,0.8409871601713801,0.6,0.00022661646394619698,0.9999918990439853,0.00022661829977107555,199.15725735155854,0.0,0.0,0.0,0.0013566337141457255,7.659639201321213e-05,0.00015002007193298485,0.0005894337001655419,0.09266693968235812,0.09266693968235812,0.09266693968235812,0.09271756948363934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491935.0774372397,594.2843248419747,0.0,0.09266693968235812,0.09266693969636901,0.09266693969636901,0.37244023850516955,0.37244023850516955,0.5,9.1619011906229,0.2734817373775513,0.2734817373775513,6.59383658785373e-12,0.0001787338250665016,0.2716565052160149,6.59383658785373e-12,27655.130047934108,20967.498804225288,0.7581775521533518,0.9861974169351349,0.6067156478413008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671483691339764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4578417812788,260.4578417812788,-12.692158218721204,244.6248810386875,276.29080252386854,125045.73527435809,125034.96784503132,10.767429326737819,0.0,nan,276.29080252386854,3.140802523868558,269.95761822683926,-3.1923817731607187,263.6244339298014,-9.525566070198579,257.29124963275257,-15.85875036724741,250.95806533572335,-22.19193466427663,244.6248810386875,-28.525118961312472,1.0,1.0,26022.012520719443,26022.012520719443,275.51871082957786,2.3687108295778785,275.51871082957786,275.51871082957786,77065.73886921692,77062.24587816006,3.492991056860774,0.0,8546.071908451686,8546.071908451686,0.8851682407214584,3948.677407187158,275.51871082957786,2.3687108295778785,1.0,0.002,0.16348812956277026,0.00474227006575998,0.00025245975295547457,0.0017475402466653783,0.12622987647773729,0.12622987647773729,0.0,-3.791472344416569e-13,1.0,1.0005492874722401,0.2716565052094211,0.09266693969636901,0.0,5.086726219800261e-05,65.35870242053198,0.0,1599963.7592666026,266.5016186225922,0.000178733818472665,1.0,1284887.3636273353,2596.3216294579674,,,,,,,,,,,,,,,,,,,3.0,15269.122869799156,1562.7592026141115,0.37244023850516955,6.173730061729009,2.94345506059983
2103.0,-30.28429559908078,4.832066751615454,35.053055626959924,24.41760777672755,4.900691830437372,-26.765796856099424,-40.256572771444894,1.3821930876730368,-6.648245012816346,-6.648423078104656,40.10599727752384,41058.246793300204,25680.951854031526,25680.951854031526,66739.19864733174,77074.58570080413,77062.19882803285,25680.951854031526,102743.15068206438,102743.15068206438,102743.15068206438,130398.00026921454,126254.20063083744,4143.79963837709,0.0,90969.54911054608,54953.21020389923,40018.15434071872,27654.84958715016,67673.00392786888,20967.308657394082,1562.741992823539,0.0,0.877851254850482,2.7136943998021685,0.001494314320929203,1.0,1.0,-6.377277051924921,332436.7646045707,1559108.603904173,4.689940373348035,1559108.603904173,4.689940373348035,0.7581783654732497,0.09266657024199328,3.92902400496193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92902400496193,1.2852866692552796,1.2855779515390886,3.056924263626327,6477.25569376774,15269.11359482921,6451.2734197071595,0.00032577779360158855,23153.21794818801,2360.9711724378876,19283.287970721947,1966.3481383267424,0.8328556321576489,0.8328556321576489,35515.00458345743,35405.22815468563,1.0038772148833743,0.8,4286.284806203833,4273.035954225843,1.0038772148833743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.1687178947395,4632.441516551485,6.1508776265646885,4.832066751615454,-3.8496084879375307,8.681675239552984,2.9433473631899183,3.5,0.8409563894828338,0.6,0.00022661646394619698,0.999990784304614,0.00022661855239374467,199.15724858911761,0.0,0.0,0.0,0.0013566337141457255,7.65965840601892e-05,0.0001500198798860078,0.00058943170929363,0.09266657023622135,0.09266657023622135,0.09266657023622135,0.09271710510054006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491927.7131460109,594.2867265752237,0.0,0.09266657023622135,0.09266657024199328,0.09266657024199328,0.37243833218539796,0.37243833218539796,0.5,9.163417236027023,0.27296485024140793,0.27296485024140793,-1.34718902700115e-11,0.000178065288309881,0.2711460261797356,-1.34718902700115e-11,27654.84958715016,20967.308657394082,0.7581783654732497,0.9862012142754523,0.6067152987188696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671456311517029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.457906569349,260.457906569349,-12.69209343065097,244.6248942630007,276.2909188756952,125045.9021441388,125035.07020263422,10.831941504600538,0.0,nan,276.2909188756952,3.1409188756952062,269.95771395316024,-3.1922860468397403,263.6245090306139,-9.525490969386055,257.29130410808085,-15.858695891919126,250.95809918554332,-22.19190081445666,244.6248942630007,-28.52510573699928,1.0,1.0,26022.012520719443,26022.012520719443,275.5188423572378,2.3688423572378383,275.5188423572378,275.5188423572378,77065.69511481779,77062.19882803285,3.4962867849390022,0.0,8546.071908451686,8546.071908451686,0.8851687620012779,3948.66912498674,275.5188423572378,2.3688423572378383,1.0,0.002,0.16343735790702243,0.004742506878302272,0.0002523814219669081,0.0017476185776941404,0.12619071098345405,0.12619071098345405,0.0,-3.389515230989293e-13,1.0,1.0005482565652548,0.2711460261932075,0.09266657024199328,0.0,5.07716540871269e-05,65.23583303602595,0.0,1599963.9184451932,266.50175498718363,0.00017806530178177127,1.0,1284886.896221221,2596.3299265673504,,,,,,,,,,,,,,,,,,,3.0,15269.11359482921,1562.741992823539,0.37243833218539796,6.173730061729009,2.9433473631899183
2104.0,-30.28428635198517,4.832640455992231,35.053051413827106,24.417804891150467,4.9008628573417425,-26.765771431052713,-40.25655014030633,1.3823479364044915,-6.648105154288032,-6.648282661333918,40.105989664149114,41058.095999086596,25681.155474712126,25681.155474712126,66739.25147379872,77074.50898991471,77062.17961690441,25681.155474712126,102743.33509161654,102743.33509161654,102743.33509161654,130397.90667709948,126253.44621579396,4144.46046130553,0.0,90969.50387200619,54953.0908811591,40018.23665649676,27654.571585482947,67672.80824197971,20967.120493905848,1562.7248188765573,0.0,0.8778520481917658,2.7137086240871153,0.001494314320929203,1.0,1.0,-6.377563719808563,332438.60949322087,1559108.2749075498,4.689913356587251,1559108.2749075498,4.689913356587251,0.75817918310882,0.09266620138243274,3.9290148385346466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290148385346466,1.2852859442951363,1.285577226414649,3.0569188560521896,6477.244235767034,15269.104332019391,6451.276968684865,0.00032578044538798383,23153.260450890506,2360.975506507371,19283.298578853806,1966.349220055147,0.8328545614452388,0.8328545614452388,35514.93829813414,35405.22815468563,1.0038748728341835,0.8,4286.27680626754,4273.035954225843,1.0038748728341835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.07742044429,4632.441516551485,6.151060899842973,4.832640455992231,-3.849420031398712,8.682060487390943,2.9432400948096764,3.5,0.8409257413741933,0.6,0.00022661646394619698,0.9999898196251192,0.00022661877101024089,199.15724100621884,0.0,0.0,0.0,0.0013566337141457255,7.659678065850351e-05,0.00015001968328769348,0.0005894295617096158,0.0926662013797014,0.0926662013797014,0.0926662013797014,0.09271665595217825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491920.3663047534,594.2891226621513,0.0,0.0926662013797014,0.09266620138243274,0.09266620138243274,0.3724364289121195,0.3724364289121195,0.5,9.164930873220642,0.2724646960757582,0.2724646960757582,4.604316927725449e-12,0.00017750704586205757,0.27071894152533105,4.604316927725449e-12,27654.571585482947,20967.120493905848,0.75817918310882,0.9862048466373252,0.606714824841817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671429015572686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45797596631826,260.45797596631826,-12.692024033681719,244.62490823490657,276.2910436977279,125046.57063780694,125034.96813335041,11.602504456526884,0.0,nan,276.2910436977279,3.1410436977279232,269.9578166051673,-3.192183394832682,263.62458951259646,-9.52541048740352,257.2913624200372,-15.85863757996276,250.958135327474,-22.19186467252598,244.62490823490657,-28.525091765093407,1.0,1.0,26022.012520719443,26022.012520719443,275.5189805260602,2.368980526060227,275.5189805260602,275.5189805260602,77065.77182954004,77062.17961690441,3.592212635630858,0.0,8546.071908451686,8546.071908451686,0.8851693418185895,3948.65991272732,275.5189805260602,2.368980526060227,1.0,0.002,0.16338666626206577,0.004742743952565005,0.00025230321624109957,0.0017476967836918208,0.1261516081205498,0.1261516081205498,0.0,-6.707958841167816e-14,1.0,1.000547394181101,0.27071894152072673,0.09266620138243274,0.0,5.069164275998486e-05,65.133003251577,0.0,1599964.0818835625,266.50189484571194,0.00017750704125774064,1.0,1284886.41727334,2596.337223564751,,,,,,,,,,,,,,,,,,,3.0,15269.104332019391,1562.7248188765573,0.3724364289121195,6.173730061729009,2.9432400948096764
2105.0,-30.284274856845755,4.833212228123793,35.05304742764912,24.417925730254524,4.900951263704824,-26.765752244775907,-40.2565322239883,1.3824286517794042,-6.647978157513023,-6.648155408504069,40.105987787758096,41057.98969774967,25681.387344705094,25681.387344705094,66739.37704245475,77074.48846295282,77062.20125315331,25681.387344705094,102743.58859785841,102743.58859785841,102743.58859785841,130397.91728526229,126252.79568986944,4145.121595392842,0.0,90969.48692729723,54952.988162664275,40018.33196070328,27654.328687403875,67672.66064810715,20966.956760750138,1562.7096294765856,0.0,0.877852747980037,2.7137215116130866,0.001494314320929203,1.0,1.0,-6.377632734253325,332440.28143187024,1559108.1938226973,4.689889525743944,1559108.1938226973,4.689889525743944,0.7581799217675556,0.09266584879755105,3.929007263201715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929007263201715,1.2852855664077687,1.2855768484416414,3.0569138609273088,6477.23365169681,15269.095040749571,6451.2798913498145,0.00032578286924202514,23153.300778875873,2360.9796188174223,19283.307314894922,1966.3501108834234,0.8328534881077615,0.8328534881077615,35514.883518491995,35405.22815468563,1.0038729373142896,0.8,4286.270194945071,4273.035954225843,1.0038729373142896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.986502220505,4632.441516551485,6.151250388724902,4.833212228123793,-3.849241766779944,8.682453994903737,2.943133273549363,3.5,0.8408952210141037,0.6,0.00022661646394619698,0.9999886204256299,0.00022661904277444792,199.15723157985678,0.0,0.0,0.0,0.0013566337141457255,7.659693629916627e-05,0.0001500195276470307,0.0005894278137472741,0.09266584879501599,0.09266584879501599,0.09266584879501599,0.09271626898416735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491913.0522553151,594.2915083231177,0.0,0.09266584879501599,0.09266584879755105,0.09266584879755105,0.3724345304215913,0.3724345304215913,0.5,9.166443478978264,0.27203009867599803,0.27203009867599803,-7.73070496506989e-12,0.00017725099104382025,0.27052267425074206,-7.73070496506989e-12,27654.328687403875,20966.956760750138,0.7581799217675556,0.986208853077236,0.6067145772684805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26714018001983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45804182761685,260.45804182761685,-12.691958172383124,244.62492245568524,276.291161199547,125046.30731361793,125035.29594031563,11.011373302275569,0.0,nan,276.291161199547,3.141161199547014,269.95791345076753,-3.1920865492324424,263.6246657020117,-9.525334297988252,257.2914179532351,-15.858582046764866,250.95817020445446,-22.191829795545516,244.62492245568524,-28.52507754431474,1.0,1.0,26022.012520719443,26022.012520719443,275.5191103106086,2.369110310608619,275.5191103106086,275.5191103106086,77065.63369492993,77062.20125315331,3.4324417766183615,0.0,8546.071908451686,8546.071908451686,0.885169820991936,3948.652299517724,275.5191103106086,2.369110310608619,1.0,0.002,0.16333601146196042,0.00474297856323434,0.0002522250605469972,0.001747774939417946,0.12611253027349859,0.12611253027349859,0.0,-3.5057026726015295e-14,1.0,1.0005469981438804,0.27052267425847276,0.09266584879755105,0.0,5.065479873102526e-05,65.08564087263586,0.0,1599964.2306490897,266.50202184248695,0.00017725099877452521,1.0,1284885.9832261447,2596.3414415577904,,,,,,,,,,,,,,,,,,,3.0,15269.095040749571,1562.7096294765856,0.3724345304215913,6.173730061729009,2.943133273549363
2106.0,-30.284262433998517,4.833782352280736,35.0530432491311,24.418062983918958,4.9010665571272005,-26.76572953490134,-40.2565100119449,1.3825336581929897,-6.647837113551873,-6.6480133907759855,40.10597426455555,41057.885740549274,25681.585101944365,25681.585101944365,66739.47084249364,77074.4566140176,77062.10405763106,25681.585101944365,102743.68915957543,102743.68915957543,102743.68915957543,130397.71328422206,126251.93359731737,4145.779686904683,0.0,90969.47434753946,54952.90347471474,40018.412080916365,27654.02412464663,67672.43620556299,20966.74957819883,1562.6911549008212,0.0,0.8778535725848212,2.713735903587464,0.001494314320929203,1.0,1.0,-6.378237582511986,332442.1473710669,1559107.6094441118,4.689861444384967,1559107.6094441118,4.689861444384967,0.7581807799000302,0.0926654733016538,3.9290012247201616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290012247201616,1.2852850747967162,1.2855763567191758,3.0569103320067588,6477.226174337624,15269.085794823797,6451.280658685221,0.0003257844879832466,23153.333161411436,2360.9829209170753,19283.309608511805,1966.3503447672556,0.8328524223307244,0.8328524223307244,35514.839852295925,35405.22815468563,1.003871394464453,0.8,4286.264924897806,4273.035954225843,1.003871394464453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.895900391522,4632.441516551485,6.151431248749446,4.833782352280736,-3.849052544031947,8.682834896312684,2.943026825569038,3.5,0.8408648073054394,0.6,0.00022661646394619698,0.9999873244472753,0.00022661933647154486,199.15722139274732,0.0,0.0,0.0,0.0013566337141457255,7.659712925758685e-05,0.00015001933468861015,0.0005894261497232531,0.09266547329399548,0.09266547329399548,0.09266547329399548,0.09271575167749622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491905.7023651415,594.2939050853603,0.0,0.09266547329399548,0.0926654733016538,0.0926654733016538,0.37243264221108824,0.37243264221108824,0.5,9.167951830178533,0.2715276880734905,0.2715276880734905,5.212541509536095e-11,0.000176277224113619,0.2697758082640007,5.212541509536095e-11,27654.02412464663,20966.74957819883,0.7581807799000302,0.9862135100288786,0.6067150533169977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267137467655999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45810732471085,260.45810732471085,-12.691892675289125,244.62493728475152,276.29127736466614,125046.45027181157,125035.4997914399,10.950480371689904,0.0,nan,276.29127736466614,3.1412773646661662,269.9580093486818,-3.1919906513181786,263.62474133271024,-9.525258667289734,257.291473316723,-15.858526683276978,250.9582053007326,-22.191794699267376,244.62493728475152,-28.525062715248453,1.0,1.0,26022.012520719443,26022.012520719443,275.51924095521423,2.369240955214252,275.51924095521423,275.51924095521423,77065.57160771244,77062.10405763106,3.4675500813755207,0.0,8546.071908451686,8546.071908451686,0.8851702029525199,3948.646230843762,275.51924095521423,2.369240955214252,1.0,0.002,0.1632854964759812,0.00474321518180359,0.0002521471283608756,0.0017478528714177286,0.1260735641804378,0.1260735641804378,0.0,-2.2139581834501598e-13,1.0,1.0005454895829535,0.2697758082118753,0.0926654733016538,0.0,5.051498450613153e-05,64.9059710648777,0.0,1599964.3948865777,266.5021628864481,0.00017627717198820392,1.0,1284885.4988166806,2596.352775405959,,,,,,,,,,,,,,,,,,,3.0,15269.085794823797,1562.6911549008212,0.37243264221108824,6.173730061729009,2.943026825569038
2107.0,-30.28424928671006,4.834350749181567,35.053039021120675,24.41821015616881,4.901186054447979,-26.765705752570526,-40.25648762527851,1.382642520471287,-6.647700376745547,-6.647875927628233,40.105964479223466,41057.76804951319,25681.792372925865,25681.792372925865,66739.56042243906,77074.41750983932,77062.04672968926,25681.792372925865,102743.83910261512,102743.83910261512,102743.83910261512,130397.57942667993,126251.14270170976,4146.436724970179,0.0,90969.45048569425,54952.80102601125,40018.49939964778,27653.74032406482,67672.2397237126,20966.557024884474,1562.673781428189,0.0,0.8778543581267108,2.713749831200242,0.001494314320929203,1.0,1.0,-6.378658562472367,332443.9534751731,1559107.1865915824,4.689834693317761,1559107.1865915824,4.689834693317761,0.7581815978303293,0.092665104676173,3.9289936590003034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289936590003034,1.2852845651339664,1.2855758469409222,3.0569056577683096,6477.216270187243,15269.076567866276,6451.283135863876,0.00032578673751462104,23153.371672490965,2360.986847954293,19283.317012964577,1966.3510998113095,0.8328513568447361,0.8328513568447361,35514.78514213107,35405.22815468563,1.0038694614007277,0.8,4286.258321960509,4273.035954225843,1.0038694614007277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.805685220811,4632.441516551485,6.151613825726483,4.834350749181567,-3.8488669478662207,8.683217697047787,2.9429208334032557,3.5,0.8408345238295016,0.6,0.00022661646394619698,0.9999859528956032,0.0002266196472960409,199.1572106115753,0.0,0.0,0.0,0.0013566337141457255,7.659732373343104e-05,0.00015001914021276595,0.0005894242506246348,0.09266510466381751,0.09266510466381751,0.09266510466381751,0.0927152796972498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491898.3855741306,594.2962912226257,0.0,0.09266510466381751,0.092665104676173,0.092665104676173,0.3724307513476053,0.3724307513476053,0.5,9.169457081308902,0.2710157246168592,0.2710157246168592,9.72022462519817e-12,0.00017555088265908125,0.26921736515583916,9.72022462519817e-12,27653.74032406482,20966.557024884474,0.7581815978303293,0.9862176971667936,0.6067150757406718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671347631171868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45817297182754,260.45817297182754,-12.69182702817244,244.62495277486204,276.2913931687879,125046.59997862318,125035.62441271331,10.97556590984124,0.0,nan,276.2913931687879,3.1413931687879426,269.9581050899934,-3.1918949100065674,263.6248170112275,-9.525182988772485,257.291528932448,-15.858471067551989,250.9582408536463,-22.19175914635369,244.62495277486204,-28.52504722513794,1.0,1.0,26022.012520719443,26022.012520719443,275.5193717102577,2.369371710257724,275.5193717102577,275.5193717102577,77065.52225651711,77062.04672968926,3.475526827853173,0.0,8546.071908451686,8546.071908451686,0.8851706815175246,3948.638627295305,275.5193717102577,2.369371710257724,1.0,0.002,0.16323508606669387,0.004743450565944929,0.00025206935525973423,0.0017479306447077125,0.12603467762986711,0.12603467762986711,0.0,-3.255338706931177e-14,1.0,1.0005443617390846,0.26921736514611894,0.092665104676173,0.0,5.0410407925535886e-05,64.77157849681306,0.0,1599964.554418811,266.50229962325443,0.00017555087293885663,1.0,1284885.0299424455,2596.3616812093414,,,,,,,,,,,,,,,,,,,3.0,15269.076567866276,1562.673781428189,0.3724307513476053,6.173730061729009,2.9429208334032557
2108.0,-30.28423552349103,4.834917411309401,35.05303477057193,24.41836225278678,4.901307815895413,-26.765681189554897,-40.25646513383833,1.3827534821327379,-6.64756438559499,-6.647739261256704,40.105955372757116,41057.64486794827,25682.000545725143,25682.000545725143,66739.64541367341,77074.37490310794,77061.99771791098,25682.000545725143,102743.99826363612,102743.99826363612,102743.99826363612,130397.45846788166,126250.36593775608,4147.092530125572,0.0,90969.42124685024,54952.69121237558,40018.58892719406,27653.46020424553,67672.04913143959,20966.36706651832,1562.6566026664527,0.0,0.8778551367361868,2.7137636775188274,0.001494314320929203,1.0,1.0,-6.379042061694179,332445.749117835,1559106.793073525,4.689808178359054,1559106.793073525,4.689808178359054,0.7581824086990544,0.09266473759122139,3.9289853793444927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289853793444927,1.2852840456429075,1.285575327332132,3.0569004514322655,6477.205238585909,15269.067355835821,6451.286410311513,0.00032578928030601277,23153.413022378685,2360.991064469384,19283.32680050769,1966.3520978629492,0.8328502921737541,0.8328502921737541,35514.72526924052,35405.22815468563,1.0038673459242622,0.8,4286.251095936916,4273.035954225843,1.0038673459242622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7158340302085,4632.441516551485,6.151796090257987,4.834917411309401,-3.8486821526398622,8.683599563949263,2.9428152703888077,3.5,0.8408043629682308,0.6,0.00022661646394619698,0.9999845170909972,0.00022661997268261225,199.15719932532292,0.0,0.0,0.0,0.0013566337141457255,7.659751911991822e-05,0.00015001894482627876,0.0005894222408471374,0.0926647375769874,0.0926647375769874,0.0926647375769874,0.09271481574837001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491891.08612927207,594.298671722121,0.0,0.0926647375769874,0.09266473759122139,0.09266473759122139,0.3724288624195678,0.3724288624195678,0.5,9.170959426309237,0.27050241045975554,0.27050241045975554,-6.24140739091672e-11,0.00017487566174168023,0.26869719956255267,-6.24140739091672e-11,27653.46020424553,20966.36706651832,0.7581824086990544,0.9862217306889116,0.6067149642269869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671320667794217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45823900354304,260.45823900354304,-12.691760996456935,244.6249689327969,276.2915090742783,125046.75242645157,125035.71256218523,11.03986426635064,0.0,nan,276.2915090742783,3.1415090742783036,269.95820104599056,-3.191798954009414,263.62489301768613,-9.525106982313844,257.29158498940984,-15.858415010590136,250.95827696109646,-22.19172303890352,244.6249689327969,-28.525031067203088,1.0,1.0,26022.012520719443,26022.012520719443,275.51950264162264,2.3695026416226597,275.51950264162264,275.51950264162264,77065.47942857962,77061.99771791098,3.481710668638698,0.0,8546.071908451686,8546.071908451686,0.8851712052419399,3948.6303062412153,275.51950264162264,2.3695026416226597,1.0,0.002,0.16318477307538493,0.004743685403486709,0.00025199173213623734,0.0017480082677121718,0.12599586606811866,0.12599586606811866,0.0,-1.5159097935257826e-13,1.0,1.0005433112338031,0.26869719962496674,0.09266473759122139,0.0,5.03129899817194e-05,64.64638418541497,0.0,1599964.7131480793,266.502435614405,0.00017487572415575414,1.0,1284884.5637856831,2596.3700956484595,,,,,,,,,,,,,,,,,,,3.0,15269.067355835821,1562.6566026664527,0.3724288624195678,6.173730061729009,2.9428152703888077
2109.0,-30.284221083450866,4.835482337661492,35.0530305118351,24.418514279555552,4.9014297941072575,-26.765655995675676,-40.256442537624366,1.3828647064006054,-6.647428830678166,-6.647603059489847,40.10594663533984,41057.52480040254,25682.20883906271,25682.20883906271,66739.73363946525,77074.33259342918,77061.95333660948,25682.20883906271,102744.16217567219,102744.16217567219,102744.16217567219,130397.34447504737,126249.59734393684,4147.747131110533,0.0,90969.39239958192,54952.584606826014,40018.67532528434,27653.18229937519,67671.85762465953,20966.17866625414,1562.6395415278823,0.0,0.8778559114046287,2.7137774764960567,0.001494314320929203,1.0,1.0,-6.379405238793652,332447.5386657776,1559106.4155046667,4.689781797639046,1559106.4155046667,4.689781797639046,0.7581832152000771,0.09266437160915594,3.928977177656009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928977177656009,1.2852835249228214,1.2855748064940358,3.0568953086766877,6477.194341703953,15269.058156582752,6451.289596454203,0.00032579178854927516,23153.454012642906,2360.995244313084,19283.33632410141,1966.3530689992413,0.832849229042534,0.832849229042534,35514.66596013226,35405.22815468563,1.0038652503686785,0.8,4286.243937955871,4273.035954225843,1.0038652503686785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6263424549,4632.441516551485,6.151977861558796,4.835482337661492,-3.8484979100993124,8.683980247760804,2.9427101313793402,3.5,0.84077432325124,0.6,0.00022661646394619698,0.999983010681529,0.00022662031407088475,199.15718748405828,0.0,0.0,0.0,0.0013566337141457255,7.659771541705513e-05,0.00015001874852914185,0.0005894202391915144,0.09266437160012425,0.09266437160012425,0.09266437160012425,0.09271435673330965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491883.80197846045,594.3010472379746,0.0,0.09266437160012425,0.09266437160915594,0.09266437160915594,0.37242697617505777,0.37242697617505777,0.5,9.172458979349845,0.26999205263228987,0.26999205263228987,2.432898327242583e-11,0.00017422881165884974,0.26819782069617304,2.432898327242583e-11,27653.18229937519,20966.17866625414,0.7581832152000771,0.9862258253591281,0.6067149069281828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671293786782942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45830543113254,260.45830543113254,-12.691694568867433,244.62498575600904,276.2916251062465,125046.90666497767,125035.8006105486,11.106054429061023,0.0,nan,276.2916251062465,3.141625106246522,269.95829723619903,-3.191702763800947,263.6249693661612,-9.525030633838753,257.29164149612365,-15.858358503876332,250.95831362605583,-22.19168637394415,244.62498575600904,-28.525014243990938,1.0,1.0,26022.012520719443,26022.012520719443,275.51963365020816,2.3696336502081863,275.51963365020816,275.51963365020816,77065.43718609728,77061.95333660948,3.4838494877913035,0.0,8546.071908451686,8546.071908451686,0.8851717240344024,3948.622063544289,275.51963365020816,2.3696336502081863,1.0,0.002,0.16313455361374576,0.0047439197691145395,0.0002519142531584841,0.0017480857462851666,0.12595712657924205,0.12595712657924205,0.0,-5.563492375126877e-13,1.0,1.0005423027252103,0.26819782067184406,0.09266437160915594,0.0,5.0219459713720706e-05,64.52618525721489,0.0,1599964.8714050346,266.5025711693218,0.00017422878732986646,1.0,1284884.0992127475,2596.37824287396,,,,,,,,,,,,,,,,,,,3.0,15269.058156582752,1562.6395415278823,0.37242697617505777,6.173730061729009,2.9427101313793402
