time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2110.0,-30.284206148212814,4.836045535498085,35.053026249224764,24.418665782455378,4.901553949265188,-26.76563013847781,-40.25641987156121,1.3829779396458672,-6.647293287647699,-6.6474668812166895,40.10593800604771,41057.41216651416,25682.41626051852,25682.41626051852,66739.82842703268,77074.29086024765,77061.91116001527,25682.41626051852,102744.32742053378,102744.32742053378,102744.32742053378,130397.23253312228,126248.83201049147,4148.400522630812,0.0,90969.36677883424,54952.48808555757,40018.75410364075,27652.9051125885,67671.65921622925,20965.99077526767,1562.6225161661578,0.0,0.8778566855279569,2.7137912729913136,0.001494314320929203,1.0,1.0,-6.379760343254361,332449.32791195926,1559106.042607455,4.689755435512099,1559106.042607455,4.689755435512099,0.7581840204457675,0.09266400623440274,3.928969537777941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928969537777941,1.2852829947977131,1.2855742762487863,3.0568906253959343,6477.184418394015,15269.048971347442,6451.29210705119,0.0003257940444766067,23153.49251353134,2360.999170311099,19283.343828443813,1966.353834229203,0.8328481682482356,0.8328481682482356,35514.6107136377,35405.22815468563,1.003863298357312,0.8,4286.237270289261,4273.035954225843,1.003863298357312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.537207791773,4632.441516551485,6.152158905802131,4.836045535498085,-3.8483138865375395,8.684359422035625,2.94260541318107,3.5,0.84074440376602,0.6,0.00022661646394619698,0.9999814526147522,0.00022662066716701605,199.15717523671805,0.0,0.0,0.0,0.0013566337141457255,7.659791232145096e-05,0.00015001855162474602,0.0005894183194351945,0.09266400623189121,0.09266400623189121,0.09266400623189121,0.09271389968735529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491876.5316503547,594.3034182372793,0.0,0.09266400623189121,0.09266400623440274,0.09266400623440274,0.3724250930441664,0.3724250930441664,0.5,9.173955783383208,0.26948551889620376,0.26948551889620376,6.150457920739427e-11,0.00017359356900215062,0.26770653796234,6.150457920739427e-11,27652.9051125885,20965.99077526767,0.7581840204457675,0.9862301176003515,0.6067150213551676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671266988184942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45837242555314,260.45837242555314,-12.69162757444684,244.625003228844,276.29174162226076,125047.09904829742,125035.89822377806,11.2008245193668,0.0,nan,276.29174162226076,3.1417416222607812,269.95839394356375,-3.1916060564362283,263.62504626490863,-9.524953735091344,257.29169858621884,-15.858301413781135,250.95835090752274,-22.191649092477235,244.625003228844,-28.52499677115597,1.0,1.0,26022.012520719443,26022.012520719443,275.51976489327893,2.369764893278955,275.51976489327893,275.51976489327893,77065.4002183706,77061.91116001527,3.489058355335146,0.0,8546.071908451686,8546.071908451686,0.8851722072897528,3948.6143854668303,275.51976489327893,2.369764893278955,1.0,0.002,0.16308442616865784,0.004744153750185671,0.0002518369162182929,0.001748163083866157,0.12591845810914643,0.12591845810914643,0.0,8.444980825750292e-14,1.0,1.0005413105719865,0.26770653790083543,0.09266400623440274,0.0,5.012744388008116e-05,64.40793229184968,0.0,1599965.0296643835,266.5027067123523,0.0001735935074975714,1.0,1284883.634719764,2596.386288279334,,,,,,,,,,,,,,,,,,,3.0,15269.048971347442,1562.6225161661578,0.3724250930441664,6.173730061729009,2.94260541318107
2111.0,-30.284190635923853,4.8366070024403145,35.05302199440889,24.41881763460117,4.9016761564570235,-26.76560395667734,-40.25639336379243,1.3830894773253828,-6.647158268208216,-6.647331248563112,40.105929705867986,41057.28146834347,25682.623968184835,25682.623968184835,66739.90543652831,77074.24898377813,77061.872623127,25682.623968184835,102744.49659131184,102744.49659131184,102744.49659131184,130397.12662856554,126248.07384959156,4149.05277897398,0.0,90969.33837353971,54952.370858558614,40018.85279442344,27652.630037253708,67671.48283167715,20965.8043626887,1562.6056054723117,0.0,0.8778574554205435,2.7138050139948633,0.001494314320929203,1.0,1.0,-6.380099731911059,332451.1099953736,1559105.6839319342,4.689729217488944,1559105.6839319342,4.689729217488944,0.7581848212789708,0.09266364213659088,3.9289614329455986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289614329455986,1.2852824726111782,1.2855737539439092,3.0568855614778014,6477.1736885591445,15269.03979651393,6451.2951878049935,0.00032579651017267445,23153.53304584074,2361.003303456404,19283.353037023095,1966.3547732429622,0.832847107991889,0.832847107991889,35514.55210488095,35405.22815468563,1.0038612275487577,0.8,4286.230196833224,4273.035954225843,1.0038612275487577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.448429457845,4632.441516551485,6.152339501178209,4.8366070024403145,-3.84813047769986,8.684737480140175,2.9425011150912113,3.5,0.8407146043117747,0.6,0.00022661646394619698,0.9999798343519256,0.000226621033906213,199.15716251618053,0.0,0.0,0.0,0.0013566337141457255,7.659814260006687e-05,0.00015001832134613012,0.0005894161988041848,0.0926636421136301,0.0926636421136301,0.0926636421136301,0.09271344709110159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491869.2757592349,594.3057845306796,0.0,0.0926636421136301,0.09266364213659088,0.09266364213659088,0.3724232131725225,0.3724232131725225,0.5,9.175449932816209,0.2689854862253469,0.2689854862253469,-8.071765478234738e-12,0.00017298035487556263,0.26723151665203204,-8.071765478234738e-12,27652.630037253708,20965.8043626887,0.7581848212789708,0.9862338261825,0.606714671384805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671240271655149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45843975913664,260.45843975913664,-12.691560240863339,244.62502131518136,276.29185820308584,125047.24862530631,125035.99109884827,11.257526458080227,0.0,nan,276.29185820308584,3.14185820308586,269.95849082550325,-3.19150917449673,263.62512344793396,-9.524876552066019,257.2917560703546,-15.858243929645369,250.95838869276088,-22.1916113072391,244.62502131518136,-28.52497868481862,1.0,1.0,26022.012520719443,26022.012520719443,275.51989601662245,2.3698960166224765,275.51989601662245,275.51989601662245,77065.3583300295,77061.872623127,3.4857069025019882,0.0,8546.071908451686,8546.071908451686,0.8851727199553043,3948.606240110327,275.51989601662245,2.3698960166224765,1.0,0.002,0.16303438769786271,0.004744387262812932,0.0002517597163478905,0.0017482402836062878,0.12587985817394526,0.12587985817394526,0.0,-4.582185325618937e-14,1.0,1.0005403512719628,0.2672315166601038,0.09266364213659088,0.0,5.003846960743322e-05,64.29358755562023,0.0,1599965.1873401809,266.50284173179176,0.0001729803629473281,1.0,1284883.1720878494,2596.394122139047,,,,,,,,,,,,,,,,,,,3.0,15269.03979651393,1562.6056054723117,0.3724232131725225,6.173730061729009,2.9425011150912113
2112.0,-30.284174481868995,4.837166750262066,35.05301773827368,24.4189640385099,4.901798332120847,-26.765577200440124,-40.256370523106284,1.383201050808864,-6.647023046283778,-6.647195400881198,40.1059211580643,41057.18200982618,25682.830262284355,25682.830262284355,66740.01227211053,77074.2114907738,77061.83189880071,25682.830262284355,102744.66216108506,102744.66216108506,102744.66216108506,130397.01613968446,126247.3123289003,4149.703810784158,0.0,90969.31874017934,54952.28925969323,40018.92164498457,27652.353978599403,67671.27562358398,20965.61724957853,1562.5886440169756,0.0,0.8778582274246829,2.7138187770007214,0.001494314320929203,1.0,1.0,-6.380449546664352,332452.89491273847,1559105.3145574164,4.689702927588123,1559105.3145574164,4.689702927588123,0.7581856237557263,0.09266327808251207,3.928954644222299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928954644222299,1.285281950257444,1.2855732314717947,3.056881521937909,6477.165129258845,15269.030633738512,6451.296753304394,0.0003257984126928073,23153.568055043273,2361.0068734015463,19283.357716405564,1966.3552504071793,0.8328460507928191,0.8328460507928191,35514.50301333081,35405.22815468563,1.0038594930099436,0.8,4286.224272003199,4273.035954225843,1.0038594930099436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.360004405176,4632.441516551485,6.1525192449097394,4.837166750262066,-3.847947107342994,8.68511385760506,2.9423972335112807,3.5,0.8406849238603659,0.6,0.00022661646394619698,0.9999781491422203,0.00022662141581852388,199.15714926937758,0.0,0.0,0.0,0.0013566337141457255,7.65983410224704e-05,0.0001500181229237266,0.0005894144007786874,0.09266327807503733,0.09266327807503733,0.09266327807503733,0.09271299244659999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491862.0318236834,594.3081468991031,0.0,0.09266327807503733,0.09266327808251207,0.09266327808251207,0.3724213369124718,0.3724213369124718,0.5,9.176941363027758,0.26848825013973965,0.26848825013973965,1.0516032489249483e-11,0.00017235459739595171,0.26674585421682195,1.0516032489249483e-11,27652.353978599403,20965.61724957853,0.7581856237557263,0.9862384247541967,0.6067150594028026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671213637305743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45850742567046,260.45850742567046,-12.691492574329516,244.6250400140293,276.2919748373126,125047.43717713389,125036.12398276599,11.313194367903911,0.0,nan,276.2919748373126,3.1419748373126026,269.95858787264655,-3.1914121273534306,263.6252009080073,-9.52479909199269,257.291813943342,-15.858186056657985,250.95842697868483,-22.19157302131515,244.6250400140293,-28.524959985970668,1.0,1.0,26022.012520719443,26022.012520719443,275.520027099036,2.370027099036008,275.520027099036,275.520027099036,77065.31610888822,77061.83189880071,3.4842100875102915,0.0,8546.071908451686,8546.071908451686,0.885173149371157,3948.5994174434104,275.520027099036,2.370027099036008,1.0,0.002,0.16298444019058622,0.004744620433390848,0.0002516826570127352,0.0017483173424581607,0.12584132850636762,0.12584132850636762,0.0,-5.29104104279865e-13,1.0,1.0005393704655619,0.2667458542063059,0.09266327808251207,0.0,4.994750557304726e-05,64.17668625459598,0.0,1599965.3452354814,266.5029769537162,0.00017235458687991922,1.0,1284882.7087218363,2596.4020927156753,,,,,,,,,,,,,,,,,,,3.0,15269.030633738512,1562.5886440169756,0.3724213369124718,6.173730061729009,2.9423972335112807
2113.0,-30.284159879953776,4.837724850073796,35.05301352123514,24.419165832828753,4.901970958793991,-26.765546796079295,-40.256339649762936,1.383357874917942,-6.646884246738239,-6.647056080569838,40.105913774060284,41057.011436628345,25683.02802252259,25683.02802252259,66740.03945915094,77074.13291777455,77061.81862929021,25683.02802252259,102744.8466518128,102744.8466518128,102744.8466518128,130396.92686213198,126246.57301201312,4150.353850118864,0.0,90969.26765204777,54952.14617089538,40019.0238679471,27652.080210319175,67671.10407826627,20965.432002980913,1562.5717084506666,0.0,0.8778590138825633,2.7138328902835087,0.001494314320929203,1.0,1.0,-6.3807151076298965,332454.72546463617,1559104.995473106,4.689676145508574,1559104.995473106,4.689676145508574,0.7581864309491282,0.09266291462223093,3.9289447702942493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289447702942493,1.2852812160545102,1.2855724971024698,3.05687558583881,6477.152551377166,15269.02148433688,6451.3011412496035,0.0003258013591007453,23153.61323983051,2361.011480967559,19283.370832267436,1966.356587852879,0.8328449919468637,0.8328449919468637,35514.431611593216,35405.22815468563,1.0038569701922213,0.8,4286.215654569904,4273.035954225843,1.0038569701922213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.271933216464,4632.441516551485,6.1526964302808755,4.837724850073796,-3.8477612941086794,8.685486144182475,2.9422937691082427,3.5,0.8406553626023551,0.6,0.00022661646394619698,0.9999766258561502,0.00022662176103583893,199.15713729537663,0.0,0.0,0.0,0.0013566337141457255,7.65986092272086e-05,0.00015001785471898839,0.0005894118657489319,0.09266291461736434,0.09266291461736434,0.09266291461736434,0.09271255282001452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491854.80458056874,594.3105038673847,0.0,0.09266291461736434,0.09266291462223093,0.09266291462223093,0.37241946397963255,0.37241946397963255,0.5,9.178430508672301,0.2680082252493321,0.2680082252493321,-1.2107648217352107e-11,0.00017183383158680954,0.2663409729399291,-1.2107648217352107e-11,27652.080210319175,20965.432002980913,0.7581864309491282,0.9862413266076094,0.6067140767962511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267118708457754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45857980998863,260.45857980998863,-12.691420190011343,244.62505940456643,276.29210021541184,125048.07889279317,125035.97693233597,12.101960457212517,0.0,nan,276.29210021541184,3.1421002154118582,269.958692053235,-3.1913079467649936,263.6252838910807,-9.524716108919279,257.29187572890356,-15.858124271096415,250.95846756673433,-22.19153243326565,244.62505940456643,-28.52494059543355,1.0,1.0,26022.012520719443,26022.012520719443,275.52016486664445,2.3701648666444726,275.52016486664445,275.52016486664445,77065.40059627857,77061.81862929021,3.5819669883640017,0.0,8546.071908451686,8546.071908451686,0.885173773939219,3948.5894941457204,275.52016486664445,2.3701648666444726,1.0,0.002,0.16293456853834326,0.004744853900287063,0.0002516057165654715,0.0017483942831581364,0.12580285828273577,0.12580285828273577,0.0,-2.763921903847777e-13,1.0,1.0005385529072384,0.26634097295203674,0.09266291462223093,0.0,4.9871649920794385e-05,64.07919693909527,0.0,1599965.5074813317,266.50311575326174,0.00017183384369445776,1.0,1284882.2335107252,2596.409097017462,,,,,,,,,,,,,,,,,,,3.0,15269.02148433688,1562.5717084506666,0.37241946397963255,6.173730061729009,2.9422937691082427
2114.0,-30.28414304954587,4.838281058649126,35.053009547553415,24.419280874449782,4.902058963599431,-26.765522848218684,-40.25631722817195,1.3834387623170785,-6.646758717417413,-6.646930339887438,40.10591236320964,41056.92267043058,25683.254971408245,25683.254971408245,66740.17764183882,77074.11844171956,77061.84817210179,25683.254971408245,102745.10314351003,102745.10314351003,102745.10314351003,130396.94599514038,126245.9416818375,4151.004313302888,0.0,90969.25942542242,54952.06365431055,40019.106412346526,27651.842851630357,67670.94926397689,20965.272101997387,1562.5568292862133,0.0,0.8778597036285298,2.7138456245813893,0.001494314320929203,1.0,1.0,-6.380754067606915,332456.3775988977,1559104.9345056945,4.689652656886988,1559104.9345056945,4.689652656886988,0.758187156439784,0.09266256808773639,3.9289385899558797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289385899558797,1.2852808373645581,1.285572118326696,3.056871677953347,6477.144271036803,15269.012304379186,6451.302502854233,0.0003258031885683105,23153.64756730493,2361.0149813957805,19283.374902194795,1966.3570028699705,0.8328439329544207,0.8328439329544207,35514.38691944268,35405.22815468563,1.00385539109755,0.8,4286.210260700805,4273.035954225843,1.00385539109755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.184231728168,4632.441516551485,6.152880070838423,4.838281058649126,-3.8475859832072485,8.685867041856374,2.9421907404685514,3.5,0.8406259258481575,0.6,0.00022661646394619698,0.9999748700946519,0.00022662215893960093,199.1571234939477,0.0,0.0,0.0,0.0013566337141457255,7.659880400992744e-05,0.00015001765993626954,0.0005894101732984875,0.09266256808222202,0.09266256808222202,0.09266256808222202,0.09271217787222044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491847.6104084002,594.3128503312809,0.0,0.09266256808222202,0.09266256808773639,0.09266256808773639,0.3724175960908647,0.3724175960908647,0.5,9.17991880159805,0.26759619501632415,0.26759619501632415,4.661160346586257e-12,0.00017162247002033837,0.2661762722805179,4.661160346586257e-12,27651.842851630357,20965.272101997387,0.758187156439784,0.9862456248617523,0.6067141530743431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671160610096635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4586485639918,260.4586485639918,-12.691351436008176,244.62507897667376,276.2922181513124,125047.83165601842,125036.33664846605,11.495007552380015,0.0,nan,276.2922181513124,3.14221815131242,269.9587903163764,-3.1912096836235833,263.6253624814717,-9.524637518528266,257.29193464652013,-15.858065353479844,250.95850681159638,-22.191493188403598,244.62507897667376,-28.524921023326215,1.0,1.0,26022.012520719443,26022.012520719443,275.5202940642146,2.3702940642146473,275.5202940642146,275.5202940642146,77065.26392813494,77061.84817210179,3.4157560331514105,0.0,8546.071908451686,8546.071908451686,0.8851741648718492,3948.583282905659,275.5202940642146,2.3702940642146473,1.0,0.002,0.16288472782313426,0.004745084853749131,0.0002515288168322686,0.0017484711827293559,0.1257644084161343,0.1257644084161343,0.0,-4.38375464401064e-13,1.0,1.0005382206301898,0.2661762722758567,0.09266256808773639,0.0,4.98407133682947e-05,64.03942573611599,0.0,1599965.654585113,266.50324128258256,0.00017162246535917802,1.0,1284881.8046182613,2596.41289846098,,,,,,,,,,,,,,,,,,,3.0,15269.012304379186,1562.5568292862133,0.3724175960908647,6.173730061729009,2.9421907404685514
2115.0,-30.28412513724838,4.838835662496369,35.05300538491561,24.419423611275874,4.902171320468398,-26.76549549148838,-40.256294317636616,1.3835416748144762,-6.646619027177678,-6.646789707820676,40.10589896265098,41056.81846932696,25683.44753910105,25683.44753910105,66740.266008428,77074.08394990186,77061.75434115558,25683.44753910105,102745.20188025663,102745.20188025663,102745.20188025663,130396.74409018931,126245.09234958957,4151.651740599743,0.0,90969.23438587066,54951.96890571486,40019.183866839776,27651.54220993268,67670.72607677245,20965.06759481736,1562.5385848036753,0.0,0.8778605201818663,2.713859876346264,0.001494314320929203,1.0,1.0,-6.3813474229168605,332458.22540173546,1559104.3554293353,4.689624849995354,1559104.3554293353,4.689624849995354,0.7581880039691429,0.09266219817917949,3.928930716952514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928930716952514,1.2852803555601855,1.2855716364131329,3.0568666983477715,6477.133719850125,15269.00316955236,6451.305477512015,0.00032580560922683925,23153.68759071201,2361.01906264749,19283.383793645968,1966.3579095456623,0.8328428773212525,0.8328428773212525,35514.329987029545,35405.22815468563,1.0038533795219828,0.8,4286.203389561682,4273.035954225843,1.0038533795219828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.096835158538,4632.441516551485,6.153055032832165,4.838835662496369,-3.847399614052377,8.686235276548746,2.942088071472232,3.5,0.8405965918492092,0.6,0.00022661646394619698,0.9999730014732264,0.000226622582422056,199.15710880533962,0.0,0.0,0.0,0.0013566337141457255,7.659900304071699e-05,0.00015001746090548,0.0005894082102307633,0.09266219817859016,0.09266219817859016,0.09266219817859016,0.0927116684701709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491840.3783914107,594.3152085330904,0.0,0.09266219817859016,0.09266219817917949,0.09266219817917949,0.3724157389654401,0.3724157389654401,0.5,9.181402911090405,0.26711436841713976,0.26711436841713976,6.423306331271306e-12,0.0001706806430092911,0.26544228490382693,6.423306331271306e-12,27651.54220993268,20965.06759481736,0.7581880039691429,0.9862501834650209,0.606714614274243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671134225400247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4587166599145,260.4587166599145,-12.691283340085477,244.62509910557517,276.2923342142596,125047.86170786811,125036.47672418605,11.384983682074541,0.0,nan,276.2923342142596,3.14233421425962,269.9588871925018,-3.1911128074982003,263.6254401708082,-9.524559829191787,257.29199314903974,-15.858006850960237,250.95854612730233,-22.19145387269765,244.62509910557517,-28.524900894424803,1.0,1.0,26022.012520719443,26022.012520719443,275.52042371685747,2.3704237168574878,275.52042371685747,275.52042371685747,77065.19858945347,77061.75434115558,3.4442482978920452,0.0,8546.071908451686,8546.071908451686,0.8851746628725774,3948.5753705372767,275.52042371685747,2.3704237168574878,1.0,0.002,0.16283502451225018,0.0047453178514722015,0.0002514521369317267,0.0017485478633404276,0.12572606846586334,0.12572606846586334,0.0,2.7215426093296635e-13,1.0,1.0005367380315344,0.2654422848974036,0.09266219817917949,0.0,4.970331009979626e-05,63.862854934534774,0.0,1599965.8172760864,266.5033809728223,0.00017068063658598476,1.0,1284881.3249320502,2596.4240534213627,,,,,,,,,,,,,,,,,,,3.0,15269.00316955236,1562.5385848036753,0.3724157389654401,6.173730061729009,2.942088071472232
2116.0,-30.284106688029325,4.839388594371886,35.05300116520284,24.4195700501092,4.902292298419128,-26.765466789366897,-40.25626746062187,1.3836523999606678,-6.646483002930097,-6.64665296831575,40.10588899021687,41056.70939466286,25683.648175767954,25683.648175767954,66740.35757043082,77074.0470752771,77061.69797026024,25683.648175767954,102745.3461460282,102745.3461460282,102745.3461460282,130396.60666016725,126244.30858506178,4152.2980751054665,0.0,90969.2132339881,54951.87555417948,40019.264088676246,27651.260514139052,67670.5246028153,20964.87645100591,1562.5213393718714,0.0,0.8778613024605593,2.713873731055113,0.001494314320929203,1.0,1.0,-6.381769557702171,332460.02206751733,1559103.9244916767,4.689598210322706,1559103.9244916767,4.689598210322706,0.758188815308649,0.0926618343661373,3.928923714299691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928923714299691,1.285279837179819,1.2855711179152869,3.0568624828975737,6477.124787816996,15268.994056960402,6451.307328276243,0.0003258076102390372,23153.723474675015,2361.0227217933766,19283.389325704098,1966.358473658599,0.8328418254971303,0.8328418254971303,35514.27934840333,35405.22815468563,1.0038515903235448,0.8,4286.197278015966,4273.035954225843,1.0038515903235448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.009814411833,4632.441516551485,6.1532313812700234,4.839388594371886,-3.847216363837661,8.686604958209546,2.9419858453972325,3.5,0.8405673843992093,0.6,0.00022661646394619698,0.9999710768437647,0.00022662301859917042,199.15709367644246,0.0,0.0,0.0,0.0013566337141457255,7.659923635638287e-05,0.0001500172275898141,0.0005894062430311145,0.09266183436126856,0.09266183436126856,0.09266183436126856,0.09271120114972725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491833.17799984047,594.3175565762353,0.0,0.09266183436126856,0.0926618343661373,0.0926618343661373,0.372413879240658,0.372413879240658,0.5,9.182883914689354,0.2666185455034906,0.2666185455034906,5.553602022700943e-11,0.00016996538568037067,0.26488341061360643,5.553602022700943e-11,27651.260514139052,20964.87645100591,0.758188815308649,0.9862544728617961,0.6067148087833025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26711079168967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4587850499694,260.4587850499694,-12.691214950030599,244.62511986116183,276.2924502387841,125048.02778576469,125036.59362842584,11.434157338863441,0.0,nan,276.2924502387841,3.1424502387841358,269.9589841632338,-3.191015836766155,263.6255180877589,-9.524481912241072,257.2920520122007,-15.857947987799264,250.9585859366769,-22.191414063323066,244.62511986116183,-28.524880138838142,1.0,1.0,26022.012520719443,26022.012520719443,275.5205538602448,2.3705538602447973,275.5205538602448,275.5205538602448,77065.15675309474,77061.69797026024,3.4587828344956506,0.0,8546.071908451686,8546.071908451686,0.8851751058198185,3948.56833287119,275.5205538602448,2.3705538602447973,1.0,0.002,0.16278542585512262,0.004745549726333477,0.0002513756165850885,0.001748624383308918,0.12568780829254425,0.12568780829254425,0.0,-1.0599333910565889e-13,1.0,1.000535609268855,0.2648834105580704,0.0926618343661373,0.0,4.959865580899842e-05,63.72836345743131,0.0,1599965.9759848448,266.5035169970699,0.00016996533014435045,1.0,1284880.8585225693,2596.4329561514965,,,,,,,,,,,,,,,,,,,3.0,15268.994056960402,1562.5213393718714,0.372413879240658,6.173730061729009,2.9419858453972325
2117.0,-30.284087637434922,4.839939830177732,35.052996936941085,24.4197218324058,4.902413325145934,-26.765437541187314,-40.256240498833336,1.3837632289840076,-6.646348567611881,-6.646517903498658,40.105880304122685,41056.58912314031,25683.851704368426,25683.851704368426,66740.44082750873,77074.00629342302,77061.65578117642,25683.851704368426,102745.50748554485,102745.50748554485,102745.50748554485,130396.49326760677,126243.5499552184,4152.943312388359,0.0,90969.18347336711,54951.7663034228,40019.352411049236,27650.985782061915,67670.33819311115,20964.690210056913,1562.504465667327,0.0,0.8778620707098286,2.713887415107632,0.001494314320929203,1.0,1.0,-6.38212727396774,332461.796734945,1559103.549141235,4.68957204843668,1559103.549141235,4.68957204843668,0.7581896130320743,0.09266147341124803,3.928915443843392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928915443843392,1.2852793183135518,1.2855705989314297,3.056857282196545,6477.113768155584,15268.98495572185,6451.310647325243,0.00032581015368520833,23153.764639021632,2361.0269193885406,19283.39924656367,1966.359485304734,0.832840773291133,0.832840773291133,35514.219541824525,35405.22815468563,1.0038494771975814,0.8,4286.190059995496,4273.035954225843,1.0038494771975814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.923149958675,4632.441516551485,6.153407904652656,4.839939830177732,-3.847034573426406,8.686974403604138,2.9418840392838406,3.5,0.8405382969382401,0.6,0.00022661646394619698,0.9999690894827956,0.00022662346899483428,199.15707805440243,0.0,0.0,0.0,0.0013566337141457255,7.659947058291337e-05,0.0001500169933632836,0.0005894040820639566,0.09266147339845114,0.09266147339845114,0.09266147339845114,0.09271074856264919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491825.9971327321,594.3198983018689,0.0,0.09266147339845114,0.09266147341124803,0.09266147341124803,0.37241202119709843,0.37241202119709843,0.5,9.184362170081544,0.2661239392515995,0.2661239392515995,-1.4551915228366852e-11,0.00016933588676693034,0.264390629530908,-1.4551915228366852e-11,27650.985782061915,20964.690210056913,0.7581896130320743,0.9862584200045112,0.6067147027694311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671081687775185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4588537397658,260.4588537397658,-12.691146260234177,244.62514123379833,276.29256624574145,125048.15201985954,125036.6677476104,11.484272249169374,0.0,nan,276.29256624574145,3.1425662457414774,269.9590812433309,-3.1909187566690775,263.62559624099475,-9.524403759005224,257.29211123855583,-15.857888761444144,250.95862623617347,-22.191373763826505,244.62514123379833,-28.524858766201646,1.0,1.0,26022.012520719443,26022.012520719443,275.5206839883981,2.3706839883981274,275.5206839883981,275.5206839883981,77065.11576005067,77061.65578117642,3.459978874248918,0.0,8546.071908451686,8546.071908451686,0.8851756289607942,3948.560021062609,275.5206839883981,2.3706839883981274,1.0,0.002,0.1627359194917325,0.004745780924210482,0.0002512992378524383,0.0017487007622785404,0.12564961892621915,0.12564961892621915,0.0,1.3097856133015284e-13,1.0,1.0005346140526084,0.2643906295454599,0.09266147341124803,0.0,4.950636237420237e-05,63.60975458225318,0.0,1599966.1329499357,266.5036514323881,0.00016933590131884557,1.0,1284880.3978253924,2596.4410060392383,,,,,,,,,,,,,,,,,,,3.0,15268.98495572185,1562.504465667327,0.37241202119709843,6.173730061729009,2.9418840392838406
2118.0,-30.284068091366233,4.840489377272049,35.052992703741836,24.419873125758045,4.902536589118337,-26.765407623362236,-40.25621343227101,1.383876121119659,-6.646214132598459,-6.646382849472448,40.105871705052046,41056.476433722026,25684.054349555925,25684.054349555925,66740.53078327795,77073.96610364417,77061.61557480307,25684.054349555925,102745.669924359,102745.669924359,102745.669924359,130396.38155636052,126242.79420429585,4153.587352064676,0.0,90969.1570303961,54951.66736049505,40019.43296655673,27650.711632001527,67670.14459855825,20964.50438207985,1562.4876208086537,0.0,0.8778628385642732,2.7139010979870637,0.001494314320929203,1.0,1.0,-6.382477705438703,332463.57126840524,1559103.1775494672,4.689545900025144,1559103.1775494672,4.689545900025144,0.7581904097475958,0.09266111300371427,3.928907749663912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928907749663912,1.2852787897888784,1.2855700702869777,3.056852552829631,6477.103747194601,15268.975867145824,6451.313272624919,0.0003258124382513813,23153.80325185233,2361.03085680149,19283.407093760085,1966.3602854960752,0.8328397233062517,0.8328397233062517,35514.16390248352,35405.22815468563,1.0038475113120442,0.8,4286.1833449164815,4273.035954225843,1.0038475113120442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.836833253165,4632.441516551485,6.15358371101855,4.840489377272049,-3.846852988005981,8.687342365278031,2.94178264307589,3.5,0.8405093265931115,0.6,0.00022661646394619698,0.9999670504383043,0.00022662393110539668,199.1570620260616,0.0,0.0,0.0,0.0013566337141457255,7.659970572031739e-05,0.0001500167582258796,0.0005894020039731157,0.09266111300314589,0.09266111300314589,0.09266111300314589,0.09271029759434073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491818.82982944726,594.3222355949185,0.0,0.09266111300314589,0.09266111300371427,0.09266111300371427,0.37241016623933465,0.37241016623933465,0.5,9.1858377087026,0.26563116161077005,0.26563116161077005,-5.67297320230864e-11,0.00016871687398634094,0.26390514403374254,-5.67297320230864e-11,27650.711632001527,20964.50438207985,0.7581904097475958,0.9862625708753088,0.6067147732176821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671055539178186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4589229232278,260.4589229232278,-12.69107707677216,244.6251632172137,276.29268262924813,125048.31699469169,125036.75018395908,11.566810732583884,0.0,nan,276.29268262924813,3.1426826292481564,269.95917874682215,-3.1908212531778304,263.6256748644609,-9.524325135539073,257.29217098201207,-15.85782901798791,250.95866709960998,-22.191332900389995,244.6251632172137,-28.52483678278628,1.0,1.0,26022.012520719443,26022.012520719443,275.52081433776306,2.370814337763079,275.52081433776306,275.52081433776306,77065.08041449299,77061.61557480307,3.464839689913788,0.0,8546.071908451686,8546.071908451686,0.8851761156496866,3948.5522884122315,275.52081433776306,2.370814337763079,1.0,0.002,0.16268650405749788,0.004746011741341204,0.00025122299948608905,0.0017487770008508166,0.12561149974304453,0.12561149974304453,0.0,3.3690541675901464e-13,1.0,1.000533633574459,0.2639051440904723,0.09266111300371427,0.0,4.941543363669453e-05,63.49289926607641,0.0,1599966.2899293164,266.5037858674015,0.00016871693071607297,1.0,1284879.9371645772,2596.448964316748,,,,,,,,,,,,,,,,,,,3.0,15268.975867145824,1562.4876208086537,0.37241016623933465,6.173730061729009,2.94178264307589
2119.0,-30.284047967403485,4.841037232691178,35.052988477507206,24.42001935504379,4.902657859177689,-26.76537738477133,-40.25618255892766,1.383987276630487,-6.646080245076973,-6.64624836515718,40.10586343966416,41056.35916575045,25684.25735076124,25684.25735076124,66740.61651651168,77073.92990671938,77061.57899887994,25684.25735076124,102745.83634964118,102745.83634964118,102745.83634964118,130396.27597796348,126242.04570634075,4154.230271622733,0.0,90969.13648186774,54951.56574123429,40019.52304514827,27650.4396283223,67669.96267347057,20964.320056266853,1562.4708928317982,0.0,0.8778636020406441,2.7139147229544616,0.001494314320929203,1.0,1.0,-6.3828122099636175,332465.3383249659,1559102.820378807,4.689519900732848,1559102.820378807,4.689519900732848,0.7581912019508411,0.09266075386718821,3.928900880492712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928900880492712,1.285278269394949,1.2855695497751123,3.056848446011821,6477.095045340466,15268.966789130818,6451.314978673257,0.00032581438067524475,23153.838503164163,2361.0344514349104,19283.412193252738,1966.360805499609,0.8328386755663645,0.8328386755663646,35514.11422905159,35405.22815468563,1.0038457562185543,0.8,4286.177349859489,4273.035954225843,1.0038457562185543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.750863792875,4632.441516551485,6.1537590979785515,4.841037232691178,-3.8466720312635947,8.687709263954773,2.9416816561663053,3.5,0.8404804731903729,0.6,0.00022661646394619698,0.9999649511126217,0.00022662440687951088,199.15704552383366,0.0,0.0,0.0,0.0013566337141457255,7.659997392947344e-05,0.00015001649001672354,0.0005893999197151313,0.0926607538625949,0.0926607538625949,0.0926607538625949,0.09270985110956312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491811.6768231151,594.3245682285451,0.0,0.0926607538625949,0.09266075386718821,0.09266075386718821,0.3724083144672351,0.3724083144672351,0.5,9.1873106260941,0.26514334909865056,0.26514334909865056,6.366462912410498e-12,0.00016812008021815927,0.263436155193574,6.366462912410498e-12,27650.4396283223,20964.320056266853,0.7581912019508411,0.9862664892924017,0.6067146713802791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671029470756028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45899238189025,260.45899238189025,-12.691007618109722,244.6251857820681,276.29279898171444,125048.48082089615,125036.86800128405,11.6128196120841,0.0,nan,276.29279898171444,3.1427989817144635,269.9592763417723,-3.1907236582276823,263.62575370186664,-9.524246298133335,257.2922310619256,-15.8577689380744,250.9587084219944,-22.191291578005576,244.6251857820681,-28.52481421793189,1.0,1.0,26022.012520719443,26022.012520719443,275.5209445422263,2.3709445422263116,275.5209445422263,275.5209445422263,77065.03951441502,77061.57899887994,3.4605155350873247,0.0,8546.071908451686,8546.071908451686,0.8851765501532374,3948.5453848951756,275.5209445422263,2.3709445422263116,1.0,0.002,0.16263717646595063,0.004746242090822856,0.00025114689643172415,0.0017488531034704983,0.12557344821586208,0.12557344821586208,0.0,-9.777768872343273e-14,1.0,1.0005326864253525,0.26343615518720753,0.09266075386718821,0.0,4.932759043034957e-05,63.38000866516047,0.0,1599966.4462970612,266.503919754923,0.00016812007385169636,1.0,1284879.4784463043,2596.456707731509,,,,,,,,,,,,,,,,,,,3.0,15268.966789130818,1562.4708928317982,0.3724083144672351,6.173730061729009,2.9416816561663053
2120.0,-30.28402719922205,4.841583407600675,35.05298424865577,24.420170962717407,4.902778966518224,-26.765346582649208,-40.25615538759155,1.3840983500703932,-6.645946182884472,-6.646113692343784,40.10585491166835,41056.24561735057,25684.459011842417,25684.459011842417,66740.70462919299,77073.88978023383,77061.53994252114,25684.459011842417,102745.99895436355,102745.99895436355,102745.99895436355,130396.16554031239,126241.29356023588,4154.871980076503,0.0,90969.10702048651,54951.46285809699,40019.60462487725,27650.166585948846,67669.77121082609,20964.134988656162,1562.454112047323,0.0,0.8778643675407508,2.713928367238375,0.001494314320929203,1.0,1.0,-6.383158196699867,332467.10786499147,1559102.4518597922,4.689493832553547,1559102.4518597922,4.689493832553547,0.7581919958236214,0.09266039478448627,3.9288926923780205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288926923780205,1.2852777493856695,1.285569029647984,3.0568433120824916,6477.084167160272,15268.957723344492,6451.31821553387,0.0003258168885877016,23153.87925889778,2361.038607363145,19283.421868445723,1966.3617920947238,0.8328376274587039,0.8328376274587039,35514.05501784522,35405.22815468563,1.0038436641311144,0.8,4286.170203694166,4273.035954225843,1.0038436641311144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.665238434969,4632.441516551485,6.153933663705504,4.841583407600675,-3.8464911289841823,8.688074536584857,2.941581074846529,3.5,0.840451735670437,0.6,0.00022661646394619698,0.9999627845872285,0.00022662489788531607,199.15702849333076,0.0,0.0,0.0,0.0013566337141457255,7.6600209978522e-05,0.00015001625396767498,0.0005893977639515234,0.09266039477879064,0.09266039477879064,0.09266039477879064,0.09270940235410835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491804.5355602651,594.3268970061728,0.0,0.09266039477879064,0.09266039478448627,0.09266039478448627,0.372406466238002,0.372406466238002,0.5,9.188780852955293,0.26465689926271807,0.26465689926271807,1.63140612130519e-11,0.0001675094592883397,0.26295549564389376,1.63140612130519e-11,27650.166585948846,20964.134988656162,0.7581919958236214,0.9862705819007636,0.606714710020805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671003482648655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4590621094772,260.4590621094772,-12.690937890522775,244.62520893243106,276.29291528652607,125048.59927754044,125036.94149583168,11.657781708766931,0.0,nan,276.29291528652607,3.1429152865260903,269.95937401570245,-3.190625984297526,263.62583274488713,-9.524167255112843,257.29229147406545,-15.857708525934527,250.95875020325107,-22.191249796748906,244.62520893243106,-28.524791067568913,1.0,1.0,26022.012520719443,26022.012520719443,275.5210746449449,2.3710746449449402,275.5210746449449,275.5210746449449,77064.99916040523,77061.53994252114,3.4592178840975976,0.0,8546.071908451686,8546.071908451686,0.885177068085268,3948.5371558399106,275.5210746449449,2.3710746449449402,1.0,0.002,0.16258793889961548,0.004746472099104894,0.0002510709324509164,0.001748929067273896,0.1255354662254582,0.1255354662254582,0.0,-2.751874249307118e-13,1.0,1.0005317156889768,0.2629554956275797,0.09266039478448627,0.0,4.9237564908968145e-05,63.26431410236443,0.0,1599966.6028500206,266.5040538171155,0.0001675094429742785,1.0,1284879.0190849071,2596.464600441182,,,,,,,,,,,,,,,,,,,3.0,15268.957723344492,1562.454112047323,0.372406466238002,6.173730061729009,2.941581074846529
2121.0,-30.284005874443643,4.842127907835611,35.05298001737351,24.420322535466426,4.902900117932785,-26.76531527518856,-40.25612433962522,1.3842095188817103,-6.645812207795075,-6.645979109324762,40.10584638381462,41056.11901046126,25684.65997269897,25684.65997269897,66740.77898316023,77073.84986054222,77061.50126184158,25684.65997269897,102746.16123454054,102746.16123454054,102746.16123454054,130396.05513480965,126240.54262995064,4155.512504859014,0.0,90969.07767642435,54951.34682714903,40019.70094363925,27649.8939002691,67669.59484390834,20963.95016492242,1562.4373516668372,0.0,0.877865132547076,2.713942002442527,0.001494314320929203,1.0,1.0,-6.383502975864985,332468.87623182806,1559102.0833470235,4.689467781218333,1559102.0833470235,4.689467781218333,0.7581927887512938,0.09266003622486303,3.928884536288285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928884536288285,1.285277228930314,1.2855685090746787,3.0568382041267017,6477.073344014891,15268.948671134815,6451.321420324574,0.0003258193826715303,23153.919855930686,2361.04274710841,19283.4314477796,1966.3627689149303,0.8328365809230487,0.8328365809230487,35513.9960381983,35405.22815468563,1.0038415802261451,0.8,4286.163085475614,4273.035954225843,1.0038415802261451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.579957660777,4632.441516551485,6.154107560717443,4.842127907835611,-3.846310489854709,8.68843839769032,2.941480899665379,3.5,0.8404231141901083,0.6,0.00022661646394619698,0.9999605600032129,0.00022662540205132576,199.1570110064054,0.0,0.0,0.0,0.0013566337141457255,7.660047970634235e-05,0.00015001598423985464,0.0005893954806760319,0.0926600362131265,0.0926600362131265,0.0926600362131265,0.09270895443609765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491797.40727060754,594.3292215397764,0.0,0.0926600362131265,0.09266003622486303,0.09266003622486303,0.37240462124880824,0.37240462124880824,0.5,9.190248398138568,0.26417190004076474,0.26417190004076474,-2.950173438875936e-11,0.00016690152966702954,0.2624761334597565,-2.950173438875936e-11,27649.8939002691,20963.95016492242,0.7581927887512938,0.9862742511922734,0.6067144203414299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670977574325792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45913211171376,260.45913211171376,-12.69086788828622,244.62523265838604,276.29303156504335,125048.71740776222,125037.01370963642,11.703698125811625,0.0,nan,276.29303156504335,3.1430315650433727,269.9594717837049,-3.1905282162950925,263.6259120023723,-9.524087997627703,257.2923522210539,-15.857647778946102,250.95879243972217,-22.191207560277803,244.62523265838604,-28.524767341613938,1.0,1.0,26022.012520719443,26022.012520719443,275.5212047018284,2.3712047018284466,275.5212047018284,275.5212047018284,77064.95929590773,77061.50126184158,3.4580340661486844,0.0,8546.071908451686,8546.071908451686,0.8851775839914116,3948.5289589697263,275.5212047018284,2.3712047018284466,1.0,0.002,0.16253879111522243,0.004746701716668649,0.0002509951070245666,0.0017490048921751623,0.1254975535122833,0.1254975535122833,0.0,-8.002713075550005e-13,1.0,1.0005307475696994,0.26247613348925825,0.09266003622486303,0.0,4.914778234688221e-05,63.148931810511996,0.0,1599966.759304355,266.5041877922049,0.00016690155916876392,1.0,1284878.5600296364,2596.472475763552,,,,,,,,,,,,,,,,,,,3.0,15268.948671134815,1562.4373516668372,0.37240462124880824,6.173730061729009,2.941480899665379
2122.0,-30.283983927622895,4.842670738026635,35.052975785058784,24.420468659978383,4.903021209603784,-26.76528341386444,-40.25609699366612,1.3843206960228833,-6.645678380490608,-6.645844679197335,40.10583789144709,41056.02349813381,25684.86037799932,25684.86037799932,66740.88387613313,77073.81430765777,77061.46329447409,25684.86037799932,102746.3236724734,102746.3236724734,102746.3236724734,130395.94539128058,126239.79353429147,4156.151856989098,0.0,90969.05705815286,54951.26624933013,40019.76756535858,27649.621718807182,67669.38928416577,20963.765688490363,1562.4206199718492,0.0,0.8778658965824491,2.7139556221690246,0.001494314320929203,1.0,1.0,-6.383844854283723,332470.6425990231,1559101.716367516,4.6894417629765694,1559101.716367516,4.6894417629765694,0.7581935804290182,0.0926596782558392,3.928877688755531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928877688755531,1.2852767084363825,1.2855679884627886,3.056834114371566,6477.064678314515,15268.9396307679,6451.323119099418,0.00032582131699256616,23153.95496238195,2361.0463269701636,19283.43652553129,1966.3632867015028,0.8328355374648063,0.8328355374648063,35513.94652118323,35405.22815468563,1.0038398306613419,0.8,4286.1571092964805,4273.035954225843,1.0038398306613419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.495020598474,4632.441516551485,6.154280824879514,4.842670738026635,-3.8461301609626517,8.688800898989287,2.9413811295822523,3.5,0.840394608452072,0.6,0.00022661646394619698,0.9999582705338051,0.0002266259209249031,199.1569930093909,0.0,0.0,0.0,0.0013566337141457255,7.660071727386729e-05,0.00015001574667232968,0.0005893935200629179,0.09265967825484532,0.09265967825484532,0.09265967825484532,0.09270850757801392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491790.29204284947,594.3315418022441,0.0,0.09265967825484532,0.0926596782558392,0.0926596782558392,0.3724027795095236,0.3724027795095236,0.5,9.191713278695715,0.2636886950263033,0.2636886950263033,7.037215254968032e-11,0.00016629870674478298,0.26199982491363016,7.037215254968032e-11,27649.621718807182,20963.765688490363,0.7581935804290182,0.9862787972840491,0.6067148519063208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670951745510024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4592023897567,260.4592023897567,-12.690797610243294,244.6252569621903,276.2931478173298,125048.87485990471,125037.12504685213,11.749813052562313,0.0,nan,276.2931478173298,3.1431478173298046,269.95956964628544,-3.1904303537145324,263.6259914752697,-9.524008524730277,257.2924133042454,-15.857586695754605,250.9588351332196,-22.191164866780383,244.6252569621903,-28.524743037809685,1.0,1.0,26022.012520719443,26022.012520719443,275.52133468928696,2.371334689286982,275.52133468928696,275.52133468928696,77064.91909238714,77061.46329447409,3.455797913047718,0.0,8546.071908451686,8546.071908451686,0.8851780171258206,3948.5220771993086,275.52133468928696,2.371334689286982,1.0,0.002,0.16248973254344776,0.0047469309402766785,0.00025091941924125857,0.0017490805810887518,0.12545970962062927,0.12545970962062927,0.0,3.3001032462287583e-13,1.0,1.0005297856159499,0.261999824843258,0.0926596782558392,0.0,4.905857115686903e-05,63.034283770096586,0.0,1599966.9155919652,266.50432161950937,0.00016629863637263043,1.0,1284878.1014950273,2596.4803107770867,,,,,,,,,,,,,,,,,,,3.0,15268.9396307679,1562.4206199718492,0.3724027795095236,6.173730061729009,2.9413811295822523
