time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2123.0,-30.283961460818784,4.843211904799733,35.05297155300171,24.42061974378305,4.903144197933269,-26.765250894937,-40.256065771076806,1.3844336322042066,-6.6455445917161455,-6.645710292439929,40.10582943432912,41055.90590426946,25685.05998841298,25685.05998841298,66740.96589268243,77073.77514903987,77061.4263146076,25685.05998841298,102746.48630302057,102746.48630302057,102746.48630302057,130395.83630733407,126239.04626280478,4156.790044529288,0.0,90969.03051635563,54951.16127218824,40019.854715741545,27649.350004313506,67669.20472005504,20963.581538329472,1562.4039127963788,0.0,0.8778666602421432,2.713969237476171,0.001494314320929203,1.0,1.0,-6.384183676764451,332472.4084016492,1559101.3509115924,4.689415757556916,1559101.3509115924,4.689415757556916,0.7581943711175487,0.09265932088090148,3.92887003224791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92887003224791,1.285276179707649,1.2855674596142301,3.0568294147811694,6477.054720446401,15268.930603573393,6451.325729588157,0.0003258235872646302,23153.993328791163,2361.050239255114,19283.444328456822,1966.3640823784701,0.8328344944488927,0.8328344944488927,35513.89115415443,35405.22815468563,1.0038378744010756,0.8,4286.1504270826645,4273.035954225843,1.0038378744010756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.410426075087,4632.441516551485,6.154453400493532,4.843211904799733,-3.8459500585480364,8.68916196334777,2.9412817632029373,3.5,0.8403662180579821,0.6,0.00022661646394619698,0.9999559268261295,0.00022662645209322373,199.15697458597865,0.0,0.0,0.0,0.0013566337141457255,7.660098852038078e-05,0.0001500154754258162,0.000589391305773912,0.09265932086224155,0.09265932086224155,0.09265932086224155,0.0927080619733201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491783.18979078106,594.3338578217499,0.0,0.09265932086224155,0.09265932088090148,0.09265932088090148,0.3724009410629779,0.3724009410629779,0.5,9.193175512217003,0.2632075053576841,0.2632075053576841,1.2278178473934531e-11,0.00016570072381227874,0.26152661567550695,1.2278178473934531e-11,27649.350004313506,20963.581538329472,0.7581943711175487,0.986282699328111,0.6067147689132183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267092599598107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4592731131711,260.4592731131711,-12.690726886828884,244.62528184581907,276.29326438052897,125049.02562911727,125037.20135496177,11.824274155475212,0.0,nan,276.29326438052897,3.14326438052899,269.9596678735719,-3.190332126428075,263.6260713666417,-9.523928633358253,257.2924748597027,-15.857525140297298,250.9588783527622,-22.191121647237765,244.62528184581907,-28.524718154180903,1.0,1.0,26022.012520719443,26022.012520719443,275.5214647489258,2.3714647489258027,275.5214647489258,275.5214647489258,77064.88455668022,77061.4263146076,3.4582420726219425,0.0,8546.071908451686,8546.071908451686,0.8851785014310465,3948.5143824091497,275.5214647489258,2.3714647489258027,1.0,0.002,0.16244076260242388,0.004747159783077723,0.0002508438682589158,0.0017491561317354203,0.1254219341294579,0.1254219341294579,0.0,-5.663872149064275e-15,1.0,1.0005288299211568,0.26152661566322877,0.09265932088090148,0.0,4.896993998257654e-05,62.92038106797977,0.0,1599967.0718411973,266.50445540828383,0.00016570071153410026,1.0,1284877.6431085432,2596.488106407907,,,,,,,,,,,,,,,,,,,3.0,15268.930603573393,1562.4039127963788,0.3724009410629779,6.173730061729009,2.9412817632029373
2124.0,-30.283940236895656,4.8437514051881925,35.05296733071766,24.420771246682875,4.903265040562237,-26.76521970912211,-40.2560385298915,1.3845445130176002,-6.645411348305345,-6.645576468812076,40.10582125220762,41055.793587058644,25685.2599543459,25685.2599543459,66741.05354140454,77073.7349728071,77061.3921271838,25685.2599543459,102746.6520815297,102746.6520815297,102746.6520815297,130395.73223547748,126238.305105582,4157.427129895479,0.0,90969.00060427637,54951.05921943187,40019.934872049445,27649.080153947776,67669.01502599721,20963.398688188765,1562.3873088179878,0.0,0.8778674197834344,2.713982795585257,0.001494314320929203,1.0,1.0,-6.384509838779593,332474.16681253916,1559100.9973390335,4.689389892412636,1559100.9973390335,4.689389892412636,0.7581951577219317,0.09265896468621457,3.9288618114333174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288618114333174,1.2852756606018714,1.2855669403908085,3.0568242532450216,6477.04378377067,15268.92158752745,6451.329031222039,0.0003258261120523412,23154.03416316373,2361.0544032022894,19283.454197261442,1966.3650887164774,0.8328334518889118,0.8328334518889119,35513.831706389894,35405.22815468563,1.0038357739587147,0.8,4286.143252367276,4273.035954225843,1.0038357739587147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.326173436547,4632.441516551485,6.154625564096573,4.8437514051881925,-3.8457705767924337,8.689521981980626,2.941182799742866,3.5,0.840337942783676,0.6,0.00022661646394619698,0.9999537127796243,0.0002266269538779542,199.15695718176696,0.0,0.0,0.0,0.0013566337141457255,7.66012251791383e-05,0.00015001523876705868,0.0005893891427249478,0.09265896467641664,0.09265896467641664,0.09265896467641664,0.09270762009241651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491776.101309724,594.336169350823,0.0,0.09265896467641664,0.09265896468621457,0.09265896468621457,0.37239910595432224,0.37239910595432224,0.5,9.19463517443162,0.2627307614098413,0.2627307614098413,-2.3362645151792094e-11,0.00016512050672190526,0.26106663003247377,-2.3362645151792094e-11,27649.080153947776,20963.398688188765,0.7581951577219317,0.9862867593944412,0.6067148098917319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670900325424006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4593438929315,260.4593438929315,-12.690656107068492,244.62530696966334,276.2933808162055,125049.12270746134,125037.28901433441,11.833693126919272,0.0,nan,276.2933808162055,3.1433808162055357,269.95976604687644,-3.1902339531235384,263.62615127756925,-9.523848722430728,257.29253650829446,-15.857463491705516,250.9589217389801,-22.191078261019868,244.62530696966334,-28.524693030336636,1.0,1.0,26022.012520719443,26022.012520719443,275.5215945721867,2.371594572186723,275.5215945721867,275.5215945721867,77064.84435027072,77061.3921271838,3.4522230869188206,0.0,8546.071908451686,8546.071908451686,0.8851790214308092,3948.506120490484,275.5215945721867,2.371594572186723,1.0,0.002,0.16239187881882086,0.004747388168439187,0.0002507684499907031,0.0017492315497903796,0.12538422499535154,0.12538422499535154,0.0,-2.1891733217871412e-13,1.0,1.0005279009421189,0.2610666300558364,0.09265896468621457,0.0,4.8883782241083736e-05,62.809656598365436,0.0,1599967.227475072,266.50458865169463,0.0001651205300845504,1.0,1284877.186642442,2596.4957283429553,,,,,,,,,,,,,,,,,,,3.0,15268.92158752745,1562.3873088179878,0.37239910595432224,6.173730061729009,2.941182799742866
2125.0,-30.283916614734157,4.844289250973253,35.05296310790241,24.420917371194832,4.903385916493854,-26.765186361568812,-40.256007202528394,1.3846556635179992,-6.645277891205353,-6.645442416649694,40.105812792289186,41055.68844122678,25685.458506741827,25685.458506741827,66741.1469479686,77073.7001532501,77061.355330933,25685.458506741827,102746.81383767482,102746.81383767482,102746.81383767482,130395.62299412253,126237.55997044775,4158.06302367478,0.0,90968.9799459434,54950.96823466835,40020.01301252784,27648.809156447704,67668.82216897554,20963.215020993357,1562.3706458654935,0.0,0.8778681816244757,2.7139963770818585,0.001494314320929203,1.0,1.0,-6.384848350778043,332475.92823337927,1559100.6317619886,4.68936394898216,1559100.6317619886,4.68936394898216,0.7581959462476427,0.09265860853197377,3.9288549564880384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288549564880384,1.2852751402339329,1.28556641990494,3.0568201574123246,6477.035105192672,15268.912547331349,6451.330738955195,0.00032582804969331355,23154.06930350506,2361.057986519868,19283.459301790128,1966.3656092335434,0.8328324083780383,0.8328324083780383,35513.782135714784,35405.22815468563,1.0038340224999895,0.8,4286.137269711944,4273.035954225843,1.0038340224999895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.242259574412,4632.441516551485,6.154796896301256,4.844289250973253,-3.8455911159912746,8.689880366964527,2.9410842355347175,3.5,0.8403097815813478,0.6,0.00022661646394619698,0.9999512485588485,0.0002266275123640293,199.1569378109362,0.0,0.0,0.0,0.0013566337141457255,7.660149733754466e-05,0.00015001496660865232,0.0005893870451077912,0.09265860852836705,0.09265860852836705,0.09265860852836705,0.09270717574314664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491769.02428118535,594.3384771183794,0.0,0.09265860852836705,0.09265860853197377,0.09265860853197377,0.37239727446198484,0.37239727446198484,0.5,9.19609219101297,0.26225477097449357,0.26225477097449357,-7.952394298627041e-11,0.00016452544434741867,0.2605940658716577,-7.952394298627041e-11,27648.809156447704,20963.215020993357,0.7581959462476427,0.9862909506731113,0.6067149852070247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267087473397894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45941493983577,260.45941493983577,-12.69058506016421,244.6253327046013,276.2934971750748,125049.2724739409,125037.39411712292,11.878356817985251,0.0,nan,276.2934971750748,3.143497175074799,269.95986428096165,-3.1901357190383237,263.62623138688514,-9.52376861311484,257.2925984927967,-15.857401507203292,250.95896559869522,-22.191034401304762,244.6253327046013,-28.52466729539867,1.0,1.0,26022.012520719443,26022.012520719443,275.5217243187159,2.3717243187159056,275.5217243187159,275.5217243187159,77064.80488328837,77061.355330933,3.4495523553632665,0.0,8546.071908451686,8546.071908451686,0.8851794550336783,3948.4992312704785,275.5217243187159,2.3717243187159056,1.0,0.002,0.16234308354532534,0.004747616226387129,0.00025069316847765497,0.0017493068315050243,0.12534658423882747,0.12534658423882747,0.0,-1.7320780226759425e-14,1.0,1.0005269465411248,0.2605940659511816,0.09265860853197377,0.0,4.8795272398390244e-05,62.695910009257396,0.0,1599967.38333848,266.5047221087946,0.00016452552387136166,1.0,1284876.7293965498,2596.503511537064,,,,,,,,,,,,,,,,,,,3.0,15268.912547331349,1562.3706458654935,0.37239727446198484,6.173730061729009,2.9410842355347175
2126.0,-30.283892407862812,4.844825446197885,35.05295888502481,24.42106876932087,4.90350656752605,-26.765152510311136,-40.2559758053161,1.3847666701369066,-6.645144611306193,-6.645308544431904,40.10580434486273,41055.57150359361,25685.656574044096,25685.656574044096,66741.2280776377,77073.66120774361,77061.31877859731,25685.656574044096,102746.97535264141,102746.97535264141,102746.97535264141,130395.51398728794,126236.81622912272,4158.697758165217,0.0,90968.95017011512,54950.860466606995,40020.09967056458,27648.53863464653,67668.63830521112,20963.031677768897,1562.3540111064235,0.0,0.8778689424350752,2.7140099403901665,0.001494314320929203,1.0,1.0,-6.385185810681435,332477.68729880545,1559100.2667244673,4.689338040670584,1559100.2667244673,4.689338040670584,0.7581967334613486,0.09265825298561495,3.928846780698181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928846780698181,1.2852746205400178,1.2855659000932476,3.0568150322982697,6477.024245690986,15268.90355588742,6451.3339982852785,0.0003258305552786534,23154.109907525934,2361.0621269777075,19283.469044145862,1966.366602677353,0.8328313686495039,0.8328313686495039,35513.723013495524,35405.22815468563,1.003831933561581,0.8,4286.130134286422,4273.035954225843,1.003831933561581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.158685163562,4632.441516551485,6.1549676185000814,4.844825446197885,-3.845411983616902,8.690237429814786,2.940986071355191,3.5,0.8402817346729118,0.6,0.00022661646394619698,0.9999487233490088,0.0002266280846753997,199.15691796063095,0.0,0.0,0.0,0.0013566337141457255,7.66017701036669e-05,0.00015001469384253008,0.0005893847469606475,0.0926582529808144,0.0926582529808144,0.0926582529808144,0.09270673232590197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491761.96006619756,594.3407806949342,0.0,0.0926582529808144,0.09265825298561495,0.09265825298561495,0.37239544626346277,0.37239544626346277,0.5,9.19754657123578,0.261779778065943,0.261779778065943,-5.7411853049416095e-12,0.00016393312569107366,0.2601227337504497,-5.7411853049416095e-12,27648.53863464653,20963.031677768897,0.7581967334613486,0.9862948294690008,0.6067149056320222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670849221086418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45948623801877,260.45948623801877,-12.690513761981208,244.62535903847612,276.2936134375665,125049.3759977429,125037.45562900572,11.920368737153836,0.0,nan,276.2936134375665,3.1436134375665006,269.95996255773133,-3.190037442268647,263.62631167792915,-9.523688322070825,257.2926607981167,-15.857339201883292,250.95900991829316,-22.190990081706815,244.62535903847612,-28.524640961523858,1.0,1.0,26022.012520719443,26022.012520719443,275.5218539138417,2.3718539138417327,275.5218539138417,275.5218539138417,77064.76574247231,77061.31877859731,3.4469638750015292,0.0,8546.071908451686,8546.071908451686,0.8851799721851188,3948.491014601672,275.5218539138417,2.3718539138417327,1.0,0.002,0.16229437655083395,0.004747843884115013,0.0002506180231527205,0.0017493819767038514,0.12530901157636024,0.12530901157636024,0.0,-1.434282380363694e-13,1.0,1.000525994624632,0.2601227337561909,0.09265825298561495,0.0,4.8706993273921104e-05,62.58245997531983,0.0,1599967.53899728,266.5048553886938,0.00016393313143225896,1.0,1284876.272763648,2596.5112769202624,,,,,,,,,,,,,,,,,,,3.0,15268.90355588742,1562.3540111064235,0.37239544626346277,6.173730061729009,2.940986071355191
2127.0,-30.283867719797946,4.84535999812058,35.052954662924314,24.421219748351746,4.90362928829024,-26.765118019012128,-40.25594049654899,1.3848795875702253,-6.6450113315283375,-6.645174676899489,40.10579592154126,41055.44637678208,25685.85377035895,25685.85377035895,66741.30014714102,77073.62281559358,77061.28318615138,25685.85377035895,102747.13695651034,102747.13695651034,102747.13695651034,130395.40541850434,126236.07408159018,4159.33133691416,0.0,90968.92346406027,54950.74702550872,40020.19604283505,27648.268461993997,67668.46450482905,20962.848579362384,1562.3373941627171,0.0,0.8778697031234637,2.714023503208172,0.001494314320929203,1.0,1.0,-6.385520417529335,332479.446308918,1559099.902729617,4.68931213654935,1559099.902729617,4.68931213654935,0.758197519970498,0.0926578979734293,3.928839139021275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928839139021275,1.2852740919007735,1.2855653713341986,3.056810344018505,6477.014311788743,15268.894576944585,6451.336615078277,0.00032583282096755443,23154.148145327683,2361.0660261483467,19283.47686591525,1966.367400275859,0.8328303310871965,0.8328303310871965,35513.66775362617,35405.22815468563,1.0038299810906062,0.8,4286.123465005616,4273.035954225843,1.0038299810906062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.075448908113,4632.441516551485,6.15513764005385,4.84535999812058,-3.8452330461138646,8.690593044234445,2.940888305666244,3.5,0.8402538016189268,0.6,0.00022661646394619698,0.9999461479491585,0.00022662866836476792,199.1568977157377,0.0,0.0,0.0,0.0013566337141457255,7.660207685284857e-05,0.00015001438709334841,0.0005893823954286352,0.09265789796934673,0.09265789796934673,0.09265789796934673,0.09270628992536148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491754.9086484381,594.343080086455,0.0,0.09265789796934673,0.0926578979734293,0.0926578979734293,0.3723936213707467,0.3723936213707467,0.5,9.198998330101794,0.26130609103307734,0.26130609103307734,-1.2789769243681803e-11,0.00016334537116335923,0.2596542593701656,-1.2789769243681803e-11,27648.268461993997,20962.848579362384,0.758197519970498,0.9862984277170666,0.6067146148092694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267082378655405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4595579736934,260.4595579736934,-12.690442026306584,244.62538596431105,276.2937299830818,125049.51773121019,125037.52421706336,11.993514146806111,0.0,nan,276.2937299830818,3.143729983081812,269.96006117930506,-3.1899388206949197,263.6263923755691,-9.523607624430895,257.292723571827,-15.857276428172952,250.9590547680664,-22.19094523193357,244.62538596431105,-28.524614035688927,1.0,1.0,26022.012520719443,26022.012520719443,275.5219836166015,2.37198361660154,275.5219836166015,275.5219836166015,77064.73229560797,77061.28318615138,3.4491094565892126,0.0,8546.071908451686,8546.071908451686,0.8851804555516167,3948.4833347163813,275.5219836166015,2.37198361660154,1.0,0.002,0.1622457573008411,0.004748071176253813,0.0002505430132807791,0.001749456986725052,0.12527150664038955,0.12527150664038955,0.0,5.831272964496037e-15,1.0,1.0005250484790964,0.2596542593829554,0.0926578979734293,0.0,4.861924895998302e-05,62.4696971878959,0.0,1599967.694662302,266.50498866847164,0.00016334538395312848,1.0,1284875.8161466615,2596.5190064844064,,,,,,,,,,,,,,,,,,,3.0,15268.894576944585,1562.3373941627171,0.3723936213707467,6.173730061729009,2.940888305666244
2128.0,-30.283842314993,4.845892902906285,35.05295045156706,24.421365663316124,4.903749797245189,-26.765083103773364,-40.255908959638305,1.384990586177109,-6.644878639416731,-6.645041414844191,40.10578778741114,41055.34721549406,25686.051426741593,25686.051426741593,66741.39864223565,77073.58843856842,77061.25041755872,25686.051426741593,102747.30184430032,102747.30184430032,102747.30184430032,130395.30211838544,126235.33828794167,4159.963830443773,0.0,90968.9023555928,54950.66113311678,40020.26802497335,27648.000274085112,67668.26829905846,20962.666864544368,1562.3208872795715,0.0,0.8778704594089979,2.7140370045388784,0.001494314320929203,1.0,1.0,-6.385842263677944,332481.1973707495,1559099.5512311093,4.689286382389193,1559099.5512311093,4.689286382389193,0.7581983021098633,0.09265754423156992,3.9288322719470776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288322719470776,1.285273572245216,1.2855648515608724,3.0568062370440616,6477.005609602721,15268.885608448556,6451.338373887693,0.00032583476721213524,23154.18324297917,2361.0696051127725,19283.482123114292,1966.3679363609688,0.832829295715341,0.832829295715341,35513.618095185,35405.22815468563,1.0038282265329066,0.8,4286.117471757849,4273.035954225843,1.0038282265329066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.9925503436625,4632.441516551485,6.155307280533305,4.845892902906285,-3.845054759053249,8.690947661959534,2.940790937906587,3.5,0.8402259822590248,0.6,0.00022661646394619698,0.9999434977881705,0.00022662926900116087,199.15687688310223,0.0,0.0,0.0,0.0013566337141457255,7.660235083453248e-05,0.0001500141131116645,0.0005893802888406267,0.0926575442114027,0.0926575442114027,0.0926575442114027,0.09270585147966091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491747.8709337982,594.3453750106645,0.0,0.0926575442114027,0.09265754423156992,0.09265754423156992,0.37239179981887843,0.37239179981887843,0.5,9.200447545855031,0.26083634003117595,0.26083634003117595,8.924416761146858e-12,0.00016277542744091988,0.2591991511662286,8.924416761146858e-12,27648.000274085112,20962.666864544368,0.7581983021098633,0.9863027430711464,0.606714908589811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267079843003694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45962993141137,260.45962993141137,-12.690370068588607,244.62541347817995,276.2938463846459,125049.65569819925,125037.6250617742,12.030636425040944,0.0,nan,276.2938463846459,3.14384638464594,269.96015980334494,-3.189840196655041,263.62647322204384,-9.523526777956135,257.2927866407741,-15.857213359225852,250.95910005947962,-22.190899940520353,244.62541347817995,-28.524586521820027,1.0,1.0,26022.012520719443,26022.012520719443,275.5221130443113,2.372113044311334,275.5221130443113,275.5221130443113,77064.6930384561,77061.25041755872,3.4426208973745815,0.0,8546.071908451686,8546.071908451686,0.8851808899212766,3948.476433306813,275.5221130443113,2.372113044311334,1.0,0.002,0.162197223293522,0.004748298003340877,0.00025046813468956636,0.001749531864131673,0.12523406734478318,0.12523406734478318,0.0,-1.1787606481183932e-12,1.0,1.0005241293377023,0.2591991511573042,0.09265754423156992,0.0,4.853400478634435e-05,62.360146949483244,0.0,1599967.849662356,266.50512136058325,0.00016277541851650312,1.0,1284875.361594497,2596.5265599623485,,,,,,,,,,,,,,,,,,,3.0,15268.885608448556,1562.3208872795715,0.37239179981887843,6.173730061729009,2.940790937906587
2129.0,-30.283818522647515,4.8464242361730525,35.05294627898248,24.421567317936592,4.903918765950293,-26.765044793788253,-40.25587309207765,1.3851450370855267,-6.644742142619975,-6.644904429006578,40.10578048356424,41055.18694639441,25686.240007869892,25686.240007869892,66741.4269542643,77073.51258374432,77061.2411440806,25686.240007869892,102747.48115195049,102747.48115195049,102747.48115195049,130395.21381973416,126234.61848382257,4160.595335911578,0.0,90968.84687214733,54950.52123477575,40020.36181930176,27647.732667783665,67668.09448708543,20962.48580389614,1562.3043187038238,0.0,0.8778712327867146,2.714050881916912,0.001494314320929203,1.0,1.0,-6.386096451152298,332482.99737020786,1559099.2356122164,4.689260046209868,1559099.2356122164,4.689260046209868,0.7581990919755432,0.09265719048924649,3.9288218222105042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288218222105042,1.2852728491623089,1.2855641283140944,3.056799826411301,6476.992026241156,15268.876655134154,6451.3435598535725,0.0003258379813013682,23154.230705470072,2361.074444939921,19283.497624313353,1966.369517043369,0.8328282580236069,0.832828258023607,35513.542529107974,35405.22815468563,1.0038255565944094,0.8,4286.108351732902,4273.035954225843,1.0038255565944094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.909986166733,4632.441516551485,6.155474259694124,4.8464242361730525,-3.8448738316785946,8.691298067851648,2.9406939641804755,3.5,0.8401982754801358,0.6,0.00022661646394619698,0.9999410158414802,0.00022662983151610445,199.15685737273154,0.0,0.0,0.0,0.0013566337141457255,7.660266244049383e-05,0.00015001380150570317,0.0005893774969883616,0.09265719048987353,0.09265719048987353,0.09265719048987353,0.09270542401239738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491740.8479323219,594.3476651649689,0.0,0.09265719048987353,0.09265719048924649,0.09265719048924649,0.3723899818966138,0.3723899818966138,0.5,9.201894551983429,0.2603809538046562,0.2603809538046562,1.8758328224066645e-12,0.00016228638662596495,0.2588079778543033,1.8758328224066645e-12,27647.732667783665,20962.48580389614,0.7581990919755432,0.986305694879616,0.6067140985361995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670773151716386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45970632963684,260.45970632963684,-12.690293670363133,244.6254416351988,276.2939710240775,125050.2102194313,125037.4371723475,12.773047083806816,0.0,nan,276.2939710240775,3.14397102407753,269.9602651462952,-3.189734853704749,263.6265592685128,-9.523440731487199,257.29285339075705,-15.857146609242932,250.95914751298005,-22.190852487019924,244.6254416351988,-28.52455836480118,1.0,1.0,26022.012520719443,26022.012520719443,275.522248945033,2.37224894503305,275.522248945033,275.522248945033,77064.77542821312,77061.2411440806,3.5342841325182235,0.0,8546.071908451686,8546.071908451686,0.8851815509082918,3948.4659313215566,275.522248945033,2.37224894503305,1.0,0.002,0.16214876257306304,0.004748525186827337,0.00025039337114349193,0.0017496066290042635,0.12519668557174596,0.12519668557174596,0.0,1.4775550574719354e-13,1.0,1.0005233394104773,0.2588079778524275,0.09265719048924649,0.0,4.8460718710060446e-05,62.26596083224805,0.0,1599968.0092451351,266.50525785738,0.00016228638475013213,1.0,1284874.8943403852,2596.533361892121,,,,,,,,,,,,,,,,,,,3.0,15268.876655134154,1562.3043187038238,0.3723899818966138,6.173730061729009,2.9406939641804755
2130.0,-30.2837925931839,4.846953763883542,35.05294234081384,24.421681521367304,4.90400706513686,-26.76501262737277,-40.255845711193956,1.3852270993086409,-6.644618429617367,-6.644780514235108,40.105778903648336,41055.11819991983,25686.456675366382,25686.456675366382,66741.57487528621,77073.50151325126,77061.27268926101,25686.456675366382,102747.72936462739,102747.72936462739,102747.72936462739,130395.22939730999,126234.00215332049,4161.227243989509,0.0,90968.84000972376,54950.45669632487,40020.425903776544,27647.500032682598,67667.92593645914,20962.329086270765,1562.2897260666837,0.0,0.8778719131794603,2.7140634320030044,0.001494314320929203,1.0,1.0,-6.386134253889452,332484.62562176434,1559099.167339547,4.689236876514054,1559099.167339547,4.689236876514054,0.758199803291105,0.0926568530492002,3.928816048260567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928816048260567,1.2852724649771956,1.2855637440419139,3.0567962477359036,6476.984443457419,15268.867670363643,6451.344526407839,0.0003258396363213535,23154.262987191534,2361.0777367593964,19283.500513408737,1966.3698116491094,0.8328272216686826,0.8328272216686826,35513.500775430955,35405.22815468563,1.0038240813331805,0.8,4286.103312506425,4273.035954225843,1.0038240813331805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.827773475417,4632.441516551485,6.155647457736539,4.846953763883542,-3.8447030127260677,8.69165677660961,2.9405974045541274,3.5,0.8401706870154649,0.6,0.00022661646394619698,0.9999383109645676,0.0002266304445597215,199.15683610987023,0.0,0.0,0.0,0.0013566337141457255,7.660290031769355e-05,0.00015001356362850344,0.000589375696240422,0.09265685303828354,0.09265685303828354,0.09265685303828354,0.0927050586288084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491733.85672110686,594.3499452218547,0.0,0.09265685303828354,0.0926568530492002,0.0926568530492002,0.3723881689168606,0.3723881689168606,0.5,9.203340720061558,0.25998904566324654,0.25998904566324654,-1.688249540165998e-11,0.00016208461772748706,0.25864626034564253,-1.688249540165998e-11,27647.500032682598,20962.329086270765,0.758199803291105,0.9863103376030354,0.6067145938309236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670747948004872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4597792216918,260.4597792216918,-12.690220778308174,244.62546995419936,276.29408848918536,125049.95498980863,125037.76813925568,12.186850552952134,0.0,nan,276.29408848918536,3.1440884891853784,269.9603647821823,-3.1896352178176812,263.6266410751821,-9.523358924817899,257.2929173682026,-15.857082631797368,250.9591936611992,-22.19080633880077,244.62546995419936,-28.524530045800617,1.0,1.0,26022.012520719443,26022.012520719443,275.52237655099515,2.3723765509951704,275.52237655099515,275.52237655099515,77064.64712434639,77061.27268926101,3.374435085381265,0.0,8546.071908451686,8546.071908451686,0.8851819161332535,3948.46012850187,275.52237655099515,2.3723765509951704,1.0,0.002,0.16210033222517745,0.004748749944014097,0.0002503186477371109,0.0017496813523671724,0.12515932386855544,0.12515932386855544,0.0,1.0428333543921475e-13,1.0,1.0005230131213234,0.258646260362525,0.0926568530492002,0.0,4.843034709310557e-05,62.22691663409596,0.0,1599968.154225987,266.5053815703826,0.00016208463460998246,1.0,1284874.471670975,2596.537101685599,,,,,,,,,,,,,,,,,,,3.0,15268.867670363643,1562.2897260666837,0.3723881689168606,6.173730061729009,2.9405974045541274
2131.0,-30.283765823680852,4.847481760230247,35.052938225344235,24.421823385078483,4.904119863225445,-26.764977254951965,-40.255810297653056,1.3853312947520178,-6.6444811374245205,-6.644642344603029,40.10576591046639,41055.00290427648,25686.64043962255,25686.64043962255,66741.64334389904,77073.47035530217,77061.1869890652,25686.64043962255,102747.82742868776,102747.82742868776,102747.82742868776,130395.03454619403,126233.17829910778,4161.856247086259,0.0,90968.81651783908,54950.34906782213,40020.51938890772,27647.20711750627,67667.726506414,20962.129881207176,1562.2719262708433,0.0,0.8778727147055175,2.7140774344795404,0.001494314320929203,1.0,1.0,-6.386699577252102,332486.44119127013,1559098.6058675868,4.689209581844816,1559098.6058675868,4.689209581844816,0.7582006309756297,0.09265649335198503,3.9288086107148104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288086107148104,1.2852719771728254,1.2855632561269934,3.0567916211453503,6476.974640267212,15268.858729199808,6451.347069657743,0.0003258418693474987,23154.3008406531,2361.081596738244,19283.508115352895,1966.3705868316802,0.8328261884503084,0.8328261884503085,35513.446991627636,35405.22815468563,1.0038221810183159,0.8,4286.096821371151,4273.035954225843,1.0038221810183159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.74584994105,4632.441516551485,6.155812350753507,4.847481760230247,-3.844521607068009,8.692003367298256,2.94050118580708,3.5,0.8401431959448801,0.6,0.00022661646394619698,0.9999355184657558,0.0002266310774657794,199.15681415815862,0.0,0.0,0.0,0.0013566337141457255,7.6603207981309e-05,0.00015001325596488799,0.0005893733717562168,0.09265649334270575,0.09265649334270575,0.09265649334270575,0.09270456532624301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491726.8296181754,594.3522364079507,0.0,0.09265649334270575,0.09265649335198503,0.09265649335198503,0.3723863663579356,0.3723863663579356,0.5,9.204782878466812,0.25952964751979835,0.25952964751979835,-9.208633855450898e-12,0.00016120717850753863,0.2579427673509258,-9.208633855450898e-12,27647.20711750627,20962.129881207176,0.7582006309756297,0.9863142562883773,0.6067146780878624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670722830003314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4598515486318,260.4598515486318,-12.690148451368202,244.6254987735556,276.2942043237094,125049.97674090082,125037.88437683383,12.092364066998254,0.0,nan,276.2942043237094,3.1442043237094026,269.9604632136726,-3.1895367863273805,263.62672210363996,-9.523277896360014,257.29298099362444,-15.857019006375538,250.95923988358857,-22.19076011641141,244.6254987735556,-28.524501226444386,1.0,1.0,26022.012520719443,26022.012520719443,275.52250469260537,2.372504692605389,275.52250469260537,275.52250469260537,77064.5901532756,77061.1869890652,3.403164210394607,0.0,8546.071908451686,8546.071908451686,0.8851823865870403,3948.4526537683846,275.52250469260537,2.372504692605389,1.0,0.002,0.16205203357210318,0.0047489766552601545,0.00025024413498526504,0.0017497558644020389,0.12512206749263252,0.12512206749263252,0.0,-6.126960917784974e-13,1.0,1.000521592040789,0.25794276736013444,0.09265649335198503,0.0,4.8298651215996795e-05,62.05768120077093,0.0,1599968.314188529,266.50551886257546,0.00016120718771617248,1.0,1284874.0003782355,2596.547842959887,,,,,,,,,,,,,,,,,,,3.0,15268.858729199808,1562.2719262708433,0.3723863663579356,6.173730061729009,2.94050118580708
2132.0,-30.28373834186147,4.8480081527894505,35.052934062650785,24.421969754062616,4.904236954205368,-26.764940812240233,-40.2557784813456,1.3854394247580726,-6.644347800282162,-6.644508345389032,40.105756316628444,41054.90293780185,25686.832893704734,25686.832893704734,66741.73583150658,77073.4361059009,77061.13747119402,25686.832893704734,102747.97036489875,102747.97036489875,102747.97036489875,130394.90350834669,126232.4192746497,4162.4842336969905,0.0,90968.790624584,54950.25745717183,40020.592408235745,27646.933143447943,67667.52555168369,20961.944021371884,1562.2551314973257,0.0,0.8778734805570334,2.714091011874246,0.001494314320929203,1.0,1.0,-6.387097696529281,332488.2019677148,1559098.1912912403,4.689183502043876,1559098.1912912403,4.689183502043876,0.7582014219302173,0.0926561399231632,3.9288009682401497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288009682401497,1.2852714709486854,1.2855627497881288,3.056786878915332,6476.964592050855,15268.84980572908,6451.349793072792,0.00032584416659714124,23154.339290781678,2361.085517560194,19283.516255822728,1966.371416928587,0.8328251570322276,0.8328251570322276,35513.39172588204,35405.22815468563,1.0038202283435125,0.8,4286.090151381144,4273.035954225843,1.0038202283435125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.664283439943,4632.441516551485,6.155978806070762,4.8480081527894505,-3.844343525171183,8.692351677960634,2.9404053876448084,3.5,0.8401158250413738,0.6,0.00022661646394619698,0.9999326516694024,0.00022663172721468534,199.1567916223335,0.0,0.0,0.0,0.0013566337141457255,7.660348439407178e-05,0.00015001297955212522,0.0005893711393129793,0.09265613992017528,0.09265613992017528,0.09265613992017528,0.09270411336308333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491719.833270189,594.354517719444,0.0,0.09265613992017528,0.0926561399231632,0.0926561399231632,0.3723845614951611,0.3723845614951611,0.5,9.206222081795229,0.25905721907429324,0.25905721907429324,-4.723688107333146e-11,0.00016054510689400558,0.25741064885977494,-4.723688107333146e-11,27646.933143447943,20961.944021371884,0.7582014219302173,0.9863185521765532,0.6067150025523629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670697784704859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4599238681836,260.4599238681836,-12.690076131816397,244.62552816435445,276.29431957201115,125050.05131977462,125037.96018742399,12.091132350646129,0.0,nan,276.29431957201115,3.1443195720111703,269.96056129049305,-3.1894387095069305,263.626803008951,-9.523196991048962,257.2930447274075,-15.856955272592472,250.95928644588435,-22.190713554115632,244.62552816435445,-28.524471835645528,1.0,1.0,26022.012520719443,26022.012520719443,275.52263289759344,2.372632897593462,275.52263289759344,275.52263289759344,77064.54581554442,77061.13747119402,3.4083443504059687,0.0,8546.071908451686,8546.071908451686,0.8851828700032273,3948.4449730813503,275.52263289759344,2.372632897593462,1.0,0.002,0.16200383456489315,0.0047492022214666325,0.0002501697739235452,0.00174983022601036,0.1250848869617726,0.1250848869617726,0.0,-6.609469915819233e-14,1.0,1.0005205172600098,0.2574106489070118,0.0926561399231632,0.0,4.819900603272107e-05,61.92962766530547,0.0,1599968.469813733,266.5056521997178,0.00016054515413088666,1.0,1284873.5433104788,2596.5563744070982,,,,,,,,,,,,,,,,,,,3.0,15268.84980572908,1562.2551314973257,0.3723845614951611,6.173730061729009,2.9404053876448084
2133.0,-30.283710253369996,4.8485329323747575,35.052929879396565,24.42211570395159,4.9043560944381825,-26.764903618607455,-40.255742823332525,1.385549459790244,-6.644215278538638,-6.644375209327002,40.10574739787936,41054.795207445044,25687.02645077821,25687.02645077821,66741.82165822326,77073.4024515952,77061.0959382766,25687.02645077821,102748.12238905481,102748.12238905481,102748.12238905481,130394.78527008045,126231.67421615012,4163.111053930337,0.0,90968.76778331606,54950.16053961842,40020.6747152196,27646.662881025633,67667.33759624523,20961.760774853534,1562.2385344596794,0.0,0.8778742391309975,2.7141045013010685,0.001494314320929203,1.0,1.0,-6.387459368028203,332489.9514106522,1559097.8058872628,4.689157670096471,1559097.8058872628,4.689157670096471,0.7582022056354563,0.09265578807408911,3.9287938594380427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287938594380427,1.285270955806337,1.2855622345290345,3.0567825731137335,6476.9554685739495,15268.840897420738,6451.3518758971695,0.0003258462242739154,23154.37537268189,2361.0891968900582,19283.522481524175,1966.3720517734573,0.8328241281030347,0.8328241281030347,35513.34031931363,35405.22815468563,1.0038184120236193,0.8,4286.083947152941,4273.035954225843,1.0038184120236193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.583053210397,4632.441516551485,6.156145036110075,4.8485329323747575,-3.844166280930086,8.692699213304843,2.940309985667218,3.5,0.8400885673334909,0.6,0.00022661646394619698,0.999929721596543,0.00022663239130882982,199.1567685890264,0.0,0.0,0.0,0.0013566337141457255,7.660379418378518e-05,0.0001500126697624118,0.0005893688558004705,0.0926557880739331,0.0926557880739331,0.0926557880739331,0.09270366934956001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491712.85355976253,594.3567936259901,0.0,0.0926557880739331,0.09265578807408911,0.09265578807408911,0.37238275851877756,0.37238275851877756,0.5,9.207658521247634,0.2585806285289891,0.2585806285289891,8.01492205937393e-12,0.00015993078835663255,0.25691584129879175,8.01492205937393e-12,27646.662881025633,20961.760774853534,0.7582022056354563,0.9863225601760143,0.6067150957291856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267067281554434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4599964231499,260.4599964231499,-12.690003576850074,244.62555814611508,276.2944347001833,125050.16830521893,125038.03781269708,12.130492521852494,0.0,nan,276.2944347001833,3.1444347001832966,269.9606593893777,-3.189340610622253,263.62688407854984,-9.523115921450142,257.2931087677422,-15.856891232257794,250.9593334569313,-22.190666543068687,244.62555814611508,-28.524441853884895,1.0,1.0,26022.012520719443,26022.012520719443,275.5227611737716,2.3727611737716074,275.5227611737716,275.5227611737716,77064.50729313199,77061.0959382766,3.4113548553868895,0.0,8546.071908451686,8546.071908451686,0.885183319662415,3948.437828735233,275.5227611737716,2.3727611737716074,1.0,0.002,0.16195572822553594,0.004749427249791777,0.00025009555547730796,0.0017499044450070898,0.12504777773865397,0.12504777773865397,0.0,4.843976782187287e-13,1.0,1.0005195178710338,0.2569158412907768,0.09265578807408911,0.0,4.810633898056913e-05,61.8105403754049,0.0,1599968.6245491551,266.50578472146134,0.0001599307803417105,1.0,1284873.0891862526,2596.5644254625736,,,,,,,,,,,,,,,,,,,3.0,15268.840897420738,1562.2385344596794,0.37238275851877756,6.173730061729009,2.940309985667218
2134.0,-30.283683492370447,4.849056098675346,35.052925688944825,24.42226664805787,4.904477155739888,-26.764867427501905,-40.255707305017836,1.385661091129117,-6.644083135399001,-6.644242477015877,40.105738823688824,41054.67390311969,25687.220044983012,25687.220044983012,66741.8939481027,77073.364349896,77061.05881624816,25687.220044983012,102748.27886123117,102748.27886123117,102748.27886123117,130394.67353315337,126230.93680416977,4163.736728983601,0.0,90968.73875594066,54950.04831018233,40020.76716195371,27646.394671922193,67667.1618338759,20961.57897427607,1562.2220458677562,0.0,0.8778749941881165,2.7141179495582355,0.001494314320929203,1.0,1.0,-6.387802039507108,332491.6955545784,1559097.4353738022,4.689131957937509,1559097.4353738022,4.689131957937509,0.758202985344948,0.09265543728371947,3.928785896468212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928785896468212,1.2852704331911073,1.2855617117953655,3.0567776204994512,6476.944974578583,15268.832002182122,6451.35492515675,0.00032584863822509045,23154.414914214885,2361.0932290042865,19283.531595965116,1966.3729811877774,0.8328230994999848,0.8328230994999848,35513.282735897454,35405.22815468563,1.003816377461355,0.8,4286.076997444648,4273.035954225843,1.003816377461355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.502154629928,4632.441516551485,6.156310792189704,4.849056098675346,-3.843989529828573,8.693045628503919,2.940214974430101,3.5,0.8400614212657432,0.6,0.00022661646394619698,0.9999269300106516,0.00022663302401884804,199.15674664430276,0.0,0.0,0.0,0.0013566337141457255,7.660410276097932e-05,0.00015001236118521768,0.0005893664489203786,0.0926554372728834,0.0926554372728834,0.0926554372728834,0.0927032299830126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491705.88837247127,594.3590648009234,0.0,0.0926554372728834,0.09265543728371947,0.09265543728371947,0.37238095816726574,0.37238095816726574,0.5,9.209092303160713,0.25810442231585284,0.25810442231585284,1.4210854715202004e-12,0.00015934161689301618,0.2564404375087861,1.4210854715202004e-12,27646.394671922193,20961.57897427607,0.758202985344948,0.9863261904194424,0.6067148789823587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670647922956926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4600692247131,260.4600692247131,-12.689930775286882,244.6255883995697,276.29455004985823,125050.27057974577,125038.09886226316,12.171717482608651,0.0,nan,276.29455004985823,3.1445500498582533,269.9607577198083,-3.1892422801916496,263.62696538974217,-9.52303461025781,257.29317305967555,-15.856826940324424,250.95938072962466,-22.190619270375322,244.6255883995697,-28.524411600430284,1.0,1.0,26022.012520719443,26022.012520719443,275.52288956232934,2.3728895623293624,275.52288956232934,275.52288956232934,77064.47378188225,77061.05881624816,3.4149656340887304,0.0,8546.071908451686,8546.071908451686,0.8851838233508512,3948.429825950553,275.52288956232934,2.3728895623293624,1.0,0.002,0.16190771092376594,0.004749651833896734,0.00025002147427695995,0.0017499785259271485,0.12501073713847996,0.12501073713847996,0.0,2.041084315451691e-13,1.0,1.000518557688676,0.256440437507365,0.09265543728371947,0.0,4.801730116000383e-05,61.696116336143675,0.0,1599968.7788756941,266.505916864601,0.0001593416154719307,1.0,1284872.6364390855,2596.572227364239,,,,,,,,,,,,,,,,,,,3.0,15268.832002182122,1562.2220458677562,0.37238095816726574,6.173730061729009,2.940214974430101
2135.0,-30.28365420415243,4.849577649162404,35.05292150165782,24.42241801125931,4.904596295885989,-26.764829154132478,-40.255675244238205,1.3857712460072948,-6.643951507322697,-6.644110278737808,40.10573053409793,41054.57225265189,25687.413942521245,25687.413942521245,66741.98619517313,77073.32716567187,77061.02476798657,25687.413942521245,102748.43871050782,102748.43871050782,102748.43871050782,130394.56706298384,126230.20576556986,4164.361297413984,0.0,90968.7074060116,54949.95249354954,40020.838791624505,27646.128352476015,67666.96714410052,20961.39849382656,1562.2056610210998,0.0,0.8778757452489058,2.7141313435415615,0.001494314320929203,1.0,1.0,-6.388130778852144,332493.43268831004,1559097.0771567954,4.689106381894595,1559097.0771567954,4.689106381894595,0.7582037609960397,0.09265508761335595,3.928777513958925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928777513958925,1.2852699174885183,1.2855611959759037,3.0567723250194425,6476.933754091885,15268.8230812857,6451.358470896118,0.0003258512398858978,23154.456337321288,2361.0974529856057,19283.54219441737,1966.3740619291368,0.8328220673156285,0.8328220673156285,35513.222118598635,35405.22815468563,1.003814235705523,0.8,4286.069681578862,4273.035954225843,1.003814235705523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.421585342522,4632.441516551485,6.156476141519267,4.849577649162404,-3.8438133724655437,8.693391021627948,2.9401203511514034,3.5,0.8400343860432581,0.6,0.00022661646394619698,0.9999238748064437,0.00022663371648173054,199.1567226271991,0.0,0.0,0.0,0.0013566337141457255,7.660438130067148e-05,0.0001500120826455255,0.0005893640971198885,0.09265508760034312,0.09265508760034312,0.09265508760034312,0.0927027944864564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491698.93702598155,594.3613314638825,0.0,0.09265508760034312,0.09265508761335595,0.09265508761335595,0.3723791608406624,0.3723791608406624,0.5,9.210523508673289,0.257631464124529,0.257631464124529,-4.604316927725449e-12,0.0001587714151014552,0.2559794998856546,-4.604316927725449e-12,27646.128352476015,20961.39849382656,0.7582037609960397,0.9863303915046526,0.6067151223908694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670623106956784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46014228310645,260.46014228310645,-12.689857716893528,244.62561929434446,276.294665271865,125050.34455052516,125038.1298915446,12.214658980561362,0.0,nan,276.294665271865,3.1446652718649943,269.96085607638304,-3.189143923616939,263.6270468808457,-9.522953119154295,257.2932376853479,-15.856762314652087,250.95942848985248,-22.190571510147493,244.62561929434446,-28.524380705655517,1.0,1.0,26022.012520719443,26022.012520719443,275.5230177765242,2.37301777652425,275.5230177765242,275.5230177765242,77064.4364253322,77061.02476798657,3.411657345626736,0.0,8546.071908451686,8546.071908451686,0.8851843535765886,3948.4214015287193,275.5230177765242,2.37301777652425,1.0,0.002,0.16185977995300915,0.004749875963069954,0.0002499475260763942,0.001750052473331872,0.12497376303819709,0.12497376303819709,0.0,-5.917341269756626e-13,1.0,1.0005176267343425,0.2559794998902589,0.09265508761335595,0.0,4.793096916088405e-05,61.585169099508654,0.0,1599968.9326242192,266.5060484926773,0.00015877141970577213,1.0,1284872.1855131537,2596.5798403262725,,,,,,,,,,,,,,,,,,,3.0,15268.8230812857,1562.2056610210998,0.3723791608406624,6.173730061729009,2.9401203511514034
