time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2136.0,-30.283624588424093,4.850097597578315,35.052917310495275,24.422563367430143,4.904717723622115,-26.764790357192854,-40.25563553497193,1.3858834926326125,-6.64381954431434,-6.643977737931862,40.105722047652925,41054.46087927643,25687.606190987823,25687.606190987823,66742.06707026425,77073.29447288983,77060.98964719169,25687.606190987823,102748.5958381795,102748.5958381795,102748.5958381795,130394.4569641673,126229.47227840465,4164.984685762648,0.0,90968.68804828744,54949.8544556286,40020.92621406538,27645.861125987794,67666.78734005318,20961.217376730314,1562.1892258038074,0.0,0.8778764989212434,2.7141447723709797,0.001494314320929203,1.0,1.0,-6.388466214244943,332495.1743311769,1559096.7104346117,4.689080716948079,1559096.7104346117,4.689080716948079,0.758204538509609,0.0926547379656254,3.9287710335932586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287710335932586,1.2852693919936031,1.2855606703618965,3.0567685327815015,6476.925718794744,15268.814211909923,6451.359810042517,0.00032585301636854316,23154.48960258887,2361.100845098874,19283.54619721557,1966.3744701009593,0.8328210437020174,0.8328210437020174,35513.17525644827,35405.22815468563,1.0038125799529931,0.8,4286.064025813772,4273.035954225843,1.0038125799529931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.341342421832,4632.441516551485,6.156640620414214,4.850097597578315,-3.8436371442962693,8.693734741874584,2.940026112379458,3.5,0.8400074606798452,0.6,0.00022661646394619698,0.9999207854481953,0.0002266344166899386,199.1566983415342,0.0,0.0,0.0,0.0013566337141457255,7.660472629067376e-05,0.00015001173765552322,0.0005893617696000107,0.09265473796224452,0.09265473796224452,0.09265473796224452,0.09270235745631654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491691.99740181415,594.3635942820418,0.0,0.09265473796224452,0.0926547379656254,0.0926547379656254,0.3723773668389858,0.3723773668389858,0.5,9.211952093604525,0.2571593785650066,0.2571593785650066,6.821210263296962e-11,0.00015819361749436212,0.25551152368689145,6.821210263296962e-11,27645.861125987794,20961.217376730314,0.758204538509609,0.986334207575988,0.6067150886440201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670598367663297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46021578937916,260.46021578937916,-12.689784210620815,244.62565079122092,276.2947807875395,125050.50199623073,125038.21245604692,12.289540183785316,0.0,nan,276.2947807875395,3.144780787539503,269.96095478827976,-3.189045211720213,263.62712878901226,-9.522871210987716,257.29330278973794,-15.856697210262041,250.95947679048453,-22.190523209515447,244.62565079122092,-28.524349208779057,1.0,1.0,26022.012520719443,26022.012520719443,275.52314620774683,2.3731462077468564,275.52314620774683,275.52314620774683,77064.40415117786,77060.98964719169,3.414503986175987,0.0,8546.071908451686,8546.071908451686,0.8851847634843474,3948.414888761225,275.52314620774683,2.3731462077468564,1.0,0.002,0.16181193663097423,0.0047500997909943185,0.000249873713360704,0.0017501262866110028,0.12493685668035201,0.12493685668035201,0.0,-2.8293339893181724e-14,1.0,1.0005166815530206,0.25551152361867935,0.0926547379656254,0.0,4.784332106469785e-05,61.47253086888464,0.0,1599969.08675484,266.50618045568564,0.00015819354928225948,1.0,1284871.7334182593,2596.587546564619,,,,,,,,,,,,,,,,,,,3.0,15268.814211909923,1562.1892258038074,0.3723773668389858,6.173730061729009,2.940026112379458
2137.0,-30.28359425403795,4.850615938935495,35.05291312653542,24.422709142696135,4.904836731643719,-26.764751155474304,-40.255599562637485,1.3859936331728264,-6.643688225821336,-6.6438458605534665,40.10571387329077,41054.36133559984,25687.799038414018,25687.799038414018,66742.16037401385,77073.261628395,77060.95751932758,25687.799038414018,102748.7565577416,102748.7565577416,102748.7565577416,130394.35258967968,126228.74559468642,4165.606994993264,0.0,90968.6652491623,54949.764956733234,40021.00032492118,27645.596031938087,67666.59635685927,20961.037745835154,1562.1729090740573,0.0,0.8778772477874721,2.71415813380955,0.001494314320929203,1.0,1.0,-6.3887877125588375,332496.9072617974,1559096.3571976316,4.689055215692726,1559096.3571976316,4.689055215692726,0.7582053113132207,0.09265438960863859,3.9287639733054016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287639733054016,1.2852688763589746,1.2855601546104105,3.0567642658827605,6476.916677748325,15268.805350071541,6451.361857388397,0.0003258550542262306,23154.525409839596,2361.1044964222847,19283.552316869416,1966.3750941319836,0.8328200200844886,0.8328200200844887,35513.12420062793,35405.22815468563,1.003810776028634,0.8,4286.0578639171445,4273.035954225843,1.003810776028634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.261427117292,4632.441516551485,6.156804765746015,4.850615938935495,-3.843461606566781,8.694077545502276,2.939932259566862,3.5,0.839980645590532,0.6,0.00022661646394619698,0.9999176211339916,0.00022663513389152462,199.1566734665575,0.0,0.0,0.0,0.0013566337141457255,7.660503881583851e-05,0.00015001142513035846,0.0005893594826363529,0.09265438958841017,0.09265438958841017,0.09265438958841017,0.09270192463764029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491685.0715408809,594.3658526150207,0.0,0.09265438958841017,0.09265438960863859,0.09265438960863859,0.3723755759605546,0.3723755759605546,0.5,9.213378145712205,0.25669127617879894,0.25669127617879894,1.5518253349000588e-11,0.00015763473214747137,0.2550581479946459,1.5518253349000588e-11,27645.596031938087,20961.037745835154,0.7582053113132207,0.9863383702947,0.6067153299552389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670573704424029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46028950745205,260.46028950745205,-12.689710492547931,244.6256828828712,276.29489613203515,125050.61009614833,125038.28514389636,12.324952251981136,0.0,nan,276.29489613203515,3.1448961320351714,269.96105348220465,-3.18894651779533,263.6272108323693,-9.522789167630663,257.2933681825284,-15.856631817471566,250.95952553270374,-22.19047446729624,244.6256828828712,-28.52431711712879,1.0,1.0,26022.012520719443,26022.012520719443,275.5232743257531,2.3732743257531297,275.5232743257531,275.5232743257531,77064.36625438328,77060.95751932758,3.408735055694706,0.0,8546.071908451686,8546.071908451686,0.8851852100742624,3948.4077931719285,275.5232743257531,2.3732743257531297,1.0,0.002,0.1617641782263893,0.004750323147620582,0.00024980003139592454,0.0017501999688105557,0.12490001569796227,0.12490001569796227,0.0,2.064802322176984e-13,1.0,1.000515765871236,0.2550581479791276,0.09265438960863859,0.0,4.775840398681046e-05,61.36340183257101,0.0,1599969.2401555432,266.50631177417864,0.00015763471662921802,1.0,1284871.2835864,2596.5950603771453,,,,,,,,,,,,,,,,,,,3.0,15268.805350071541,1562.1729090740573,0.3723755759605546,6.173730061729009,2.939932259566862
2138.0,-30.283563440725544,4.851132686019977,35.052908938156946,24.422860226500802,4.904955830800558,-26.76471151356071,-40.25556352045385,1.3861039037887655,-6.643556632715274,-6.643713692075373,40.10570537776697,41054.25026471879,25687.990350922984,25687.990350922984,66742.24061564177,77073.22481762202,77060.92236912648,25687.990350922984,102748.91272004947,102748.91272004947,102748.91272004947,130394.24230084133,126228.01418336772,4166.228117473618,0.0,90968.63387642844,54949.659324129585,40021.082835887624,27645.329580791866,67666.4124166795,20960.85715012854,1562.1565220019534,0.0,0.8778779994594036,2.7141715249946117,0.001494314320929203,1.0,1.0,-6.3891231183651485,332498.6440247139,1559095.9900833655,4.689029618922239,1559095.9900833655,4.689029618922239,0.7582060864520228,0.09265404112607135,3.9287556538639046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287556538639046,1.2852683601157968,1.2855596382502374,3.0567590207464077,6476.905563933793,15268.796503617463,6451.365364209389,0.0003258576307561267,23154.56645591115,2361.108681956749,19283.562798992036,1966.3761630110218,0.8328189964476367,0.8328189964476367,35513.06403933063,35405.22815468563,1.0038086503868082,0.8,4286.0506030859115,4273.035954225843,1.0038086503868082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.181835886632,4632.441516551485,6.156968071230772,4.851132686019977,-3.8432860363776578,8.694418722397634,2.939838788538909,3.5,0.8399539395825454,0.6,0.00022661646394619698,0.9999144068719172,0.00022663586241859714,199.15664819885527,0.0,0.0,0.0,0.0013566337141457255,7.660535194903035e-05,0.00015001111199716664,0.0005893570044012798,0.09265404111799565,0.09265404111799565,0.09265404111799565,0.09270148894655617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491678.1567884783,594.3681072973574,0.0,0.09265404111799565,0.09265404112607135,0.09265404112607135,0.3723737885322778,0.3723737885322778,0.5,9.214801579628574,0.25622317426211794,0.25622317426211794,-3.842615114990622e-11,0.0001570593601059045,0.25459057371023164,-3.842615114990622e-11,27645.329580791866,20960.85715012854,0.7582060864520228,0.9863422373370881,0.6067153377648122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670549117474996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4603634506501,260.4603634506501,-12.68963654934987,244.62571554468673,276.2950113566152,125050.67785338228,125038.31526336234,12.362590019937487,0.0,nan,276.2950113566152,3.145011356615214,269.96115219422273,-3.188847805777243,263.6272930318285,-9.522706968171462,257.2934338694672,-15.85656613053277,250.9595747070802,-22.19042529291977,244.62571554468673,-28.52428445531325,1.0,1.0,26022.012520719443,26022.012520719443,275.52340238120695,2.3734023812069722,275.52340238120695,275.52340238120695,77064.32936473846,77060.92236912648,3.4069956119783456,0.0,8546.071908451686,8546.071908451686,0.885185736310239,3948.3994321332243,275.52340238120695,2.3734023812069722,1.0,0.002,0.1617165073930276,0.004750546187940309,0.0002497264847701373,0.0017502735147039868,0.12486324238506866,0.12486324238506866,0.0,-5.258757838910721e-13,1.0,1.0005148214927009,0.2545905737486578,0.09265404112607135,0.0,4.767083170233112e-05,61.250861227796655,0.0,1599969.3938549533,266.5064433672847,0.00015705939853205564,1.0,1284870.8327612726,2596.6027567002666,,,,,,,,,,,,,,,,,,,3.0,15268.796503617463,1562.1565220019534,0.3723737885322778,6.173730061729009,2.939838788538909
2139.0,-30.28353217441126,4.851647844993499,35.05290474815399,24.42301089121031,4.9050769533744765,-26.764671261661828,-40.25552740842102,1.3862160407416053,-6.643425086497359,-6.643581578317812,40.105696954123935,41054.14606651629,25688.18092417765,25688.18092417765,66742.32699069394,77073.18854572793,77060.88871525913,25688.18092417765,102749.06963943678,102749.06963943678,102749.06963943678,130394.13335270263,126227.28524941871,4166.848103283916,0.0,90968.60550567729,54949.5630269259,40021.15830972377,27645.063713265838,67666.2220229896,20960.676965107275,1562.1401650417383,0.0,0.8778787505557792,2.7141849105986875,0.001494314320929203,1.0,1.0,-6.389453130757374,332500.3800769863,1559095.6260740883,4.689004041779138,1559095.6260740883,4.689004041779138,0.7582068604547664,0.09265369322775174,3.928747855497236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928747855497236,1.285267835135597,1.2855591131510624,3.05675420180631,6476.895353177983,15268.78766776902,6451.368243449463,0.000325859973186234,23154.60519523821,2361.1126322687373,19283.571405233295,1966.3770406033964,0.8328179747672397,0.8328179747672397,35513.00764611623,35405.22815468563,1.003806657881137,0.8,4286.043797022364,4273.035954225843,1.003806657881137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.102569745891,4632.441516551485,6.157130725993208,4.851647844993499,-3.8431106931034096,8.69475853809691,2.939745700474287,3.5,0.8399273429926534,0.6,0.00022661646394619698,0.9999111453667636,0.00022663660165831527,199.15662255968653,0.0,0.0,0.0,0.0013566337141457255,7.660566569025692e-05,0.00015001079825594006,0.000589354601949453,0.09265369322994708,0.09265369322994708,0.09265369322994708,0.09270105478051296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491671.25489112944,594.3703577789531,0.0,0.09265369322994708,0.09265369322775174,0.09265369322775174,0.3723720041877493,0.3723720041877493,0.5,9.216222427841053,0.25575628788851645,0.25575628788851645,5.6843418860808015e-12,0.00015649182046217902,0.25412844756044706,5.6843418860808015e-12,27645.063713265838,20960.676965107275,0.7582068604547664,0.986346289113322,0.6067155050058527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670524606209137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4604378031576,260.4604378031576,-12.68956219684236,244.6257487696413,276.29512683667485,125050.78317289274,125038.35214863936,12.431024253358096,0.0,nan,276.29512683667485,3.1451268366748764,269.9612512232621,-3.1887487767378957,263.6273756098496,-9.522624390150384,257.29349999646297,-15.856500003537008,250.9596243830548,-22.190375616945175,244.6257487696413,-28.524251230358686,1.0,1.0,26022.012520719443,26022.012520719443,275.5235305570305,2.373530557030506,275.5235305570305,275.5235305570305,77064.29794082112,77060.88871525913,3.409225561990752,0.0,8546.071908451686,8546.071908451686,0.8851862295861057,3948.3915947747223,275.5235305570305,2.373530557030506,1.0,0.002,0.16166892311442208,0.004750768863421509,0.00024965307173639505,0.0017503469289864375,0.12482653586819753,0.12482653586819753,0.0,7.228323842256579e-13,1.0,1.0005138881198203,0.2541284475547627,0.09265369322775174,0.0,4.758427864014902e-05,61.13963027937405,0.0,1599969.5475100814,266.5065749135026,0.00015649181477783713,1.0,1284870.3821221273,2596.610383966533,,,,,,,,,,,,,,,,,,,3.0,15268.78766776902,1562.1401650417383,0.3723720041877493,6.173730061729009,2.939745700474287
2140.0,-30.28350037062797,4.85216141259487,35.05290056668699,24.423156526777916,4.9051959827337095,-26.764630735308277,-40.255487454682566,1.386326347440199,-6.643294088578273,-6.643450030753506,40.10568882045573,41054.03688688235,25688.37188873934,25688.37188873934,66742.40877562169,77073.15622719821,77060.85802194967,25688.37188873934,102749.229910689,102749.229910689,102749.229910689,130394.02971446357,126226.56269574967,4167.467018713896,0.0,90968.58287597554,54949.463535763134,40021.24371134712,27644.799803774564,67666.04351512168,20960.498146978054,1562.1239159343338,0.0,0.8778794974598377,2.714198238677798,0.001494314320929203,1.0,1.0,-6.389769891896435,332502.1086954298,1559095.2745965756,4.6889786074250095,1559095.2745965756,4.6889786074250095,0.7582076302146399,0.09265334654397049,3.928740856203337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928740856203337,1.2852673187243315,1.2855585966227634,3.056749984199969,6476.886416576245,15268.778842022824,6451.370234922333,0.00032586198515672745,23154.6406865547,2361.116251375822,19283.577357878974,1966.3776476043272,0.832816955310235,0.832816955310235,35512.95703130843,35405.22815468563,1.003804869540914,0.8,4286.037688351278,4273.035954225843,1.003804869540914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.0236280276085,4632.441516551485,6.157293001929602,4.85216141259487,-3.842935964781147,8.695097377376017,2.939652994574666,3.5,0.8399008555927617,0.6,0.00022661646394619698,0.9999078278080078,0.00022663735360786634,199.15659647978634,0.0,0.0,0.0,0.0013566337141457255,7.660601280959375e-05,0.00015001045113660324,0.0005893521882378675,0.09265334654429183,0.09265334654429183,0.09265334654429183,0.09270062459689465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491664.3665174288,594.3726038526127,0.0,0.09265334654429183,0.09265334654397049,0.09265334654397049,0.37237022303229295,0.37237022303229295,0.5,9.21764077060019,0.25529332298054896,0.25529332298054896,-1.1198153515579179e-11,0.00015594217524039777,0.25368013885707796,-1.1198153515579179e-11,27644.799803774564,20960.498146978054,0.7582076302146399,0.9863500998208418,0.6067154920578117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670500170333618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4605123491236,260.4605123491236,-12.689487650876401,244.62578252917172,276.2952421690736,125050.88653177189,125038.42316156156,12.463370210330552,0.0,nan,276.2952421690736,3.14524216907364,269.96135024109265,-3.1886497589073315,263.6274583131055,-9.522541686894499,257.2935663851401,-15.856433614859895,250.95967445715812,-22.19032554284186,244.62578252917172,-28.524217470828262,1.0,1.0,26022.012520719443,26022.012520719443,275.523658513084,2.373658513084024,275.523658513084,275.523658513084,77064.26098130537,77060.85802194967,3.402959355706116,0.0,8546.071908451686,8546.071908451686,0.8851866723174932,3948.3845604843536,275.523658513084,2.373658513084024,1.0,0.002,0.16162142280392908,0.004750991085520697,0.00024957978803820147,0.0017504202124504118,0.12478989401910073,0.12478989401910073,0.0,4.886130562653523e-13,1.0,1.0005129826646313,0.2536801388682761,0.09265334654397049,0.0,4.7500310150949434e-05,61.03172034080122,0.0,1599969.700546734,266.5067059114217,0.0001559421864385513,1.0,1284869.9334141363,2596.6178299730177,,,,,,,,,,,,,,,,,,,3.0,15268.778842022824,1562.1239159343338,0.37237022303229295,6.173730061729009,2.939652994574666
2141.0,-30.283468054074444,4.852673401399052,35.052896384318785,24.423307191487424,4.905316850160619,-26.764589563649047,-40.25545120295135,1.3864383599448418,-6.64316281792884,-6.6433181978607525,40.10568043151952,41053.93602619129,25688.56134448579,25688.56134448579,66742.49737067708,77073.120298681,77060.82518425027,25688.56134448579,102749.38652873605,102749.38652873605,102749.38652873605,130393.92133915906,126225.83656356945,4168.084775589605,0.0,90968.55424249872,54949.36997083683,40021.3158574021,27644.534810423007,67665.85066782511,20960.318560664276,1562.1076095493106,0.0,0.8778802468869055,2.714211595870874,0.001494314320929203,1.0,1.0,-6.390097469030309,332503.84107069526,1559094.9120884673,4.688953087182474,1559094.9120884673,4.688953087182474,0.7582084019283791,0.09265299988639587,3.9287330324686884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287330324686884,1.285266794327598,1.2855580721071866,3.0567451441270994,6476.876161042627,15268.770028086135,6451.373156009792,0.0003258643399552342,23154.679508812802,2361.120210144423,19283.58608920487,1966.378537951785,0.8328159360558383,0.8328159360558381,35512.90045460502,35405.22815468563,1.0038028705536493,0.8,4286.030860142551,4273.035954225843,1.0038028705536493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.945007652401,4632.441516551485,6.157454448073136,4.852673401399052,-3.842761206170297,8.69543460756935,2.9395606672094017,3.5,0.8398744763455434,0.6,0.00022661646394619698,0.9999044567726318,0.0002266381176834051,199.1565699794087,0.0,0.0,0.0,0.0013566337141457255,7.660632776703312e-05,0.00015001013617916387,0.0005893497772122074,0.09265299987926304,0.09265299987926304,0.09265299987926304,0.09270019226467903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491657.4893479187,594.374846247879,0.0,0.09265299987926304,0.09265299988639587,0.09265299988639587,0.37236844536304947,0.37236844536304947,0.5,9.219056541375773,0.25483096600686395,0.25483096600686395,-2.6716406864579767e-12,0.00015537993192538124,0.2532207288304562,-2.6716406864579767e-12,27644.534810423007,20960.318560664276,0.7582084019283791,0.9863542202154405,0.6067157306235167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670475810002582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4605872671159,260.4605872671159,-12.68941273288408,244.62581683135227,276.2953577028781,125050.98328292285,125038.45771797515,12.525564947728306,0.0,nan,276.2953577028781,3.1453577028781297,269.96144952856815,-3.1885504714318245,263.6275413542682,-9.522458645731774,257.29363317997047,-15.856366820029507,250.95972500565836,-22.19027499434162,244.62581683135227,-28.52418316864771,1.0,1.0,26022.012520719443,26022.012520719443,275.52378650354484,2.3737865035448635,275.52378650354484,275.52378650354484,77064.22984656811,77060.82518425027,3.4046623178437585,0.0,8546.071908451686,8546.071908451686,0.8851871671976728,3948.3766976310317,275.52378650354484,2.3737865035448635,1.0,0.002,0.1615740085367646,0.004751212997400497,0.0002495066373169365,0.0017504933622313952,0.12475331865846825,0.12475331865846825,0.0,-4.516682167166053e-13,1.0,1.000512054771749,0.25322072883312785,0.09265299988639587,0.0,4.7414265749273936e-05,60.92114315482378,0.0,1599969.8538853875,266.50683718207114,0.00015537993459702193,1.0,1284869.483732471,2596.625419508253,,,,,,,,,,,,,,,,,,,3.0,15268.770028086135,1562.1076095493106,0.37236844536304947,6.173730061729009,2.9395606672094017
2142.0,-30.283437233347954,4.853183872490107,35.052892248978274,24.42350311847406,4.9054841682479395,-26.7645450931891,-40.25541065549476,1.3865920280843038,-6.643028480764826,-6.643183408849383,40.10567342391051,41053.79656002414,25688.743468817003,25688.743468817003,66742.54002884115,77073.05087269904,77060.8212495904,25688.743468817003,102749.5647184074,102749.5647184074,102749.5647184074,130393.83813509681,126225.13647845764,4168.70165663917,0.0,90968.5058155473,54949.25150285354,40021.39368077084,27644.273416689408,67665.66709746025,20960.141751222494,1562.0914035464227,0.0,0.8778810071247771,2.714225251008266,0.001494314320929203,1.0,1.0,-6.390332562083188,332505.61229883635,1559094.6092709657,4.688927198827982,1559094.6092709657,4.688927198827982,0.7582091753791016,0.09265265437360304,3.928723729877942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928723729877942,1.2852660749169158,1.2855573525334658,3.0567396172282137,6476.864450207098,15268.76122548207,6451.377101977454,0.0003258670729653326,23154.722009015768,2361.124543959025,19283.597883966275,1966.3797406827282,0.8328149168216232,0.8328149168216232,35512.8331836442,35405.22815468563,1.0038004937142921,0.8,4286.022741250251,4273.035954225843,1.0038004937142921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.866709604135,4632.441516551485,6.157613667205246,4.853183872490107,-3.8425843815497798,8.695768254039887,2.9394687195196547,3.5,0.8398482055770442,0.6,0.00022661646394619698,0.999901241782828,0.00022663884639460884,199.15654470565303,0.0,0.0,0.0,0.0013566337141457255,7.660668004743781e-05,0.00015000978389875916,0.0005893469977169171,0.09265265437255049,0.09265265437255049,0.09265265437255049,0.09269977719643055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491650.6289623645,594.3770832260382,0.0,0.09265265437255049,0.09265265437360304,0.09265265437360304,0.372366670889403,0.372366670889403,0.5,9.220470226021602,0.25438603199870613,0.25438603199870613,1.4154011296341196e-11,0.0001549280845551948,0.2528508467661936,1.4154011296341196e-11,27644.273416689408,20960.141751222494,0.7582091753791016,0.9863575265239091,0.6067153154773973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670451524618984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46066657626756,260.46066657626756,-12.689333423732421,244.6258517414212,276.2954814111127,125051.53932570621,125038.2795998145,13.259725891686807,0.0,nan,276.2954814111127,3.145481411112712,269.96155547717086,-3.1884445228291156,263.62762954323665,-9.522370456763326,257.2937036093041,-15.856296390695888,250.9597776753602,-22.19022232463979,244.6258517414212,-28.524148258578776,1.0,1.0,26022.012520719443,26022.012520719443,275.52392083215057,2.3739208321505885,275.52392083215057,275.52392083215057,77064.31388828864,77060.8212495904,3.4926386982406257,0.0,8546.071908451686,8546.071908451686,0.8851877556207642,3948.3673485273316,275.52392083215057,2.3739208321505885,1.0,0.002,0.1615266635686555,0.004751435144344998,0.0002494335950839249,0.0017505664047967645,0.12471679754196247,0.12471679754196247,0.0,-1.1931081123073284e-13,1.0,1.0005113078167842,0.2528508467520396,0.09265265437360304,0.0,4.7344966257887335e-05,60.832080585528054,0.0,1599970.010981906,266.50697151923515,0.0001549280704011835,1.0,1284869.0239671227,2596.6319251876707,,,,,,,,,,,,,,,,,,,3.0,15268.76122548207,1562.0914035464227,0.372366670889403,6.173730061729009,2.9394687195196547
2143.0,-30.2834056138579,4.853692597513016,35.05288834572778,24.423617042508,4.905570626045533,-26.76450798988769,-40.25537499748168,1.3866730021280442,-6.642906646974097,-6.64306138668445,40.10567185132843,41053.714294700796,25688.952997738383,25688.952997738383,66742.66729243918,77073.041422245,77060.85499815969,25688.952997738383,102749.80799589807,102749.80799589807,102749.80799589807,130393.85345133496,126224.53451963249,4169.318931702472,0.0,90968.49675764839,54949.16963031227,40021.47458592902,27644.045455436895,67665.52004136592,20959.988198812025,1562.0770927517483,0.0,0.877881677141689,2.71423760989671,0.001494314320929203,1.0,1.0,-6.390365002703106,332507.2157664286,1559094.5413160005,4.6889043827884755,1559094.5413160005,4.6889043827884755,0.7582098731750464,0.0926523246023443,3.9287177184509727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287177184509727,1.2852656958302524,1.2855569733608907,3.0567358416215336,6476.856450149604,15268.752393988823,6451.378434446691,0.00032586884155766957,23154.7551330605,2361.1279216715698,19283.60186680599,1966.3801468193515,0.8328138974474728,0.8328138974474728,35512.78971246109,35405.22815468563,1.0037989577769817,0.8,4286.017494738984,4273.035954225843,1.0037989577769817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.7887473459805,4632.441516551485,6.157778965696967,4.853692597513016,-3.84241743075565,8.696110028268667,2.9393771673011213,3.5,0.8398220478003203,0.6,0.00022661646394619698,0.999897943483513,0.000226639593993658,199.15651877689817,0.0,0.0,0.0,0.0013566337141457255,7.66069898490996e-05,0.0001500094740970974,0.0005893448788207788,0.0926523245967644,0.0926523245967644,0.0926523245967644,0.09269942078870716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491643.7987781302,594.3793106119113,0.0,0.0926523245967644,0.0926523246023443,0.0926523246023443,0.3723649015349008,0.3723649015349008,0.5,9.221883111471218,0.2540038255152126,0.2540038255152126,-5.17843545821961e-11,0.0001547397103536241,0.25269638398134475,-5.17843545821961e-11,27644.045455436895,20959.988198812025,0.7582098731750464,0.9863615509292979,0.6067154182751193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670427311284864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4607421998723,260.4607421998723,-12.689257800127677,244.62588655172766,276.2955978480184,125051.23476707641,125038.59122910019,12.643537976226568,0.0,nan,276.2955978480184,3.14559784801844,269.96165558875,-3.18834441125,263.6277133295061,-9.522286670493884,257.29377107024635,-15.856228929753627,250.95982881098507,-22.190171189014904,244.62588655172766,-28.524113448272317,1.0,1.0,26022.012520719443,26022.012520719443,275.52404680333086,2.3740468033308844,275.52404680333086,275.52404680333086,77064.18696919073,77060.85499815969,3.3319710310461232,0.0,8546.071908451686,8546.071908451686,0.8851881358655159,3948.3613070432275,275.52404680333086,2.3740468033308844,1.0,0.002,0.16147934761034424,0.004751654925220188,0.0002493605910693988,0.001750639408721662,0.12468029553469939,0.12468029553469939,0.0,-2.0893920274489552e-13,1.0,1.0005109961555667,0.2526963840331291,0.0926523246023443,0.0,4.7315956884869033e-05,60.79478764699531,0.0,1599970.1537722803,266.5070933530259,0.0001547397621379787,1.0,1284868.6077494633,2596.6355485126523,,,,,,,,,,,,,,,,,,,3.0,15268.752393988823,1562.0770927517483,0.3723649015349008,6.173730061729009,2.9393771673011213
2144.0,-30.28337377629015,4.854199911678616,35.0528842984614,24.423804168496304,4.9057276644993975,-26.76446363221142,-40.25533451987428,1.386817520411957,-6.6427677791418205,-6.642921757082819,40.1056598885232,41053.579589700355,25689.12229991401,25689.12229991401,66742.70188961437,77072.97888837472,77060.79594690411,25689.12229991401,102749.91824681812,102749.91824681812,102749.91824681812,130393.67699910574,126223.74350585631,4169.933493249427,0.0,90968.45099089704,54949.0516921882,40021.554776343146,27643.758752287617,67665.31352863077,20959.793481080476,1562.0595667583289,0.0,0.8778824826241792,2.7142517594087794,0.001494314320929203,1.0,1.0,-6.390850370904047,332509.05061906547,1559094.0243704715,4.6888769537784,1559094.0243704715,4.6888769537784,0.758210693013879,0.09265197247300853,3.9287084808165527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287084808165527,1.2852650192565438,1.2855562966338514,3.0567302633733062,6476.844630510981,15268.743579524828,6451.382450746806,0.00032587160237526933,23154.797927890522,2361.1322855297703,19283.61387179581,1966.3813709876267,0.8328128767026821,0.8328128767026821,35512.72291117491,35405.22815468563,1.0037965975341574,0.8,4286.009432531438,4273.035954225843,1.0037965975341574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.7110600737715,4632.441516551485,6.15793422170991,4.854199911678616,-3.8422373355294295,8.696437247208046,2.939285939137182,3.5,0.8397959826106235,0.6,0.00022661646394619698,0.9998946224478766,0.00022664034675115002,199.15649266932112,0.0,0.0,0.0,0.0013566337141457255,7.660734152545694e-05,0.00015000912242074004,0.0005893421114542099,0.092651972472514,0.092651972472514,0.092651972472514,0.0926989490287183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491636.9356243071,594.3815482244643,0.0,0.092651972472514,0.09265197247300853,0.09265197247300853,0.3723631424396657,0.3723631424396657,0.5,9.223292408200368,0.2535666720802965,0.2535666720802965,2.2794210963184014e-11,0.00015397794101090767,0.252071386178784,2.2794210963184014e-11,27643.758752287617,20959.793481080476,0.758210693013879,0.9863650725770151,0.6067152792003193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267040318083129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46082124427795,260.46082124427795,-12.689178755722025,244.6259219597314,276.29572052882565,125051.6716136332,125038.45615067062,13.215462962543587,0.0,nan,276.29572052882565,3.1457205288256773,269.9617608149985,-3.188239185001464,263.62780110119127,-9.52219889880871,257.29384138737106,-15.856158612628917,250.95988167354966,-22.190118326450317,244.6259219597314,-28.52407804026859,1.0,1.0,26022.012520719443,26022.012520719443,275.52417952317836,2.374179523178384,275.52417952317836,275.52417952317836,77064.2467888955,77060.79594690411,3.4508419913909165,0.0,8546.071908451686,8546.071908451686,0.8851887201795069,3948.3520232206356,275.52417952317836,2.374179523178384,1.0,0.002,0.16143214866300643,0.004751877315358268,0.00024928777672509814,0.0017507122232120905,0.12464388836254907,0.12464388836254907,0.0,-6.281130129903723e-14,1.0,1.000509733641568,0.2520713861559898,0.09265197247300853,0.0,4.719894543938912e-05,60.644420834155326,0.0,1599970.3157463493,266.50723222085816,0.0001539779182166967,1.0,1284868.1314719692,2596.6453262470377,,,,,,,,,,,,,,,,,,,3.0,15268.743579524828,1562.0595667583289,0.3723631424396657,6.173730061729009,2.939285939137182
2145.0,-30.283339841795033,4.854705516935567,35.05288042360095,24.42391812745484,4.905813193300249,-26.76442453828452,-40.25529854753984,1.3868978899103388,-6.6426448225166155,-6.642798514254687,40.10565676965418,41053.50363540661,25689.327369750674,25689.327369750674,66742.83100515729,77072.97023407186,77060.8120047388,25689.327369750674,102750.13937448946,102750.13937448946,102750.13937448946,130393.66320805076,126223.11467815068,4170.5485299000675,0.0,90968.44088877537,54948.9742905863,40021.629553543404,27643.5238335613,67665.1533871047,20959.634982009415,1562.0448988885944,0.0,0.8778831651779367,2.714264243299162,0.001494314320929203,1.0,1.0,-6.390962486655667,332510.67014112556,1559093.8895959451,4.68885371087258,1559093.8895959451,4.68885371087258,0.7582114027214886,0.09265164148862874,3.9287023113450394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287023113450394,1.2852646430007266,1.285555920292764,3.056726358061667,6476.836355624242,15268.73477048364,6451.383986502552,0.0003258734430841574,23154.8317178634,2361.1357311480883,19283.618462272505,1966.381839085978,0.8328118596256372,0.8328118596256372,35512.67829706973,35405.22815468563,1.003795021216,0.8,4286.004048081586,4273.035954225843,1.003795021216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.633731433651,4632.441516551485,6.1580975281169055,4.854705516935567,-3.8420698287426887,8.696775345678256,2.93919513323966,3.5,0.8397700380684743,0.6,0.00022661646394619698,0.9998910826909697,0.00022664114909027143,199.15646484222034,0.0,0.0,0.0,0.0013566337141457255,7.660765406048617e-05,0.00015000880988571083,0.0005893399581201107,0.09265164147392309,0.09265164147392309,0.09265164147392309,0.09269857700515453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491630.1212698172,594.383770348234,0.0,0.09265164147392309,0.09265164148862874,0.09265164148862874,0.3723613824114223,0.3723613824114223,0.5,9.224700473100597,0.2531758241697162,0.2531758241697162,1.6825651982799172e-11,0.00015369173809176573,0.25183602759904034,1.6825651982799172e-11,27643.5238335613,20959.634982009415,0.7582114027214886,0.9863693151381642,0.6067155925967411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670379117357593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4608967772752,260.4608967772752,-12.689103222724782,244.62595756886043,276.2958359856877,125051.3650522568,125038.73666336817,12.628388888676119,0.0,nan,276.2958359856877,3.145835985687711,269.96186030231917,-3.1881396976808105,263.6278846189524,-9.52211538104757,257.2939089356018,-15.856091064398186,250.95993325222983,-22.190066747770146,244.62595756886043,-28.52404243113955,1.0,1.0,26022.012520719443,26022.012520719443,275.52430464497905,2.374304644979077,275.52430464497905,275.52430464497905,77064.120730321,77060.8120047388,3.3087255822028965,0.0,8546.071908451686,8546.071908451686,0.8851891104209039,3948.3458229017647,275.52430464497905,2.374304644979077,1.0,0.002,0.16138499385381785,0.004752096638523236,0.0002492150221104787,0.0017507849773315551,0.12460751105523936,0.12460751105523936,0.0,-5.579659997922981e-13,1.0,1.0005092584957234,0.2518360275822147,0.09265164148862874,0.0,4.71548074120421e-05,60.58768946639091,0.0,1599970.459715157,266.50735517748336,0.00015369172126611375,1.0,1284867.7110898008,2596.6499828598544,,,,,,,,,,,,,,,,,,,3.0,15268.73477048364,1562.0448988885944,0.3723613824114223,6.173730061729009,2.93919513323966
2146.0,-30.28330693221213,4.855209714558606,35.05287639594267,24.42410022430124,4.905967116494673,-26.764379527340992,-40.255254158377625,1.3870397116226416,-6.64250654627898,-6.642659462923237,40.10564461017159,41053.36349709846,25689.496285168152,25689.496285168152,66742.8597822666,77072.91154353763,77060.74943015409,25689.496285168152,102750.24571532223,102750.24571532223,102750.24571532223,130393.48286712414,126222.3219156934,4171.160951430732,0.0,90968.39934640269,54948.85129996016,40021.72005160281,27643.237151801906,67664.95720340472,20959.440232442437,1562.0273896391395,0.0,0.8778839682551256,2.714278334528623,0.001494314320929203,1.0,1.0,-6.391461455354772,332512.49740862614,1559093.3641522012,4.688826363829039,1559093.3641522012,4.688826363829039,0.7582122208533095,0.09265129061432675,3.928693648987135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928693648987135,1.2852639790523113,1.285555256193879,3.056721197371419,6476.825420740872,15268.726004512147,6451.387406346359,0.0003258759758708336,23154.87219774834,2361.1398589475857,19283.6286844145,1966.3828814543704,0.8328108451529137,0.8328108451529137,35512.61565580593,35405.22815468563,1.0037928079580214,0.8,4285.996487944668,4273.035954225843,1.0037928079580214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.556682867478,4632.441516551485,6.158251760230066,4.855209714558606,-3.841890534001276,8.697100248559883,2.9391046573449713,3.5,0.839744187812849,0.6,0.00022661646394619698,0.9998876498570746,0.0002266419271991107,199.1564378555796,0.0,0.0,0.0,0.0013566337141457255,7.660803972426843e-05,0.00015000842422192856,0.0005893371435352587,0.09265129061274614,0.09265129061274614,0.09265129061274614,0.09269810397235316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491623.2807495341,594.3860005465417,0.0,0.09265129061274614,0.09265129061432675,0.09265129061432675,0.37235963086600515,0.37235963086600515,0.5,9.226104893846202,0.2527298059240479,0.2527298059240479,8.697043085703626e-12,0.0001529166442537644,0.2511980075684619,8.697043085703626e-12,27643.237151801906,20959.440232442437,0.7582122208533095,0.9863726002461476,0.6067152806095732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670355135000728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46097556179643,260.46097556179643,-12.689024438203546,244.6259937872898,276.2959573363012,125051.79117582385,125038.61916310455,13.17201271930849,0.0,nan,276.2959573363012,3.145957336301251,269.9619646264961,-3.188035373503851,263.62797191669324,-9.522028083306736,257.2939792069028,-15.856020793097173,250.95998649709526,-22.19001350290472,244.6259937872898,-28.52400621271019,1.0,1.0,26022.012520719443,26022.012520719443,275.5244363742817,2.3744363742817427,275.5244363742817,275.5244363742817,77064.17455031563,77060.74943015409,3.42512016154069,0.0,8546.071908451686,8546.071908451686,0.8851896583462152,3948.337117232071,275.5244363742817,2.3744363742817427,1.0,0.002,0.16133795822219835,0.004752318248484472,0.00024914245958579563,0.0017508575406236205,0.12457122979289781,0.12457122979289781,0.0,2.0941625170078915e-13,1.0,1.0005079696523664,0.25119800755976485,0.09265129061432675,0.0,4.7035361110316155e-05,60.434194460966836,0.0,1599970.6209751677,266.507493453721,0.0001529166355567213,1.0,1284867.2367843678,2596.6599165593066,,,,,,,,,,,,,,,,,,,3.0,15268.726004512147,1562.0273896391395,0.37235963086600515,6.173730061729009,2.9391046573449713
2147.0,-30.28327193311996,4.85571221609144,35.05287252210001,24.424214322958164,4.90605164086265,-26.764339575735313,-40.25521808126939,1.3871192834914046,-6.642383683487878,-6.642536283887245,40.10564099394801,41053.28903389532,25689.699816507426,25689.699816507426,66742.98885040275,77072.90309111471,77060.7593418784,25689.699816507426,102750.45915838581,102750.45915838581,102750.45915838581,130393.45980935814,126221.68606557063,4171.77374378752,0.0,90968.38788306495,54948.77382589854,40021.793396851564,27643.000650972328,67664.79404782389,20959.280577929872,1562.012650370582,0.0,0.877884652352455,2.7142908124484038,0.001494314320929203,1.0,1.0,-6.391599191438672,332514.11610521027,1559093.2078839086,4.68880306841048,1559093.2078839086,4.68880306841048,0.7582129321837078,0.09265096008763085,3.9286872685156284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286872685156284,1.2852636065312588,1.2855548835884028,3.056717119002995,6476.816779167572,15268.717219139398,6451.389210315813,0.00032587791258577526,23154.90688507651,2361.1433960706777,19283.63407659992,1966.3834313042598,0.8328098304307303,0.8328098304307303,35512.56951583384,35405.22815468563,1.0037911777287436,0.8,4285.990919338845,4273.035954225843,1.0037911777287436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.479989358056,4632.441516551485,6.158413772101249,4.85571221609144,-3.841723437724029,8.69743565381547,2.939014599489481,3.5,0.8397184569969945,0.6,0.00022661646394619698,0.9998839990781684,0.00022664275471467033,199.1564091554996,0.0,0.0,0.0,0.0013566337141457255,7.660835317223685e-05,0.00015000811077396013,0.0005893349549717392,0.09265096008210565,0.09265096008210565,0.09265096008210565,0.0926977276518692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491616.48828414164,594.3882154842053,0.0,0.09265096008210565,0.09265096008763085,0.09265096008763085,0.37235787811940513,0.37235787811940513,0.5,9.227507935289223,0.25232656808890397,0.25232656808890397,-2.5920599000528455e-11,0.00015260039936038083,0.25093709244856655,-2.5920599000528455e-11,27643.000650972328,20959.280577929872,0.7582129321837078,0.9863768860839267,0.6067156430695676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670331219469804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4610508876328,260.4610508876328,-12.688949112367197,244.62603023425032,276.2960715410107,125051.47495182723,125038.8811987959,12.593753031295812,0.0,nan,276.2960715410107,3.1460715410107127,269.96206327966604,-3.187936720333937,263.6280550182965,-9.521944981703484,257.29404675696594,-15.855953243034037,250.9600384956073,-22.18996150439267,244.62603023425032,-28.523969765749655,1.0,1.0,26022.012520719443,26022.012520719443,275.52456071311656,2.37456071311658,275.52456071311656,275.52456071311656,77064.04873916731,77060.7593418784,3.289397288914188,0.0,8546.071908451686,8546.071908451686,0.8851900619338727,3948.3307048582064,275.52456071311656,2.37456071311658,1.0,0.002,0.1612909715654577,0.004752536859250593,0.0002490699645282484,0.0017509300350077586,0.12453498226412418,0.12453498226412418,0.0,-4.639929933325515e-13,1.0,1.0005074428528362,0.25093709247448714,0.09265096008763085,0.0,4.698644408523902e-05,60.3713228360606,0.0,1599970.7647905452,266.5076163165121,0.00015260042528097983,1.0,1284866.8166192744,2596.664893537514,,,,,,,,,,,,,,,,,,,3.0,15268.717219139398,1562.012650370582,0.37235787811940513,6.173730061729009,2.939014599489481
2148.0,-30.283237665310434,4.856213259573108,35.05286845297909,24.424350668583088,4.906160879596045,-26.764297810828168,-40.25517795290796,1.3872210251736032,-6.642249016231631,-6.642400746750998,40.10562761061327,41053.19163675989,25689.87478298139,25689.87478298139,66743.06641974128,77072.87801210668,77060.66999290066,25689.87478298139,102750.54477588205,102750.54477588205,102750.54477588205,130393.25715995056,126220.87342593864,4172.383734011916,0.0,90968.36859497722,54948.682219866794,40021.87375012269,27642.7123840685,67664.5861341912,20959.084443826723,1561.9951539321594,0.0,0.8778854409688936,2.714304549173218,0.001494314320929203,1.0,1.0,-6.39218233684403,332515.8972077665,1559092.6295560985,4.688776213854004,1559092.6295560985,4.688776213854004,0.7582137437390625,0.09265061009356226,3.928680535773869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928680535773869,1.2852631302210487,1.2855544071702474,3.0567130133875287,6476.80807986106,15268.70847672347,6451.391075461117,0.0003258798657804401,23154.941657036088,2361.1469418237716,19283.639651644047,1966.3839998005485,0.8328088205648461,0.8328088205648461,35512.52082842567,35405.22815468563,1.003789457493378,0.8,4285.985043284475,4273.035954225843,1.003789457493378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.403574814669,4632.441516551485,6.15856853028726,4.856213259573108,-3.8415471761967894,8.697760435769897,2.9389248703094832,3.5,0.8396928200884238,0.6,0.00022661646394619698,0.9998804245937726,0.00022664356494254381,199.15638105509663,0.0,0.0,0.0,0.0013566337141457255,7.660870182001521e-05,0.0001500077621261818,0.000589332575280127,0.09265061008912284,0.09265061008912284,0.09265061008912284,0.09269724172361674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491609.6682839967,594.3904389069293,0.0,0.09265061008912284,0.09265061009356226,0.09265061009356226,0.37235613321789424,0.37235613321789424,0.5,9.228906887455256,0.2518557573483804,0.2518557573483804,7.048583938740194e-12,0.00015173051934880277,0.25021840990694955,7.048583938740194e-12,27642.7123840685,20959.084443826723,0.7582137437390625,0.9863810633139414,0.6067160679198412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267030738444659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4611255639015,260.4611255639015,-12.688874436098502,244.6260669665601,276.29618416123947,125051.47276599899,125038.98761229568,12.485153703324691,0.0,nan,276.29618416123947,3.146184161239489,269.9621607223103,-3.1878392776897044,263.62813728334544,-9.521862716654539,257.2941138444467,-15.855886155553264,250.96009040550723,-22.189909594492747,244.6260669665601,-28.523933033439874,1.0,1.0,26022.012520719443,26022.012520719443,275.5246857952767,2.3746857952767186,275.5246857952767,275.5246857952767,77063.99311345995,77060.66999290066,3.3231205592892366,0.0,8546.071908451686,8546.071908451686,0.8851904878037676,3948.3239384527387,275.5246857952767,2.3746857952767186,1.0,0.002,0.161244119604959,0.004752757084080677,0.0002489976837559881,0.0017510023160280308,0.12449884187799407,0.12449884187799407,0.0,-2.1598131269562337e-13,1.0,1.000505990968447,0.25021840989990096,0.09265061009356226,0.0,4.685191166989017e-05,60.19844493927639,0.0,1599970.921677169,266.50775098376835,0.00015173051230021883,1.0,1284866.3542999784,2596.6757926075643,,,,,,,,,,,,,,,,,,,3.0,15268.70847672347,1561.9951539321594,0.37235613321789424,6.173730061729009,2.9389248703094832
