time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2149.0,-30.283201129525775,4.856712774967729,35.05286432302488,24.42449654862287,4.906276733488279,-26.76425334321223,-40.255137405451364,1.3873289472681865,-6.642117780354965,-6.642269247021575,40.105617716744874,41053.09221191781,25690.05815348836,25690.05815348836,66743.15036540617,77072.84698821417,77060.61871864714,25690.05815348836,102750.67687213549,102750.67687213549,102750.67687213549,130393.12016651803,126220.12748281985,4172.992683698171,0.0,90968.34190281661,54948.58712688938,40021.94975103025,27642.443294382538,67664.39304541278,20958.901834931858,1561.9786703436278,0.0,0.877886194294064,2.714317869107913,0.001494314320929203,1.0,1.0,-6.392590770221716,332517.6252614015,1559092.2020170095,4.688750561090899,1559092.2020170095,4.688750561090899,0.7582145185838582,0.09265026625854006,3.928672905138638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928672905138638,1.2852626249772277,1.2855539018119237,3.0567082779741193,6476.79804608828,15268.699720824152,6451.393868789211,0.000325882164942693,23154.97983653247,2361.150835048918,19283.64800108865,1966.3848512069517,0.8328078079629387,0.8328078079629386,35512.4656479359,35405.22815468563,1.0037875078435836,0.8,4285.978383583943,4273.035954225843,1.0037875078435836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.327497994262,4632.441516551485,6.158724810229154,4.856712774967729,-3.841374131061759,8.698086906029488,2.9388355387866056,3.5,0.839667296796173,0.6,0.00022661646394619698,0.9998766135514706,0.00022664442879734525,199.15635109490984,0.0,0.0,0.0,0.0013566337141457255,7.660905411051319e-05,0.0001500074098356838,0.0005893300465914782,0.09265026625226673,0.09265026625226673,0.09265026625226673,0.09269679793192484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491602.87970240146,594.3926522446767,0.0,0.09265026625226673,0.09265026625854006,0.09265026625854006,0.3723543852826294,0.3723543852826294,0.5,9.230302836925683,0.25137258740136303,0.25137258740136303,1.864464138634503e-11,0.0001514666666366793,0.24967847679988608,1.864464138634503e-11,27642.443294382538,20958.901834931858,0.7582145185838582,0.9863851186932494,0.6067163298777413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670283618639704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4612005162791,260.4612005162791,-12.688799483720857,244.6261043842142,276.2962966483456,125051.53482846158,125039.00351309439,12.531315367197672,0.0,nan,276.2962966483456,3.14629664834564,269.96225819551057,-3.1877418044894057,263.6282197426707,-9.521780257329283,257.29418128988215,-15.85581871011783,250.96014283705134,-22.18985716294864,244.6261043842142,-28.52389561578579,1.0,1.0,26022.012520719443,26022.012520719443,275.5248112952609,2.3748112952609404,275.5248112952609,275.5248112952609,77063.95668177896,77060.61871864714,3.3379631318239262,0.0,8546.071908451686,8546.071908451686,0.8851909704684774,3948.3162696643312,275.5248112952609,2.3748112952609404,1.0,0.002,0.161197368868219,0.0047529761751705915,0.0002489255571918878,0.001751074442356106,0.12446277859594389,0.12446277859594389,0.0,-4.5200648779442076e-13,1.0,1.0005049003083086,0.24967847678124144,0.09265026625854006,0.0,4.675073728282969e-05,60.0684284034802,0.0,1599971.0753984011,266.507882219645,0.0001514666479920379,1.0,1284865.9057520735,2596.6803504546256,,,,,,,,,,,,,,,,,,,3.0,15268.699720824152,1561.9786703436278,0.3723543852826294,6.173730061729009,2.9388355387866056
2150.0,-30.283164137114312,4.857210747717177,35.052860172766,24.42464183494451,4.906395026440893,-26.764208220787886,-40.255096823070176,1.3874391101622794,-6.641987429183075,-6.642138894901186,40.10560887086874,41053.00088913895,25690.243270967214,25690.243270967214,66743.24416010617,77072.81642307453,77060.57991468576,25690.243270967214,102750.82318565297,102750.82318565297,102750.82318565297,130393.00290860201,126219.40238385499,4173.600524747024,0.0,90968.31871548049,54948.503181733686,40022.01725971867,27642.179722949033,67664.1969826677,20958.723122357987,1561.962477106759,0.0,0.8778869373709282,2.714331069410356,0.001494314320929203,1.0,1.0,-6.392943594254575,332519.3382407581,1559091.8197627224,4.688725257337887,1559091.8197627224,4.688725257337887,0.7582152830356457,0.09264992456256559,3.9286659144072744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286659144072744,1.2852621092433778,1.285553385961194,3.0567040653832427,6476.789120113709,15268.691011502195,6451.395908618291,0.0003258841781204113,23155.01513678723,2361.154434673128,19283.654098274277,1966.3854729468553,0.8328068016521234,0.8328068016521233,35512.41509485447,35405.22815468563,1.0037857216911135,0.8,4285.972282362575,4273.035954225843,1.0037857216911135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.2517388465985,4632.441516551485,6.158881045638084,4.857210747717177,-3.841202132624471,8.698412880341648,2.9387465813632714,3.5,0.8396418803895062,0.6,0.00022661646394619698,0.9998727548944586,0.00022664530345175516,199.15632076028774,0.0,0.0,0.0,0.0013566337141457255,7.660940670594869e-05,0.0001500070572402483,0.0005893276127003045,0.09264992455520314,0.09264992455520314,0.09264992455520314,0.09269636619332096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491596.1092557615,594.3948597087913,0.0,0.09264992455520314,0.09264992456256559,0.09264992456256559,0.37235263863133894,0.37235263863133894,0.5,9.231696085978797,0.250889833072506,0.250889833072506,1.9326762412674725e-12,0.00015146571809054876,0.24919530064659057,1.9326762412674725e-12,27642.179722949033,20958.723122357987,0.7582152830356457,0.9863893630068878,0.6067167382427483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670259925370624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4612759578058,260.4612759578058,-12.688724042194167,244.62614246363867,276.2964094519762,125051.64211122128,125039.0290154184,12.613095802897547,0.0,nan,276.2964094519762,3.14640945197624,269.9623560542996,-3.1876439457003585,263.6283026566209,-9.52169734337906,257.29424925898496,-15.855750741015015,250.96019586131456,-22.189804138685417,244.62614246363867,-28.523857536361305,1.0,1.0,26022.012520719443,26022.012520719443,275.5249371068203,2.374937106820312,275.5249371068203,275.5249371068203,77063.92611412425,77060.57991468576,3.3461994384852005,0.0,8546.071908451686,8546.071908451686,0.8851914126568653,3948.309243979311,275.5249371068203,2.374937106820312,1.0,0.002,0.16115070872712098,0.004753194688434306,0.00024885356990266884,0.0017511464300410597,0.12442678495133441,0.12442678495133441,0.0,-5.627139379460466e-14,1.0,1.0005039243433764,0.2491953006446579,0.09264992456256559,0.0,4.6660141932979086e-05,59.95200478056954,0.0,1599971.2284554136,266.5080125708169,0.00015146571615787252,1.0,1284865.4611184509,2596.6821482421274,,,,,,,,,,,,,,,,,,,3.0,15268.691011502195,1561.962477106759,0.37235263863133894,6.173730061729009,2.9387465813632714
2151.0,-30.28312660596673,4.857707174262745,35.05285601654249,24.42478743558752,4.906511410390626,-26.764162804349414,-40.25505236405877,1.3875476089374637,-6.641857661355459,-6.642009125154317,40.10560039822181,41052.89145865133,25690.428815489264,25690.428815489264,66743.3202741406,77072.78570898676,77060.545413407,25690.428815489264,102750.97422889626,102750.97422889626,102750.97422889626,130392.89267043263,126218.68541490742,4174.2072555252125,0.0,90968.2927975943,54948.398547906996,40022.104721874784,27641.918441536378,67664.02316341116,20958.546015543485,1561.946407719628,0.0,0.8778876758506363,2.7143442108050824,0.001494314320929203,1.0,1.0,-6.393276826987062,332521.0435743943,1559091.4536369108,4.6887001101573835,1559091.4536369108,4.6887001101573835,0.7582160427783455,0.09264958401390982,3.928658467209897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928658467209897,1.2852616013005997,1.2855528779033019,3.056699479105541,6476.779402341598,15268.682312545854,6451.398508029775,0.00032588639721180035,23155.05243249085,2361.158237776494,19283.661868089155,1966.3862652474756,0.8328057958111373,0.8328057958111373,35512.361240844904,35405.22815468563,1.0037838189102315,0.8,4285.965782754151,4273.035954225843,1.0037838189102315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.176291474034,4632.441516551485,6.159036928743817,4.857707174262745,-3.8410307578870935,8.69873793214984,2.938657991100968,3.5,0.8396165688859909,0.6,0.00022661646394619698,0.9998688400586154,0.00022664619084730356,199.15628998389923,0.0,0.0,0.0,0.0013566337141457255,7.660979298476966e-05,0.00015000667096142731,0.0005893249780105804,0.09264958400460899,0.09264958400460899,0.09264958400460899,0.09269593929741132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491589.3531454394,594.3970625047709,0.0,0.09264958400460899,0.09264958401390982,0.09264958401390982,0.37235089444741787,0.37235089444741787,0.5,9.233086744521044,0.2504112409433219,0.2504112409433219,2.006572685786523e-11,0.00015146379888619776,0.24873229816728326,2.006572685786523e-11,27641.918441536378,20958.546015543485,0.7582160427783455,0.986393021782831,0.606716679549294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670236305329352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.461351674984,260.461351674984,-12.688648325016004,244.62618116023077,276.2965221897368,125051.70831789236,125039.04913809136,12.659179801004113,0.0,nan,276.2965221897368,3.1465221897367996,269.96245398383564,-3.187546016164333,263.62838577791376,-9.521614222086214,257.2943175720462,-15.855682427953752,250.96024936614089,-22.18975063385909,244.62618116023077,-28.523818839769206,1.0,1.0,26022.012520719443,26022.012520719443,275.5250628394751,2.375062839475106,275.5250628394751,275.5250628394751,77063.89048017471,77060.545413407,3.3450667677097954,0.0,8546.071908451686,8546.071908451686,0.8851918837181945,3948.3017595459464,275.5250628394751,2.375062839475106,1.0,0.002,0.1611041354032801,0.004753412736151677,0.0002487817163431155,0.0017512182835267437,0.12439085817155776,0.12439085817155776,0.0,-1.3014068989125605e-13,1.0,1.0005029891425314,0.24873229814721753,0.09264958401390982,0.0,4.657332479106006e-05,59.84043581791528,0.0,1599971.3808257899,266.5081423386445,0.0001514637788204709,1.0,1284865.0184708715,2596.683938001246,,,,,,,,,,,,,,,,,,,3.0,15268.682312545854,1561.946407719628,0.37235089444741787,6.173730061729009,2.938657991100968
2152.0,-30.2830885647544,4.858202068287082,35.05285184761108,24.424938030447834,4.906629947403557,-26.764116713545324,-40.2550116070546,1.3876580963705198,-6.641727548633355,-6.641879009350236,40.105591719003876,41052.7911371715,25690.612717956767,25690.612717956767,66743.40385512827,77072.75144118303,77060.5097664212,25690.612717956767,102751.12248437796,102751.12248437796,102751.12248437796,130392.7787328004,126217.96593745468,4174.812795345724,0.0,90968.26133601037,54948.30103269399,40022.17811479598,27641.656248422445,67663.83436321843,20958.368268039914,1561.930287835482,0.0,0.8778884169973606,2.71435738730161,0.001494314320929203,1.0,1.0,-6.393616455307836,332522.7534616203,1559091.0785852904,4.688674872185071,1559091.0785852904,4.688674872185071,0.7582168043651886,0.09264924336422947,3.9286502738769036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286502738769036,1.2852610840482268,1.285552360533705,3.05669433443259,6476.768501396958,15268.673625615273,6451.401941943092,0.0003258889238779807,23155.092714893228,2361.162345438374,19283.672132285858,1966.3873119042546,0.8328047902776354,0.8328047902776354,35512.30199117194,35405.22815468563,1.0037817254895,0.8,4285.958631946318,4273.035954225843,1.0037817254895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.101152783866,4632.441516551485,6.159191968003556,4.858202068287082,-3.840859303136686,8.699061371423769,2.9385697643550763,3.5,0.8395913612443076,0.6,0.00022661646394619698,0.9998648720352884,0.00022664709030621787,199.15625878925573,0.0,0.0,0.0,0.0013566337141457255,7.661014710055765e-05,0.00015000631684563935,0.0005893223577588866,0.0926492433606391,0.0926492433606391,0.0926492433606391,0.09269551087492081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491582.6087702486,594.399261452286,0.0,0.0926492433606391,0.09264924336422947,0.09264924336422947,0.3723491531458204,0.3723491531458204,0.5,9.234474769723098,0.2499342933218145,0.2499342933218145,-3.268496584496461e-11,0.00015146071689287055,0.24826255404241238,-3.268496584496461e-11,27641.656248422445,20958.368268039914,0.7582168043651886,0.9863970093218587,0.6067168898055755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670212758684167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46142785978657,260.46142785978657,-12.68857214021341,244.6262204694343,276.2966352501397,125051.77266216514,125039.03530006154,12.73736210359392,0.0,nan,276.2966352501397,3.1466352501396955,269.96255229399594,-3.1874477060040363,263.6284693378404,-9.521530662159591,257.29438638172667,-15.85561361827331,250.9603034255823,-22.189696574417667,244.6262204694343,-28.52377953056569,1.0,1.0,26022.012520719443,26022.012520719443,275.52518878412474,2.3751887841247594,275.52518878412474,275.52518878412474,77063.86103244426,77060.5097664212,3.351266023062635,0.0,8546.071908451686,8546.071908451686,0.8851924019750459,3948.293525246288,275.52518878412474,2.3751887841247594,1.0,0.002,0.16105765015831416,0.004753630477844105,0.00024870999893603877,0.0017512900009354836,0.12435499946801938,0.12435499946801938,0.0,-1.2847752375866328e-13,1.0,1.0005020403143396,0.24826255407509734,0.09264924336422947,0.0,4.648524587660447e-05,59.72724567040957,0.0,1599971.5335993445,266.5082724513666,0.0001514607495778364,1.0,1284864.5746428042,2596.6857325352516,,,,,,,,,,,,,,,,,,,3.0,15268.673625615273,1561.930287835482,0.3723491531458204,6.173730061729009,2.9385697643550763
2153.0,-30.2830521168008,4.8586954930329265,35.052847717773034,24.425133468490117,4.906797159218376,-26.764067189199285,-40.254962782468624,1.3878122316112826,-6.641594358611769,-6.641745816348414,40.105584509296,41052.64221902292,25690.789030271008,25690.789030271008,66743.43124929394,77072.68404501547,77060.50470734295,25690.789030271008,102751.29373761395,102751.29373761395,102751.29373761395,130392.69170485444,126217.27425758848,4175.41744726597,0.0,90968.21331643146,54948.1714904168,40022.268695571845,27641.397967240497,67663.66666281235,20958.193529175493,1561.9142804154224,0.0,0.8778891692774371,2.7143708754864506,0.001494314320929203,1.0,1.0,-6.393857207747033,332524.5037964006,1559090.767034462,4.688649255120964,1559090.767034462,4.688649255120964,0.758217567505606,0.09264890381889843,3.928641153267932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928641153267932,1.2852603624571823,1.2855516387791275,3.056688954257556,6476.757101451664,15268.664950154027,6451.405730841631,0.00032589158047708293,23155.134248075075,2361.1665806442647,19283.683457557145,1966.3884667605294,0.8328037855863535,0.8328037855863535,35512.236035920585,35405.22815468563,1.0037793951470229,0.8,4285.950671846211,4273.035954225843,1.0037793951470229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.0263241078055,4632.441516551485,6.159344735319152,4.8586954930329265,-3.8406856861373275,8.699381179170254,2.9384819026761893,3.5,0.8395662579074826,0.6,0.00022661646394619698,0.9998610702183992,0.00022664795209668205,199.15622890112917,0.0,0.0,0.0,0.0013566337141457255,7.661057131323709e-05,0.00015000589263295988,0.000589319323030537,0.09264890381836499,0.09264890381836499,0.09264890381836499,0.09269510093633929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491575.88172865333,594.4014548085712,0.0,0.09264890381836499,0.09264890381889843,0.09264890381889843,0.3723474145301498,0.3723474145301498,0.5,9.235860683132142,0.24947683039562207,0.24947683039562207,7.389644451905042e-11,0.0001514577366492631,0.24788860860138584,7.389644451905042e-11,27641.397967240497,20958.193529175493,0.758217567505606,0.986399858906491,0.6067161926592026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670189284785545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4615087073174,260.4615087073174,-12.688491292682556,244.62626044717328,276.29675696746233,125052.3368080356,125038.81987986872,13.516928166874868,0.0,nan,276.29675696746233,3.146756967462352,269.962657663402,-3.1873423365979647,263.6285583593327,-9.521441640667263,257.29445905529747,-15.855540944702511,250.96035975123687,-22.189640248763112,244.62626044717328,-28.523739552826697,1.0,1.0,26022.012520719443,26022.012520719443,275.52532138514954,2.3753213851495616,275.52532138514954,275.52532138514954,77063.95196384215,77060.50470734295,3.447256499202922,0.0,8546.071908451686,8546.071908451686,0.8851929788851239,3948.284359034272,275.52532138514954,2.3753213851495616,1.0,0.002,0.16101123505344203,0.004753848469426556,0.0002486383913746628,0.0017513616086032146,0.1243191956873314,0.1243191956873314,0.0,-2.2122494808263227e-14,1.0,1.0005012851034645,0.2478886085274894,0.09264890381889843,0.0,4.641510660393474e-05,59.63710511610559,0.0,1599971.6899859218,266.5084056413882,0.00015145766275281858,1.0,1284864.1203174568,2596.6875695148397,,,,,,,,,,,,,,,,,,,3.0,15268.664950154027,1561.9142804154224,0.3723474145301498,6.173730061729009,2.9384819026761893
2154.0,-30.283015082499976,4.859187258275402,35.052843851286156,24.425278650037967,4.9069158811922176,-26.76402198613028,-40.25492213023824,1.387922784823976,-6.641471842957571,-6.641623300059794,40.10558384989271,41052.552155897145,25690.98817080038,25690.98817080038,66743.54032669752,77072.65357060487,77060.55936906238,25690.98817080038,102751.54753986276,102751.54753986276,102751.54753986276,130392.72360090674,126216.70090832014,4176.022692586606,0.0,90968.19075857435,54948.08934387233,40022.33490522447,27641.17606104398,67663.51096626846,20958.044302537928,1561.9002571456192,0.0,0.8778898384582553,2.7143832824614704,0.001494314320929203,1.0,1.0,-6.393822963822345,332526.1138289725,1559090.7385408587,4.688626467823044,1559090.7385408587,4.688626467823044,0.7582182558460344,0.09264858061939096,3.9286342717946194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286342717946194,1.2852598448978565,1.2855511211025081,3.0566848310015007,6476.7483647668605,15268.656244042539,6451.407639420834,0.0003258935445842049,23155.169065156995,2361.170130998557,19283.6891624281,1966.3890484954702,0.8328027797234032,0.8328027797234032,35512.186272852334,35405.22815468563,1.003777636910307,0.8,4285.944665971065,4273.035954225843,1.003777636910307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.951819530145,4632.441516551485,6.159502502643258,4.859187258275402,-3.840520348280833,8.699707606556235,2.9383944225883303,3.5,0.8395412635966658,0.6,0.00022661646394619698,0.9998572072567155,0.00022664882775407422,199.1561985321941,0.0,0.0,0.0,0.0013566337141457255,7.661092452201854e-05,0.00015000553942417843,0.0005893169031408663,0.09264858060978297,0.09264858060978297,0.09264858060978297,0.09269476304470246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491569.18855649396,594.4036374325005,0.0,0.09264858060978297,0.09264858061939096,0.09264858061939096,0.3723456806664825,0.3723456806664825,0.5,9.237246155877145,0.2490970801235335,0.2490970801235335,-8.526512829121202e-13,0.0001514571022198652,0.24780033623744657,-8.526512829121202e-13,27641.17606104398,20958.044302537928,0.7582182558460344,0.9864037407099735,0.606716257694086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670165880633246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4615890149591,260.4615890149591,-12.688410985040889,244.62630063235721,276.2968773975615,125052.3629169633,125038.93625317725,13.426663786054966,0.0,nan,276.2968773975615,3.146877397561525,269.9627620445186,-3.1872379554813506,263.6286466914681,-9.5213533085319,257.29453133844623,-15.855468661553743,250.96041598540296,-22.189584014597017,244.62630063235721,-28.523699367642763,1.0,1.0,26022.012520719443,26022.012520719443,275.52545029756027,2.375450297560292,275.52545029756027,275.52545029756027,77063.91173246794,77060.55936906238,3.352363405560027,0.0,8546.071908451686,8546.071908451686,0.8851934141619775,3948.2774431535927,275.52545029756027,2.375450297560292,1.0,0.002,0.1609648365930692,0.004754064513992554,0.00024856680402610576,0.0017514331958839245,0.12428340201305288,0.12428340201305288,0.0,-8.996969835806112e-14,1.0,1.0005011071946728,0.24780033623829922,0.09264858061939096,0.0,4.63984617680711e-05,59.61569937349852,0.0,1599971.8338420955,266.5085281570424,0.00015145710307251647,1.0,1284863.7024109883,2596.6892592431705,,,,,,,,,,,,,,,,,,,3.0,15268.656244042539,1561.9002571456192,0.3723456806664825,6.173730061729009,2.9383944225883303
2155.0,-30.282976041052915,4.8596774756986365,35.052839963455284,24.425397568289213,4.907001508299682,-26.763978286139054,-40.254881722480036,1.3880037534792518,-6.6413438701429754,-6.641495321948095,40.10557550098404,41052.46698275854,25691.173909827823,25691.173909827823,66743.64089258637,77072.64265309637,77060.52201073841,25691.173909827823,102751.69592056623,102751.69592056623,102751.69592056623,130392.61259548525,126215.98649301713,4176.626102468121,0.0,90968.17256740153,54947.99689743261,40022.41741107658,27640.916674919015,67663.3340859956,20957.868445410004,1561.8843206648378,0.0,0.8778905667013066,2.7143962426657917,0.001494314320929203,1.0,1.0,-6.394178536626782,332527.7956454125,1559090.377762372,4.688601669332002,1559090.377762372,4.688601669332002,0.7582190088661886,0.09264824557192489,3.928627014611588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928627014611588,1.2852594658400942,1.2855507419588406,3.056680086027368,6476.738310736055,15268.647550892472,6451.410476916834,0.0003258958511293556,23155.207208286047,2361.1740205152673,19283.697643893534,1966.3899133642512,0.8328017741509521,0.8328017741509521,35512.133792837056,35405.22815468563,1.0037757826786504,0.8,4285.9383321891955,4273.035954225843,1.0037757826786504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.877588103043,4632.441516551485,6.1596566590947175,4.8596774756986365,-3.8403510867194197,8.700028562418057,2.938307264258199,3.5,0.8395163612166282,0.6,0.00022661646394619698,0.9998531349517079,0.0002266497508728043,199.15616651736536,0.0,0.0,0.0,0.0013566337141457255,7.661127560818271e-05,0.00015000518833801428,0.000589314435236622,0.09264824556310121,0.09264824556310121,0.09264824556310121,0.09269433672862806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491562.4713826756,594.4058274920947,0.0,0.09264824556310121,0.09264824557192489,0.09264824557192489,0.37234395823513755,0.37234395823513755,0.5,9.238628891328098,0.24869458841646974,0.24869458841646974,3.171862772433087e-11,0.0001514518050953484,0.24731678532128853,3.171862772433087e-11,27640.916674919015,20957.868445410004,0.7582190088661886,0.9864078055592064,0.6067165849466357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267014255524949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4616660547227,260.4616660547227,-12.688333945277293,244.62634103309304,276.2969910763492,125052.02428594504,125039.14398118191,12.880304763109482,0.0,nan,276.2969910763492,3.1469910763491953,269.9628610676996,-3.1871389323003996,263.62873105904094,-9.521268940959033,257.29460105040624,-15.855398949593734,250.9604710417471,-22.18952895825288,244.62634103309304,-28.523658966906936,1.0,1.0,26022.012520719443,26022.012520719443,275.52557390426904,2.3755739042690607,275.52557390426904,275.52557390426904,77063.79295336783,77060.52201073841,3.2709426294168225,0.0,8546.071908451686,8546.071908451686,0.8851938732036271,3948.270149684646,275.52557390426904,2.3755739042690607,1.0,0.002,0.1609185287935539,0.004754281142778917,0.0002484953594305696,0.0017515046408014513,0.1242476797152848,0.1242476797152848,0.0,2.3202099963537393e-13,1.0,1.0005001304449337,0.2473167852895699,0.09264824557192489,0.0,4.630780079644342e-05,59.49919216673336,0.0,1599971.9840989984,266.508656129857,0.00015145177337672067,1.0,1284863.265873405,2596.6910243047123,,,,,,,,,,,,,,,,,,,3.0,15268.647550892472,1561.8843206648378,0.37234395823513755,6.173730061729009,2.938307264258199
2156.0,-30.282936127236226,4.860166267456273,35.05283589119498,24.425533634517365,4.907110168375306,-26.763931497703403,-40.25483708884565,1.3881055388200865,-6.641209655304635,-6.641361097245787,40.10556240274004,41052.37413453208,25691.344989881138,25691.344989881138,66743.71912441321,77072.61967458314,77060.43740045109,25691.344989881138,102751.78239033223,102751.78239033223,102751.78239033223,130392.41529180162,126215.1880536299,4177.22723817172,0.0,90968.15309764132,54947.9075575017,40022.49504459958,27640.632901469387,67663.12794606897,20957.675406603194,1561.8670794176473,0.0,0.8778913470546743,2.7144098355576958,0.001494314320929203,1.0,1.0,-6.39474241533344,332529.55955739715,1559089.8117523235,4.6885750963839135,1559089.8117523235,4.6885750963839135,0.7582198092681545,0.09264790030273645,3.9286203316512296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286203316512296,1.2852589893285642,1.2855502653393196,3.0566760195963236,6476.72969445663,15268.638899186712,6451.412327381352,0.000325897785859352,23155.24164163929,2361.177531740125,19283.70317505581,1966.3904773858362,0.8328007745934543,0.8328007745934543,35512.085465271855,35405.22815468563,1.0037740751625794,0.8,4285.93249956406,4273.035954225843,1.0037740751625794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.803656175497,4632.441516551485,6.159806864041961,4.860166267456273,-3.840177261292226,8.700343528748498,2.9382204586113336,3.5,0.8394915596032382,0.6,0.00022661646394619698,0.9998489716707368,0.00022665069462193208,199.15613378718533,0.0,0.0,0.0,0.0013566337141457255,7.661166341295363e-05,0.00015000480053324334,0.000589311909220187,0.09264790029676548,0.09264790029676548,0.09264790029676548,0.09269386007498301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491555.75026182114,594.4080185928083,0.0,0.09264790029676548,0.09264790030273645,0.09264790030273645,0.37234223802352545,0.37234223802352545,0.5,9.240007685033467,0.24823070803552127,0.24823070803552127,3.922195901395753e-12,0.0001514419411705603,0.24661868191236636,3.922195901395753e-12,27640.632901469387,20957.675406603194,0.7582198092681545,0.9864119669077585,0.6067170611333984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267011930333636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46174259395235,260.46174259395235,-12.688257406047626,244.62638197026786,276.29710321763184,125052.01401725835,125039.21739251728,12.796624741045255,0.0,nan,276.29710321763184,3.147103217631866,269.96295896816264,-3.187041031837339,263.62881471867126,-9.521185281328712,257.2946704692324,-15.855329530767563,250.96052621974815,-22.18947378025183,244.62638197026786,-28.52361802973212,1.0,1.0,26022.012520719443,26022.012520719443,275.5256982284827,2.3756982284827473,275.5256982284827,275.5256982284827,77063.73970016162,77060.43740045109,3.3022997105290415,0.0,8546.071908451686,8546.071908451686,0.885194295923605,3948.2634333094857,275.5256982284827,2.3756982284827473,1.0,0.002,0.1608723518301729,0.004754498323476453,0.0002484241200260251,0.0017515758801356048,0.12421206001301255,0.12421206001301255,0.0,1.6162982410805604e-13,1.0,1.000498720100938,0.24661868190844416,0.09264790030273645,0.0,4.617696462620673e-05,59.331064435854444,0.0,1599972.1416785542,266.50879034469534,0.0001514419372483644,1.0,1284862.8080283646,2596.6928755209756,,,,,,,,,,,,,,,,,,,3.0,15268.638899186712,1561.8670794176473,0.37234223802352545,6.173730061729009,2.9382204586113336
2157.0,-30.282896225702807,4.860653744431965,35.05283186835257,24.425724427588307,4.907272298584313,-26.76387937324669,-40.25478788008911,1.388255446222825,-6.641069573077004,-6.641221010009683,40.10555568435524,41052.238868197055,25691.502763185905,25691.502763185905,66743.74163138296,77072.556882121,77060.4614645807,25691.502763185905,102751.96422776661,102751.96422776661,102751.96422776661,130392.3361890003,126214.50830519258,4177.827883807724,0.0,90968.10683584557,54947.788822295464,40022.575570611225,27640.37196123369,67662.94753184491,20957.499170887462,1561.8507836358667,0.0,0.8778921349569062,2.7144240221361113,0.001494314320929203,1.0,1.0,-6.394918425841183,332531.40051985724,1559089.5214339436,4.688548266409031,1559089.5214339436,4.688548266409031,0.7582205912525662,0.09264756089392151,3.9286113597685306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286113597685306,1.28525828753261,1.2855495633843186,3.056670708041517,6476.718439909364,15268.630266258804,6451.416034732523,0.00032590040614813813,23155.282746320143,2361.181723251074,19283.714256576557,1966.3916073864732,0.8327997748004672,0.8327997748004672,35512.02058542884,35405.22815468563,1.0037717828201034,0.8,4285.9246692543475,4273.035954225843,1.0037717828201034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.730052946205,4632.441516551485,6.159953398335483,4.860653744431965,-3.839999116931165,8.70065286136313,2.9381340399177187,3.5,0.8394668685479196,0.6,0.00022661646394619698,0.9998448096896901,0.0002266516380842435,199.15610106708857,0.0,0.0,0.0,0.0013566337141457255,7.66120909713336e-05,0.00015000437297486336,0.0005893088836840038,0.09264756089206826,0.09264756089206826,0.09264756089206826,0.09269346059256296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491549.0687620448,594.4101970773405,0.0,0.09264756089206826,0.09264756089392151,0.09264756089392151,0.3723405151762996,0.3723405151762996,0.5,9.241384675902825,0.24779425796606347,0.24779425796606347,-8.469669410260394e-12,0.0001514369326969245,0.24630258416851802,-8.469669410260394e-12,27640.37196123369,20957.499170887462,0.7582205912525662,0.9864149296772899,0.6067166797437581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670096119099372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4618235834968,260.4618235834968,-12.688176416503154,244.62642383030868,276.297223336682,125052.53480176679,125038.99413061343,13.540671153332926,0.0,nan,276.297223336682,3.147223336682032,269.96306343540834,-3.186936564591633,263.62890353411944,-9.521096465880532,257.294743632873,-15.85525636712697,250.9605837315892,-22.18941626841078,244.62642383030868,-28.523576169691296,1.0,1.0,26022.012520719443,26022.012520719443,275.52584113153057,2.375841131530592,275.52584113153057,275.52584113153057,77063.78048808285,77060.4614645807,3.3190235021465924,0.0,8546.071908451686,8546.071908451686,0.8851948634255219,3948.254416567373,275.52584113153057,2.375841131530592,1.0,0.002,0.16082623417041944,0.004754716289187049,0.0002483529751512679,0.0017516470248031594,0.12417648757563396,0.12417648757563396,0.0,-4.55729204373867e-14,1.0,1.0004980818168068,0.2463025841769877,0.09264756089392151,0.0,4.6117660897112474e-05,59.254845242973175,0.0,1599972.3061541603,266.508930426923,0.0001514369411665939,1.0,1284862.3301855982,2596.6948075966106,,,,,,,,,,,,,,,,,,,3.0,15268.630266258804,1561.8507836358667,0.3723405151762996,6.173730061729009,2.9381340399177187
2158.0,-30.282859053775137,4.861139517523412,35.05282803419081,24.425842507649236,4.907361481566044,-26.76383700024727,-40.25475145373491,1.3883394281603292,-6.640950777896251,-6.641102211235445,40.1055530839524,41052.171375916296,25691.70722957405,25691.70722957405,66743.87860549035,77072.54549872584,77060.47835360633,25691.70722957405,102752.18558318038,102752.18558318038,102752.18558318038,130392.33158379672,126213.90269695611,4178.42888684061,0.0,90968.0933626711,54947.71924034393,40022.63791369685,27640.146000616343,67662.7839143132,20957.34675844538,1561.836662688357,0.0,0.8778927913029,2.7144360528825318,0.001494314320929203,1.0,1.0,-6.395015645024387,332532.9617259019,1559089.409064377,4.6885259162653865,1559089.409064377,4.6885259162653865,0.7582212756031772,0.092647239616374,3.9286049625287025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286049625287025,1.2852578943690123,1.2855491701316188,3.056666665686906,6476.709874645012,15268.621634415282,6451.417858971806,0.00032590232830849474,23155.317022284216,2361.1852184267022,19283.71970934985,1966.3921634146066,0.8327987775244702,0.8327987775244702,35511.97432400389,35405.22815468563,1.00377014830647,0.8,4285.91908599045,4273.035954225843,1.00377014830647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.656804892935,4632.441516551485,6.16011060882138,4.861139517523412,-3.8398372701593035,8.700976787682716,2.9380480392511465,3.5,0.839442296928899,0.6,0.00022661646394619698,0.999840932440507,0.00022665251700893055,199.15607058533567,0.0,0.0,0.0,0.0013566337141457255,7.661240746912778e-05,0.0001500040564770692,0.0005893066806752498,0.09264723961368924,0.09264723961368924,0.09264723961368924,0.09269310266477764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491542.4125329105,594.4123675136713,0.0,0.09264723961368924,0.092647239616374,0.092647239616374,0.3723387982319285,0.3723387982319285,0.5,9.24276056733018,0.24740961852864984,0.24740961852864984,2.2737367544323206e-11,0.00015143333916967094,0.24608656621103364,2.2737367544323206e-11,27640.146000616343,20957.34675844538,0.7582212756031772,0.9864193393226839,0.6067171493845708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267007299727868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46190133447595,260.46190133447595,-12.688098665524024,244.62646531079957,276.2973373581509,125052.24526996522,125039.24605500085,12.999214964353676,0.0,nan,276.2973373581509,3.147337358150935,269.96316294867376,-3.186837051326222,263.62898853919813,-9.521011460801844,257.2948141297567,-15.855185870243304,250.96063972027662,-22.18936027972336,244.62646531079957,-28.523534689200403,1.0,1.0,26022.012520719443,26022.012520719443,275.5259619065374,2.375961906537441,275.5259619065374,275.5259619065374,77063.68080875854,77060.47835360633,3.202455152204493,0.0,8546.071908451686,8546.071908451686,0.8851952680724414,3948.247987341346,275.5259619065374,2.375961906537441,1.0,0.002,0.1607801570737733,0.0047549303406544535,0.0002482818820183096,0.0017517181179387193,0.1241409410091548,0.1241409410091548,0.0,-4.297126890429048e-14,1.0,1.0004976457100863,0.24608656618829627,0.092647239616374,0.0,4.607709754172501e-05,59.20270824394423,0.0,1599972.4456365304,266.5090492221037,0.0001514333164323034,1.0,1284861.9249581282,2596.69644606632,,,,,,,,,,,,,,,,,,,3.0,15268.621634415282,1561.836662688357,0.3723387982319285,6.173730061729009,2.9380480392511465
2159.0,-30.282817557842293,4.861623842020213,35.052824024661035,24.425978434179,4.907471074614617,-26.76378869457375,-40.25470657562835,1.3884422114458013,-6.640818789662717,-6.640970209154609,40.10554035458488,41052.086616466615,25691.881061160104,25691.881061160104,66743.96767762672,77072.52356982738,77060.39360715168,25691.881061160104,102752.27466831179,102752.27466831179,102752.27466831179,130392.14043033797,126213.11331044306,4179.0271198949,0.0,90968.07561309352,54947.63866012668,40022.70772551871,27639.86576202618,67662.5734875449,20957.15611724817,1561.8196436701965,0.0,0.8778935581420415,2.714449420899395,0.001494314320929203,1.0,1.0,-6.395573908308336,332534.6964504679,1559088.8589962118,4.6884998035940075,1559088.8589962118,4.6884998035940075,0.7582220658264107,0.09264689814695569,3.928598541776449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928598541776449,1.2852574131867487,1.2855486888403058,3.0566628143662156,6476.701714158615,15268.612949218708,6451.419373863993,0.00032590414351477506,23155.350348411834,2361.1886167459666,19283.724237463975,1966.3926251537453,0.8327977744800824,0.8327977744800824,35511.92789253449,35405.22815468563,1.0037685077853429,0.8,4285.91348220399,4273.035954225843,1.0037685077853429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.583810186391,4632.441516551485,6.160260105170237,4.861623842020213,-3.839665631662867,8.70128947368308,2.93796233704112,3.5,0.8394178105831772,0.6,0.00022661646394619698,0.999836604191492,0.0002266534981777829,199.1560365578197,0.0,0.0,0.0,0.0013566337141457255,7.661279740335619e-05,0.00015000366654284079,0.000589304185641325,0.09264689813949226,0.09264689813949226,0.09264689813949226,0.09269263006243514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491535.72626863513,594.4145472325538,0.0,0.09264689813949226,0.09264689814695569,0.09264689814695569,0.3723370899935173,0.3723370899935173,0.5,9.244132524393589,0.24695906373034404,0.24695906373034404,-4.774847184307873e-12,0.00015141949188546278,0.2453963008462665,-4.774847184307873e-12,27639.86576202618,20957.15611724817,0.7582220658264107,0.9864237234475381,0.6067177835620359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670049956329525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4619786842855,260.4619786842855,-12.68802131571448,244.62650741316637,276.2974499554036,125052.24934087624,125039.3171996716,12.932141204615538,0.0,nan,276.2974499554036,3.1474499554036015,269.9632614469596,-3.1867385530403567,263.6290729384988,-9.520927061501197,257.29488443006545,-15.855115569934526,250.96069592161913,-22.189304078380843,244.62650741316637,-28.523492586833612,1.0,1.0,26022.012520719443,26022.012520719443,275.52608399219633,2.3760839921963566,275.52608399219633,275.52608399219633,77063.63858971029,77060.39360715168,3.2449825586081715,0.0,8546.071908451686,8546.071908451686,0.8851956742064919,3948.241534485331,275.52608399219633,2.3760839921963566,1.0,0.002,0.16073420934262628,0.004755146175049106,0.0002482109953522403,0.0017517890043416587,0.12410549767612016,0.12410549767612016,0.0,-3.061010646343565e-13,1.0,1.000496251182815,0.24539630085104136,0.09264689814695569,0.0,4.594773165034106e-05,59.03647024707996,0.0,1599972.6005952163,266.50918121033726,0.00015141949666030996,1.0,1284861.4746935335,2596.69826663788,,,,,,,,,,,,,,,,,,,3.0,15268.612949218708,1561.8196436701965,0.3723370899935173,6.173730061729009,2.93796233704112
2160.0,-30.282776764641643,4.862106727305086,35.05281999015033,24.426169401872926,4.9076318199281665,-26.763735906184742,-40.25465726209802,1.3885909614700025,-6.640686557933577,-6.640837966984209,40.10553161452845,41051.951283310875,25692.053765750265,25692.053765750265,66744.00504906115,77072.46078037996,77060.36680304835,25692.053765750265,102752.42056879861,102752.42056879861,102752.42056879861,130392.0238240283,126212.39938366198,4179.624440366329,0.0,90968.02737403396,54947.51787696004,40022.788330082134,27639.603255229697,67662.39158531182,20956.978236011084,1561.8034654087205,0.0,0.8778943110599977,2.7144628132438315,0.001494314320929203,1.0,1.0,-6.3959062479668205,332536.43433808564,1559088.4813153131,4.688474164999939,1559088.4813153131,4.688474164999939,0.7582228312935646,0.09264656159569128,3.928589264157378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928589264157378,1.2852567168108016,1.2855479923065403,3.0566572520279562,6476.689928231306,15268.604351885437,6451.423470399294,0.00032590690295958654,23155.39275230016,2361.1929407392086,19283.73648228213,1966.393873777705,0.8327967782091091,0.8327967782091091,35511.86080169509,35405.22815468563,1.0037661373263225,0.8,4285.905385050437,4273.035954225843,1.0037661373263225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.511132011153,4632.441516551485,6.160408868962961,4.862106727305086,-3.839493965242951,8.701600692548038,2.937877007460194,3.5,0.8393934307029126,0.6,0.00022661646394619698,0.999832349260917,0.00022665446273439086,199.1560031065699,0.0,0.0,0.0,0.0013566337141457255,7.661322587794652e-05,0.00015000323806825045,0.000589301110663772,0.09264656159382115,0.09264656159382115,0.09264656159382115,0.09269220670850266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491529.07191538485,594.4167167315775,0.0,0.09264656159382115,0.09264656159569128,0.09264656159569128,0.372335379083908,0.372335379083908,0.5,9.245501877712638,0.24650561689418282,0.24650561689418282,2.4556356947869062e-11,0.00015140905065891275,0.24493171901741562,2.4556356947869062e-11,27639.603255229697,20956.978236011084,0.7582228312935646,0.9864269276516374,0.6067174145263652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267002698414262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4620602921687,260.4620602921687,-12.687939707831276,244.62655036796994,276.29757021636647,125052.73623196987,125039.09218030467,13.644051665207833,0.0,nan,276.29757021636647,3.147570216366489,269.9633662466901,-3.186633753309877,263.62916227699975,-9.520837723000227,257.2949583073321,-15.855041692667896,250.96075433765364,-22.189245662346337,244.62655036796994,-28.523449632030037,1.0,1.0,26022.012520719443,26022.012520719443,275.5262130979429,2.376213097942923,275.5262130979429,275.5262130979429,77063.72389359881,77060.36680304835,3.3570905504602706,0.0,8546.071908451686,8546.071908451686,0.8851962610467289,3948.2322104781647,275.5262130979429,2.376213097942923,1.0,0.002,0.16068834871870794,0.004755361690217423,0.00024814024328400925,0.0017518597567154452,0.12407012164200462,0.12407012164200462,0.0,-5.455705331947058e-16,1.0,1.0004953127659364,0.24493171899285926,0.09264656159569128,0.0,4.586062557527187e-05,58.92453032001384,0.0,1599972.755844337,266.5093134420664,0.0001514090261025558,1.0,1284861.0236094564,2596.700090524747,,,,,,,,,,,,,,,,,,,3.0,15268.604351885437,1561.8034654087205,0.372335379083908,6.173730061729009,2.937877007460194
2161.0,-30.282734736303425,4.86258793721543,35.0528161484827,24.426283046510093,4.907714999135088,-26.763689762769705,-40.25461273323742,1.3886700256847728,-6.640567508643869,-6.640718913093017,40.10552911093961,41051.869620938174,25692.254811248076,25692.254811248076,66744.12443218625,77072.45456123003,77060.38839557148,25692.254811248076,102752.64320681956,102752.64320681956,102752.64320681956,130392.02110700226,126211.79902619697,4180.222080805292,0.0,90968.01459637756,54947.429656415086,40022.872155513855,27639.377900182706,67662.25005569655,20956.826264948515,1561.7893689590244,0.0,0.8778949684147268,2.7144748699829524,0.001494314320929203,1.0,1.0,-6.395989308334833,332537.99891628453,1559088.3731286447,4.6884517805772346,1559088.3731286447,4.6884517805772346,0.7582235150383028,0.09264624155511109,3.9285828160297886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285828160297886,1.2852563466705478,1.2855476220824023,3.056653115315687,6476.681163034399,15268.595741857294,6451.425445074251,0.0003259088777567804,23155.427505613716,2361.1964845909374,19283.74238471772,1966.3944756586318,0.8327957831934928,0.8327957831934928,35511.81417222449,35405.22815468563,1.003764489810716,0.8,4285.899757367329,4273.035954225843,1.003764489810716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.438770732686,4632.441516551485,6.160563965487573,4.86258793721543,-3.839332486309146,8.701920423524577,2.9377920509244975,3.5,0.8393691574069992,0.6,0.00022661646394619698,0.9998279655198735,0.00022665545649982376,199.15596864249403,0.0,0.0,0.0,0.0013566337141457255,7.661361278148115e-05,0.00015000285116471585,0.0005892986234411766,0.09264624154816499,0.09264624154816499,0.09264624154816499,0.09269185120215145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491522.4529215162,594.4188749974877,0.0,0.09264624154816499,0.09264624155511109,0.09264624155511109,0.3723336708007815,0.3723336708007815,0.5,9.246870166816649,0.24610722197269297,0.24610722197269297,1.233502189279534e-10,0.00015140444912731255,0.24472960475816308,1.233502189279534e-10,27639.377900182706,20956.826264948515,0.7582235150383028,0.9864307553657387,0.606717476689677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670004080272446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46213844476307,260.46213844476307,-12.687861555236907,244.62659352841985,276.29768336110783,125052.38836956267,125039.32200971505,13.066359847636104,0.0,nan,276.29768336110783,3.147683361107852,269.96346539456806,-3.186534605431916,263.6292474280286,-9.5207525719714,257.2950294614948,-15.8549705385052,250.96081149495942,-22.189188505040562,244.62659352841985,-28.52340647158013,1.0,1.0,26022.012520719443,26022.012520719443,275.5263346784362,2.376334678436251,275.5263346784362,275.5263346784362,77063.60517883593,77060.38839557148,3.2167832644481678,0.0,8546.071908451686,8546.071908451686,0.8851966689120925,3948.2257301099376,275.5263346784362,2.376334678436251,1.0,0.002,0.16064252605214677,0.004755574725288523,0.0002480695430727268,0.0017519304566901766,0.12403477153636339,0.12403477153636339,0.0,-2.3709680052608206e-13,1.0,1.0004949047533138,0.24472960463481286,0.09264624155511109,0.0,4.582266717131234e-05,58.875740437718036,0.0,1599972.8956228958,266.5094324913561,0.00015140432577709362,1.0,1284860.6175106647,2596.7017325223264,,,,,,,,,,,,,,,,,,,3.0,15268.595741857294,1561.7893689590244,0.3723336708007815,6.173730061729009,2.9377920509244975
