time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2162.0,-30.28269178706403,4.8630677391621395,35.052812107418156,24.42641925243663,4.907821320901648,-26.76364047628241,-40.25456771543247,1.3887700101822877,-6.640434574097355,-6.640585959310496,40.10551567313779,41051.782362702055,25692.42376737243,25692.42376737243,66744.20613007448,77072.4322580425,77060.29868432469,25692.42376737243,102752.72245169712,102752.72245169712,102752.72245169712,130391.81711736262,126211.00031292473,4180.816804437883,0.0,90967.99201480225,54947.3421197077,40022.94432788283,27639.0946656655,67662.03899354834,20956.63350720751,1561.7721883493314,0.0,0.8778957431232115,2.7144883345910746,0.001494314320929203,1.0,1.0,-6.396573243086152,332539.74616737285,1559087.7924472613,4.688425400019841,1559087.7924472613,4.688425400019841,0.7582243109156814,0.09264589975217065,3.9285756625513737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285756625513737,1.2852558785919952,1.2855471538977699,3.0566486627201033,6476.671728518654,15268.587157932849,6451.427901096571,0.00032591102721296844,23155.463920917337,2361.200197918488,19283.749725932794,1966.395224254235,0.8327947905424147,0.8327947905424147,35511.76244200944,35405.22815468563,1.0037626620758948,0.8,4285.893514078404,4273.035954225843,1.0037626620758948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.366663637506,4632.441516551485,6.160710997282625,4.8630677391621395,-3.8391606779939527,8.702228417156093,2.9377073937929596,3.5,0.8393449696551313,0.6,0.00022661646394619698,0.9998234857462013,0.00022665647204422851,199.1559334232731,0.0,0.0,0.0,0.0013566337141457255,7.661400393520433e-05,0.00015000246001099267,0.0005892960137220215,0.09264589974128781,0.09264589974128781,0.09264589974128781,0.09269137310756377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491515.80072923185,594.4210435376496,0.0,0.09264589974128781,0.09264589975217065,0.09264589975217065,0.3723319712921196,0.3723319712921196,0.5,9.248234369071964,0.24564008548327365,0.24564008548327365,1.0800249583553523e-12,0.0001513852131438398,0.24401271622434706,1.0800249583553523e-12,27639.0946656655,20956.63350720751,0.7582243109156814,0.9864350398373101,0.606718079640142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266998125592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46221595787756,260.46221595787756,-12.687784042122416,244.62663722659352,276.29779468916246,125052.33240723128,125039.37296047494,12.959446756339732,0.0,nan,276.29779468916246,3.147794689162481,269.96356319664454,-3.186436803355434,263.6293317041242,-9.520668295875794,257.2951002116282,-15.854899788371767,250.9608687191125,-22.189131280887466,244.62663722659352,-28.52336277340646,1.0,1.0,26022.012520719443,26022.012520719443,275.5264571348525,2.376457134852501,275.5264571348525,275.5264571348525,77063.55230122006,77060.29868432469,3.2536168953665765,0.0,8546.071908451686,8546.071908451686,0.8851971213930963,3948.218540864131,275.5264571348525,2.376457134852501,1.0,0.002,0.16059683773566638,0.004755789648913485,0.00024799905737497494,0.0017520009432148722,0.12399952868748747,0.12399952868748747,0.0,5.898471815146689e-13,1.0,1.0004934564066748,0.24401271622326703,0.09264589975217065,0.0,4.56883182915511e-05,58.70310013292631,0.0,1599973.0516844543,266.5095654259026,0.00015138521206381483,1.0,1284860.1639991193,2596.703566227833,,,,,,,,,,,,,,,,,,,3.0,15268.587157932849,1561.7721883493314,0.3723319712921196,6.173730061729009,2.9377073937929596
2163.0,-30.28265445084637,4.863546089451443,35.05280808307005,24.426686285901837,4.9080658786394045,-26.763582417846475,-40.254513861704595,1.3889937607675433,-6.640292115245245,-6.64044343752664,40.10550924521995,41051.600867065456,25692.57077110235,25692.57077110235,66744.17163816781,77072.31255862986,77060.28887198192,25692.57077110235,102752.85964308426,102752.85964308426,102752.85964308426,130391.69567032617,126210.27088509516,4181.424785231007,0.0,90967.91688752145,54947.204860827085,40023.01336299374,27638.836027241912,67661.84939023566,20956.45901048482,1561.755957069083,0.0,0.8778965431388441,2.7145027688110552,0.001494314320929203,1.0,1.0,-6.398321693216587,332541.6191690829,1559087.514680411,4.688398157728591,1559087.514680411,4.688398157728591,0.7582250927582233,0.09264586747022925,3.928565035567313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928565035567313,1.2852548311023433,1.2855461061707272,3.056642885518542,6476.659487321791,15268.578593858067,6451.432332335416,0.0003259139059678163,23155.50743437929,2361.2046350567516,19283.76297120224,1966.3965748958349,0.8327937975814504,0.8327937975814504,35511.6855931832,35405.22815468563,1.003759946850142,0.8,4285.884239239216,4273.035954225843,1.003759946850142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.294877067341,4632.441516551485,6.1608522966534265,4.863546089451443,-3.8389817857514643,8.702527875202907,2.9376231139422426,3.5,0.8393208896977836,0.6,0.00022661646394619698,0.9998195914502315,0.0002266573548708836,199.15590280685052,0.0,0.0,0.0,0.0013566337141457255,7.661447186551329e-05,0.0001500019920806837,0.0005892925813536189,0.09264556274068188,0.09264556274068188,0.09264556274068188,0.09269098712595575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491509.19082206284,594.4231986246607,0.0,0.09264556274068188,0.09264586747022925,0.09264586747022925,0.37233026842846534,0.37233026842846534,0.5,9.24959684841536,0.24488470834666032,0.24488470834666032,1.63140612130519e-11,0.00015132228139691506,0.2421217443100545,1.63140612130519e-11,27638.836027241912,20956.45901048482,0.7582250927582233,0.9864372942753132,0.6067170974045183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669958498401155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4623050043877,260.4623050043877,-12.687694995612276,244.62668165187048,276.29792835688005,125053.69463030393,125038.80690398366,14.88772632026608,0.0,nan,276.29792835688005,3.1479283568800724,269.96367901590116,-3.1863209840988134,263.62942967488783,-9.520570325112146,257.2951803339001,-15.8548196660999,250.96093099288672,-22.18906900711326,244.62668165187048,-28.523318348129493,1.0,1.0,26022.012520719443,26022.012520719443,275.5265985084664,2.3765985084664294,275.5265985084664,275.5265985084664,77063.84153442619,77060.28887198192,3.5526624442718457,0.0,8546.071908451686,8546.071908451686,0.8851977935844897,3948.2078607451494,275.5265985084664,2.3765985084664294,1.0,0.002,0.16055151622457792,0.004756004106800945,0.0002479291429445885,0.0017520706320052575,0.12396457147229424,0.12396457147229424,0.0,-2.2505015385976268e-10,1.0,1.0004896351792174,0.24212174429374045,0.09264586747022925,0.0,4.5334293207056884e-05,58.248205365567465,0.0,1599973.2188664707,266.50970788475473,0.00015132226508285385,1.0,1284859.6778497996,2596.705531901318,,,,,,,,,,,,,,,,,,,3.0,15268.578593858067,1561.755957069083,0.37233026842846534,6.173730061729009,2.9376231139422426
2164.0,-30.282613238987093,4.864022686589958,35.05280470706817,24.42677750894802,4.908125613516733,-26.763539353731417,-40.25447355872018,1.3890517282319994,-6.640190693469549,-6.6403420810312435,40.10551873569763,41051.539783297274,25692.80834317481,25692.80834317481,66744.34812647209,77072.32298066615,77060.47587492096,25692.80834317481,102753.28421809577,102753.28421809577,102753.28421809577,130391.95868042452,126209.9502242453,4182.008456179212,0.0,90967.91374475641,54947.13054727283,40023.09244164843,27638.674462328756,67661.76690397719,20956.351876032597,1561.7453095738465,0.0,0.8778970584185726,2.7145130325169697,0.001494314320929203,1.0,1.0,-6.396276219273375,332542.95118826814,1559087.924788088,4.688380611337678,1559087.924788088,4.688380611337678,0.7582256487949848,0.09264527202925625,3.928559227453844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928559227453844,1.2852545597276033,1.285545834734486,3.0566390118751747,6476.6512795363205,15268.569918767393,6451.433885002576,0.000325915733759131,23155.540868277563,2361.2080443655645,19283.767612228286,1966.3970481487854,0.8327927955527268,0.8327927955527268,35511.64359190732,35405.22815468563,1.00375846286003,0.8,4285.87917013018,4273.035954225843,1.00375846286003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.223397807172,4632.441516551485,6.161014864739585,4.864022686589958,-3.838834270078677,8.702856956668635,2.9375391958447863,3.5,0.8392969130985104,0.6,0.00022661646394619698,0.9998152929305116,0.00022665832934198486,199.1558690123376,0.0,0.0,0.0,0.0013566337141457255,7.66148220563316e-05,0.0001500016418898654,0.0005892903343796578,0.09264527202884282,0.09264527202884282,0.09264527202884282,0.09269076006456242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491502.64758402,594.4253327477617,0.0,0.09264527202884282,0.09264527202925625,0.09264527202925625,0.37232857164915717,0.37232857164915717,0.5,9.250961489404554,0.244684169089453,0.244684169089453,1.0311396181350574e-10,0.00015138756168653345,0.2440658617578606,1.0311396181350574e-10,27638.674462328756,20956.351876032597,0.7582256487949848,0.9864411052284955,0.6067169342703678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669935809787882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46238703763913,260.46238703763913,-12.687612962360845,244.62672566128325,276.29804841397356,125052.9892986662,125039.2741297536,13.715168912615134,0.0,nan,276.29804841397356,3.1480484139735836,269.9637838634573,-3.1862161365426687,263.6295193129048,-9.520480687095187,257.29525476238206,-15.85474523761792,250.96099021183386,-22.189009788166118,244.62672566128325,-28.523274338716732,1.0,1.0,26022.012520719443,26022.012520719443,275.52672174670363,2.3767217467036517,275.52672174670363,275.52672174670363,77063.64769323761,77060.47587492096,3.1718183166522067,0.0,8546.071908451686,8546.071908451686,0.8851981609664789,3948.202023591113,275.52672174670363,2.3767217467036517,1.0,0.002,0.16050581817773824,0.0047562141211550234,0.0002478586260570125,0.0017521413739584448,0.12392931302850624,0.12392931302850624,0.0,1.545725353269134e-14,1.0,1.0004935647770765,0.24406586165474664,0.09264527202925625,0.0,4.569804825883134e-05,58.71556376489038,0.0,1599973.3380462509,266.5098093065304,0.00015138745857257163,1.0,1284859.3321169543,2596.7069298226916,,,,,,,,,,,,,,,,,,,3.0,15268.569918767393,1561.7453095738465,0.37232857164915717,6.173730061729009,2.9375391958447863
2165.0,-30.282569405086893,4.864497936360674,35.05280098161351,24.42687767269092,4.908193871284706,-26.763493077447677,-40.25442899493498,1.3891175437505918,-6.640055891618829,-6.640207251036494,40.105501898717435,41051.467706004056,25692.970028167983,25692.970028167983,66744.43773417204,77072.3271811562,77060.34335095422,25692.970028167983,102753.3133791222,102753.3133791222,102753.3133791222,130391.68781015175,126209.08688609581,4182.600924055931,0.0,90967.90563908921,54947.046164352185,40023.177194152246,27638.374431029537,67661.55162518178,20956.14716045177,1561.72728243861,0.0,0.8778978562956355,2.7145266874036564,0.001494314320929203,1.0,1.0,-6.397061746921906,332544.7231173284,1559087.1972198898,4.688353441921293,1559087.1972198898,4.688353441921293,0.7582264728610215,0.09264492962531395,3.928553021829726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928553021829726,1.2852542516123295,1.2855455265493845,3.056634916322139,6476.6426015508905,15268.561322563279,6451.435805085511,0.00032591768636050863,23155.57538198144,2361.211563783906,19283.77335148467,1966.397633390064,0.8327918021199497,0.8327918021199497,35511.598716026056,35405.22815468563,1.0037568773047756,0.8,4285.873754086728,4273.035954225843,1.0037568773047756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.152146336081,4632.441516551485,6.161158904176186,4.864497936360674,-3.838661619640204,8.703159556000879,2.9374555461306575,3.5,0.8392730131801879,0.6,0.00022661646394619698,0.9998107209459844,0.00022665936581654252,199.15583306771356,0.0,0.0,0.0,0.0013566337141457255,7.661520927077886e-05,0.00015000125467541813,0.0005892878823333642,0.09264492960617353,0.09264492960617353,0.09264492960617353,0.0926902406413942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491496.00250701996,594.4274987669274,0.0,0.09264492960617353,0.09264492962531395,0.09264492962531395,0.37232689651301304,0.37232689651301304,0.5,9.25232082083503,0.24432752233394694,0.24432752233394694,8.753886504564434e-12,0.00015135941765720418,0.24314550411457958,8.753886504564434e-12,27638.374431029537,20956.14716045177,0.7582264728610215,0.9864455681405271,0.6067177993997676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669913204379788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46246434590745,260.46246434590745,-12.687535654092528,244.62676986081655,276.29815883097956,125052.48357468403,125039.55837779658,12.925196887424274,0.0,nan,276.29815883097956,3.1481588309795825,269.9638810369712,-3.1861189630287754,263.6296032429218,-9.520396757078174,257.29532544889776,-15.854674551102221,250.96104765485808,-22.1889523451419,244.62676986081655,-28.523230139183426,1.0,1.0,26022.012520719443,26022.012520719443,275.5268410696949,2.376841069694933,275.5268410696949,275.5268410696949,77063.49317419832,77060.34335095422,3.149823244093568,0.0,8546.071908451686,8546.071908451686,0.8851985534922053,3948.195786938875,275.5268410696949,2.376841069694933,1.0,0.002,0.16046029257463787,0.004756428697353263,0.0002477883924697821,0.0017522116077104608,0.12389419623489104,0.12389419623489104,0.0,1.802429733244182e-13,1.0,1.0004917052013909,0.2431455041058257,0.09264492962531395,0.0,4.552560433435164e-05,58.493976641462424,0.0,1599973.4962868933,266.50994410838115,0.00015135940890331767,1.0,1284858.8722044798,2596.708789414766,,,,,,,,,,,,,,,,,,,3.0,15268.561322563279,1561.72728243861,0.37232689651301304,6.173730061729009,2.9374555461306575
2166.0,-30.282524565294835,4.864971835311743,35.052796967248426,24.427014507260196,4.908296037912686,-26.763442504959023,-40.25438380250705,1.3892139777408175,-6.639921401655215,-6.640072731929828,40.10548610988297,41051.37705720469,25693.13212657979,25693.13212657979,66744.50918378448,77072.30480528469,77060.22612383003,25693.13212657979,102753.35825040982,102753.35825040982,102753.35825040982,130391.43976315908,126208.24851264196,4183.191250517114,0.0,90967.87718014423,54946.9494327117,40023.253052702814,27638.081512749264,67661.33456545208,20955.947490957704,1561.7096113873922,0.0,0.8778986484773996,2.7145403108833723,0.001494314320929203,1.0,1.0,-6.397767118230092,332546.4909692665,1559086.5149439846,4.688326466473144,1559086.5149439846,4.688326466473144,0.7582272843826321,0.0926445862876183,3.928544902356025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928544902356025,1.2852538001569833,1.2855450749917259,3.0566296725799877,6476.631490690504,15268.552780261112,6451.439455013728,0.00032592027240390997,23155.615995527765,2361.2157052130715,19283.784261364362,1966.3987458881843,0.8327908126084316,0.8327908126084315,35511.540000147754,35405.22815468563,1.0037548027553111,0.8,4285.866667702255,4273.035954225843,1.0037548027553111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.08122444262,4632.441516551485,6.161302560722658,4.864971835311743,-3.8384893280299655,8.703461163341709,2.9373722842891405,3.5,0.8392492240826116,0.6,0.00022661646394619698,0.9998060440677721,0.0002266604260804366,199.15579629825265,0.0,0.0,0.0,0.0013566337141457255,7.661560194934749e-05,0.0001500008619968495,0.0005892851217467328,0.09264458628027981,0.09264458628027981,0.09264458628027981,0.09268974066674131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491489.3852205809,594.4296557649249,0.0,0.09264458628027981,0.0926445862876183,0.0926445862876183,0.37232521308464767,0.37232521308464767,0.5,9.253675451934496,0.2438743394259859,0.2438743394259859,2.5579538487363607e-12,0.00015133027460478843,0.24230561369972747,2.5579538487363607e-12,27638.081512749264,20955.947490957704,0.7582272843826321,0.9864497886783372,0.606718406026912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669890662929733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46254096234844,260.46254096234844,-12.687459037651536,244.6268146979262,276.29826722675836,125052.37100128249,125039.56147155295,12.809529729550452,0.0,nan,276.29826722675836,3.148267226758378,269.963976721009,-3.1860232789910015,263.6296862152412,-9.520313784758798,257.2953957094615,-15.854604290538475,250.96110520369461,-22.188894796305362,244.6268146979262,-28.523185302073784,1.0,1.0,26022.012520719443,26022.012520719443,275.52696187172484,2.376961871724859,275.52696187172484,275.52696187172484,77063.43464449789,77060.22612383003,3.2085206678602844,0.0,8546.071908451686,8546.071908451686,0.8851990670749322,3948.187626867805,275.52696187172484,2.376961871724859,1.0,0.002,0.1604149243480859,0.004756642559647936,0.00024771840171198113,0.0017522815980466559,0.12385920085599056,0.12385920085599056,0.0,-2.4136291923437803e-13,1.0,1.0004900082431265,0.24230561369716952,0.0926445862876183,0.0,4.536822705380977e-05,58.29174822894304,0.0,1599973.6541595182,266.51007859834476,0.00015133027204683458,1.0,1284858.413351818,2596.7106447235783,,,,,,,,,,,,,,,,,,,3.0,15268.552780261112,1561.7096113873922,0.37232521308464767,6.173730061729009,2.9373722842891405
2167.0,-30.282479195977555,4.865444284356694,35.05279285552298,24.427149490825855,4.908407439890606,-26.763390532412608,-40.25433462867511,1.3893187764760067,-6.639792464272546,-6.639943772486236,40.105475271369265,41051.296679901745,25693.30611540453,25693.30611540453,66744.60279530627,77072.28427982793,77060.16410787911,25693.30611540453,102753.47022328364,102753.47022328364,102753.47022328364,130391.28497769806,126207.50442672537,4183.78055097269,0.0,90967.8622347463,54946.874635413675,40023.31955481402,27637.814754414416,67661.13430922844,20955.766288649615,1561.6933193942698,0.0,0.8778993915138451,2.7145533712821033,0.001494314320929203,1.0,1.0,-6.398220060333358,332548.185763323,1559086.0465845836,4.68830116455423,1559086.0465845836,4.68830116455423,0.7582280464233331,0.09264425134622543,3.9285391083934185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285391083934185,1.2852533095424759,1.2855445842660311,3.056626331343118,6476.6244110105135,15268.544259571445,6451.440292183812,0.0003259218127081601,23155.6463420184,2361.2187996939224,19283.786763721768,1966.399001057626,0.8327898292663621,0.8327898292663621,35511.49810116066,35405.22815468563,1.0037533223807862,0.8,4285.861610938391,4273.035954225843,1.0037533223807862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.010629338166,4632.441516551485,6.161448590715555,4.865444284356694,-3.8383213917728796,8.703765676129574,2.9372894070333144,3.5,0.8392255448666612,0.6,0.00022661646394619698,0.999801311983058,0.00022666149886992455,199.15575909458508,0.0,0.0,0.0,0.0013566337141457255,7.661602922458669e-05,0.00015000043472161029,0.00058928257407986,0.09264425133530604,0.09264425133530604,0.09264425133530604,0.09268929811471636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491482.8075172073,594.4318000894468,0.0,0.09264425133530604,0.09264425134622543,0.09264425134622543,0.3723235237562068,0.3723235237562068,0.5,9.255026853987005,0.24339742993987556,0.24339742993987556,2.3646862246096134e-11,0.00015130821367392855,0.24172371215286148,2.3646862246096134e-11,27637.814754414416,20955.766288649615,0.7582280464233331,0.9864540918020472,0.6067190137884324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266986818560101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4626179004593,260.4626179004593,-12.687382099540685,244.6268602320814,276.29837556883473,125052.44810741009,125039.58479674747,12.863310662622407,0.0,nan,276.29837556883473,3.1483755688347514,269.9640725014865,-3.185927498513479,263.62976943414486,-9.520230565855115,257.295466366775,-15.854533633225003,250.96116329943322,-22.188836700566753,244.6268602320814,-28.523139767918565,1.0,1.0,26022.012520719443,26022.012520719443,275.52708357450695,2.377083574506969,275.52708357450695,275.52708357450695,77063.39930934353,77060.16410787911,3.2352014644129667,0.0,8546.071908451686,8546.071908451686,0.8851994335615245,3948.1818039353857,275.52708357450695,2.377083574506969,1.0,0.002,0.16036966519091028,0.004756854987921283,0.0002476485765164174,0.0017523514228402147,0.1238242882582087,0.1238242882582087,0.0,-6.433677375572433e-13,1.0,1.0004888326722239,0.24172371212921462,0.09264425134622543,0.0,4.5259157256453995e-05,58.151589073174094,0.0,1599973.8055222826,266.51020753572743,0.0001513081900270663,1.0,1284857.9734630748,2596.7124233561203,,,,,,,,,,,,,,,,,,,3.0,15268.544259571445,1561.6933193942698,0.3723235237562068,6.173730061729009,2.9372894070333144
2168.0,-30.282434608346595,4.865915439302258,35.0527888104509,24.42734003942462,4.908568453085667,-26.76333430221014,-40.25428101941941,1.38946814699681,-6.639655325805791,-6.639806622606828,40.105468971490225,41051.161180660376,25693.461406829254,25693.461406829254,66744.62258748963,77072.22290837133,77060.19204463396,25693.461406829254,102753.65345146322,102753.65345146322,102753.65345146322,130391.21391405666,126206.8446565346,4184.3692575220575,0.0,90967.81475778912,54946.75303026624,40023.40191946986,27637.560462593432,67660.9623820633,20955.594588451193,1561.67742157114,0.0,0.8779001617907652,2.714567261059748,0.001494314320929203,1.0,1.0,-6.398372627357844,332549.98820353474,1559085.774352445,4.688274935069967,1559085.774352445,4.688274935069967,0.7582288102748407,0.09264391897980173,3.9285300393434226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285300393434226,1.2852526102661292,1.2855438848312088,3.056620938143799,6476.612983468323,15268.535750984593,6451.444180068768,0.0003259244821156234,23155.687711883354,2361.2230182461244,19283.79838487008,1966.4001860849608,0.8327888432773152,0.8327888432773152,35511.43251838453,35405.22815468563,1.0037510052117793,0.8,4285.853695792098,4273.035954225843,1.0037510052117793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.94033365428,4632.441516551485,6.161589699369411,4.865915439302258,-3.8381473883378487,8.704062827640106,2.9372068822207273,3.5,0.8392019663487792,0.6,0.00022661646394619698,0.9997966614528824,0.00022666255318044666,199.15572253192806,0.0,0.0,0.0,0.0013566337141457255,7.661649504207724e-05,0.00014999996890411975,0.0005892793837404137,0.092643918972252,0.092643918972252,0.092643918972252,0.0926889101425343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491476.25986219104,594.433934829394,0.0,0.092643918972252,0.09264391897980173,0.09264391897980173,0.3723218343820739,0.3723218343820739,0.5,9.256376588721357,0.242954988528993,0.242954988528993,2.4442670110147446e-12,0.0001512968010501936,0.24143399524899678,2.4442670110147446e-12,27637.560462593432,20955.594588451193,0.7582288102748407,0.9864568909114928,0.6067185528466988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669845777092892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46269954080816,260.46269954080816,-12.687300459191817,244.62690665256437,276.29849242905135,125052.96622384661,125039.31674455975,13.649479286830552,0.0,nan,276.29849242905135,3.148492429051373,269.9641752737534,-3.185824726246551,263.62985811845925,-9.520141881540724,257.29554096315434,-15.85445903684564,250.96122380786647,-22.188776192133503,244.62690665256437,-28.523093347435605,1.0,1.0,26022.012520719443,26022.012520719443,275.5272239933449,2.3772239933448986,275.5272239933449,275.5272239933449,77063.44654795153,77060.19204463396,3.2545033175701974,0.0,8546.071908451686,8546.071908451686,0.8852000072076488,3948.17268954014,275.5272239933449,2.3772239933448986,1.0,0.002,0.1603244603925278,0.004757068635024363,0.00024757883939164666,0.0017524211604510677,0.12378941969582333,0.12378941969582333,0.0,-1.5728564284334112e-13,1.0,1.0004882476615387,0.2414339952465525,0.09264391897980173,0.0,4.520479930843802e-05,58.08172568221759,0.0,1599973.966529487,266.5103446741942,0.0001512967986059266,1.0,1284857.505636043,2596.714314955414,,,,,,,,,,,,,,,,,,,3.0,15268.535750984593,1561.67742157114,0.3723218343820739,6.173730061729009,2.9372068822207273
2169.0,-30.282388575524397,4.86638492949959,35.05278495300343,24.4274576305412,4.908657458685195,-26.763283972122704,-40.25423586191607,1.389552855296105,-6.639538512419392,-6.639689800668204,40.10546629614233,41051.09595826555,25693.66117701241,25693.66117701241,66744.75713527796,77072.21509865223,77060.20862841765,25693.66117701241,102753.86980543006,102753.86980543006,102753.86980543006,130391.20817925355,126206.2499057385,4184.958273515053,0.0,90967.80216055783,54946.683020221084,40023.46571148527,27637.33837382348,67660.80408530874,20955.44477230236,1561.6635439774059,0.0,0.8779008076285008,2.714579092167866,0.001494314320929203,1.0,1.0,-6.398468072772573,332551.5234978464,1559085.6587424995,4.688252943013795,1559085.6587424995,4.688252943013795,0.7582294824797661,0.09264360358811242,3.9285238885667777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285238885667777,1.2852522137055549,1.2855434881807626,3.0566170955973813,6476.604841573557,15268.527228250268,6451.445760059112,0.00032592629807853596,23155.72075946956,2361.2263881620697,19283.80310756695,1966.4006676660176,0.8327878586841575,0.8327878586841575,35511.388039065954,35405.22815468563,1.003749433670216,0.8,4285.848327609561,4273.035954225843,1.003749433670216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.870375379919,4632.441516551485,6.161740980898345,4.86638492949959,-3.8379889580277373,8.704373887527328,2.9371247544365673,3.5,0.8391785012675906,0.6,0.00022661646394619698,0.9997918602124399,0.00022666364166842144,199.15568478420246,0.0,0.0,0.0,0.0013566337141457255,7.661688742327182e-05,0.00014999957652292516,0.0005892769196452119,0.09264360358477601,0.09264360358477601,0.09264360358477601,0.09268855863457046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491469.7350092002,594.4360623025789,0.0,0.09264360358477601,0.09264360358811242,0.09264360358811242,0.3723201511932848,0.3723201511932848,0.5,9.25772524006099,0.24256595689581673,0.24256595689581673,5.172751116333529e-12,0.00015128824878729574,0.24122172789560636,5.172751116333529e-12,27637.33837382348,20955.44477230236,0.7582294824797661,0.9864611873533782,0.6067190083420693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669823430014944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4627786136666,260.4627786136666,-12.687221386333363,244.62695339321735,276.29860383411955,125052.70851159883,125039.48828976447,13.220221834360448,0.0,nan,276.29860383411955,3.1486038341195695,269.9642737459316,-3.1857262540683564,263.6299436577619,-9.520056342238092,257.2956135695673,-15.854386430432669,250.96128348140195,-22.188716518598028,244.62695339321735,-28.52304660678263,1.0,1.0,26022.012520719443,26022.012520719443,275.5273427557989,2.3773427557989066,275.5273427557989,275.5273427557989,77063.35566864595,77060.20862841765,3.1470402283011936,0.0,8546.071908451686,8546.071908451686,0.8852003962636206,3948.166508009612,275.5273427557989,2.3773427557989066,1.0,0.002,0.16027929544956157,0.004757278536316338,0.0002475091534396618,0.0017524908464843672,0.12375457671983088,0.12375457671983088,0.0,-7.597091358779728e-14,1.0,1.000487819103024,0.2412217278904336,0.09264360358811242,0.0,4.51649437878954e-05,58.03049901984276,0.0,1599974.103675486,266.5104614875806,0.00015128824361454463,1.0,1284857.1071485633,2596.7159261906104,,,,,,,,,,,,,,,,,,,3.0,15268.527228250268,1561.6635439774059,0.3723201511932848,6.173730061729009,2.9371247544365673
2170.0,-30.282343370605645,4.866853006491124,35.05278092298916,24.42759338244798,4.908764417859715,-26.76323259174883,-40.254186757933326,1.3896536391457728,-6.639408726288934,-6.639559984846301,40.10545360102864,41051.00378735065,25693.83076175388,25693.83076175388,66744.83454910453,77072.19356010613,77060.12445201038,25693.83076175388,102753.95521376426,102753.95521376426,102753.95521376426,130391.01790042462,126205.4733489897,4185.544551434919,0.0,90967.78062099278,54946.59084880133,40023.54419132383,27637.062686660352,67660.60687798419,20955.257201282668,1561.6468058588725,0.0,0.87790156239744,2.714592239539632,0.001494314320929203,1.0,1.0,-6.399020130613508,332553.22956633766,1559085.1101549738,4.688227241660174,1559085.1101549738,4.688227241660174,0.7582302590860059,0.09264326823787346,3.9285169945168934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285169945168934,1.2852517418878626,1.2855430162561432,3.0566128537172244,6476.595853538516,15268.518735954194,6451.447947288522,0.00032592833474941933,23155.7559119531,2361.229972717809,19283.809645342026,1966.4013343335416,0.8327868767776931,0.8327868767776931,35511.338184753135,35405.22815468563,1.0037476722201488,0.8,4285.842310722162,4273.035954225843,1.0037476722201488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.800657443246,4632.441516551485,6.161884673285152,4.866853006491124,-3.8378208930381446,8.704673899529269,2.9370429097115998,3.5,0.8391551170604571,0.6,0.00022661646394619698,0.9997871453468282,0.00022666471058455475,199.15564771538615,0.0,0.0,0.0,0.0013566337141457255,7.661731409820315e-05,0.00014999914984799382,0.0005892742093409298,0.09264326822825451,0.09264326822825451,0.09264326822825451,0.09268809378266286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491463.1804169275,594.4381989672054,0.0,0.09264326822825451,0.09264326823787346,0.09264326823787346,0.3723184765152154,0.3723184765152154,0.5,9.259070005300302,0.2421136431792661,0.2421136431792661,-9.379164112033322e-12,0.00015125855736641824,0.240539854232793,-9.379164112033322e-12,27637.062686660352,20955.257201282668,0.7582302590860059,0.9864652066965478,0.6067194144649044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669801161946728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4628571427468,260.4628571427468,-12.68714285725315,244.62700041605004,276.2987138694492,125052.66304818152,125039.53374199597,13.129306185563095,0.0,nan,276.2987138694492,3.1487138694492387,269.96437117875655,-3.1856288212434265,263.6300284880959,-9.519971511904089,257.29568579739737,-15.854314202602609,250.96134310673156,-22.188656893268416,244.62700041605004,-28.52299958394994,1.0,1.0,26022.012520719443,26022.012520719443,275.5274627219017,2.377462721901736,275.5274627219017,275.5274627219017,77063.31356560937,77060.12445201038,3.189113598986296,0.0,8546.071908451686,8546.071908451686,0.8852008323338437,3948.159579489478,275.5274627219017,2.377462721901736,1.0,0.002,0.16023425829223437,0.0047574901902544715,0.00024743967138943706,0.0017525603279389497,0.12371983569471853,0.12371983569471853,0.0,-6.716133725548357e-13,1.0,1.0004864414689207,0.24053985424217217,0.09264326823787346,0.0,4.503715730840173e-05,57.86629171053114,0.0,1599974.2560232882,266.51059127371104,0.00015125856674558236,1.0,1284856.6643378295,2596.7177166431334,,,,,,,,,,,,,,,,,,,3.0,15268.518735954194,1561.6468058588725,0.3723184765152154,6.173730061729009,2.9370429097115998
2171.0,-30.28229601996482,4.867319626017447,35.052776821100245,24.42773936726155,4.908874575763531,-26.76317896037745,-40.25413733962921,1.389757516400003,-6.6392816474494225,-6.639432880701053,40.105443466717304,41050.90043069308,25694.005657637084,25694.005657637084,66744.90608833017,77072.16540286138,77060.0693016801,25694.005657637084,102754.07495931718,102754.07495931718,102754.07495931718,130390.8761048299,126204.74643333464,4186.129671495267,0.0,90967.74667553068,54946.481704246165,40023.62774587169,27636.801145512723,67660.4288913844,20955.07961826893,1561.6308096520443,0.0,0.8779022926366056,2.714605112285656,0.001494314320929203,1.0,1.0,-6.399439607605984,332554.90000472014,1559084.6722261955,4.688202375619984,1559084.6722261955,4.688202375619984,0.7582310090063127,0.09264293703673389,3.9285083467779627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285083467779627,1.2852512555888174,1.2855425298468888,3.0566072818020156,6476.5840473188,15268.510228606881,6451.452100748657,0.0003259311024656458,23155.798243406945,2361.2342893247896,19283.82206031232,1966.4026003081908,0.8327858904973368,0.8327858904973368,35511.27564861551,35405.22815468563,1.003745462697361,0.8,4285.834763272861,4273.035954225843,1.003745462697361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.731242128526,4632.441516551485,6.162029196999528,4.867319626017447,-3.837655045961666,8.704974671979112,2.936961421153212,3.5,0.8391318346152035,0.6,0.00022661646394619698,0.9997822067084806,0.00022666583024344067,199.1556088870554,0.0,0.0,0.0,0.0013566337141457255,7.661774350655748e-05,0.00014999872043963951,0.000589271225253138,0.09264293703371143,0.09264293703371143,0.09264293703371143,0.09268766098831768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491456.6529546917,594.4403269013122,0.0,0.09264293703371143,0.09264293703673389,0.09264293703673389,0.3723167991000326,0.3723167991000326,0.5,9.26041172391337,0.24164345998116232,0.24164345998116232,2.893330020015128e-11,0.00015123325164267953,0.2399932730950809,2.893330020015128e-11,27636.801145512723,20955.07961826893,0.7582310090063127,0.9864688590058462,0.606719482913599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669778960957012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46293571278466,260.46293571278466,-12.687064287215321,244.62704806946894,276.29882335611114,125052.61438532898,125039.47823420593,13.136151123033677,0.0,nan,276.29882335611114,3.1488233561111656,269.9644682987567,-3.185531701243292,263.6301132414676,-9.51988675853238,257.2957581841084,-15.854241815891555,250.96140312679512,-22.188596873204858,244.62704806946894,-28.522951930531036,1.0,1.0,26022.012520719443,26022.012520719443,275.5275833727511,2.3775833727511326,275.5275833727511,275.5275833727511,77063.28008809214,77060.0693016801,3.210786412048037,0.0,8546.071908451686,8546.071908451686,0.8852013793302075,3948.1508885118524,275.5275833727511,2.3775833727511326,1.0,0.002,0.16018932358929674,0.004757700942529278,0.00024737034613834646,0.0017526296538377792,0.12368517306917323,0.12368517306917323,0.0,-2.3874565518999802e-14,1.0,1.0004853372589797,0.2399932730661476,0.09264293703673389,0.0,4.493470376993546e-05,57.73463411688964,0.0,1599974.4051982344,266.51071835255055,0.00015123322270937933,1.0,1284856.230776317,2596.719469699242,,,,,,,,,,,,,,,,,,,3.0,15268.510228606881,1561.6308096520443,0.3723167991000326,6.173730061729009,2.936961421153212
2172.0,-30.282248217866027,4.867784791468364,35.05277267411581,24.427884234488033,4.90898979640157,-26.763124416478057,-40.25408778162671,1.389865995052408,-6.639154765955482,-6.639305974460336,40.10543396155066,41050.81182679651,25694.180146894767,25694.180146894767,66744.99197369127,77072.13819001928,77060.02369769017,25694.180146894767,102754.20384458493,102754.20384458493,102754.20384458493,130390.74653380233,126204.03297064024,4186.713563162088,0.0,90967.72006928061,54946.39370621103,40023.6959589662,27636.5426892174,67660.2386481836,20954.904237518353,1561.614965873922,0.0,0.8779030193940411,2.714617965022619,0.001494314320929203,1.0,1.0,-6.399818698556658,332556.567847951,1559084.2614842816,4.688177628165547,1559084.2614842816,4.688177628165547,0.758231753991937,0.0926426066944777,3.9285009919810046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285009919810046,1.2852507477488222,1.2855420218918028,3.0566027670958067,6476.574481198094,15268.501765752366,6451.4547069266855,0.0003259332902098482,23155.83482223045,2361.238019326727,19283.82985035285,1966.4033946712539,0.8327849113796436,0.8327849113796436,35511.22246236812,35405.22815468563,1.0037435835250583,0.8,4285.828344256257,4273.035954225843,1.0037435835250583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.662116065796,4632.441516551485,6.162173200532137,4.867784791468364,-3.83748952272096,8.705274314189325,2.936880273054471,3.5,0.8391086494441345,0.6,0.00022661646394619698,0.9997772210100732,0.00022666696058272538,199.15556968853673,0.0,0.0,0.0,0.0013566337141457255,7.661817413102155e-05,0.00014999828981517542,0.0005892684303343709,0.09264260668596329,0.09264260668596329,0.09264260668596329,0.09268723618051114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491450.1422337801,594.4424493970313,0.0,0.09264260668596329,0.0926426066944777,0.0926426066944777,0.3723151222766174,0.3723151222766174,0.5,9.261750610112168,0.24116618614988283,0.24116618614988283,4.831690603168681e-12,0.00015120850486027848,0.23948727590368435,4.831690603168681e-12,27636.5426892174,20954.904237518353,0.758231753991937,0.9864729020651053,0.6067198793112527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669756829144572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4630148175932,260.4630148175932,-12.686985182406772,244.62709636280698,276.2989332723868,125052.66454531664,125039.4389822779,13.22556303874292,0.0,nan,276.2989332723868,3.1489332723868415,269.9645658904569,-3.1854341095430527,263.6301985085685,-9.519801491431451,257.2958311266207,-15.854168873379251,250.96146374471914,-22.188536255280837,244.62709636280698,-28.522903637192996,1.0,1.0,26022.012520719443,26022.012520719443,275.52770494274023,2.3777049427402517,275.52770494274023,275.52770494274023,77063.25773507725,77060.02369769017,3.2340373870829353,0.0,8546.071908451686,8546.071908451686,0.8852018445438171,3948.1434969409097,275.52770494274023,2.3777049427402517,1.0,0.002,0.16014448374124124,0.004757911264290213,0.00024730116722902523,0.0017526988334019024,0.12365058361451262,0.12365058361451262,0.0,6.309276018301446e-13,1.0,1.0004843150684504,0.23948727589885266,0.0926426066944777,0.0,4.4839849754261573e-05,57.61274093326939,0.0,1599974.5541421212,266.5108452340445,0.00015120850002858788,1.0,1284855.7978897751,2596.721220027903,,,,,,,,,,,,,,,,,,,3.0,15268.501765752366,1561.614965873922,0.3723151222766174,6.173730061729009,2.936880273054471
2173.0,-30.28219996397603,4.86824849509402,35.05276851282629,24.42802389794963,4.909103653569709,-26.76306960221133,-40.25403441684318,1.3899732918765901,-6.639028691697149,-6.639179876585783,40.10542525468509,41050.71978792908,25694.355565680864,25694.355565680864,66745.07535360995,77072.11501870555,77059.9878385622,25694.355565680864,102754.34340424306,102754.34340424306,102754.34340424306,130390.63200021953,126203.33562708864,4187.296373130881,0.0,90967.70025062574,54946.305020131855,40023.77247832654,27636.28859597647,67660.06107430301,20954.73193904409,1561.599350209755,0.0,0.8779037387034017,2.7146307359316433,0.001494314320929203,1.0,1.0,-6.4001550630712245,332558.22507463186,1559083.8852400908,4.688153134357766,1559083.8852400908,4.688153134357766,0.7582324908162545,0.09264227798381697,3.9284946163384533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284946163384533,1.2852502454419201,1.2855415194710638,3.0565990010666604,6476.566501434244,15268.493313520412,6451.456207295529,0.00032593506651136625,23155.867357510095,2361.241337001942,19283.834335055726,1966.4038519836772,0.8327839349451723,0.8327839349451723,35511.176356864125,35405.22815468563,1.003741954529593,0.8,4285.822779810368,4273.035954225843,1.003741954529593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.593278066481,4632.441516551485,6.162317006035616,4.86824849509402,-3.8373247877432117,8.705573282837232,2.93679946400886,3.5,0.8390855611453886,0.6,0.00022661646394619698,0.9997721882176158,0.0002266681016104345,199.15553011955745,0.0,0.0,0.0,0.0013566337141457255,7.661863783625911e-05,0.00014999782610993786,0.0005892656523353623,0.09264227798061322,0.09264227798061322,0.09264227798061322,0.09268682132215939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491443.647884007,594.4445665835106,0.0,0.09264227798061322,0.09264227798381697,0.09264227798381697,0.37231344687484225,0.37231344687484225,0.5,9.263086910189244,0.24069216835209772,0.24069216835209772,3.751665644813329e-11,0.00015118488863663515,0.23902481351456117,3.751665644813329e-11,27636.28859597647,20954.73193904409,0.7582324908162545,0.9864767233998172,0.606720111334927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669734766348166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46309427708246,260.46309427708246,-12.686905722917516,244.6271452453751,276.29904330880197,125052.7243644139,125039.43950304613,13.28486136776192,0.0,nan,276.29904330880197,3.1490433088019927,269.96466369609254,-3.185336303907434,263.6302840834488,-9.51971591655115,257.29590447072303,-15.854095529276947,250.9615248580533,-22.188475141946668,244.6271452453751,-28.522854754624888,1.0,1.0,26022.012520719443,26022.012520719443,275.527826844637,2.3778268446370134,275.527826844637,275.527826844637,77063.22985077911,77059.9878385622,3.242012216913281,0.0,8546.071908451686,8546.071908451686,0.8852022478227722,3948.1370894201455,275.527826844637,2.3778268446370134,1.0,0.002,0.1600997305941683,0.00475812107843751,0.0002472321217601741,0.0017527678781444048,0.12361606088008704,0.12361606088008704,0.0,-9.542106688131824e-14,1.0,1.0004833808596612,0.23902481347704452,0.09264227798381697,0.0,4.475314782964695e-05,57.50132221308452,0.0,1599974.7021394884,266.5109713083028,0.0001511848511199787,1.0,1284855.3677601304,2596.7229592110584,,,,,,,,,,,,,,,,,,,3.0,15268.493313520412,1561.599350209755,0.37231344687484225,6.173730061729009,2.93679946400886
2174.0,-30.28215119539244,4.868710749172891,35.052764334229835,24.428168904874497,4.90921780795545,-26.763014295093097,-40.25398475406689,1.3900809076314418,-6.638902353708659,-6.6390535138157585,40.10541643263412,41050.632143308394,25694.529511313944,25694.529511313944,66745.16165462234,77072.08796386662,77059.95199078371,25694.529511313944,102754.48150209765,102754.48150209765,102754.48150209765,130390.51550370688,126202.63749218865,4187.878011518226,0.0,90967.6721851374,54946.21636448187,40023.83980072837,27636.034001609216,67659.87380233759,20954.559291335867,1561.5837053083849,0.0,0.877904459889667,2.714643533724555,0.001494314320929203,1.0,1.0,-6.400492533680563,332559.88578844356,1559083.5040167908,4.688128576663616,1559083.5040167908,4.688128576663616,0.7582332287663167,0.0926419492334243,3.928487031386796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928487031386796,1.2852497416423478,1.2855410155573161,3.0565942976707428,6476.5565355026865,15268.484871932746,6451.459103634473,0.00032593735876598355,23155.90492175429,2361.2451674888252,19283.842992406655,1966.4047347877874,0.8327829578489093,0.8327829578489093,35511.12150621331,35405.22815468563,1.0037400165520862,0.8,4285.816159917905,4273.035954225843,1.0037400165520862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.524724084031,4632.441516551485,6.162460043202783,4.868710749172891,-3.8371600286244827,8.705870777797374,2.9367189892550467,3.5,0.8390625683585847,0.6,0.00022661646394619698,0.999767101771316,0.0002266692548141403,199.15549012853694,0.0,0.0,0.0,0.0013566337141457255,7.66190693757938e-05,0.00014999739457040317,0.0005892628193116371,0.09264194924039379,0.09264194924039379,0.09264194924039379,0.09268640583499223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491437.1655461702,594.4466798370782,0.0,0.09264194924039379,0.0926419492334243,0.0926419492334243,0.3723117738552476,0.3723117738552476,0.5,9.264420610777933,0.24022009180015402,0.24022009180015402,1.4381384971784428e-11,0.00015116010712290517,0.23856098013521887,1.4381384971784428e-11,27636.034001609216,20954.559291335867,0.7582332287663167,0.9864807293258112,0.6067204952707158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669712772934907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46317410055786,260.46317410055786,-12.686825899442113,244.62719470162642,276.2991534995041,125052.74569662011,125039.39997761628,13.34571900382221,0.0,nan,276.2991534995041,3.1491534995041093,269.96476173989856,-3.185238260101414,263.6303699803697,-9.519630019630256,257.2959782207543,-15.85402177924567,250.96158646119386,-22.188413538806117,244.62719470162642,-28.522805298373555,1.0,1.0,26022.012520719443,26022.012520719443,275.52794901275723,2.377949012757256,275.52794901275723,275.52794901275723,77063.2026474301,77059.95199078371,3.2506566463853233,0.0,8546.071908451686,8546.071908451686,0.8852027275940988,3948.12946654373,275.52794901275723,2.377949012757256,1.0,0.002,0.16005506440693132,0.004758330582413364,0.00024716321067677,0.0017528367906293452,0.12358160533838498,0.12358160533838498,0.0,1.3061149384263615e-12,1.0,1.0004824438770752,0.23856098012083748,0.0926419492334243,0.0,4.466618973793507e-05,57.389574389561396,0.0,1599974.8504447087,266.5110976462913,0.0001511600927415202,1.0,1284854.9367267909,2596.7247020498876,,,,,,,,,,,,,,,,,,,3.0,15268.484871932746,1561.5837053083849,0.3723117738552476,6.173730061729009,2.9367189892550467
