time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2175.0,-30.282102002480386,4.869171561036832,35.052760143039734,24.428313772100978,4.909332417815577,-26.762958560434505,-40.25393124958498,1.3901889759045616,-6.638776005503814,-6.638927140267994,40.10540771199927,41050.53199188403,25694.702577137163,25694.702577137163,66745.2345690212,77072.06113768656,77059.91831388079,25694.702577137163,102754.62089101796,102754.62089101796,102754.62089101796,130390.40105599271,126201.9425328613,4188.458523131414,0.0,90967.64482068547,54946.11567541545,40023.92127252224,27635.780164974756,67659.70143749699,20954.387181625003,1561.5680976633603,0.0,0.87790518074375,2.7146563326638793,0.001494314320929203,1.0,1.0,-6.400821639782123,332561.54665040143,1559083.1271767393,4.6881040303065875,1559083.1271767393,4.6881040303065875,0.7582339654077265,0.09264162090891608,3.928479576711141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928479576711141,1.2852492357247238,1.285540509525037,3.056589700670748,6476.546795011322,15268.476442264571,6451.461847808066,0.0003259395929040013,23155.94189669737,2361.248937883719,19283.851194925162,1966.4055712118984,0.8327819823073374,0.8327819823073374,35511.06759763405,35405.22815468563,1.0037381118604822,0.8,4285.809653723496,4273.035954225843,1.0037381118604822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.456455207657,4632.441516551485,6.162602452663689,4.869171561036832,-3.836995435095239,8.70616699613207,2.9366388500606626,3.5,0.8390396714459036,0.6,0.00022661646394619698,0.9997619710968628,0.00022667041805718078,199.15544978957658,0.0,0.0,0.0,0.0013566337141457255,7.661953429994533e-05,0.00014999692964625164,0.0005892598746846774,0.0926416209056835,0.0926416209056835,0.0926416209056835,0.09268599255366244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491430.69603438623,594.4487889030444,0.0,0.0926416209056835,0.09264162090891608,0.09264162090891608,0.37231010313960977,0.37231010313960977,0.5,9.265751760483571,0.23975133120376313,0.23975133120376313,-1.0459189070388675e-11,0.0001511347641667271,0.2381055004858581,-1.0459189070388675e-11,27635.780164974756,20954.387181625003,0.7582339654077265,0.9864843200746228,0.6067205606842042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266969084832197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632543018543,260.4632543018543,-12.686745698145671,244.6272447047068,276.299263899019,125052.77243861942,125039.36355548202,13.408883137397297,0.0,nan,276.299263899019,3.149263899019047,269.964860060117,-3.1851399398829585,263.6304562213033,-9.519543778696686,257.2960523824156,-15.853947617584367,250.96164854356402,-22.188351456435953,244.6272447047068,-28.522755295293166,1.0,1.0,26022.012520719443,26022.012520719443,275.52807144567555,2.378071445675573,275.52807144567555,275.52807144567555,77063.17586819816,77059.91831388079,3.257554317373433,0.0,8546.071908451686,8546.071908451686,0.8852031991249222,3948.1219745946964,275.52807144567555,2.378071445675573,1.0,0.002,0.1600104836115356,0.004758539725228177,0.0002470944314285034,0.0017529055686879924,0.12354721571425169,0.12354721571425169,0.0,1.1649578871009147e-13,1.0,1.000481523774634,0.2381055004963173,0.09264162090891608,0.0,4.458079637610235e-05,57.279837089585016,0.0,1599974.9987608995,266.51122399449616,0.00015113477462591618,1.0,1284854.5056563867,2596.7264450402818,,,,,,,,,,,,,,,,,,,3.0,15268.476442264571,1561.5680976633603,0.37231010313960977,6.173730061729009,2.9366388500606626
2176.0,-30.282052321492372,4.869630936173216,35.05275594460873,24.42845308631661,4.90944729798917,-26.762902359578042,-40.2538814471103,1.3902973360688247,-6.638649741019549,-6.6388008500311875,40.105399120647846,41050.463276880066,25694.874984489856,25694.874984489856,66745.33826136992,77072.03866991359,77059.88692319745,25694.874984489856,102754.76190768731,102754.76190768731,102754.76190768731,130390.28909069333,126201.25115439291,4189.037936300416,0.0,90967.62663586973,54946.0512428124,40023.97265895259,27635.527183006026,67659.49984195862,20954.21567595151,1561.5525337061686,0.0,0.8779059006476767,2.7146691232235165,0.001494314320929203,1.0,1.0,-6.401141570145853,332563.2064244998,1559082.755923628,4.688079516329715,1559082.755923628,4.688079516329715,0.7582347004705208,0.09264129311705088,3.9284735091783305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284735091783305,1.285248728441022,1.28554000212637,3.0565861861956334,6476.539348260279,15268.468022722729,6451.462990614477,0.0003259412319579035,23155.973032104343,2361.2521128116477,19283.854610850005,1966.4059195392929,0.832781010070884,0.832781010070884,35511.02372018032,35405.22815468563,1.0037365615879639,0.8,4285.80435817967,4273.035954225843,1.0037365615879639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.38847127279,4632.441516551485,6.1627442876883025,4.869630936173216,-3.836831077065978,8.706462013239195,2.936559046221573,3.5,0.839016870349021,0.6,0.00022661646394619698,0.999756789546354,0.000226671592847122,199.15540905040285,0.0,0.0,0.0,0.0013566337141457255,7.661996705806009e-05,0.0001499964968881369,0.0005892572644945956,0.0926412931140133,0.0926412931140133,0.0926412931140133,0.09268558146945773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491424.23923290597,594.4508938205914,0.0,0.0926412931140133,0.09264129311705088,0.09264129311705088,0.372308434898056,0.372308434898056,0.5,9.267080411205793,0.23928710933637376,0.23928710933637376,6.0254023992456496e-12,0.00015110901165371615,0.2376592798853494,6.0254023992456496e-12,27635.527183006026,20954.21567595151,0.7582347004705208,0.9864887919253907,0.6067213528442739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669668992161156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46333488119546,260.46333488119546,-12.686665118804513,244.62729524193554,276.2993745204672,125052.84258106824,125039.37049106877,13.472089999481085,0.0,nan,276.2993745204672,3.1493745204672337,269.96495866473197,-3.1850413352680107,263.6305428090637,-9.519457190936294,257.29612695333617,-15.853873046663807,250.9617110976383,-22.188288902361677,244.62729524193554,-28.522704758064435,1.0,1.0,26022.012520719443,26022.012520719443,275.52819406279986,2.378194062799878,275.52819406279986,275.52819406279986,77063.14861018378,77059.88692319745,3.261686986326822,0.0,8546.071908451686,8546.071908451686,0.885203582914649,3948.1158767242223,275.52819406279986,2.378194062799878,1.0,0.002,0.159965986475101,0.004758748507569497,0.0002470257812917739,0.0017529742187259016,0.12351289064588694,0.12351289064588694,0.0,1.7675531177596682e-14,1.0,1.0004806223818377,0.237659279879324,0.09264129311705088,0.0,4.449713724450794e-05,57.17232810864296,0.0,1599975.1469779199,266.5113502589804,0.00015110900562831375,1.0,1284854.0748697144,2596.728186885115,,,,,,,,,,,,,,,,,,,3.0,15268.468022722729,1561.5525337061686,0.372308434898056,6.173730061729009,2.936559046221573
2177.0,-30.282002162106508,4.870088879559756,35.05275174231446,24.428597778920107,4.909562222518438,-26.76284572361867,-40.253827802930005,1.3904057842577202,-6.638523585023563,-6.638674667685472,40.10539061229886,41050.36760096106,25695.046794467315,25695.046794467315,66745.41439542838,77072.01225408922,77059.85703224255,25695.046794467315,102754.90382670987,102754.90382670987,102754.90382670987,130390.17871442996,126200.56244821462,4189.616266215333,0.0,90967.59982780981,54945.95517557831,40024.049613590556,27635.27488772009,67659.32450131065,20954.044651592783,1561.5370060904431,0.0,0.8779066196440739,2.714681902910619,0.001494314320929203,1.0,1.0,-6.401455526894495,332564.8647870097,1559082.3882572837,4.688055033281383,1559082.3882572837,4.688055033281383,0.7582354341227793,0.09264096586285984,3.928466168677285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928466168677285,1.2852482207456375,1.2855394943159277,3.056581682251373,6476.529804942851,15268.45961459844,6451.465607036275,0.0003259434156455308,23156.009475942265,2361.255829048887,19283.86243150985,1966.4067170246567,0.8327800371452021,0.832780037145202,35510.970637219754,35405.22815468563,1.0037346860683092,0.8,4285.797951628692,4273.035954225843,1.0037346860683092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.3207716512115,4632.441516551485,6.162885563801579,4.870088879559756,-3.8366669722809292,8.706755851840684,2.9364795769894436,3.5,0.8389941648541267,0.6,0.00022661646394619698,0.9997515581300378,0.00022667277895527016,199.15536791895246,0.0,0.0,0.0,0.0013566337141457255,7.662043320116496e-05,0.00014999603074503201,0.0005892543322177362,0.09264096585754772,0.09264096585754772,0.09264096585754772,0.09268517206577531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491417.79475173244,594.4529947146547,0.0,0.09264096585754772,0.09264096586285984,0.09264096586285984,0.37230676931438494,0.37230676931438494,0.5,9.268406597277703,0.2388277436444355,0.2388277436444355,1.2391865311656147e-11,0.00015108266188690322,0.2372191407909554,1.2391865311656147e-11,27635.27488772009,20954.044651592783,0.7582354341227793,0.9864924736890542,0.6067215110929146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669647204191743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.463415817385,260.463415817385,-12.686584182614979,244.62734629924975,276.2994853355274,125052.8688874116,125039.33713764843,13.531749763172714,0.0,nan,276.2994853355274,3.1494853355274017,269.9650575282559,-3.1849424717440797,263.630629721019,-9.519370278981,257.296201913754,-15.853798086246002,250.96177410650395,-22.188225893496025,244.62734629924975,-28.522653700750226,1.0,1.0,26022.012520719443,26022.012520719443,275.5283167475206,2.378316747520614,275.5283167475206,275.5283167475206,77063.12195096083,77059.85703224255,3.2649187182832975,0.0,8546.071908451686,8546.071908451686,0.8852040472233205,3948.108499520671,275.5283167475206,2.378316747520614,1.0,0.002,0.15992157185831393,0.00475895692685306,0.00024695725849484924,0.0017530427414045098,0.12347862924742461,0.12347862924742461,0.0,-1.0064084982053245e-13,1.0,1.0004797332765631,0.23721914077856354,0.09264096586285984,0.0,4.441461739967132e-05,57.06628303285561,0.0,1599975.2950664936,266.5114764149764,0.0001510826494950379,1.0,1284853.6444508,2596.729927244664,,,,,,,,,,,,,,,,,,,3.0,15268.45961459844,1561.5370060904431,0.37230676931438494,6.173730061729009,2.9364795769894436
2178.0,-30.281951611054293,4.870545397114295,35.05274753836537,24.42874243659901,4.9096773657886414,-26.762788713395185,-40.253774088900514,1.3905144681149777,-6.638397483794222,-6.638548539456846,40.10538215994468,41050.27398076594,25695.21789428652,25695.21789428652,66745.49187505245,77071.98600886813,77059.82839098929,25695.21789428652,102755.0462852758,102755.0462852758,102755.0462852758,130390.06940193642,126199.87587961878,4190.193522317646,0.0,90967.57337080555,54945.8613426459,40024.12447573295,27635.023116660614,67659.14759239356,20953.87399509367,1561.5215057877292,0.0,0.8779073381285789,2.714694677172034,0.001494314320929203,1.0,1.0,-6.4017649051135095,332566.5224446705,1559082.0230107764,4.6880305676893945,1559082.0230107764,4.6880305676893945,0.7582361667163212,0.09264063910694915,3.928458898115643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928458898115643,1.2852477119473842,1.2855389854023662,3.05657723534346,6476.520382478598,15268.451217714086,6451.468144211405,0.00032594556834362136,23156.045597025288,2361.259512374286,19283.8700152961,1966.4074903556364,0.8327790656006212,0.8327790656006212,35510.91806000765,35405.22815468563,1.0037328284183782,0.8,4285.791606116197,4273.035954225843,1.0037328284183782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.253355591449,4632.441516551485,6.163026255007092,4.870545397114295,-3.8365030790563477,8.707048476170643,2.9364004414713385,3.5,0.8389715547060967,0.6,0.00022661646394619698,0.9997462858944167,0.00022667397433085335,199.15532646634693,0.0,0.0,0.0,0.0013566337141457255,7.66208999538551e-05,0.00014999556399234189,0.0005892514080435899,0.0926406391002288,0.0926406391002288,0.0926406391002288,0.09268476403450979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491411.3623364886,594.4550916669014,0.0,0.0926406391002288,0.09264063910694915,0.09264063910694915,0.3723051065024562,0.3723051065024562,0.5,9.269730344274949,0.23837316991330226,0.23837316991330226,1.0629719326971099e-11,0.0001510556626271864,0.2367836343433396,1.0629719326971099e-11,27635.023116660614,20953.87399509367,0.7582361667163212,0.986496198225178,0.606721713789089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669625484177192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4634971010083,260.4634971010083,-12.686502898991705,244.62739785170896,276.29959635030724,125052.89602017515,125039.30617963763,13.589840537517354,0.0,nan,276.29959635030724,3.149596350307263,269.96515665059025,-3.184843349409732,263.6307169508617,-9.519283049138267,257.29627725115006,-15.853722748849918,250.96183755143113,-22.188162448568846,244.62739785170896,-28.522602148291014,1.0,1.0,26022.012520719443,26022.012520719443,275.5284395243553,2.378439524355315,275.5284395243553,275.5284395243553,77063.09583422985,77059.82839098929,3.267443240561988,0.0,8546.071908451686,8546.071908451686,0.8852045071079745,3948.1011926062215,275.5284395243553,2.378439524355315,1.0,0.002,0.15987723889299985,0.004759164995454089,0.00024688886172447407,0.0017531111377680083,0.12344443086223703,0.12344443086223703,0.0,-5.075176390256786e-13,1.0,1.0004788535307503,0.23678363433270988,0.09264063910694915,0.0,4.433296556178346e-05,56.96135329779374,0.0,1599975.4430896237,266.51160251620576,0.00015105565199746707,1.0,1284853.2142162037,2596.7316668606177,,,,,,,,,,,,,,,,,,,3.0,15268.451217714086,1561.5215057877292,0.3723051065024562,6.173730061729009,2.9364004414713385
2179.0,-30.28190252457347,4.871000555186323,35.052743372830655,24.428932356555038,4.909838903612795,-26.762728381755856,-40.25371988592667,1.3906647607929634,-6.638268119150041,-6.638419152115503,40.10537486062988,41050.15701082635,25695.3810312723,25695.3810312723,66745.53804209865,77071.92628853637,77059.82636777626,25695.3810312723,102755.20739904855,102755.20739904855,102755.20739904855,130389.98110849438,126199.21119953805,4190.769908956331,0.0,90967.52705473354,54945.75777701464,40024.188086354334,27634.773709445824,67658.96179580016,20953.705245334004,1561.5060398220458,0.0,0.8779080699414286,2.714707781498522,0.001494314320929203,1.0,1.0,-6.401991711493338,332568.2229422896,1559081.7075890226,4.68800564827136,1559081.7075890226,4.68800564827136,0.7582369034623877,0.09264031292994818,3.9284501346858325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284501346858325,1.285247008360101,1.2855382816556304,3.0565720901372115,6476.5094804039645,15268.442830348095,6451.471722008602,0.00032594810544870164,23156.085462698236,2361.2635775415906,19283.88070957135,1966.408580868222,0.8327780937168954,0.8327780937168953,35510.85468706361,35405.22815468563,1.0037305893362294,0.8,4285.783957673226,4273.035954225843,1.0037305893362294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.186222590635,4632.441516551485,6.163164622401009,4.871000555186323,-3.836336874928964,8.707337430115288,2.9363216390662243,3.5,0.838949039733207,0.6,0.00022661646394619698,0.9997411664353667,0.00022667513507942334,199.15528621472797,0.0,0.0,0.0,0.0013566337141457255,7.662137095793334e-05,0.00014999509298826364,0.0005892482432519583,0.09264031292904323,0.09264031292904323,0.09264031292904323,0.09268437070795978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491404.94524243847,594.4571836701879,0.0,0.09264031292904323,0.09264031292994818,0.09264031292994818,0.372303446541343,0.372303446541343,0.5,9.271052078237227,0.2379370906130589,0.2379370906130589,-9.094947017729282e-13,0.0001510329654479392,0.23642744062215115,-9.094947017729282e-13,27634.773709445824,20953.705245334004,0.7582369034623877,0.9864995895671841,0.6067216510758591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266960383183638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4635827534649,260.4635827534649,-12.686417246535086,244.62744997809557,276.29971552883393,125053.38185681765,125039.06159146011,14.320265357514241,0.0,nan,276.29971552883393,3.1497155288339513,269.9652624186886,-3.184737581311367,263.6308093085333,-9.51919069146669,257.29635619839263,-15.853643801607348,250.96190308824544,-22.188096911754542,244.62744997809557,-28.522550021904408,1.0,1.0,26022.012520719443,26022.012520719443,275.5285686749548,2.3785686749548063,275.5285686749548,275.5285686749548,77063.18456302583,77059.82636777626,3.3581952495733276,0.0,8546.071908451686,8546.071908451686,0.8852050614207954,3948.0923853592617,275.5285686749548,2.3785686749548063,1.0,0.002,0.1598329727298076,0.0047593733635162795,0.0002468205697294764,0.0017531794306030672,0.12341028486473819,0.12341028486473819,0.0,3.3254345457867096e-13,1.0,1.0004781340981825,0.23642744062306065,0.09264031292994818,0.0,4.426616523557737e-05,56.87550514699633,0.0,1599975.5949504005,266.51173188084994,0.0001510329663574339,1.0,1284852.7728641976,2596.7334514305853,,,,,,,,,,,,,,,,,,,3.0,15268.442830348095,1561.5060398220458,0.372303446541343,6.173730061729009,2.9363216390662243
2180.0,-30.281851473702428,4.871454128632091,35.05273943281299,24.429050646163546,4.909921978206693,-26.76267412852859,-40.25366659099234,1.390744633054479,-6.6381513187245105,-6.638302343066539,40.105373037942186,41050.0651692028,25695.57118707325,25695.57118707325,66745.63635627605,77071.91923792647,77059.86324472906,25695.57118707325,102755.4344318023,102755.4344318023,102755.4344318023,130389.99219017552,126198.64545917031,4191.346731005212,0.0,90967.50631263107,54945.65224399267,40024.28229848711,27634.55775837321,67658.84005686032,20953.559784409186,1561.4924655358147,0.0,0.8779087124184448,2.7147196117915624,0.001494314320929203,1.0,1.0,-6.4020116526749575,332569.75813403015,1559081.6288263411,4.687983770905621,1559081.6288263411,4.687983770905621,0.7582375649945151,0.09264000232653705,3.9284426891862316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284426891862316,1.2852466344426146,1.2855379076534037,3.056567186336121,6476.499089837894,15268.434415326892,6451.474928181791,0.00032595050879538027,23156.124069987334,2361.2675143894535,19283.89029303757,1966.4095581098102,0.8327771191220827,0.8327771191220827,35510.800844739955,35405.22815468563,1.0037286869891342,0.8,4285.777459475167,4273.035954225843,1.0037286869891342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.1193876851,4632.441516551485,6.16330903427083,4.871454128632091,-3.8361803868102076,8.707634515442297,2.9362431874131434,3.5,0.8389266249751838,0.6,0.00022661646394619698,0.9997358421308437,0.00022667634228576335,199.15524435229813,0.0,0.0,0.0,0.0013566337141457255,7.662183407408973e-05,0.00014999462987210724,0.0005892453071382744,0.09264000232555544,0.09264000232555544,0.09264000232555544,0.09268403672579707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491398.5580742477,594.4592661762551,0.0,0.09264000232555544,0.09264000232653705,0.09264000232653705,0.37230179111603245,0.37230179111603245,0.5,9.272373110608005,0.23756544040975314,0.23756544040975314,5.206857167650014e-11,0.00015102434201708093,0.23629069039157002,5.206857167650014e-11,27634.55775837321,20953.559784409186,0.7582375649945151,0.9865028176685143,0.6067213853312357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266958224402196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4636650259669,260.4636650259669,-12.686334974033059,244.62750220006077,276.2998278518728,125052.976101345,125039.22093085572,13.755170489275478,0.0,nan,276.2998278518728,3.1498278518728284,269.96536272151116,-3.1846372784888217,263.6308975911551,-9.519102408844901,257.2964324607825,-15.853567539217465,250.96196733041927,-22.188032669580707,244.62750220006077,-28.522497799939202,1.0,1.0,26022.012520719443,26022.012520719443,275.5286897990801,2.378689799080121,275.5286897990801,275.5286897990801,77063.06960004647,77059.86324472906,3.206355317408452,0.0,8546.071908451686,8546.071908451686,0.8852055323704776,3948.084902632163,275.5286897990801,2.378689799080121,1.0,0.002,0.15978873227651258,0.004759579406911282,0.00024675231102556954,0.0017532476891499306,0.12337615551278477,0.12337615551278477,0.0,1.755002393410976e-13,1.0,1.0004778581480744,0.23629069033950145,0.09264000232653705,0.0,4.424045440175277e-05,56.84245288339681,0.0,1599975.7320787064,266.51184868127547,0.00015102428994850925,1.0,1284852.3744174012,2596.7350625184604,,,,,,,,,,,,,,,,,,,3.0,15268.434415326892,1561.4924655358147,0.37230179111603245,6.173730061729009,2.9362431874131434
2181.0,-30.281799683566422,4.871906386316212,35.052735319200984,24.429185699578397,4.910030011981675,-26.762616714041002,-40.25361287696285,1.3908470424640313,-6.638020534361715,-6.638171514148028,40.10536014809948,41049.985354640616,25695.729078868648,25695.729078868648,66745.71443350926,77071.9004175547,77059.78692175187,25695.729078868648,102755.51600062053,102755.51600062053,102755.51600062053,130389.79923516556,126197.87846127615,4191.920773889399,0.0,90967.48708107696,54945.5720181935,40024.35006987051,27634.283234545037,67658.63330441555,20953.37304403116,1561.4757711813945,0.0,0.8779094733991601,2.7147328624964198,0.001494314320929203,1.0,1.0,-6.402542024384559,332571.4775903967,1559081.071825188,4.687957858326596,1559081.071825188,4.687957858326596,0.7582383398979492,0.09263967000218572,3.9284362944952784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284362944952784,1.2852461550190593,1.2855374281211973,3.056563351039181,6476.490963303901,15268.42604129519,6451.4765687947765,0.0003259523258578826,23156.156867949,2361.27085885078,19283.89519693957,1966.410058168648,0.8327761513669343,0.8327761513669343,35510.75460135003,35405.22815468563,1.0037270531267461,0.8,4285.771878387908,4273.035954225843,1.0037270531267461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.052791091811,4632.441516551485,6.1634453595247765,4.871906386316212,-3.8360134644186044,8.707919850734816,2.936165016327927,3.5,0.8389042903794077,0.6,0.00022661646394619698,0.9997304407566077,0.00022667756697964604,199.1552018836786,0.0,0.0,0.0,0.0013566337141457255,7.662230083466973e-05,0.00014999416311152724,0.0005892425143297685,0.09263966998770443,0.09263966998770443,0.09263966998770443,0.0926835785451434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491392.13556053815,594.4613596499441,0.0,0.09263966998770443,0.09263967000218572,0.09263967000218572,0.37230014546561657,0.37230014546561657,0.5,9.273690367548959,0.23713079477397514,0.23713079477397514,-8.469669410260394e-12,0.00015097978632638842,0.23562948976348252,-8.469669410260394e-12,27634.283234545037,20953.37304403116,0.7582383398979492,0.986506986228959,0.6067220596955453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669560731411877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4637468692797,260.4637468692797,-12.686253130720274,244.627554854804,276.29993888376083,125052.9365228117,125039.25310883783,13.6834139738604,0.0,nan,276.29993888376083,3.1499388837608535,269.96546207795615,-3.1845379220438303,263.63098527219086,-9.519014727809122,257.29650846637765,-15.853491533622332,250.96203166058874,-22.187968339411242,244.627554854804,-28.522445145195974,1.0,1.0,26022.012520719443,26022.012520719443,275.52881169723156,2.3788116972315834,275.52881169723156,275.52881169723156,77063.02534605132,77059.78692175187,3.238424299444887,0.0,8546.071908451686,8546.071908451686,0.8852059368533143,3948.078475967755,275.52881169723156,2.3788116972315834,1.0,0.002,0.15974461573106483,0.004759787403062055,0.0002466842507361151,0.0017533157493482257,0.12334212536805754,0.12334212536805754,0.0,8.434052067851638e-14,1.0,1.0004765222434229,0.2356294897719522,0.09263967000218572,0.0,4.411654624459667e-05,56.68322950558249,0.0,1599975.8855748882,266.51197946563826,0.00015097979479605783,1.0,1284851.928147593,2596.736866976586,,,,,,,,,,,,,,,,,,,3.0,15268.42604129519,1561.4757711813945,0.37230014546561657,6.173730061729009,2.936165016327927
2182.0,-30.281747034046383,4.872357251871006,35.05273116307524,24.42932571228596,4.910140004158285,-26.76255833024007,-40.25355895338578,1.3909513005409941,-6.637894100728147,-6.638045046331533,40.10535069388495,41049.90017486717,25695.896134255083,25695.896134255083,66745.79630912226,77071.87815357091,77059.74666754736,25695.896134255083,102755.64280180243,102755.64280180243,102755.64280180243,130389.67072671835,126197.1768110474,4192.493915670964,0.0,90967.46206865952,54945.48409070228,40024.41997550804,27634.027924915918,67658.44790042395,20953.199835954165,1561.460099201723,0.0,0.87791019753933,2.714745671435573,0.001494314320929203,1.0,1.0,-6.402904631238243,332573.1397371916,1559080.6632860745,4.687933200252139,1559080.6632860745,4.687933200252139,0.7582390773030211,0.0926393440429675,3.9284291165640095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284291165640095,1.2852456669414447,1.2855369399329706,3.056558926911354,6476.481589107916,15268.417683775124,6451.479090983289,0.0003259544673599037,23156.1928112945,2361.2745240519953,19283.90273592982,1966.4108269317067,0.8327751842921277,0.8327751842921277,35510.70269391749,35405.22815468563,1.0037252191441484,0.8,4285.765613710709,4273.035954225843,1.0037252191441484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.986499667664,4632.441516551485,6.163583435999004,4.872357251871006,-3.8358499899762304,8.708207241847237,2.9360872042770234,3.5,0.8388820583648638,0.6,0.00022661646394619698,0.9997249497864751,0.00022667881200183967,199.155158710371,0.0,0.0,0.0,0.0013566337141457255,7.662276941880657e-05,0.00014999369452739042,0.0005892395968824083,0.09263934403956851,0.09263934403956851,0.09263934403956851,0.09268316206720112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491385.7428162637,594.4634435766418,0.0,0.09263934403956851,0.0926393440429675,0.0926393440429675,0.3722984972587856,0.3722984972587856,0.5,9.275004908276804,0.2366868455618487,0.2366868455618487,-5.286437954055145e-12,0.00015094560336592622,0.23514041509326944,-5.286437954055145e-12,27634.027924915918,20953.199835954165,0.7582390773030211,0.9865108996788563,0.606722463324642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669539281253661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4638286176089,260.4638286176089,-12.68617138239108,244.62760802990454,276.30004920531354,125052.90385442767,125039.2363228283,13.66753159935639,0.0,nan,276.30004920531354,3.1500492053135645,269.96556097022795,-3.1844390297720224,263.6310727351586,-9.518927264841352,257.29658450006565,-15.853415499934329,250.96209626498324,-22.187903735016732,244.62760802990454,-28.52239197009544,1.0,1.0,26022.012520719443,26022.012520719443,275.52893345479,2.378933454790001,275.52893345479,275.52893345479,77062.98786355178,77059.74666754736,3.241196004426456,0.0,8546.071908451686,8546.071908451686,0.8852063908782543,3948.0712621468297,275.52893345479,2.378933454790001,1.0,0.002,0.15970059086477548,0.004759994248276529,0.0002466163297758484,0.001753383670162366,0.1233081648879242,0.1233081648879242,0.0,-6.178564604386594e-14,1.0,1.000475534213969,0.23514041509855588,0.0926393440429675,0.0,4.4024866996623594e-05,56.56541625498089,0.0,1599976.0339771563,266.51210589927183,0.00015094560865236417,1.0,1284851.4967533932,2596.7386112880426,,,,,,,,,,,,,,,,,,,3.0,15268.417683775124,1561.460099201723,0.3722984972587856,6.173730061729009,2.9360872042770234
2183.0,-30.28169583622545,4.872806725730063,35.05272698065485,24.429470300115668,4.910254300085349,-26.76250082260344,-40.25350516950709,1.3910592865836282,-6.637767980012086,-6.637918892039531,40.1053416227784,41049.80704734747,25696.06313773426,25696.06313773426,66745.87018508173,77071.8518027856,77059.7119002351,25696.06313773426,102755.77503796936,102755.77503796936,102755.77503796936,130389.54964721651,126196.48371730409,4193.065929912421,0.0,90967.43431715916,54945.38956219606,40024.49417218122,27633.774609247143,67658.26878142837,20953.028040500318,1561.4445300008226,0.0,0.877910918507877,2.714758448655378,0.001494314320929203,1.0,1.0,-6.403243103804698,332574.7977692501,1559080.2713016616,4.68790865020204,1559080.2713016616,4.68790865020204,0.7582398111291233,0.09263901892051843,3.9284216769302605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284216769302605,1.285245161411985,1.2855364342889437,3.056554340663264,6476.4718713985485,15268.409345197722,6451.48186280799,0.00032595669868307436,23156.22960013874,2361.2782754700884,19283.911021099342,1966.4116717838756,0.832774219037101,0.832774219037101,35510.648893955346,35405.22815468563,1.0037233182957956,0.8,4285.759120625236,4273.035954225843,1.0037233182957956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.920491927059,4632.441516551485,6.163721084989176,4.872806725730063,-3.8356869147762844,8.708493640506347,2.936009726029913,3.5,0.8388599217228323,0.6,0.00022661646394619698,0.9997196102494205,0.00022668002270122354,199.15511672749398,0.0,0.0,0.0,0.0013566337141457255,7.662323679163376e-05,0.00014999322715456324,0.0005892366449467108,0.09263901891647702,0.09263901891647702,0.09263901891647702,0.09268275026256935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491379.3645007838,594.4655228075333,0.0,0.09263901891647702,0.09263901892051843,0.09263901892051843,0.37229685070653773,0.37229685070653773,0.5,9.276316848524608,0.23623887492408358,0.23623887492408358,-5.047695594839752e-11,0.00015091202743633403,0.23467578823482427,-5.047695594839752e-11,27633.774609247143,20953.028040500318,0.7582398111291233,0.9865146032734866,0.6067226931265391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669517897168938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4639105474743,260.4639105474743,-12.686089452525664,244.62766141910944,276.3001596758373,125052.90642412857,125039.20853786972,13.697886258827031,0.0,nan,276.3001596758373,3.150159675837301,269.965660024488,-3.184339975511989,263.63116037314734,-9.518839626852639,257.29666072180703,-15.853339278192948,250.96216107045677,-22.187838929543204,244.62766141910944,-28.522338580890533,1.0,1.0,26022.012520719443,26022.012520719443,275.5290555408606,2.3790555408606338,275.5290555408606,275.5290555408606,77062.96152933144,77059.7119002351,3.2496290963463252,0.0,8546.071908451686,8546.071908451686,0.8852068614564899,3948.063785314912,275.5290555408606,2.3790555408606338,1.0,0.002,0.15965665309958074,0.004760200675360454,0.0002465485431267149,0.0017534514567962556,0.12327427156335745,0.12327427156335745,0.0,-7.702952858901213e-14,1.0,1.0004745955928616,0.23467578828530122,0.09263901892051843,0.0,4.393776580760618e-05,56.45348525438908,0.0,1599976.1820127221,266.5122320199879,0.00015091207791328998,1.0,1284851.0664285135,2596.7403512774576,,,,,,,,,,,,,,,,,,,3.0,15268.409345197722,1561.4445300008226,0.37229685070653773,6.173730061729009,2.936009726029913
2184.0,-30.28164418224764,4.873254798914857,35.05272279662376,24.42961495779457,4.910368657365879,-26.76244289829538,-40.25345135070381,1.3911673735336603,-6.637642692941938,-6.6377935730446485,40.10533321145989,41049.715646182725,25696.231218749854,25696.231218749854,66745.94686493257,77071.82579410066,77059.68463936819,25696.231218749854,102755.91585811804,102755.91585811804,102755.91585811804,130389.44086536375,126195.80392325221,4193.636942111531,0.0,90967.40680969665,54945.29666225274,40024.56683049323,27633.52500724572,67658.09183773896,20952.85885998635,1561.429158349035,0.0,0.8779116324110308,2.71477114131211,0.001494314320929203,1.0,1.0,-6.4035481466795545,332576.4448306378,1559079.9078286455,4.68788434076441,1559079.9078286455,4.68788434076441,0.7582405376980443,0.09263869542935095,3.928414253753232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928414253753232,1.2852446554105323,1.285535928172817,3.0565497683384018,6476.462183190829,15268.400979292934,6451.484600701215,0.0003259589213832197,23156.266354238436,2361.2820233452235,19283.91920484541,1966.4125062937303,0.832773250654709,0.832773250654709,35510.5952129802,35405.22815468563,1.0037214216521835,0.8,4285.752641900234,4273.035954225843,1.0037214216521835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.85476601367,4632.441516551485,6.163858580115764,4.873254798914857,-3.8355246368982567,8.708779435813113,2.93593257939718,3.5,0.8388378798277658,0.6,0.00022661646394619698,0.9997142231698973,0.00022668124419360637,199.15507437058028,0.0,0.0,0.0,0.0013566337141457255,7.662370447058799e-05,0.000149992759475609,0.0005892336942837625,0.09263869542880762,0.09263869542880762,0.09263869542880762,0.09268234654154714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491373.00101527676,594.4675972255452,0.0,0.09263869542880762,0.09263869542935095,0.09263869542935095,0.3722952062470387,0.3722952062470387,0.5,9.277626382670613,0.23579472951189473,0.23579472951189473,-1.0629719326971099e-11,0.0001508801026943729,0.23424542636507795,-1.0629719326971099e-11,27633.52500724572,20952.85885998635,0.7582405376980443,0.9865183166117966,0.6067229289384959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669496579136723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46399267294504,260.46399267294504,-12.686007327054938,244.6277150628581,276.30027028302834,125052.90928709807,125039.17869994671,13.73058715136851,0.0,nan,276.30027028302834,3.1502702830283624,269.965759238998,-3.184240761002002,263.6312481949559,-9.518751805044076,257.29673715093463,-15.853262849065345,250.962226106895,-22.187773893104975,244.6277150628581,-28.522284937141876,1.0,1.0,26022.012520719443,26022.012520719443,275.5291776699845,2.3791776699845286,275.5291776699845,275.5291776699845,77062.93552058493,77059.68463936819,3.250881216736161,0.0,8546.071908451686,8546.071908451686,0.8852073309936442,3948.056325021998,275.5291776699845,2.3791776699845286,1.0,0.002,0.15961279602015366,0.004760406620110018,0.00024648088061804033,0.0017535191197293252,0.12324044030902016,0.12324044030902016,0.0,3.473653656382858e-13,1.0,1.0004737262208285,0.23424542637570767,0.09263869542935095,0.0,4.3857080851456e-05,56.34979835457705,0.0,1599976.3290714803,266.51235730705804,0.00015088011332409224,1.0,1284850.6389523256,2596.7420797500604,,,,,,,,,,,,,,,,,,,3.0,15268.400979292934,1561.429158349035,0.3722952062470387,6.173730061729009,2.93593257939718
2185.0,-30.281590349216163,4.873701476612684,35.05271861311786,24.429759510699682,4.910483226313998,-26.762382991675132,-40.25339725250376,1.3912758688889313,-6.637517490876803,-6.637668338477356,40.10532485854529,41049.63290407251,25696.398677067245,25696.398677067245,66746.03158113976,77071.80077859738,77059.65856272697,25696.398677067245,102756.05723979422,102756.05723979422,102756.05723979422,130389.33316887362,126195.12626182013,4194.206907053495,0.0,90967.37993456572,54945.21206049884,40024.63097118542,27633.275929079406,67657.90690026482,20952.69004593977,1561.4138145641155,0.0,0.8779123456281904,2.714783825469528,0.001494314320929203,1.0,1.0,-6.403848861850406,332578.09078846243,1559079.5468792988,4.687860054711052,1559079.5468792988,4.687860054711052,0.7582412631681705,0.09263837248618711,3.9284069482006143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284069482006143,1.2852441474975598,1.2855354201447369,3.056545292075001,6476.45269852582,15268.392624233082,6451.487201262676,0.0003259610916161679,23156.302576094575,2361.2857169466206,19283.926978097646,1966.4132989448638,0.8327722836894272,0.8327722836894272,35510.54238259048,35405.22815468563,1.003719555061955,0.8,4285.746265831882,4273.035954225843,1.003719555061955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.789317652639,4632.441516551485,6.1639955198158995,4.873701476612684,-3.835362589679586,8.709064066292271,2.93585575935081,3.5,0.8388159312430885,0.6,0.00022661646394619698,0.9997086088665558,0.00022668251722182225,199.1550302268343,0.0,0.0,0.0,0.0013566337141457255,7.662417458012732e-05,0.00014999228936606968,0.0005892307517221852,0.0926383724844931,0.0926383724844931,0.0926383724844931,0.09268194410274214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491366.64934685914,594.4696677833919,0.0,0.0926383724844931,0.09263837248618711,0.09263837248618711,0.3722935646348863,0.3722935646348863,0.5,9.278933531554097,0.2353542543054914,0.2353542543054914,3.069544618483633e-12,0.000150847600536963,0.23381947662693392,3.069544618483633e-12,27633.275929079406,20952.69004593977,0.7582412631681705,0.9865222653064147,0.6067233644189463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266947532758243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4640751757764,260.4640751757764,-12.685924824223605,244.62776929316652,276.30038105838446,125052.92409849721,125039.13041896393,13.793679533276991,0.0,nan,276.30038105838446,3.1503810583844825,269.9658587053414,-3.184141294658559,263.6313363523077,-9.518663647692279,257.2968139992538,-15.853186000746177,250.9622916462044,-22.187708353795585,244.62776929316652,-28.522230706833454,1.0,1.0,26022.012520719443,26022.012520719443,275.5292998532504,2.3792998532504157,275.5292998532504,275.5292998532504,77062.91061578476,77059.65856272697,3.2520530577894533,0.0,8546.071908451686,8546.071908451686,0.885207793090576,3948.0489829416174,275.5292998532504,2.3792998532504157,1.0,0.002,0.15956901879849547,0.004760612215381621,0.00024641334135161555,0.0017535866587931365,0.12320667067580778,0.12320667067580778,0.0,1.447518320485397e-13,1.0,1.0004728657628075,0.23381947662386438,0.09263837248618711,0.0,4.3777222599683265e-05,56.24717372763918,0.0,1599976.476029422,266.5124825091232,0.00015084759746741838,1.0,1284850.211763917,2596.7438070607104,,,,,,,,,,,,,,,,,,,3.0,15268.392624233082,1561.4138145641155,0.3722935646348863,6.173730061729009,2.93585575935081
2186.0,-30.281536111168812,4.874146763022719,35.05271443250105,24.429903888981812,4.910597812472059,-26.762322718816414,-40.25333927767349,1.3913844202422438,-6.637392425259236,-6.637543239807681,40.10531657493239,41049.53661443187,25696.565631871632,25696.565631871632,66746.1022463035,77071.77575510228,77059.63362057014,25696.565631871632,102756.19925244177,102756.19925244177,102756.19925244177,130389.2267275471,126194.45088892097,4194.775838626132,0.0,90967.35302015871,54945.113879972094,40024.71015576291,27633.02747510532,67657.73763086823,20952.521667067533,1561.3985047056656,0.0,0.877913057837671,2.7147964959139896,0.001494314320929203,1.0,1.0,-6.404145273028632,332579.7349662032,1559079.1889253883,4.6878358029957,1559079.1889253883,4.6878358029957,0.7582419872720687,0.09263805014693574,3.928399677126856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928399677126856,1.2852436393228386,1.285534911854849,3.056540843257258,6476.443272014865,15268.384314548737,6451.48978299406,0.0003259632483281555,23156.338584848425,2361.2893888176313,19283.934695065524,1966.4140858565897,0.8327713219603431,0.8327713219603431,35510.48980151645,35405.22815468563,1.0037176972811768,0.8,4285.739919853292,4273.035954225843,1.0037176972811768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.724146196973,4632.441516551485,6.164131933583082,4.874146763022719,-3.8352008114133405,8.709347574436059,2.9357792651211794,3.5,0.8387940757489084,0.6,0.00022661646394619698,0.9997029523580696,0.0002266837998344016,199.15498575099008,0.0,0.0,0.0,0.0013566337141457255,7.662467838026868e-05,0.00014999178556592831,0.0005892276819888735,0.0926380501437819,0.0926380501437819,0.0926380501437819,0.09268154309392551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491360.3094270318,594.4717345039988,0.0,0.0926380501437819,0.09263805014693574,0.09263805014693574,0.37229192593072075,0.37229192593072075,0.5,9.280238320271264,0.23491762190639065,0.23491762190639065,-1.1766587704187259e-11,0.00015081454841947561,0.23339796677902314,-1.1766587704187259e-11,27633.02747510532,20952.521667067533,0.7582419872720687,0.986525777886064,0.6067234591613567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669454142259597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4641580257549,260.4641580257549,-12.68584197424508,244.62782407350122,276.3004919780045,125052.93610156621,125039.08438378571,13.851717780475255,0.0,nan,276.3004919780045,3.1504919780045384,269.96595839711597,-3.184041602884008,263.63142481621463,-9.518575183785345,257.29689123529823,-15.853108764701744,250.9623576543949,-22.18764234560507,244.62782407350122,-28.52217592649876,1.0,1.0,26022.012520719443,26022.012520719443,275.5294220333679,2.3794220333679164,275.5294220333679,275.5294220333679,77062.88559784477,77059.63362057014,3.2519772746309172,0.0,8546.071908451686,8546.071908451686,0.8852082530064816,3948.04167551249,275.5294220333679,2.3794220333679164,1.0,0.002,0.15952532060307326,0.004760817457663103,0.00024634592401743773,0.0017536540760639202,0.12317296200871887,0.12317296200871887,0.0,8.135809734244326e-14,1.0,1.0004720142748011,0.23339796679078972,0.09263805014693574,0.0,4.369819625091122e-05,56.145618059569415,0.0,1599976.6228261893,266.51260757474074,0.00015081456018606332,1.0,1284849.785038865,2596.7455324994658,,,,,,,,,,,,,,,,,,,3.0,15268.384314548737,1561.3985047056656,0.37229192593072075,6.173730061729009,2.9357792651211794
2187.0,-30.28148326517229,4.874590725926063,35.05271029398983,24.4300932152197,4.910760692949437,-26.7622588693604,-40.25328081389887,1.3915362971356193,-6.637264006329303,-6.637414793473645,40.10530942877224,41049.4220804686,25696.724451404327,25696.724451404327,66746.14653187292,77071.71763614073,77059.63527744173,25696.724451404327,102756.35972884606,102756.35972884606,102756.35972884606,130389.14098534036,126193.79705283027,4195.343932510094,0.0,90967.30903113096,54945.01347545123,40024.772839644145,27632.781256494305,67657.55409613845,20952.35510781198,1561.383220999204,0.0,0.8779137839166087,2.714809505391241,0.001494314320929203,1.0,1.0,-6.404359928633426,332581.42314988625,1559078.880122278,4.687811079032034,1559078.880122278,4.687811079032034,0.7582427159006198,0.0926377283657429,3.928391388813453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928391388813453,1.285242928323644,1.2855342006945218,3.056536085312133,6476.433190500084,15268.376014772646,6451.492828077477,0.00032596557539998634,23156.376243510476,2361.2932289324567,19283.943797023632,1966.415013998015,0.8327703607090905,0.8327703607090905,35510.429864207654,35405.22815468563,1.0037155795926709,0.8,4285.732686055098,4273.035954225843,1.0037155795926709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.659250753015,4632.441516551485,6.164265991940344,4.874590725926063,-3.8350366505760727,8.709627376502135,2.935703095649228,3.5,0.8387723130426366,0.6,0.00022661646394619698,0.9996974410603535,0.00022668504953441782,199.15494241666323,0.0,0.0,0.0,0.0013566337141457255,7.662518643242881e-05,0.00014999127751376819,0.0005892244429822159,0.09263772836425514,0.09263772836425514,0.09263772836425514,0.09268115666666256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491353.98440000816,594.4737964150344,0.0,0.09263772836425514,0.0926377283657429,0.0926377283657429,0.37229029021244914,0.37229029021244914,0.5,9.2815411688709,0.2344984819985143,0.2344984819985143,3.285549610154703e-11,0.00015078714432092966,0.23305486484019866,3.285549610154703e-11,27632.781256494305,20952.35510781198,0.7582427159006198,0.9865291085904396,0.6067234121727065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669433022968641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46424542359745,260.46424542359745,-12.68575457640253,244.62787950245243,276.30061134473914,125053.44343135545,125038.83135430125,14.612077054211369,0.0,nan,276.30061134473914,3.1506113447391613,269.96606497629136,-3.1839350237086137,263.631518607833,-9.518481392166962,257.29697223936427,-15.853027760635712,250.9624258709044,-22.187574129095566,244.62787950245243,-28.522120497547547,1.0,1.0,26022.012520719443,26022.012520719443,275.52955067357715,2.379550673577171,275.52955067357715,275.52955067357715,77062.98073461508,77059.63527744173,3.345457173345494,0.0,8546.071908451686,8546.071908451686,0.8852087772654905,3948.0333457575202,275.52955067357715,2.379550673577171,1.0,0.002,0.1594816867527869,0.004761023021520817,0.0002462786077066667,0.0017537213921008145,0.12313930385333334,0.12313930385333334,0.0,-1.9251874400216806e-13,1.0,1.0004713212753111,0.23305486480734317,0.0926377283657429,0.0,4.363385168154697e-05,56.06292583550748,0.0,1599976.7735679338,266.5127359936707,0.00015078711146543355,1.0,1284849.3468940502,2596.7473041150993,,,,,,,,,,,,,,,,,,,3.0,15268.376014772646,1561.383220999204,0.37229029021244914,6.173730061729009,2.935703095649228
