time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2188.0,-30.281428667992127,4.875033132389006,35.052706393565146,24.43020581211897,4.910843201188734,-26.76220148108377,-40.253227030020184,1.391616014291674,-6.63714856372917,-6.637299342003007,40.10530802291014,41049.35593005979,25696.91122494967,25696.91122494967,66746.26715500947,77071.71585731981,77059.67824973668,25696.91122494967,102756.58947468635,102756.58947468635,102756.58947468635,130389.1593696947,126193.24681281099,4195.912556883701,0.0,90967.29652162857,54944.93659441306,40024.84436357278,27632.569895008346,67657.41425858112,20952.212821545574,1561.3699052611767,0.0,0.8779144173904252,2.7148211985373,0.001494314320929203,1.0,1.0,-6.40435678398768,332582.94054624747,1559078.8193716735,4.687789508418502,1559078.8193716735,4.687789508418502,0.7582433664749533,0.09263742280747594,3.9283852395794763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283852395794763,1.285242555134644,1.2855338274209467,3.056532188329177,6476.424933260825,15268.367688917071,6451.494583192123,0.0003259674280117516,23156.409306579713,2361.296600427232,19283.949043178764,1966.4155489569594,0.8327693982201023,0.8327693982201023,35510.385395730984,35405.22815468563,1.0037140084452636,0.8,4285.727319181065,4273.035954225843,1.0037140084452636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.594646774838,4632.441516551485,6.164406329320332,4.875033132389006,-3.834882518322897,8.709915650711903,2.935627269063441,3.5,0.8387506483038403,0.6,0.00022661646394619698,0.9996917471664877,0.00022668634065302183,199.1548976463654,0.0,0.0,0.0,0.0013566337141457255,7.662565381888722e-05,0.00014999081012730976,0.0005892216845766915,0.09263742280311747,0.09263742280311747,0.09263742280311747,0.09268083233170776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491347.6899028149,594.4758486456025,0.0,0.09263742280311747,0.09263742280747594,0.09263742280747594,0.3722886591417893,0.3722886591417893,0.5,9.282843454995648,0.23414542267397565,0.23414542267397565,5.6218141253339127e-11,0.000150778273848573,0.23294255801533836,5.6218141253339127e-11,27632.569895008346,20952.212821545574,0.7582433664749533,0.9865329304473665,0.6067236884515347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669411966494404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46432939504956,260.46432939504956,-12.685670604950417,244.62793503390523,276.30072375618965,125053.06043752057,125039.02121938767,14.039218132908633,0.0,nan,276.30072375618965,3.1507237561896773,269.9661660117387,-3.183833988261256,263.63160826727926,-9.518391732720715,257.2970505228234,-15.852949477176594,250.96249277836108,-22.187507221638896,244.62793503390523,-28.522064966094746,1.0,1.0,26022.012520719443,26022.012520719443,275.5296711533573,2.3796711533573216,275.5296711533573,275.5296711533573,77062.86641721237,77059.67824973668,3.1881674756878056,0.0,8546.071908451686,8546.071908451686,0.885209166221624,3948.0271657773737,275.5296711533573,2.3796711533573216,1.0,0.002,0.15943807403251187,0.004761226209954482,0.00024621131741861806,0.0017537886827084309,0.12310565870930902,0.12310565870930902,0.0,1.2704897897619638e-13,1.0,1.0004710947126185,0.23294255795912022,0.09263742280747594,0.0,4.361272121588793e-05,56.03575919502724,0.0,1599976.9090999973,266.5128514362708,0.00015077821763043175,1.0,1284848.9530759582,2596.7488964994686,,,,,,,,,,,,,,,,,,,3.0,15268.367688917071,1561.3699052611767,0.3722886591417893,6.173730061729009,2.935627269063441
2189.0,-30.281373219061827,4.875474254297629,35.05270231994919,24.4303410750814,4.9109482819691825,-26.76214106892809,-40.25317282704634,1.3917161319192262,-6.637018982116729,-6.637169705699917,40.10529522386268,41049.2825227108,25697.06537188653,25697.06537188653,66746.34789459733,77071.6978144459,77059.60384700347,25697.06537188653,102756.66921888999,102756.66921888999,102756.66921888999,130388.96765310594,126192.48925945464,4196.478393651297,0.0,90967.27333565922,54944.85804425495,40024.905879338075,27632.29843421595,67657.20431355403,20952.028166469754,1561.3533929687903,0.0,0.8779151715049835,2.714834328974608,0.001494314320929203,1.0,1.0,-6.404881306286484,332584.6443810297,1559078.266294748,4.687763829855508,1559078.266294748,4.687763829855508,0.7582441329066463,0.09263709504813963,3.9283782454106015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283782454106015,1.285242086442901,1.285533358622985,3.0565278610529893,6476.415764281843,15268.359399905074,6451.496994447683,0.0003259695185672705,23156.44463257411,2361.300202676154,19283.956250582996,1966.4162839076541,0.8327684390485536,0.8327684390485536,35510.33481705067,35405.22815468563,1.0037122214144993,0.8,4285.721214870183,4273.035954225843,1.0037122214144993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.530272522781,4632.441516551485,6.164538504439061,4.875474254297629,-3.8347178241582727,8.7101920784559,2.935551712889639,3.5,0.8387290608256112,0.6,0.00022661646394619698,0.9996859644801124,0.00022668765192082005,199.1548521776436,0.0,0.0,0.0,0.0013566337141457255,7.662612484998478e-05,0.0001499903390962122,0.0005892187851273192,0.09263709503148823,0.09263709503148823,0.09263709503148823,0.09268038004808136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491341.35829523247,594.4779124030098,0.0,0.09263709503148823,0.09263709504813963,0.09263709504813963,0.3722870382239549,0.3722870382239549,0.5,9.284142004276998,0.2337269986796855,0.2337269986796855,-3.115019353572279e-11,0.0001507235832036713,0.2322883994134486,-3.115019353572279e-11,27632.29843421595,20952.028166469754,0.7582441329066463,0.9865371850906612,0.6067244861680936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669390983884128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46441269256576,260.46441269256576,-12.685587307434218,244.62799100155533,276.3008343835736,125052.95781920142,125039.03127477267,13.926544428750846,0.0,nan,276.3008343835736,3.150834383573624,269.9662657071609,-3.1837342928390626,263.6316970307612,-9.518302969238789,257.29712835438204,-15.852871645617938,250.96255967796156,-22.187440322038412,244.62799100155533,-28.522008998444647,1.0,1.0,26022.012520719443,26022.012520719443,275.5297920835865,2.379792083586551,275.5297920835865,275.5297920835865,77062.81781707346,77059.60384700347,3.213970069991774,0.0,8546.071908451686,8546.071908451686,0.8852096086221154,3948.0201366376546,275.5297920835865,2.379792083586551,1.0,0.002,0.15939458389521913,0.0047614313835649584,0.0002461442235682288,0.0017538557758295427,0.12307211178411441,0.12307211178411441,0.0,-6.022283366435843e-13,1.0,1.0004697729977097,0.23228839944459878,0.09263709504813963,0.0,4.349013728674279e-05,55.87823813048462,0.0,1599977.061167718,266.51298101788325,0.00015072361435386483,1.0,1284848.510871869,2596.750684531947,,,,,,,,,,,,,,,,,,,3.0,15268.359399905074,1561.3533929687903,0.3722870382239549,6.173730061729009,2.935551712889639
2190.0,-30.281318891985382,4.875914026126276,35.05269819418102,24.430486012157075,4.911059479822961,-26.76208105480893,-40.253114922065265,1.3918216427040262,-6.6368931532009015,-6.6370438342503215,40.10528557148955,41049.178108291846,25697.22738136616,25697.22738136616,66746.405489658,77071.67204452606,77059.5632547396,25697.22738136616,102756.79063610575,102756.79063610575,102756.79063610575,130388.83510303768,126191.79182362791,4197.043279409778,0.0,90967.24138020768,54944.74744420073,40024.99326222994,27632.04446693192,67657.03772916185,20951.855843135694,1561.3378069293349,0.0,0.877915893127005,2.714847078000927,0.001494314320929203,1.0,1.0,-6.405249578194059,332586.29874134326,1559077.849193313,4.687739257731204,1559077.849193313,4.687739257731204,0.7582448656019426,0.092636772908616,3.928370148481933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928370148481933,1.2852415925039435,1.285532864572087,3.0565227357983122,6476.404904482195,15268.351129776378,6451.500598611161,0.0003259720486658148,23156.48422676279,2361.304240159768,19283.967023668818,1966.417382456682,0.8327674803665419,0.8327674803665419,35510.27626368553,35405.22815468563,1.0037101526253571,0.8,4285.714148099326,4273.035954225843,1.0037101526253571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.466195675403,4632.441516551485,6.164672130009328,4.875914026126276,-3.834556121358814,8.71047014748509,2.935476506552722,3.5,0.8387075733007777,0.6,0.00022661646394619698,0.9996802988252088,0.00022668893666556112,199.15480762887415,0.0,0.0,0.0,0.0013566337141457255,7.662662805497793e-05,0.00014998983589121904,0.000589215593890769,0.0926367729068219,0.0926367729068219,0.0926367729068219,0.09267996628496447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491335.0552083997,594.4799670069264,0.0,0.0926367729068219,0.092636772908616,0.092636772908616,0.37228541472588295,0.37228541472588295,0.5,9.28543780593156,0.23329479664096198,0.23329479664096198,-2.722799763432704e-11,0.00015068104943338767,0.23179425605627557,-2.722799763432704e-11,27632.04446693192,20951.855843135694,0.7582448656019426,0.986540465411016,0.6067244367484129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669370062242267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4644958928036,260.4644958928036,-12.68550410719638,244.62804718792734,276.3009445976799,125052.89402366693,125038.98374398956,13.910279677353293,0.0,nan,276.3009445976799,3.1509445976799384,269.966365115719,-3.183634884280991,263.6317856337872,-9.51821436621276,257.29720615183373,-15.852793848166243,250.96262666987457,-22.18737333012541,244.62804718792734,-28.52195281207264,1.0,1.0,26022.012520719443,26022.012520719443,275.52991320522074,2.3799132052207597,275.52991320522074,275.52991320522074,77062.7867965759,77059.5632547396,3.2235418363125063,0.0,8546.071908451686,8546.071908451686,0.8852101207750465,3948.0119992243426,275.52991320522074,2.3799132052207597,1.0,0.002,0.15935118638218496,0.004761635511172499,0.0002460772708138299,0.0017539227293193842,0.12303863540691494,0.12303863540691494,0.0,1.3321418620981795e-13,1.0,1.0004687746903327,0.23179425608350357,0.092636772908616,0.0,4.3397514024091634e-05,55.75921263613626,0.0,1599977.2088462622,266.5131068467991,0.0001506810766613853,1.0,1284848.0815095117,2596.7524206411526,,,,,,,,,,,,,,,,,,,3.0,15268.351129776378,1561.3378069293349,0.37228541472588295,6.173730061729009,2.935476506552722
2191.0,-30.281263063903147,4.8763526107157205,35.05269415993896,24.43067565271633,4.911220110459586,-26.76201474647267,-40.25305610904468,1.3919717930529594,-6.636758696357504,-6.6369093573536215,40.10527996134062,41049.06893275376,25697.369849585448,25697.369849585448,66746.43878233922,77071.61485029831,77059.60636390967,25697.369849585448,102756.97621349512,102756.97621349512,102756.97621349512,130388.7767592012,126191.1690692555,4197.607689945696,0.0,90967.19457012076,54944.64865267047,40025.05101938921,27631.800545706086,67656.8515650953,20951.69130474275,1561.3224902834468,0.0,0.8779166461382311,2.7148606983546486,0.001494314320929203,1.0,1.0,-6.405345751219045,332588.06621213176,1559077.6067654744,4.6877136167930376,1559077.6067654744,4.6877136167930376,0.7582456043747968,0.09263645279649833,3.9283613854904864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283613854904864,1.2852408895896594,1.2855321614985025,3.056517589278302,6476.39399962386,15268.342839021507,6451.504224268417,0.0003259745897267382,23156.523965974888,2361.308292431655,19283.977861000985,1966.4184875570136,0.8327665192468421,0.8327665192468421,35510.21289362522,35405.22815468563,1.0037079136552118,0.8,4285.70650000439,4273.035954225843,1.0037079136552118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.402397575781,4632.441516551485,6.16480065948774,4.8763526107157205,-3.83438802294439,8.71074063366011,2.9354016281448603,3.5,0.83868617946996,0.6,0.00022661646394619698,0.9996744766696902,0.00022669025691357628,199.15476184928502,0.0,0.0,0.0,0.0013566337141457255,7.662713915413006e-05,0.00014998932479206694,0.0005892122717489467,0.09263645279471833,0.09263645279471833,0.09263645279471833,0.09267960156242085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491328.77817604144,594.4820133058329,0.0,0.09263645279471833,0.09263645279649833,0.09263645279649833,0.372283792578272,0.372283792578272,0.5,9.286732268904188,0.23289978466260663,0.23289978466260663,-4.229150363244116e-11,0.00015066099609839512,0.23156360613455718,-4.229150363244116e-11,27631.800545706086,20951.69130474275,0.7582456043747968,0.9865436720495315,0.6067244925409934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669349204676208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4645836438035,260.4645836438035,-12.68541635619647,244.62810426190637,276.30106302569834,125053.36788967358,125038.69676902375,14.671120649801635,0.0,nan,276.30106302569834,3.151063025698363,269.9664712729403,-3.183528727059695,263.6318795201814,-9.518120479818549,257.29728776742894,-15.852712232571037,250.96269601466574,-22.18730398533424,244.62810426190637,-28.521895738093605,1.0,1.0,26022.012520719443,26022.012520719443,275.53005272644316,2.380052726443182,275.53005272644316,275.53005272644316,77062.83830438889,77059.60636390967,3.231940479221521,0.0,8546.071908451686,8546.071908451686,0.885210675058078,3948.003192417939,275.53005272644316,2.380052726443182,1.0,0.002,0.15930783215575017,0.004761840973687539,0.0002460103892183045,0.001753989610753848,0.12300519460915225,0.12300519460915225,0.0,-2.7847515959855684e-14,1.0,1.0004683089946589,0.23156360617684868,0.09263645279649833,0.0,4.335422739179336e-05,55.70357600235933,0.0,1599977.3666869227,266.5132413036425,0.00015066103838989875,1.0,1284847.6227926877,2596.7542754458213,,,,,,,,,,,,,,,,,,,3.0,15268.342839021507,1561.3224902834468,0.372283792578272,6.173730061729009,2.9354016281448603
2192.0,-30.28120662139277,4.876789636019857,35.0526903353481,24.430791986547433,4.911310266722319,-26.761954932601363,-40.2529982040636,1.392058578049741,-6.636644607406197,-6.636795254638623,40.10527794334315,41049.000484105585,25697.556964108284,25697.556964108284,66746.55744821386,77071.6109051405,77059.63726174898,25697.556964108284,102757.19422585727,102757.19422585727,102757.19422585727,130388.78288655497,126190.61032734567,4198.172559209306,0.0,90967.18460256279,54944.57418199708,40025.122689517455,27631.588660697696,67656.71135021515,20951.548530921442,1561.3091866445693,0.0,0.8779172745967984,2.714872255133134,0.001494314320929203,1.0,1.0,-6.405389308594408,332589.56590501586,1559077.5195630584,4.687692217044219,1559077.5195630584,4.687692217044219,0.758246251715605,0.0926361498688174,3.9283559197520383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283559197520383,1.2852404833144715,1.285531755131241,3.056514302771812,6476.387035910977,15268.334580147688,6451.505105941273,0.0003259761088781198,23156.553647589226,2361.311319113992,19283.980496380154,1966.4187562909,0.8327655656301759,0.8327655656301759,35510.17336781913,35405.22815468563,1.003706517142927,0.8,4285.7017296583335,4273.035954225843,1.003706517142927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.338918170339,4632.441516551485,6.1649394323693905,4.876789636019857,-3.834235519654829,8.711025155674687,2.9353271245395534,3.5,0.8386648927255866,0.6,0.00022661646394619698,0.999668590474347,0.0002266915916990715,199.15471556588008,0.0,0.0,0.0,0.0013566337141457255,7.662764236528183e-05,0.00014998882158091516,0.0005892094751540203,0.09263614986660602,0.09263614986660602,0.09263614986660602,0.09267927272791424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491322.5223075324,594.4840528721477,0.0,0.09263614986660602,0.0926361498688174,0.0926361498688174,0.37228217740415204,0.37228217740415204,0.5,9.288025954701334,0.2325596331226052,0.2325596331226052,-2.5636381906224415e-11,0.0001506472324308561,0.2314059460442195,-2.5636381906224415e-11,27631.588660697696,20951.548530921442,0.758246251715605,0.9865474705489303,0.6067247382395131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669328403462323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4646687672358,260.4646687672358,-12.685331232764156,244.62816152756028,276.30117600691256,125053.09404626772,125038.86222928857,14.23181697914463,0.0,nan,276.30117600691256,3.1511760069125785,269.96657311103655,-3.1834268889634245,263.6319702151736,-9.518029784826354,257.29736731930234,-15.852632680697639,250.96276442342975,-22.18723557657023,244.62816152756028,-28.521838472439697,1.0,1.0,26022.012520719443,26022.012520719443,275.53017044460154,2.3801704446015606,275.53017044460154,275.53017044460154,77062.75634196501,77059.63726174898,3.119080216027214,0.0,8546.071908451686,8546.071908451686,0.8852110207807906,3947.9976993507985,275.53017044460154,2.3801704446015606,1.0,0.002,0.15926450754924573,0.004762042722834655,0.0002459435430340188,0.001754056456936523,0.12297177151700939,0.12297177151700939,0.0,-2.945820670730015e-14,1.0,1.0004679907516214,0.23140594606985587,0.0926361498688174,0.0,4.3324607368070816e-05,55.665501922557134,0.0,1599977.50062184,266.5133553925938,0.000150647258067238,1.0,1284847.233574268,2596.7558492377225,,,,,,,,,,,,,,,,,,,3.0,15268.334580147688,1561.3091866445693,0.37228217740415204,6.173730061729009,2.9353271245395534
2193.0,-30.281149503999593,4.877225343805769,35.05268636475199,24.430926935188495,4.911416048723264,-26.761892948724796,-40.25294001968575,1.3921594935823303,-6.636518058428521,-6.636668649152769,40.10526608050274,41048.9199457473,25697.71506644138,25697.71506644138,66746.63501218868,77071.59356785893,77059.56811876719,25697.71506644138,102757.28318520857,102757.28318520857,102757.28318520857,130388.60741734868,126189.87254625371,4198.734871094971,0.0,90967.16258705879,54944.488965475604,40025.1929128702,27631.32423214012,67656.51714501032,20951.36873037262,1561.2930840654615,0.0,0.8779180086357826,2.714885078834666,0.001494314320929203,1.0,1.0,-6.40588546143988,332591.2299328945,1559077.0069421353,4.68766722218353,1559077.0069421353,4.68766722218353,0.7582470009165347,0.09263582769632407,3.9283491650187057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283491650187057,1.2852400108889317,1.2855312825986362,3.056510170658068,6476.378280457793,15268.326335443848,6451.507248890516,0.00032597809360249684,23156.58786064798,2361.3148078750623,19283.98690179885,1966.4194094618294,0.8327646118610514,0.8327646118610514,35510.12452055624,35405.22815468563,1.0037047912886494,0.8,4285.695834311192,4273.035954225843,1.0037047912886494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.275660154554,4632.441516551485,6.165070921794203,4.877225343805769,-3.8340737400657354,8.711299083871504,2.935252881524161,3.5,0.8386436804354745,0.6,0.00022661646394619698,0.9996626339358534,0.0002266929424519618,199.1546687290866,0.0,0.0,0.0,0.0013566337141457255,7.662814800755085e-05,0.00014998831593864614,0.0005892064756801424,0.0926358276937005,0.0926358276937005,0.0926358276937005,0.09267883213536054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491316.23593645875,594.486101887315,0.0,0.0926358276937005,0.09263582769632407,0.09263582769632407,0.3722805714421473,0.3722805714421473,0.5,9.289316087965556,0.232158425723469,0.232158425723469,2.1032064978498966e-11,0.00015059072427447973,0.23078318771291606,2.1032064978498966e-11,27631.32423214012,20951.36873037262,0.7582470009165347,0.986551448829808,0.6067252894169215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669307676245634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4647532227103,260.4647532227103,-12.685246777289649,244.62821920866534,276.30128723675523,125052.99610932577,125038.87596723811,14.120142087668508,0.0,nan,276.30128723675523,3.151287236755252,269.96667363112425,-3.1833263688757256,263.6320600255219,-9.517939974478054,257.2974464199121,-15.852553580087886,250.962832814283,-22.187167185716987,244.62821920866534,-28.521780791334635,1.0,1.0,26022.012520719443,26022.012520719443,275.5302889594719,2.3802889594718977,275.5302889594719,275.5302889594719,77062.71846183718,77059.56811876719,3.15034306999587,0.0,8546.071908451686,8546.071908451686,0.8852114480358,3947.990910843799,275.5302889594719,2.3802889594718977,1.0,0.002,0.15922129964424203,0.004762246188624282,0.0002458768833485269,0.001754123116645859,0.12293844167426343,0.12293844167426343,0.0,-5.613998849129942e-15,1.0,1.0004667324746683,0.230783187691884,0.09263582769632407,0.0,4.320790573811354e-05,55.51553949607138,0.0,1599977.6491251688,266.51348194157146,0.00015059070324241475,1.0,1284846.8017069693,2596.7575954805943,,,,,,,,,,,,,,,,,,,3.0,15268.326335443848,1561.2930840654615,0.3722805714421473,6.173730061729009,2.935252881524161
2194.0,-30.281091825431805,4.877659694341723,35.05268233416028,24.431066738348477,4.9115245756896675,-26.761830185314196,-40.25288169560952,1.3922629356480531,-6.636393946224473,-6.636544489384357,40.105256407864154,41048.83493337198,25697.877936480323,25697.877936480323,66746.7128698523,77071.57279952048,77059.52335128223,25697.877936480323,102757.40128776255,102757.40128776255,102757.40128776255,130388.47340975888,126189.17731116177,4199.296098597112,0.0,90967.13589460522,54944.398028756805,40025.264295387125,27631.072121996323,67656.33641738346,20951.19762016652,1561.2776300229934,0.0,0.8779187210078976,2.714897654740975,0.001494314320929203,1.0,1.0,-6.406269522103685,332592.8618203767,1559076.588964684,4.687642965129823,1559076.588964684,4.687642965129823,0.7582477266051453,0.09263550922872069,3.928341814261268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928341814261268,1.285239526636051,1.2855307982360102,3.0565056029230573,6476.368601975419,15268.318106141578,6451.510045473805,0.0003259803184468964,23156.624396676074,2361.318533513083,19283.995260973446,1966.4202618604158,0.8327636589269675,0.8327636589269674,35510.07136308987,35405.22815468563,1.0037029131484563,0.8,4285.689418768153,4273.035954225843,1.0037029131484563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.212683463652,4632.441516551485,6.165203142927487,4.877659694341723,-3.8339139656565324,8.711573659998255,2.935178969432944,3.5,0.8386225626951269,0.6,0.00022661646394619698,0.999656618913619,0.00022669430648343365,199.1546214321471,0.0,0.0,0.0,0.0013566337141457255,7.662865486694241e-05,0.00014998780907925457,0.0005892033820354716,0.09263550921931057,0.09263550921931057,0.09263550921931057,0.09267841928418881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491309.9738647641,594.488143078369,0.0,0.09263550921931057,0.09263550922872069,0.09263550922872069,0.37227896355699436,0.37227896355699436,0.5,9.290603388538772,0.23173670292067072,0.23173670292067072,-6.110667527536862e-11,0.00015054315986162692,0.2302749672806499,-6.110667527536862e-11,27631.072121996323,20951.19762016652,0.7582477266051453,0.986555234946221,0.6067256536052252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266928701155919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46483743222603,260.46483743222603,-12.685162567773943,244.62827735156748,276.3013975128887,125052.92223643076,125038.84321383368,14.079022597078746,0.0,nan,276.3013975128887,3.151397512888707,269.966773480609,-3.1832265193909848,263.63214944837176,-9.517850551628214,257.29752541609355,-15.852474583906428,250.96290138382577,-22.18709861617421,244.62827735156748,-28.5217226484325,1.0,1.0,26022.012520719443,26022.012520719443,275.53040788087054,2.380407880870564,275.53040788087054,275.53040788087054,77062.68771601796,77059.52335128223,3.164364735726849,0.0,8546.071908451686,8546.071908451686,0.885211912990796,3947.9835233325744,275.53040788087054,2.380407880870564,1.0,0.002,0.15917818699457523,0.00476244882386173,0.0002458103694912336,0.001754189629833608,0.1229051847456168,0.1229051847456168,0.0,-6.751582799779943e-13,1.0,1.000465705693377,0.23027496734175656,0.09263550922872069,0.0,4.311264966075155e-05,55.393131770465835,0.0,1599977.7947801412,266.5136060537755,0.0001505432209683022,1.0,1284846.3781824587,2596.75930799129,,,,,,,,,,,,,,,,,,,3.0,15268.318106141578,1561.2776300229934,0.37227896355699436,6.173730061729009,2.935178969432944
2195.0,-30.281034365336858,4.87809286345502,35.05267837112661,24.431256378907733,4.9116839499143286,-26.76176253381003,-40.25281886626033,1.3924121184234062,-6.636260536417183,-6.636411054535591,40.105250296350285,41048.7136402235,25698.019706709478,25698.019706709478,66746.73334693298,77071.51580474869,77059.55766940097,25698.019706709478,102757.57737611045,102757.57737611045,102757.57737611045,130388.40491436799,126188.54821212144,4199.8567022465395,0.0,90967.08730476323,54944.28514037976,40025.33573820386,27630.82753825754,67656.1632764614,20951.032521617148,1561.2623098962474,0.0,0.8779194702480874,2.7149111698281803,0.001494314320929203,1.0,1.0,-6.4064016898846035,332594.61562350893,1559076.3248723783,4.687617452704719,1559076.3248723783,4.687617452704719,0.758248463337134,0.09263519156982997,3.9283328142941425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283328142941425,1.2852388282536114,1.2855300996952974,3.056500261225363,6476.35728355899,15268.309889985418,6451.5139964907,0.00032598296941580473,23156.66508035128,2361.3226820934037,19284.00707082735,1966.4214661303656,0.8327627058522373,0.8327627058522374,35510.00627923246,35405.22815468563,1.0037006136303264,0.8,4285.681563836064,4273.035954225843,1.0037006136303264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.149976022533,4632.441516551485,6.1653299076421115,4.87809286345502,-3.833747293348523,8.711840156803543,2.9351053740843,3.5,0.8386015354526571,0.6,0.00022661646394619698,0.9996506267136819,0.0002266956653557964,199.15457431437963,0.0,0.0,0.0,0.0013566337141457255,7.662920088241351e-05,0.00014998726306378346,0.0005891998872196284,0.09263519156802194,0.09263519156802194,0.09263519156802194,0.09267805032560446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491303.73647941404,594.4901763869856,0.0,0.09263519156802194,0.09263519156982997,0.09263519156982997,0.37227735660108285,0.37227735660108285,0.5,9.291889151182986,0.23134284103366554,0.23134284103366554,9.777068044058979e-12,0.0001505181184029425,0.2300093646509822,9.777068044058979e-12,27630.82753825754,20951.032521617148,0.758248463337134,0.9865580623333272,0.6067254135072268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669266411286983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4649260431459,260.4649260431459,-12.685073956854069,244.62833629681455,276.3015157894769,125053.36580564536,125038.55091361392,14.814892031439635,0.0,nan,276.3015157894769,3.151515789476946,269.9668798909422,-3.183120109057768,263.632243992416,-9.517756007583955,257.29760809387966,-15.852391906120317,250.96297219534617,-22.18702780465381,244.62833629681455,-28.521663703185425,1.0,1.0,26022.012520719443,26022.012520719443,275.53054533137924,2.380545331379267,275.53054533137924,275.53054533137924,77062.74311452512,77059.55766940097,3.1854451241524657,0.0,8546.071908451686,8546.071908451686,0.8852124822625046,3947.9744783656133,275.53054533137924,2.380545331379267,1.0,0.002,0.1591351241745127,0.0047626528908727706,0.000245743937230981,0.0017542560627308139,0.1228719686154905,0.1228719686154905,0.0,-3.8205116154044205e-14,1.0,1.0004651693364564,0.23000936464120514,0.09263519156982997,0.0,4.306282097302727e-05,55.32908996087458,0.0,1599977.9513832703,266.5137394635828,0.00015051810862587445,1.0,1284845.9230186148,2596.761148436658,,,,,,,,,,,,,,,,,,,3.0,15268.309889985418,1561.2623098962474,0.37227735660108285,6.173730061729009,2.9351053740843
2196.0,-30.280977742200772,4.878524526629583,35.0526746328395,24.431404249649518,4.9118069480192625,-26.76169927317873,-40.2527604723349,1.3925284789936028,-6.63614490203895,-6.636295408863744,40.10524885639285,41048.6343899727,25698.200418967343,25698.200418967343,66746.83480894004,77071.48890490731,77059.60291102709,25698.200418967343,102757.80332999444,102757.80332999444,102757.80332999444,130388.4208157999,126188.00294615353,4200.41786964636,0.0,90967.06407197592,54944.20955702706,40025.393905498735,27630.61748580546,67656.0113913042,20950.89114916716,1561.249059076326,0.0,0.8779201048824103,2.7149228830240233,0.001494314320929203,1.0,1.0,-6.406406483446858,332596.1356199734,1559076.2626478875,4.687595842752962,1559076.2626478875,4.687595842752962,0.7582491111510685,0.0926348912595223,3.9283264419511856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283264419511856,1.2852382835251728,1.285529554843408,3.05649659857354,6476.349522839284,15268.301671375139,6451.515455482564,0.0003259846968212354,23156.696729814772,2361.32590944051,19284.011431851664,1966.4219108310856,0.832761755998776,0.832761755998776,35509.96019719496,35405.22815468563,1.0036989854779172,0.8,4285.676002222332,4273.035954225843,1.0036989854779172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.0875811066835,4632.441516551485,6.165465556782789,4.878524526629583,-3.833594251420442,8.712118778050025,2.935032146257381,3.5,0.8385806132163945,0.6,0.00022661646394619698,0.9996447218335242,0.00022669700444228081,199.1545278829473,0.0,0.0,0.0,0.0013566337141457255,7.662970835527148e-05,0.0001499867555909255,0.0005891969379303025,0.09263489125553342,0.09263489125553342,0.09263489125553342,0.09267773058548692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491297.5245441294,594.4922016191346,0.0,0.09263489125553342,0.0926348912595223,0.0926348912595223,0.37227575573881383,0.37227575573881383,0.5,9.293174331369272,0.23101011599385401,0.23101011599385401,5.525180313270539e-11,0.00015050682480932664,0.2298889254169012,5.525180313270539e-11,27630.61748580546,20950.89114916716,0.7582491111510685,0.9865617767931111,0.6067256042121434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669245867089547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46501487219354,260.46501487219354,-12.684985127806442,244.62839542326827,276.30163432111857,125053.41703843453,125038.5656776211,14.85136081343795,0.0,nan,276.30163432111857,3.1516343211185927,269.96698654154665,-3.183013458453331,263.63233876198206,-9.517661238017922,257.29769098240826,-15.852309017591722,250.96304320283753,-22.186956797162452,244.62839542326827,-28.521604576731704,1.0,1.0,26022.012520719443,26022.012520719443,275.53066627090146,2.380666270901486,275.53066627090146,275.53066627090146,77062.7473154899,77059.60291102709,3.144404462815146,0.0,8546.071908451686,8546.071908451686,0.8852128853299095,3947.9680741609413,275.53066627090146,2.380666270901486,1.0,0.002,0.15909208400396524,0.004762853727280122,0.0002456775309340209,0.0017543224692490318,0.12283876546701045,0.12283876546701045,0.0,1.8305279167463162e-13,1.0,1.000464926325853,0.2298889253616494,0.0926348912595223,0.0,4.3040172207974885e-05,55.29997280882615,0.0,1599978.0871353704,266.513855097961,0.0001505067695575235,1.0,1284845.5285357723,2596.762743521203,,,,,,,,,,,,,,,,,,,3.0,15268.301671375139,1561.249059076326,0.37227575573881383,6.173730061729009,2.935032146257381
2197.0,-30.280920351172995,4.878954754911332,35.052670899653734,24.43151733549314,4.911885060312719,-26.761639810009296,-40.25270644398404,1.392604519317604,-6.636026068545107,-6.636176533621075,40.10524152709861,41048.5677995172,25698.372606793728,25698.372606793728,66746.94040631093,77071.48721330574,77059.57534573339,25698.372606793728,102757.94795252712,102757.94795252712,102757.94795252712,130388.32702819801,126187.34950853672,4200.977519661293,0.0,90967.0453426022,54944.12592947937,40025.46601458092,27630.379075670888,67655.84509025181,20950.72957823926,1561.2343805445275,0.0,0.8779207795538755,2.71493492375735,0.001494314320929203,1.0,1.0,-6.406715603963278,332597.6980691342,1559075.945932735,4.687572869517164,1559075.945932735,4.687572869517164,0.7582498061594387,0.09263458261013288,3.9283193125233797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283193125233797,1.2852379275515136,1.2855291987890751,3.0564918979687743,6476.339562821842,15268.29343791312,6451.518446981495,0.00032598699456630107,23156.733988655564,2361.329708784913,19284.02037364216,1966.4228226399598,0.8327608022396147,0.8327608022396147,35509.90864022843,35405.22815468563,1.0036971638880972,0.8,4285.6697798426685,4273.035954225843,1.0036971638880972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.025413632889,4632.441516551485,6.165598828341786,4.878954754911332,-3.8334389737549506,8.712393728666282,2.9349591860874655,3.5,0.8385597674535615,0.6,0.00022661646394619698,0.9996387369130272,0.00022669836169615502,199.1544808218597,0.0,0.0,0.0,0.0013566337141457255,7.663017789183674e-05,0.00014998628605436025,0.0005891940241209994,0.092634582598245,0.092634582598245,0.092634582598245,0.09267734149416473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491291.2957619053,594.4942320433545,0.0,0.092634582598245,0.09263458261013288,0.09263458261013288,0.3722741647865244,0.3722741647865244,0.5,9.294457097780516,0.23065716572784822,0.23065716572784822,2.0463630789890885e-11,0.00015046507598981407,0.22946092965781872,2.0463630789890885e-11,27630.379075670888,20950.72957823926,0.7582498061594387,0.9865657626073783,0.6067261113176411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669225394357526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4650998689908,260.4650998689908,-12.684900131009158,244.62845442256292,276.301745315417,125052.94336361032,125038.73271849811,14.210645112200675,0.0,nan,276.301745315417,3.151745315417031,269.96708713684217,-3.18291286315781,263.63242895828535,-9.517571041714632,257.29777077970664,-15.852229220293339,250.96311260113072,-22.18688739886926,244.62845442256292,-28.521545577437053,1.0,1.0,26022.012520719443,26022.012520719443,275.5307819206513,2.380781920651316,275.5307819206513,275.5307819206513,77062.63775388476,77059.57534573339,3.0624081513669807,0.0,8546.071908451686,8546.071908451686,0.885213336284789,3947.9609090859967,275.5307819206513,2.380781920651316,1.0,0.002,0.1590491240646889,0.004763054796736432,0.0002456112501317183,0.0017543887496381653,0.12280562506585915,0.12280562506585915,0.0,-2.301162732587514e-13,1.0,1.0004640616716018,0.2294609296373551,0.09263458261013288,0.0,4.295993970958453e-05,55.1968690217993,0.0,1599978.2266000987,266.51397393145487,0.00015046505552618328,1.0,1284845.1230364428,2596.764383152205,,,,,,,,,,,,,,,,,,,3.0,15268.29343791312,1561.2343805445275,0.3722741647865244,6.173730061729009,2.9349591860874655
2198.0,-30.280861080329238,4.879383717091199,35.05266695278688,24.431647080369316,4.911989110833977,-26.761576061214374,-40.25264798020942,1.3927040918089584,-6.635898548843613,-6.636048942254198,40.10522789394356,41048.504562869966,25698.52453914198,25698.52453914198,66747.02910201195,77071.47455304372,77059.48622169298,25698.52453914198,102758.01076083496,102758.01076083496,102758.01076083496,130388.11833306492,126186.58365548274,4201.534677582184,0.0,90967.02980246284,54944.05981264382,40025.52221091002,27630.10757222995,67655.62978313997,20950.544714318643,1561.2179239385575,0.0,0.877921525692086,2.7149478477409272,0.001494314320929203,1.0,1.0,-6.407300927708661,332599.37508637365,1559075.3568128943,4.68754746279368,1559075.3568128943,4.68754746279368,0.7582505663269765,0.09263426022441036,3.928313499877975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928313499877975,1.2852374614151327,1.2855287325470546,3.0564884838889137,6476.332328796297,15268.28522172197,6451.519538331597,0.00032598858532817616,23156.76429727122,2361.332799403591,19284.023635760648,1966.4231552834708,0.8327598531558689,0.8327598531558689,35509.866605654075,35405.22815468563,1.0036956787400624,0.8,4285.664706714859,4273.035954225843,1.0036956787400624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.963489731363,4632.441516551485,6.165726883754043,4.879383717091199,-3.8332772578204715,8.712660974911671,2.9348865124968424,3.5,0.8385390035705264,0.6,0.00022661646394619698,0.9996325559998627,0.00022669976341409604,199.15443221933168,0.0,0.0,0.0,0.0013566337141457255,7.663068597771009e-05,0.00014998577796848688,0.0005891911563833076,0.0926342602181362,0.0926342602181362,0.0926342602181362,0.09267688453931727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491285.0559621392,594.4962657385366,0.0,0.0926342602181362,0.09263426022441036,0.09263426022441036,0.3722725763959578,0.3722725763959578,0.5,9.295735827298497,0.2302290613635023,0.2302290613635023,1.1141310096718371e-11,0.00015039341059264189,0.22874801454554472,1.1141310096718371e-11,27630.10757222995,20950.544714318643,0.7582505663269765,0.9865702132396017,0.6067271074771579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669204989720948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46518425921715,260.46518425921715,-12.684815740782824,244.62851387832026,276.3018546401149,125052.86673950977,125038.75750626976,14.109233240017893,0.0,nan,276.3018546401149,3.151854640114948,269.96718648774606,-3.182813512253915,263.63251833540966,-9.51748166459032,257.29785018303687,-15.852149816963106,250.96318203067514,-22.186817969324835,244.62851387832026,-28.521486121679715,1.0,1.0,26022.012520719443,26022.012520719443,275.5308990833626,2.3808990833626353,275.5308990833626,275.5308990833626,77062.59970516636,77059.48622169298,3.1134834733820753,0.0,8546.071908451686,8546.071908451686,0.885213703949652,3947.955067377365,275.5308990833626,2.3808990833626353,1.0,0.002,0.15900629770378039,0.0047632568463984,0.00024554517997119003,0.001754454819960175,0.12277258998559501,0.12277258998559501,0.0,-6.863520168876036e-14,1.0,1.0004626211441507,0.2287480145344034,0.09263426022441036,0.0,4.282636140916402e-05,55.02522295457526,0.0,1599978.37622052,266.51410145115636,0.0001503933994513318,1.0,1284844.6878048556,2596.7661430068692,,,,,,,,,,,,,,,,,,,3.0,15268.28522172197,1561.2179239385575,0.3722725763959578,6.173730061729009,2.9348865124968424
2199.0,-30.28080126842289,4.8798113390883735,35.052662935106,24.43178695337849,4.912096024401864,-26.76151153913724,-40.25258560487998,1.3928062952692275,-6.635775273023398,-6.635925612441749,40.10521795652667,41048.40828530758,25698.685361085663,25698.685361085663,66747.09364639324,77071.45424649715,77059.43773469102,25698.685361085663,102758.12309577668,102758.12309577668,102758.12309577668,130387.97924983178,126185.8883944192,4202.090855412572,0.0,90967.00095513217,54943.95499454669,40025.60662287275,27629.85615405511,67655.46277692786,20950.374020372506,1561.2025279840375,0.0,0.8779222345414084,2.7149603399049087,0.001494314320929203,1.0,1.0,-6.407699767715087,332600.9960971795,1559074.9273958982,4.687523325818204,1559074.9273958982,4.687523325818204,0.7582512881558275,0.09263394420631303,3.9283058278446363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283058278446363,1.285236982962546,1.285528253986037,3.056483652368657,6476.322091384639,15268.277045102834,6451.522751412658,0.0003259909570411523,23156.80217928539,2361.3366622939934,19284.03323987496,1966.4241346305782,0.832758905593849,0.832758905593849,35509.81112475955,35405.22815468563,1.0036937185129293,0.8,4285.658010758655,4273.035954225843,1.0036937185129293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.901850759058,4632.441516551485,6.165856654327265,4.8798113390883735,-3.833118914379318,8.712930253467691,2.934814174012621,3.5,0.8385183354321775,0.6,0.00022661646394619698,0.9996263187051206,0.00022670117793591876,199.1543831731525,0.0,0.0,0.0,0.0013566337141457255,7.6631228060816e-05,0.000149985235885381,0.0005891878762191947,0.09263394419789968,0.09263394419789968,0.09263394419789968,0.0926764718602003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491278.84808186255,594.4982891999394,0.0,0.09263394419789968,0.09263394420631303,0.09263394420631303,0.37227098403619446,0.37227098403619446,0.5,9.297011655664301,0.2297836896817671,0.2297836896817671,-2.3362645151792094e-11,0.0001503394183259843,0.2282258447266372,-2.3362645151792094e-11,27629.85615405511,20950.374020372506,0.7582512881558275,0.9865736025850614,0.6067271821146433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669184645174094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4652684626316,260.4652684626316,-12.68473153736835,244.62857382702012,276.3019630982466,125052.77426623354,125038.69626702812,14.077999205437726,0.0,nan,276.3019630982466,3.151963098246597,269.96728524398264,-3.182714756017333,263.63260738976277,-9.51739261023721,257.29792953551356,-15.852070464486417,250.96325168126398,-22.186748318735994,244.62857382702012,-28.521426172979858,1.0,1.0,26022.012520719443,26022.012520719443,275.5310167395741,2.381016739574136,275.5310167395741,275.5310167395741,77062.56908976054,77059.43773469102,3.1313550695194863,0.0,8546.071908451686,8546.071908451686,0.8852141892254761,3947.9473569838597,275.5310167395741,2.381016739574136,1.0,0.002,0.15896356920688337,0.004763457733932923,0.0002454792587536712,0.001754520740516761,0.12273962937683561,0.12273962937683561,0.0,-7.295678818020068e-13,1.0,1.0004615661447036,0.22822584474999985,0.09263394420631303,0.0,4.272849663514454e-05,54.89946394388579,0.0,1599978.5208831588,266.5142247269766,0.00015033944168862945,1.0,1284844.267109799,2596.7678440848304,,,,,,,,,,,,,,,,,,,3.0,15268.277045102834,1561.2025279840375,0.37227098403619446,6.173730061729009,2.934814174012621
2200.0,-30.280741045125385,4.880237623008344,35.05265887144397,24.43192588342356,4.912207816610813,-26.761446158954403,-40.252526896633185,1.392912930534488,-6.635652235653595,-6.635802523922504,40.10520859417003,41048.341298780346,25698.845930441876,25698.845930441876,66747.18722922223,77071.43496397,77059.39794277347,25698.845930441876,102758.24387321535,102758.24387321535,102758.24387321535,130387.85138490608,126185.20552907209,4202.645855834,0.0,90966.97925786744,54943.885593051345,40025.659627573434,27629.607511690727,67655.26713926416,20950.20530616481,1561.1872703099534,0.0,0.8779229398810191,2.71497280764837,0.001494314320929203,1.0,1.0,-6.408061110581855,332602.61394396133,1559074.5228264777,4.687499308376328,1559074.5228264777,4.687499308376328,0.7582520054727631,0.09263362896868586,3.9282993889117876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282993889117876,1.2852364837634043,1.2855277546737627,3.056479829617829,6476.313991434352,15268.26888129868,6451.524474239607,0.0003259927743812332,23156.834612615152,2361.3399695732132,19284.038389520003,1966.4246597482324,0.8327579616177176,0.8327579616177176,35509.7645611086,35405.22815468563,1.0036920733466066,0.8,4285.652391019283,4273.035954225843,1.0036920733466066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.8404758837505,4632.441516551485,6.1659859774246,4.880237623008344,-3.832960914340262,8.713198537348607,2.9347421461769208,3.5,0.8384977560505488,0.6,0.00022661646394619698,0.9996200385521588,0.00022670260219515644,199.15433378965403,0.0,0.0,0.0,0.0013566337141457255,7.663173827777334e-05,0.00014998472566842366,0.0005891849061893708,0.09263362896790606,0.09263362896790606,0.09263362896790606,0.09267606617647187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491272.65609408787,594.5003074987682,0.0,0.09263362896790606,0.09263362896868586,0.09263362896868586,0.3722693922225688,0.3722693922225688,0.5,9.298284772546893,0.22933059397433908,0.22933059397433908,3.888089850079268e-11,0.00015028826891239078,0.22774141334065234,3.888089850079268e-11,27629.607511690727,20950.20530616481,0.7582520054727631,0.9865778386748113,0.6067279464625406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669164364230043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4653529941042,260.4653529941042,-12.684647005895783,244.62863429446372,276.30207169374876,125052.77995862583,125038.64711055408,14.132848071748796,0.0,nan,276.30207169374876,3.1520716937487805,269.9673842138712,-3.1826157861287925,263.6326967340322,-9.517303265967769,257.2980092541866,-15.851990745813396,250.96332177432276,-22.186678225677213,244.62863429446372,-28.521365705536255,1.0,1.0,26022.012520719443,26022.012520719443,275.5311351719287,2.3811351719287472,275.5311351719287,275.5311351719287,77062.54986612323,77059.39794277347,3.151923349752906,0.0,8546.071908451686,8546.071908451686,0.885214596504405,3947.9408858563465,275.5311351719287,2.3811351719287472,1.0,0.002,0.15892093150997053,0.0047636582046061415,0.0002454134775989759,0.0017545865226839359,0.12270673879948793,0.12270673879948793,0.0,2.8291171488836753e-13,1.0,1.0004605874199726,0.22774141330177144,0.09263362896868586,0.0,4.263769797620964e-05,54.78278390509131,0.0,1599978.6652695292,266.5143477643464,0.00015028823003149228,1.0,1284843.847237208,2596.769541838776,,,,,,,,,,,,,,,,,,,3.0,15268.26888129868,1561.1872703099534,0.3722693922225688,6.173730061729009,2.9347421461769208
