time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2201.0,-30.280682329030476,4.88066262119972,35.05265482797633,24.43211587322878,4.912364264310202,-26.761377669696678,-40.25246019065378,1.3930596049729331,-6.635526678564645,-6.63567692701004,40.10520104960491,41048.20218859899,25699.000216946264,25699.000216946264,66747.20240554525,77071.3777474171,77059.39216417381,25699.000216946264,102758.39238112008,102758.39238112008,102758.39238112008,130387.75713428974,126184.55712887087,4203.200005418863,0.0,90966.92642790588,54943.75086907386,40025.75062092447,27629.36475316966,67655.11537409412,20950.040983539784,1561.1722326242248,0.0,0.8779236519267407,2.714985529344403,0.001494314320929203,1.0,1.0,-6.4083057628023425,332604.26476590504,1559074.196808037,4.687475062610371,1559074.196808037,4.687475062610371,0.7582527202742286,0.09263331530109241,3.928289719949902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928289719949902,1.2852357971267077,1.2855270678814548,3.056473939437452,6476.301510848935,15268.260727729794,6451.529268718576,0.00032599572912345165,23156.87816148805,2361.3444103223887,19284.052720538486,1966.426121105422,0.8327570143979762,0.8327570143979762,35509.694639219124,35405.22815468563,1.0036896028983433,0.8,4285.643952187977,4273.035954225843,1.0036896028983433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.779363751132,4632.441516551485,6.166113408128294,4.88066262119972,-3.832801165330159,8.713463786529879,2.934670427391259,3.5,0.8384772649689312,0.6,0.00022661646394619698,0.9996139156129524,0.000226703990817533,199.1542856420952,0.0,0.0,0.0,0.0013566337141457255,7.663231800460002e-05,0.00014998414594159695,0.000589181178657841,0.09263331530232673,0.09263331530232673,0.09263331530232673,0.09267568291934593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491266.483001892,594.5023197174097,0.0,0.09263331530232673,0.09263331530109241,0.09263331530109241,0.37226780168793294,0.37226780168793294,0.5,9.299555802294073,0.22889315843048053,0.22889315843048053,3.0183855415089056e-11,0.00015024844537947502,0.2273711642076819,3.0183855415089056e-11,27629.36475316966,20950.040983539784,0.7582527202742286,0.9865802761028691,0.6067272513190746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669144146788547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4654417165654,260.4654417165654,-12.68455828343457,244.62869533194976,276.3021881011843,125053.16977611651,125038.33623560917,14.833540507365546,0.0,nan,276.3021881011843,3.152188101184322,269.9674895473206,-3.1825104526793666,263.63279099348864,-9.517209006511337,257.29809243965076,-15.851907560349218,250.9633938857982,-22.186606114201766,244.62869533194976,-28.52130466805022,1.0,1.0,26022.012520719443,26022.012520719443,275.53126009267095,2.3812600926709706,275.53126009267095,275.53126009267095,77062.64083036155,77059.39216417381,3.248666187733761,0.0,8546.071908451686,8546.071908451686,0.8852152080907041,3947.9311685496514,275.53126009267095,2.3812600926709706,1.0,0.002,0.15887836323340854,0.004763858826598817,0.00024534780487742646,0.0017546521957591628,0.12267390243871323,0.12267390243871323,0.0,6.365893055748639e-13,1.0,1.0004598394971744,0.22737116417749803,0.09263331530109241,0.0,4.2568278466721066e-05,54.693572437955986,0.0,1599978.8126303551,266.51447332143533,0.0001502484151956196,1.0,1284843.4188080733,2596.771274192736,,,,,,,,,,,,,,,,,,,3.0,15268.260727729794,1561.1722326242248,0.37226780168793294,6.173730061729009,2.934670427391259
2202.0,-30.280621715796634,4.8810861196788915,35.05265098723328,24.43222281234341,4.912444999761542,-26.761315044255696,-40.25240190150214,1.3931383283250434,-6.635413083433036,-6.635563315211685,40.10519881327254,41048.152758970384,25699.180182971562,25699.180182971562,66747.33294194195,77071.38191598044,77059.42493958888,25699.180182971562,102758.60512256043,102758.60512256043,102758.60512256043,130387.75938582598,126184.00487455325,4203.75451127272,0.0,90966.92063437306,54943.691477775385,40025.810173997415,27629.15426326555,67654.96443726297,20949.899133739276,1561.1590159242692,0.0,0.8779242785155346,2.714997036855013,0.001494314320929203,1.0,1.0,-6.408346893361227,332605.75806333957,1559074.1001713981,4.687453726746657,1559074.1001713981,4.687453726746657,0.7582533628831808,0.0926330164548752,3.928284657726196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928284657726196,1.2852354285942036,1.2855266992654308,3.0564708771084623,6476.295022141276,15268.252545974057,6451.529854798327,0.000325997127600051,23156.90652800791,2361.347302902409,19284.05447237008,1966.42629974253,0.8327560699459716,0.8327560699459716,35509.65803132022,35405.22815468563,1.0036883094852647,0.8,4285.6395340024055,4273.035954225843,1.0036883094852647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.718525925103,4632.441516551485,6.166246598255373,4.8810861196788915,-3.832650678134428,8.713736797813318,2.934599031217338,3.5,0.8384568660620966,0.6,0.00022661646394619698,0.9996075948817257,0.00022670542431503876,199.1542359388952,0.0,0.0,0.0,0.0013566337141457255,7.663282458596855e-05,0.00014998363936022843,0.0005891784294087242,0.09263301644909828,0.09263301644909828,0.09263301644909828,0.09267535728592594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491260.33951589133,594.5043225364601,0.0,0.09263301644909828,0.0926330164548752,0.0926330164548752,0.37226621490980066,0.37226621490980066,0.5,9.30082602713862,0.22851660873186574,0.22851660873186574,2.233946361229755e-11,0.00015023177866169135,0.2272164218504713,2.233946361229755e-11,27629.15426326555,20949.899133739276,0.7582533628831808,0.9865844065861171,0.6067278743015923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669123990366475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46552715755007,260.46552715755007,-12.684472842449907,244.62875647522347,276.3022978398789,125052.80581619215,125038.52090685214,14.284909340039142,0.0,nan,276.3022978398789,3.1522978398789405,269.96758956693924,-3.1824104330607383,263.6328812940266,-9.51711870597336,257.2981730210812,-15.85182697891878,250.9634647481506,-22.186535251849364,244.62875647522347,-28.52124352477651,1.0,1.0,26022.012520719443,26022.012520719443,275.5313775396131,2.3813775396131405,275.5313775396131,275.5313775396131,77062.53267546177,77059.42493958888,3.107735872894409,0.0,8546.071908451686,8546.071908451686,0.8852155282890606,3947.9260810148267,275.5313775396131,2.3813775396131405,1.0,0.002,0.1588358240249907,0.004764057211836611,0.00024528217097228086,0.0017547178289054378,0.12264108548614043,0.12264108548614043,0.0,-1.2228152518334312e-13,1.0,1.0004595271327184,0.22721642182813184,0.0926330164548752,0.0,4.2539208971578825e-05,54.6562062025151,0.0,1599978.9459793721,266.51458691656694,0.00015023175632222774,1.0,1284843.0312616262,2596.7728412389306,,,,,,,,,,,,,,,,,,,3.0,15268.252545974057,1561.1590159242692,0.37226621490980066,6.173730061729009,2.934599031217338
2203.0,-30.280560337010886,4.881508378135329,35.05264696485656,24.432357760984473,4.912548636389874,-26.76124943969858,-40.252343158330746,1.3932377391013027,-6.635286011568212,-6.635436170013714,40.10518588991868,41048.08299240815,25699.32898600637,25699.32898600637,66747.41197841452,77071.36570580454,77059.34852609677,25699.32898600637,102758.67751210314,102758.67751210314,102758.67751210314,130387.56476690772,126183.25849688538,4204.306270022334,0.0,90966.89589242652,54943.613179123815,40025.869681447446,27628.887254804577,67654.75693625203,20949.71744951824,1561.1427886756032,0.0,0.8779250194998315,2.715009915907169,0.001494314320929203,1.0,1.0,-6.408879443309331,332607.42924856883,1559073.541723653,4.687428495647054,1559073.541723653,4.687428495647054,0.7582541148440624,0.09263269646540732,3.9282775288558787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282775288558787,1.2852349632166817,1.2855262337824411,3.056466437097384,6476.285614290588,15268.24440418154,6451.532503742145,0.0003259992851645572,23156.94225375183,2361.350945914439,19284.062390240422,1966.427107140606,0.8327551271202944,0.8327551271202944,35509.60647827554,35405.22815468563,1.0036864880378846,0.8,4285.633312096067,4273.035954225843,1.0036864880378846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.657905581299,4632.441516551485,6.166371993149917,4.881508378135329,-3.832490117717021,8.71399849585235,2.934527890960554,3.5,0.8384365402744439,0.6,0.00022661646394619698,0.9996011943628935,0.0002267068759262872,199.1541856079635,0.0,0.0,0.0,0.0013566337141457255,7.663333511628066e-05,0.00014998312882991632,0.0005891753546900566,0.09263269645650474,0.09263269645650474,0.09263269645650474,0.09267491182099544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491254.1624724351,594.5063357586562,0.0,0.09263269645650474,0.09263269646540732,0.09263269646540732,0.3722646370094373,0.3722646370094373,0.5,9.30209248756922,0.2280785220738153,0.2280785220738153,4.865796654485166e-11,0.0001501584454786098,0.22655672670435933,4.865796654485166e-11,27628.887254804577,20949.71744951824,0.7582541148440624,0.9865886007292516,0.6067287039562624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669103905112047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4656120652123,260.4656120652123,-12.684387934787651,244.62881804549056,276.3024060849372,125052.68445328968,125038.48871048282,14.195742806849498,0.0,nan,276.3024060849372,3.1524060849372404,269.9676884770387,-3.1823115229612995,263.63297086916543,-9.517029130834544,257.2982532612657,-15.851746738734278,250.96353565337657,-22.18646434662341,244.62881804549056,-28.521181954509416,1.0,1.0,26022.012520719443,26022.012520719443,275.5314957434527,2.3814957434527173,275.5314957434527,275.5314957434527,77062.490599715,77059.34852609677,3.142073618233553,0.0,8546.071908451686,8546.071908451686,0.8852159792078876,3947.918916500158,275.5314957434527,2.3814957434527173,1.0,0.002,0.1587934084272405,0.004764257469048503,0.0002452167347387586,0.0017547832650048384,0.12260836736937929,0.12260836736937929,0.0,-2.5640297177109694e-13,1.0,1.0004581941504869,0.22655672665570137,0.09263269646540732,0.0,4.24155980088806e-05,54.49736712238208,0.0,1599979.0950704464,266.51471398843177,0.00015015839682064325,1.0,1284842.5975503612,2596.774594954418,,,,,,,,,,,,,,,,,,,3.0,15268.24440418154,1561.1427886756032,0.3722646370094373,6.173730061729009,2.934527890960554
2204.0,-30.28050039381431,4.881929392145116,35.05264292135182,24.4325426517986,4.91270296469697,-26.76118005796307,-40.25227631265295,1.393382628846352,-6.635159343937175,-6.6353094544013835,40.10517723537133,41047.95676795693,25699.478318644586,25699.478318644586,66747.43508660152,77071.31266573574,77059.33182863482,25699.478318644586,102758.81014727941,102758.81014727941,102758.81014727941,130387.44985593736,126182.59259519672,4204.857260740632,0.0,90966.84881786462,54943.4929200883,40025.950997529246,27628.639708657956,67654.5907061872,20949.54972969597,1561.1275005043788,0.0,0.8779257418556624,2.7150227511582634,0.001494314320929203,1.0,1.0,-6.409175386276331,332609.0947935226,1559073.1677406176,4.6874038988875535,1559073.1677406176,4.6874038988875535,0.7582548381175289,0.09263238210579984,3.9282686799493183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282686799493183,1.2852342849363882,1.2855255553484302,3.056461165089247,6476.274443537968,15268.236279746021,6451.5363951334775,0.00032600190090470893,23156.982434062596,2361.355043165872,19284.07402186953,1966.428293236684,0.8327541844788792,0.8327541844788792,35509.54248661341,35405.22815468563,1.0036842271161746,0.8,4285.625588980377,4273.035954225843,1.0036842271161746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.597567352209,4632.441516551485,6.166497101343731,4.881929392145116,-3.832330008817268,8.714259400962383,2.934457082461044,3.5,0.838416309274584,0.6,0.00022661646394619698,0.9995949435885325,0.0002267082935940501,199.15413645424712,0.0,0.0,0.0,0.0013566337141457255,7.663391606839139e-05,0.0001499825478778056,0.0005891717453673828,0.09263238209652655,0.09263238209652655,0.09263238209652655,0.09267451863174446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491248.0175327946,594.5083387157166,0.0,0.09263238209652655,0.09263238210579984,0.09263238210579984,0.3722630561129461,0.3722630561129461,0.5,9.303356583264094,0.22764367726290402,0.22764367726290402,4.297362465877086e-11,0.00015011046423296648,0.2261340681250772,4.297362465877086e-11,27628.639708657956,20949.54972969597,0.7582548381175289,0.9865913663785905,0.6067283289942804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266908387870858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4657010143449,260.4657010143449,-12.684298985655062,244.62888017796692,276.3025218507255,125053.07598244699,125038.20454464467,14.87143780229712,0.0,nan,276.3025218507255,3.1525218507255204,269.9677935161664,-3.1822064838335677,263.6330651816274,-9.51693481837259,257.29833684706733,-15.851663152932645,250.96360851251603,-22.186391487483945,244.62888017796692,-28.521119822033057,1.0,1.0,26022.012520719443,26022.012520719443,275.5316205052478,2.381620505247838,275.5316205052478,275.5316205052478,77062.57586951516,77059.33182863482,3.2440408803377068,0.0,8546.071908451686,8546.071908451686,0.8852165389231095,3947.910023349065,275.5316205052478,2.381620505247838,1.0,0.002,0.1587510720606854,0.00476445732087514,0.000245151420607567,0.0017548485792660306,0.12257571030378349,0.12257571030378349,0.0,-1.2640236080052603e-13,1.0,1.0004573402866765,0.22613406808210357,0.09263238210579984,0.0,4.233636759223911e-05,54.39555020833035,0.0,1599979.2437228702,266.5148406560628,0.00015011042125934182,1.0,1284842.1653042778,2596.776342747166,,,,,,,,,,,,,,,,,,,3.0,15268.236279746021,1561.1275005043788,0.3722630561129461,6.173730061729009,2.934457082461044
2205.0,-30.280438575279227,4.882348926972684,35.05263907296914,24.432654899451904,4.912783609922046,-26.761116356745937,-40.25221784887833,1.3934613915136067,-6.635045709241638,-6.635195801260953,40.105174779613705,41047.898096955265,25699.65582144257,25699.65582144257,66747.55391839784,77071.31311877003,77059.36330817507,25699.65582144257,102759.01912961765,102759.01912961765,102759.01912961765,130387.44809996118,126182.03942711862,4205.408672842564,0.0,90966.83427352038,54943.4192521986,40026.01669035753,27628.428970343528,67654.44566070105,20949.407685669088,1561.114274295484,0.0,0.87792636949688,2.7150342630018005,0.001494314320929203,1.0,1.0,-6.409223614711834,332610.588651112,1559073.0616225093,4.687382527252855,1559073.0616225093,4.687382527252855,0.7582554805470941,0.09263208414938919,3.928262338880352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928262338880352,1.2852339162207036,1.2855251865491841,3.0564571081594307,6476.265847390507,15268.228128596826,6451.538471207829,0.0003260038474356889,23157.016111975885,2361.358477357292,19284.080227394694,1966.4289260241464,0.8327532413565899,0.8327532413565898,35509.496630586225,35405.22815468563,1.003682606954362,0.8,4285.620054643697,4273.035954225843,1.003682606954362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.537508347638,4632.441516551485,6.166628559422871,4.882348926972684,-3.8321799687971807,8.714528895769865,2.9343866023175553,3.5,0.8383961720907301,0.6,0.00022661646394619698,0.9995884973012376,0.0002267097556224714,199.15408576276937,0.0,0.0,0.0,0.0013566337141457255,7.663442417718098e-05,0.000149982039769016,0.0005891687983330807,0.0926320841339869,0.0926320841339869,0.0926320841339869,0.09267419266889498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491241.90667581395,594.5103308579771,0.0,0.0926320841339869,0.09263208414938919,0.09263208414938919,0.3722614777965186,0.3722614777965186,0.5,9.30461983995836,0.22726816285739915,0.22726816285739915,1.2505552149377763e-11,0.000150092019339354,0.22597218654914286,1.2505552149377763e-11,27628.428970343528,20949.407685669088,0.7582554805470941,0.9865952380003018,0.6067287625534277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669063911365528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4657867421722,260.4657867421722,-12.684213257827764,244.62894242451614,276.3026310598288,125052.67173833612,125038.33887446379,14.33286387231316,0.0,nan,276.3026310598288,3.1526310598288205,269.9678933327681,-3.182106667231892,263.63315560570993,-9.516844394290047,257.2984178786357,-15.851582121364288,250.9636801515749,-22.186319848425086,244.62894242451614,-28.521057575483837,1.0,1.0,26022.012520719443,26022.012520719443,275.5317378418981,2.3817378418981434,275.5317378418981,275.5317378418981,77062.46860589215,77059.36330817507,3.10529771707661,0.0,8546.071908451686,8546.071908451686,0.8852169400112742,3947.9036505747536,275.5317378418981,2.3817378418981434,1.0,0.002,0.158708766099145,0.004764654743863659,0.0002450861468196122,0.0017549138534796213,0.12254307340980608,0.12254307340980608,0.0,2.992332943929643e-13,1.0,1.0004570134867008,0.2259721865366373,0.09263208414938919,0.0,4.230596267855932e-05,54.35646829167973,0.0,1599979.3771152417,266.51495429075834,0.00015009200683380186,1.0,1284841.7776160808,2596.7779103709554,,,,,,,,,,,,,,,,,,,3.0,15268.228128596826,1561.114274295484,0.3722614777965186,6.173730061729009,2.9343866023175553
2206.0,-30.280376013648265,4.882767235312279,35.05263504611069,24.432789743319177,4.912887238151163,-26.76104968846598,-40.252155194152124,1.3935609131470148,-6.634918961669825,-6.6350689772523745,40.105161932062515,41047.81753286289,25699.803000070475,25699.803000070475,66747.62053293336,77071.29732259142,77059.28870678713,25699.803000070475,102759.09170685761,102759.09170685761,102759.09170685761,130387.25494710353,126181.29756185463,4205.957385248897,0.0,90966.80962745067,54943.329838425634,40026.08865447226,27628.163240245918,67654.25189471818,20949.226883775493,1561.0981186844697,0.0,0.8779271084335089,2.7150471097022417,0.001494314320929203,1.0,1.0,-6.409749230634304,332612.25563372823,1559072.5064514515,4.687357365954362,1559072.5064514515,4.687357365954362,0.7582562293992376,0.092631765623966,3.9282552532492447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282552532492447,1.2852334503253162,1.2855247205482117,3.0564527030127726,6476.256513413341,15268.220017015019,6451.541082874432,0.000326005986850014,23157.051607633628,2361.362096907061,19284.08803384094,1966.4297220601268,0.8327523020022125,0.8327523020022125,35509.44539017149,35405.22815468563,1.0036807965547276,0.8,4285.61387046848,4273.035954225843,1.0036807965547276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.477666465627,4632.441516551485,6.1667524236227225,4.882767235312279,-3.832020126568331,8.71478736188061,2.9343163776441137,3.5,0.8383761078983182,0.6,0.00022661646394619698,0.9995819735713448,0.00022671123523419794,199.1540344619759,0.0,0.0,0.0,0.0013566337141457255,7.663496871299717e-05,0.0001499814952331998,0.0005891655965399937,0.09263176561344019,0.09263176561344019,0.09263176561344019,0.09267375010804642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491235.76348640176,594.5123330185539,0.0,0.09263176561344019,0.092631765623966,0.092631765623966,0.3722599081551048,0.3722599081551048,0.5,9.305879374611761,0.2268324870979086,0.2268324870979086,4.2234660213580355e-11,0.00015001558256244607,0.22531974661808363,4.2234660213580355e-11,27628.163240245918,20949.226883775493,0.7582562293992376,0.9865990483023048,0.6067293094414887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669044014215258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4658719912757,260.4658719912757,-12.684128008724258,244.62900510168888,276.3027388808628,125052.55208318048,125038.29925420658,14.252828973912543,0.0,nan,276.3027388808628,3.1527388808628416,269.9679921250314,-3.1820078749685763,263.63324536918475,-9.516754630815228,257.29849861335913,-15.851501386640848,250.96375185752737,-22.186248142472607,244.62900510168888,-28.520994898311102,1.0,1.0,26022.012520719443,26022.012520719443,275.5318559365877,2.3818559365877263,275.5318559365877,275.5318559365877,77062.42715454016,77059.28870678713,3.138447753022774,0.0,8546.071908451686,8546.071908451686,0.8852173881946944,3947.896529515491,275.5318559365877,2.3818559365877263,1.0,0.002,0.15866658238751344,0.004764853976933985,0.0002450210684143632,0.0017549789314811823,0.1225105342071816,0.1225105342071816,0.0,-1.0445463938246746e-13,1.0,1.0004556951540018,0.22531974657584897,0.092631765623966,0.0,4.218371202394571e-05,54.19937729391938,0.0,1599979.5258204702,266.51508103833015,0.00015001554032778586,1.0,1284841.3449995331,2596.779659664886,,,,,,,,,,,,,,,,,,,3.0,15268.220017015019,1561.0981186844697,0.3722599081551048,6.173730061729009,2.9343163776441137
2207.0,-30.280314055315447,4.883184311703424,35.05263100135983,24.43296908112245,4.913041446187748,-26.76097850516668,-40.252091840933986,1.3937058960365973,-6.63479266786635,-6.63494263382369,40.10515336190684,41047.727496589454,25699.95083295752,25699.95083295752,66747.67832954696,77071.24918023335,77059.27377119208,25699.95083295752,102759.2246041496,102759.2246041496,102759.2246041496,130387.14162263082,126180.63627146628,4206.505351164537,0.0,90966.77134995692,54943.249666303374,40026.135204059494,27627.917018481217,67654.05222254072,20949.060076973066,1561.0829054221124,0.0,0.8779278284318273,2.7150599074175488,0.001494314320929203,1.0,1.0,-6.410038343485667,332613.91630581155,1559072.136115809,4.6873328495443,1559072.136115809,4.6873328495443,0.7582569494095249,0.09263145279910269,3.9282477449965794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282477449965794,1.2852327716105783,1.2855240416796578,3.0564484751458134,6476.247555070584,15268.211922380517,6451.5434397298195,0.0003260080293477505,23157.086124677742,2361.3656166660116,19284.095078639417,1966.430440429649,0.8327513649521299,0.8327513649521299,35509.39109350862,35405.22815468563,1.0036788781740396,0.8,4285.607317436492,4273.035954225843,1.0036788781740396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.418104571334,4632.441516551485,6.166876034052517,4.883184311703424,-3.8318607726607663,8.71504508436419,2.9342464822048457,3.5,0.838356137772813,0.6,0.00022661646394619698,0.9995755127967557,0.00022671270058640888,199.15398365591548,0.0,0.0,0.0,0.0013566337141457255,7.663551932308422e-05,0.00014998094462311277,0.0005891623075081996,0.0926314527945306,0.0926314527945306,0.0926314527945306,0.09267335980845197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491229.6522470126,594.5143249648002,0.0,0.0926314527945306,0.09263145279910269,0.09263145279910269,0.37225833562109567,0.37225833562109567,0.5,9.307136584909955,0.22640102996143696,0.22640102996143696,4.922640073345974e-11,0.00014996595734828588,0.2249042903380314,4.922640073345974e-11,27627.917018481217,20949.060076973066,0.7582569494095249,0.9866028144180878,0.6067297692910896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669024175272925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46596139203183,260.46596139203183,-12.684038607968148,244.62906848679256,276.30285429727144,125052.98790861382,125038.04096363242,14.946944981411798,0.0,nan,276.30285429727144,3.1528542972714604,269.9680971351783,-3.181902864821666,263.6333399730728,-9.516660026927184,257.29858281098456,-15.851417189015422,250.96382564889132,-22.18617435110866,244.62906848679256,-28.520931513207415,1.0,1.0,26022.012520719443,26022.012520719443,275.53198053236025,2.3819805323602736,275.53198053236025,275.53198053236025,77062.51251445303,77059.27377119208,3.2387432609539246,0.0,8546.071908451686,8546.071908451686,0.8852178631098119,3947.8889837215625,275.53198053236025,2.3819805323602736,1.0,0.002,0.15862447655709008,0.004765052801888621,0.0002449561100016092,0.001755043889987288,0.12247805500080461,0.12247805500080461,0.0,-1.110266392712056e-14,1.0,1.000454855836952,0.224904290288805,0.09263145279910269,0.0,4.210583168336837e-05,54.09929526571935,0.0,1599979.6740309605,266.5152073321336,0.00014996590812188515,1.0,1284840.9140220913,2596.781402332778,,,,,,,,,,,,,,,,,,,3.0,15268.211922380517,1561.0829054221124,0.37225833562109567,6.173730061729009,2.9342464822048457
2208.0,-30.280250940440244,4.883599918989976,35.05262715256163,24.43308160817253,4.913119698609922,-26.760913876532268,-40.25202946560455,1.3937826347276765,-6.634679535303178,-6.634829482172943,40.10515092761416,41047.65244792382,25700.127126276733,25700.127126276733,66747.77957420055,77071.2495921625,77059.30570422267,25700.127126276733,102759.4328304994,102759.4328304994,102759.4328304994,130387.14027469272,126180.08652874803,4207.053745944691,0.0,90966.75339305421,54943.1562489172,40026.21904904112,27627.707444193326,67653.92649323445,20948.918822434603,1561.0697496205064,0.0,0.8779284532535183,2.7150713685957246,0.001494314320929203,1.0,1.0,-6.41008421250325,332615.4035883881,1559072.0309241996,4.68731157398096,1559072.0309241996,4.68731157398096,0.758257588500618,0.09263115638141681,3.9282408625407177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282408625407177,1.2852324123706795,1.2855236823583451,3.0564439744363967,6476.238018607401,15268.203817745329,6451.5461963934085,0.0003260102215419958,23157.12212570858,2361.369287749495,19284.10331849136,1966.431280660711,0.8327504261456794,0.8327504261456793,35509.341322338245,35405.22815468563,1.0036771196862795,0.8,4285.601310583505,4273.035954225843,1.0036771196862795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.3588195270695,4632.441516551485,6.167006067692847,4.883599918989976,-3.831711584559478,8.715311503549454,2.9341769123083616,3.5,0.8383362606595319,0.6,0.00022661646394619698,0.9995689314687153,0.00022671419330052444,199.15393190151266,0.0,0.0,0.0,0.0013566337141457255,7.663606143780198e-05,0.00014998040250839502,0.0005891591457137817,0.09263115636799162,0.09263115636799162,0.09263115636799162,0.09267303597447164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491223.57470418076,594.51630621926,0.0,0.09263115636799162,0.09263115638141681,0.09263115638141681,0.37225676576309713,0.37225676576309713,0.5,9.308392972977641,0.22602884461338135,0.22602884461338135,-8.071765478234738e-12,0.00014994686978297977,0.22474526966971098,-8.071765478234738e-12,27627.707444193326,20948.918822434603,0.758257588500618,0.9866061444471443,0.6067297875464579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669004394797156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4660473896709,260.4660473896709,-12.683952610329072,244.62913196037823,276.30296281896005,125052.53812520546,125038.16014725201,14.377977953476371,0.0,nan,276.30296281896005,3.152962818960077,269.96819664724893,-3.1818033527510465,263.63343047552576,-9.516569524474221,257.29866430381634,-15.85133569618364,250.96389813209623,-22.186101867903744,244.62913196037823,-28.520868039621746,1.0,1.0,26022.012520719443,26022.012520719443,275.53209742058505,2.382097420585069,275.53209742058505,275.53209742058505,77062.40015420032,77059.30570422267,3.0944499776524026,0.0,8546.071908451686,8546.071908451686,0.8852182984416386,3947.8820668534213,275.53209742058505,2.382097420585069,1.0,0.002,0.15858240059405138,0.004765249175911475,0.00024489119104233127,0.001755108808887588,0.12244559552116563,0.12244559552116563,0.0,-7.008066002511804e-14,1.0,1.000454534812926,0.22474526967778274,0.09263115638141681,0.0,4.207596366092555e-05,54.06090336805731,0.0,1599979.8068323117,266.5153204646968,0.00014994687785474525,1.0,1284840.528043847,2596.782963046719,,,,,,,,,,,,,,,,,,,3.0,15268.203817745329,1561.0697496205064,0.37225676576309713,6.173730061729009,2.9341769123083616
2209.0,-30.280187729499737,4.884014481186873,35.05262321367365,24.433256650250428,4.913267801168244,-26.760842176439557,-40.25196227068079,1.393922248146156,-6.634543884346044,-6.634693773977385,40.105140629983524,41047.54989297281,25700.252536592616,25700.252536592616,66747.80242956543,77071.20497048381,77059.2953129902,25700.252536592616,102759.54784958281,102759.54784958281,102759.54784958281,130386.99358327308,126179.39371309528,4207.599870177798,0.0,90966.71509739352,54943.06002003313,40026.28341928932,27627.44573369027,67653.72915297959,20948.74146980884,1561.053572983751,0.0,0.8779292307790754,2.715085115053552,0.001494314320929203,1.0,1.0,-6.410416548840146,332617.18736618554,1559071.5859409403,4.687285098783919,1559071.5859409403,4.687285098783919,0.7582583519207825,0.0926308386712534,3.9282331754425908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282331754425908,1.2852317587933242,1.2855230286328707,3.0564395476273654,6476.228638730266,15268.195738344819,6451.548855590918,0.0003260123739646208,23157.157692693327,2361.372914572594,19284.11126701067,1966.4320911841119,0.8327494903701113,0.8327494903701113,35509.28573229596,35405.22815468563,1.0036751556100487,0.8,4285.594601454324,4273.035954225843,1.0036751556100487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.299748624422,4632.441516551485,6.167123578061783,4.884014481186873,-3.831545450165341,8.715559931352214,2.9341075943593107,3.5,0.8383164555312316,0.6,0.00022661646394619698,0.9995623401702753,0.0002267156882957324,199.15388006836295,0.0,0.0,0.0,0.0013566337141457255,7.663664544440984e-05,0.00014997981850178714,0.0005891556986855787,0.09263083867031867,0.09263083867031867,0.09263083867031867,0.0926726269217531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491217.4723332314,594.5182951703994,0.0,0.09263083867031867,0.0926308386712534,0.0926308386712534,0.3722552045817772,0.3722552045817772,0.5,9.30964662054577,0.22562930808641113,0.22562930808641113,4.837374945054762e-11,0.0001498896313592013,0.22427722513725712,4.837374945054762e-11,27627.44573369027,20948.74146980884,0.7582583519207825,0.9866093601231403,0.6067300414461337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668984684035052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4661369617011,260.4661369617011,-12.683863038298853,244.62919615795406,276.30307776544316,125052.89385480636,125037.91827462015,14.975580186234621,0.0,nan,276.30307776544316,3.153077765443186,269.9683014439529,-3.181698556047081,263.63352512243966,-9.516474877560313,257.29874880096054,-15.851251199039439,250.96397247945643,-22.186027520543547,244.62919615795406,-28.520803842045922,1.0,1.0,26022.012520719443,26022.012520719443,275.53223191287316,2.3822319128731806,275.53223191287316,275.53223191287316,77062.43339123341,77059.2953129902,3.1380782432097476,0.0,8546.071908451686,8546.071908451686,0.8852187846688683,3947.8743413198035,275.53223191287316,2.3822319128731806,1.0,0.002,0.15854041235544541,0.004765449163504787,0.0002448264188647535,0.0017551735811635624,0.12241320943237675,0.12241320943237675,0.0,2.8315891298369422e-14,1.0,1.0004535892254551,0.22427722508888337,0.0926308386712534,0.0,4.1988239495556496e-05,53.948172367782654,0.0,1599979.966017618,266.51545611565393,0.00014988958298545185,1.0,1284840.0651208977,2596.78483489057,,,,,,,,,,,,,,,,,,,3.0,15268.195738344819,1561.053572983751,0.3722552045817772,6.173730061729009,2.9341075943593107
2210.0,-30.280125298811576,4.884427628713552,35.05261945115637,24.4334096898325,4.913388988074619,-26.76077387012177,-40.25189937148241,1.3940375593865473,-6.634428289845914,-6.634578157992607,40.10513784221107,41047.45926896278,25700.42229671109,25700.42229671109,66747.88156567387,77071.17567604962,77059.3291088009,25700.42229671109,102759.75140551198,102759.75140551198,102759.75140551198,130386.98467215522,126178.83802741462,4208.146644740594,0.0,90966.68103553675,54942.96462845678,40026.35156342219,27627.23326664323,67653.58483006542,20948.598274115026,1561.0402232641216,0.0,0.877929870348504,2.71509682595727,0.001494314320929203,1.0,1.0,-6.410475269227334,332618.70705211494,1559071.4654756335,4.687263321095639,1559071.4654756335,4.687263321095639,0.7582590001659014,0.09263054244488171,3.9282252693971733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282252693971733,1.285231218983137,1.2855224887003474,3.056434679905417,6476.218324611568,15268.187662972647,6451.552170648895,0.00032601476900444016,23157.195628319078,2361.3767829298567,19284.121175940807,1966.4331016137833,0.8327485540761307,0.8327485540761307,35509.22855889108,35405.22815468563,1.0036731355921398,0.8,4285.5877012300525,4273.035954225843,1.0036731355921398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2409987869,4632.441516551485,6.167251259092668,4.884427628713552,-3.8313946614657057,8.715822290179258,2.934038653820358,3.5,0.838296758234388,0.6,0.00022661646394619698,0.999555830278386,0.00022671716484619182,199.15382887504882,0.0,0.0,0.0,0.0013566337141457255,7.663719211960499e-05,0.000149979271826592,0.0005891523654750063,0.09263054244006372,0.09263054244006372,0.09263054244006372,0.09267230164026333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491211.4105495528,594.5202712512921,0.0,0.09263054244006372,0.09263054244488171,0.09263054244488171,0.37225364437795966,0.37225364437795966,0.5,9.310899396604194,0.22528209816124445,0.22528209816124445,-1.3130829756846651e-11,0.00014986814670692183,0.2241028887652874,-1.3130829756846651e-11,27627.23326664323,20948.598274115026,0.7582590001659014,0.9866126345460255,0.6067299962310525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668965022876757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4662269404161,260.4662269404161,-12.68377305958387,244.62926056842298,276.30319331240486,125052.8849482031,125037.84137420909,15.043573993981955,0.0,nan,276.30319331240486,3.1531933124048805,269.968406763615,-3.1815932363849697,263.6336202148056,-9.516379785194374,257.2988336660248,-15.851166333975186,250.96404711722317,-22.185952882776803,244.62926056842298,-28.520739431577,1.0,1.0,26022.012520719443,26022.012520719443,275.53235148340116,2.3823514834011803,275.53235148340116,275.53235148340116,77062.43879283383,77059.3291088009,3.1096840329264523,0.0,8546.071908451686,8546.071908451686,0.8852192847448711,3947.866395744159,275.53235148340116,2.3823514834011803,1.0,0.002,0.15849845685136482,0.004765645470938331,0.0002447616871002038,0.0017552383129675782,0.1223808435501019,0.1223808435501019,0.0,6.778171773857977e-14,1.0,1.0004532372491834,0.22410288877841822,0.09263054244488171,0.0,4.195550545698829e-05,53.90609781691396,0.0,1599980.1017056962,266.51557171015406,0.0001498681598377516,1.0,1284839.670735873,2596.786429600632,,,,,,,,,,,,,,,,,,,3.0,15268.187662972647,1561.0402232641216,0.37225364437795966,6.173730061729009,2.934038653820358
2211.0,-30.280062133041195,4.884839402444508,35.052615697610726,24.43351662894713,4.9134678982139794,-26.760709129910236,-40.2518407680094,1.3941148951873386,-6.634311065343923,-6.634460881918639,40.105130576141434,41047.415051951015,25700.58715281595,25700.58715281595,66748.00220476696,77071.18028658543,77059.30552414544,25700.58715281595,102759.89267696139,102759.89267696139,102759.89267696139,130386.89229182809,126178.20021586919,4208.692075958893,0.0,90966.6727321335,54942.907497910935,40026.40581580286,27626.999614866694,67653.40543066955,20948.439946935687,1561.0258238488377,0.0,0.8779305360322041,2.715108705455594,0.001494314320929203,1.0,1.0,-6.410769341883224,332620.24856521876,1559071.1514928679,4.687240654223646,1559071.1514928679,4.687240654223646,0.758259682157554,0.09263024043442422,3.9282198614174586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282198614174586,1.2852308569488404,1.2855221265840036,3.05643133307826,6476.21123308643,15268.179574076448,6451.553223311484,0.00032601632712513014,23157.225395044232,2361.3798182910814,19284.124322419728,1966.4334224653403,0.8327476195203694,0.8327476195203694,35509.18945049968,35405.22815468563,1.0036717538373816,0.8,4285.582981261526,4273.035954225843,1.0036717538373816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.182473528044,4632.441516551485,6.167377434532443,4.884839402444508,-3.831242810940312,8.71608221338482,2.933969977459551,3.5,0.8382771364170145,0.6,0.00022661646394619698,0.9995492437831418,0.00022671865879112484,199.15377707899228,0.0,0.0,0.0,0.0013566337141457255,7.66377014626478e-05,0.00014997876248354917,0.0005891495535786895,0.09263024042668257,0.09263024042668257,0.09263024042668257,0.09267192254610628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491205.3382609678,594.5222505265369,0.0,0.09263024042668257,0.09263024043442422,0.09263024043442422,0.37225209261930386,0.37225209261930386,0.5,9.312149860399213,0.22492145877481562,0.22492145877481562,-2.1032064978498966e-12,0.0001498165747193525,0.2236915400354178,-2.1032064978498966e-12,27626.999614866694,20948.439946935687,0.758259682157554,0.9866170339816754,0.6067309515411747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668945428849765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4663134753527,260.4663134753527,-12.683686524647271,244.629324895714,276.30330205498706,125052.48085653789,125038.01304832446,14.467808213429304,0.0,nan,276.30330205498706,3.15330205498708,269.96850662313886,-3.1814933768611127,263.63371119127305,-9.516288808726927,257.2989157594312,-15.851084240568753,250.96412032757203,-22.185879672427944,244.629324895714,-28.52067510428597,1.0,1.0,26022.012520719443,26022.012520719443,275.532465999768,2.382465999768044,275.532465999768,275.532465999768,77062.3359992338,77059.30552414544,3.0304750883515226,0.0,8546.071908451686,8546.071908451686,0.8852196268122362,3947.8609607245457,275.532465999768,2.382465999768044,1.0,0.002,0.15845657845485145,0.004765841749622292,0.00024469707521295267,0.0017553029248861016,0.12234853760647633,0.12234853760647633,0.0,9.905401152088267e-14,1.0,1.000452406191511,0.223691540037521,0.09263024043442422,0.0,4.187839723668911e-05,53.80700936314924,0.0,1599980.2392643504,266.51568893465605,0.000149816576822559,1.0,1284839.2706875047,2596.7880472120946,,,,,,,,,,,,,,,,,,,3.0,15268.179574076448,1561.0258238488377,0.37225209261930386,6.173730061729009,2.933969977459551
2212.0,-30.279997085056714,4.885249957327472,35.05261174485629,24.43365192683416,4.913568268271256,-26.760640549735477,-40.2517740271054,1.3942117330790118,-6.634185893487427,-6.63433562229681,40.10511731993151,41047.320283233516,25700.733414716684,25700.733414716684,66748.0536979502,77071.16487387818,77059.22256081917,25700.733414716684,102759.95597553585,102759.95597553585,102759.95597553585,130386.690683178,126177.4555509063,4209.235132271704,0.0,90966.64362842691,54942.799038291596,40026.49398903924,27626.734707642157,67653.2286966814,20948.25960483294,1561.0097508984597,0.0,0.8779312679957874,2.7151213941233596,0.001494314320929203,1.0,1.0,-6.411327879182238,332621.89502256596,1559070.5786627766,4.687215730512885,1559070.5786627766,4.687215730512885,0.75826042514674,0.09262992557761812,3.928212048494147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928212048494147,1.2852304036191355,1.2855216731515613,3.0564263321444356,6476.200636707752,15268.171501987423,6451.556737422389,0.00032601879552083456,23157.264044159314,2361.383759404008,19284.13482633239,1966.4344935663444,0.832746683267888,0.832746683267888,35509.13295047901,35405.22815468563,1.0036697576124454,0.8,4285.576162307593,4273.035954225843,1.0036697576124454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.124181352899,4632.441516551485,6.167498806424502,4.885249957327472,-3.8310850707807633,8.716335028108237,2.9339015752495787,3.5,0.838257592928451,0.6,0.00022661646394619698,0.999542461072402,0.00022672019726211712,199.15372373954466,0.0,0.0,0.0,0.0013566337141457255,7.663828153472829e-05,0.00014997818241146868,0.0005891461031599843,0.09262992557392635,0.09262992557392635,0.09262992557392635,0.09267147870666496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491199.25566690514,594.5242328563966,0.0,0.09262992557392635,0.09262992557761812,0.09262992557761812,0.37225054352077347,0.37225054352077347,0.5,9.313396454349595,0.22449329281562314,0.22449329281562314,-5.286437954055145e-12,0.00014972880939012612,0.22300774311457872,-5.286437954055145e-12,27626.734707642157,20948.25960483294,0.75826042514674,0.9866203725059527,0.6067311357343543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668925900015156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4663993146612,260.4663993146612,-12.683600685338774,244.6293896751443,276.3034089541761,125052.29950256461,125037.9479952255,14.351507339100023,0.0,nan,276.3034089541761,3.153408954176143,269.9686050983727,-3.1813949016273,263.63380124255843,-9.516198757441543,257.29899738676284,-15.851002613237142,250.96419353095305,-22.185806469046923,244.6293896751443,-28.52061032485568,1.0,1.0,26022.012520719443,26022.012520719443,275.53258155161683,2.382581551616852,275.53258155161683,275.53258155161683,77062.29475608566,77059.22256081917,3.072195266489871,0.0,8546.071908451686,8546.071908451686,0.8852201209977714,3947.8531087366177,275.53258155161683,2.382581551616852,1.0,0.002,0.15841482817550126,0.0047660389009830705,0.0002446326651515347,0.0017553673348206097,0.12231633257576735,0.12231633257576735,0.0,-2.7855755896366574e-14,1.0,1.0004510244423648,0.22300774311986515,0.09262992557761812,0.0,4.175027999054638e-05,53.642381454916524,0.0,1599980.3861021167,266.51581410651255,0.00014972881467656407,1.0,1284838.8434056707,2596.789774944769,,,,,,,,,,,,,,,,,,,3.0,15268.171501987423,1561.0097508984597,0.37225054352077347,6.173730061729009,2.9339015752495787
2213.0,-30.279931207153684,4.88565923398754,35.05260771293685,24.433786142058693,4.9136734465444105,-26.76057074179721,-40.25171088343484,1.3943129812238533,-6.634064162878303,-6.634213823123094,40.10510712974373,41047.25629628303,25700.88680152514,25700.88680152514,66748.14309780816,77071.15054313293,77059.17374308112,25700.88680152514,102760.06054460625,102760.06054460625,102760.06054460625,130386.54705244875,126176.7699103383,4209.777142110445,0.0,90966.6215593197,54942.72731261152,40026.54916300909,27626.48650784249,67653.03567085158,20948.09105297766,1560.9945586492556,0.0,0.877931969433848,2.715133732077549,0.001494314320929203,1.0,1.0,-6.411729136453005,332623.4960009739,1559070.1383221673,4.6871918462356685,1559070.1383221673,4.6871918462356685,0.7582611363566266,0.09262961582269094,3.9282054741841184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282054741841184,1.2852299296439416,1.2855211990689512,3.0564223440333227,6476.192186378864,15268.163469710944,6451.558768526296,0.0003260207082842634,23157.29718242738,2361.38713856693,19284.14089743789,1966.4351126468152,0.8327457537692012,0.8327457537692012,35509.08540761014,35405.22815468563,1.0036680778568539,0.8,4285.570424386991,4273.035954225843,1.0036680778568539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.066160151156,4632.441516551485,6.167621490461976,4.88565923398754,-3.8309300904923096,8.71658932447985,2.933833491643347,3.5,0.8382381404695277,0.6,0.00022661646394619698,0.999535591874636,0.00022672175537158834,199.1536697195917,0.0,0.0,0.0,0.0013566337141457255,7.663883034554149e-05,0.00014997763360065548,0.0005891429613152749,0.09262961581991434,0.09262961581991434,0.09262961581991434,0.09267107194928441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491193.2019845099,594.5262059030781,0.0,0.09262961581991434,0.09262961582269094,0.09262961582269094,0.37224899081518786,0.37224899081518786,0.5,9.314640138177333,0.22404740385729838,0.22404740385729838,1.3358203432289883e-11,0.0001496602448014528,0.22248468667010002,1.3358203432289883e-11,27626.48650784249,20948.09105297766,0.7582611363566266,0.986624508951144,0.6067319210328992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668906429024005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4664850973901,260.4664850973901,-12.683514902609886,244.6294550115816,276.3035151832003,125052.22513157412,125037.8830850096,14.342046564523312,0.0,nan,276.3035151832003,3.1535151832003407,269.9687031488711,-3.1812968511288773,263.63389111455206,-9.51610888544792,257.29907908023023,-15.850920919769749,250.96426704590542,-22.18573295409456,244.6294550115816,-28.52054498841838,1.0,1.0,26022.012520719443,26022.012520719443,275.5326976384892,2.382697638489219,275.5326976384892,275.5326976384892,77062.2653376404,77059.17374308112,3.0915945592860226,0.0,8546.071908451686,8546.071908451686,0.8852205368380158,3947.846501555039,275.5326976384892,2.382697638489219,1.0,0.002,0.1583731759187524,0.004766235032883799,0.00024456840469045624,0.001755431595265642,0.12228420234522812,0.12228420234522812,0.0,-4.390194804915204e-14,1.0,1.0004499675899707,0.22248468665674181,0.09262961582269094,0.0,4.165225737416959e-05,53.516420884265855,0.0,1599980.5289266838,266.5159358371217,0.00014966023144324936,1.0,1284838.4279276484,2596.791454949808,,,,,,,,,,,,,,,,,,,3.0,15268.163469710944,1560.9945586492556,0.37224899081518786,6.173730061729009,2.933833491643347
