time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2214.0,-30.27986636412985,4.88606728942363,35.0526036734478,24.433970159757905,4.913829810427094,-26.760496746674313,-40.25164340911431,1.3944601929701808,-6.633939624459288,-6.634089231574028,40.1050988474105,41047.153889381094,25701.033347580582,25701.033347580582,66748.18723696168,77071.09965217764,77059.16142386754,25701.033347580582,102760.19477144812,102760.19477144812,102760.19477144812,130386.43902527468,126176.12080921253,4210.318216062157,0.0,90966.57794037949,54942.63217757757,40026.60640311324,27626.244253826568,67652.85065693982,20947.926957464584,1560.979582101636,0.0,0.8779326787789505,2.715146352712484,0.001494314320929203,1.0,1.0,-6.412003704841993,332625.13368960825,1559069.7804248913,4.687167692744919,1559069.7804248913,4.687167692744919,0.7582618456927255,0.09262930734259252,3.928197314638528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928197314638528,1.28522924049894,1.28552050976777,3.056417634190737,6476.182206787591,15268.155456228767,6451.561879113398,0.000326023018616887,23157.33418008057,2361.3909112776096,19284.150195190898,1966.436060753764,0.8327448248243834,0.8327448248243834,35509.026400908304,35405.22815468563,1.0036659930689036,0.8,4285.563302903199,4273.035954225843,1.0036659930689036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.008392934727,4632.441516551485,6.167742160336745,4.88606728942363,-3.830773135714929,8.716840425138559,2.933765706698013,3.5,0.8382187733422894,0.6,0.00022661646394619698,0.9995288306351552,0.00022672328901427737,199.15361654826938,0.0,0.0,0.0,0.0013566337141457255,7.66394168000499e-05,0.0001499770471461471,0.0005891394338569109,0.0926293073382369,0.0926293073382369,0.0926293073382369,0.09267068847130683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491187.16841954197,594.528172476478,0.0,0.0926293073382369,0.09262930734259252,0.09262930734259252,0.37224743831371954,0.37224743831371954,0.5,9.315881571828898,0.22360984864172906,0.22360984864172906,2.034994395216927e-11,0.00014960711473577248,0.2220855267320303,2.034994395216927e-11,27626.244253826568,20947.926957464584,0.7582618456927255,0.9866278595625543,0.6067320665839597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668887018691875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4665753929825,260.4665753929825,-12.683424607017457,244.62952109031184,276.30362969565454,125052.66782367507,125037.57127074883,15.096552926264852,0.0,nan,276.30362969565454,3.1536296956545584,269.9688079745817,-3.1811920254182837,263.6339862535172,-9.51601374648277,257.29916453244994,-15.850835467550041,250.9643428113803,-22.185657188619672,244.62952109031184,-28.520478909688137,1.0,1.0,26022.012520719443,26022.012520719443,275.5328207885323,2.3828207885323422,275.5328207885323,275.5328207885323,77062.36291059092,77059.16142386754,3.2014867233810946,0.0,8546.071908451686,8546.071908451686,0.8852210529478997,3947.8383012117206,275.5328207885323,2.3828207885323422,1.0,0.002,0.15833159848802045,0.004766431345353238,0.00024450426115002054,0.0017554957387300625,0.12225213057501026,0.12225213057501026,0.0,-1.1991709708558673e-13,1.0,1.0004491611847046,0.22208552671168036,0.09262930734259252,0.0,4.1577431832439306e-05,53.42026448230414,0.0,1599980.675069672,266.5160603755407,0.00014960709438582853,1.0,1284838.0029240982,2596.7931734733766,,,,,,,,,,,,,,,,,,,3.0,15268.155456228767,1560.979582101636,0.37224743831371954,6.173730061729009,2.933765706698013
2215.0,-30.279800505417047,4.886473886933032,35.0525998427755,24.434082372486614,4.9139083645294255,-26.760429618447624,-40.25158064961431,1.3945374775217891,-6.633828246106361,-6.633977834697174,40.10509679485037,41047.090088955214,25701.20829932947,25701.20829932947,66748.29838828469,77071.10106958314,77059.19712144477,25701.20829932947,102760.40542077424,102760.40542077424,102760.40542077424,130386.44457719152,126175.58479856173,4210.859778629796,0.0,90966.56066613314,54942.549685354286,40026.67886753206,27626.039156417275,67652.71802394933,20947.788778721144,1560.966687725927,0.0,0.8779332925768419,2.7151576364316883,0.001494314320929203,1.0,1.0,-6.412031338086649,332626.5979462779,1559069.6917292334,4.687146792695865,1559069.6917292334,4.687146792695865,0.7582624733178649,0.09262901544686553,3.9281906135559788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281906135559788,1.2852288787056716,1.285520147892509,3.056413280653934,6476.172982165515,15268.14742421044,6451.564452224052,0.0003260251323391503,23157.369286564743,2361.394491142719,19284.157886390833,1966.436845037891,0.8327438945139144,0.8327438945139145,35508.977941233046,35405.22815468563,1.0036642809225593,0.8,4285.557454333778,4273.035954225843,1.0036642809225593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.950892548827,4632.441516551485,6.167869255499826,4.886473886933032,-3.8306263526582045,8.717100239591236,2.9336982354778796,3.5,0.8381994958508228,0.6,0.00022661646394619698,0.9995219635393867,0.0002267248466894415,199.15356254411054,0.0,0.0,0.0,0.0013566337141457255,7.663996227931859e-05,0.0001499765016668784,0.0005891362861017944,0.0926290154426535,0.0926290154426535,0.0926290154426535,0.09267037288187135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491181.1684657425,594.5301283911327,0.0,0.0926290154426535,0.09262901544686553,0.09262901544686553,0.3722458886347242,0.3722458886347242,0.5,9.317122294914842,0.22323678374675637,0.22323678374675637,-1.1596057447604835e-11,0.0001495885908298078,0.221946496610542,-1.1596057447604835e-11,27626.039156417275,20947.788778721144,0.7582624733178649,0.9866314368131599,0.6067323130228763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668867666315191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.466662399623,260.466662399623,-12.683337600377001,244.62958724444928,276.3037375547984,125052.22467788085,125037.67800413354,14.546673747308958,0.0,nan,276.3037375547984,3.153737554798397,269.9689074927245,-3.18109250727548,263.6340774306575,-9.515922569342479,257.2992473685893,-15.850752631410671,250.96441730651884,-22.185582693481138,244.62958724444928,-28.520412755550694,1.0,1.0,26022.012520719443,26022.012520719443,275.53293636248344,2.3829363624834627,275.53293636248344,275.53293636248344,77062.25660268244,77059.19712144477,3.05948123766575,0.0,8546.071908451686,8546.071908451686,0.885221476806535,3947.8315666237586,275.53293636248344,2.3829363624834627,1.0,0.002,0.1582900471791994,0.004766625222164942,0.00024444015129080997,0.001755559848663722,0.12222007564540498,0.12222007564540498,0.0,-4.54679696670901e-14,1.0,1.000448880551166,0.22194649662213806,0.09262901544686553,0.0,4.155130944541787e-05,53.386685657469506,0.0,1599980.8058108275,266.5161717538936,0.00014958860242586525,1.0,1284837.6229297584,2596.7947100013193,,,,,,,,,,,,,,,,,,,3.0,15268.14742421044,1560.966687725927,0.3722458886347242,6.173730061729009,2.9336982354778796
2216.0,-30.279733973281893,4.886879295779506,35.05259582776478,24.434216797258728,4.914012176081624,-26.76035935834914,-40.25151366423813,1.3946375612134025,-6.633702883690432,-6.633852382844418,40.1050838135716,41047.00985490885,25701.35093911373,25701.35093911373,66748.36079402258,77071.08669558831,77059.12181861547,25701.35093911373,102760.4727577292,102760.4727577292,102760.4727577292,130386.24879044603,126174.85021479579,4211.398575650236,0.0,90966.5366470039,54942.4598065794,40026.75204491612,27625.776032716814,67652.52807763293,20947.609713121165,1560.9506984154712,0.0,0.8779340245226465,2.7151703447735374,0.001494314320929203,1.0,1.0,-6.412560156234065,332628.2469551382,1559069.1307801723,4.687121869690294,1559069.1307801723,4.687121869690294,0.7582632136130115,0.09262870181036092,3.928183726023536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928183726023536,1.2852284101827678,1.2855196792634245,3.056409035857621,6476.163987951489,15268.139414701183,6451.566874891022,0.0003260271870359273,23157.40377527822,2361.3980080127485,19284.165127904533,1966.4375834667837,0.8327429670026922,0.8327429670026922,35508.928133206,35405.22815468563,1.003662521137718,0.8,4285.55144303258,4273.035954225843,1.003662521137718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.893596412262,4632.441516551485,6.167988297383658,4.886879295779506,-3.8304690966767287,8.717348392456234,2.9336310045422556,3.5,0.838180287012073,0.6,0.00022661646394619698,0.999515026277456,0.00022672642030225005,199.15350798777493,0.0,0.0,0.0,0.0013566337141457255,7.66405444920922e-05,0.00014997591945410479,0.000589132966095031,0.09262870181086526,0.09262870181086526,0.09262870181086526,0.0926699346407681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491175.13365059876,594.5320951219267,0.0,0.09262870181086526,0.09262870181036092,0.09262870181036092,0.37224434792987665,0.37224434792987665,0.5,9.318359281312953,0.22280238139245512,0.22280238139245512,-1.3699263945454732e-11,0.0001494991539630064,0.22129222661033054,-1.3699263945454732e-11,27625.776032716814,20947.609713121165,0.7582632136130115,0.9866351293986708,0.6067328305574391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266884838311941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46674907266515,260.46674907266515,-12.683250927334825,244.6296538062193,276.30384433911064,125052.10999707649,125037.61909797897,14.490899097522721,0.0,nan,276.30384433911064,3.1538443391106625,269.96900623253254,-3.1809937674674416,263.6341681259416,-9.515831874058392,257.2993300193823,-15.850669980617681,250.96449191280456,-22.185508087195416,244.6296538062193,-28.520346193780682,1.0,1.0,26022.012520719443,26022.012520719443,275.5330530029396,2.3830530029396186,275.5330530029396,275.5330530029396,77062.22156093072,77059.12181861547,3.0997423152439296,0.0,8546.071908451686,8546.071908451686,0.8852219124584236,3947.8246446536536,275.5330530029396,2.3830530029396186,1.0,0.002,0.1582486184580624,0.004766821068634079,0.00024437623776388863,0.001755623762937477,0.12218811888194432,0.12218811888194432,0.0,7.013656148913139e-13,1.0,1.0004475584676178,0.2212922266240298,0.09262870181036092,0.0,4.142872260776024e-05,53.229163747415974,0.0,1599980.9528690814,266.51629711630954,0.00014949916766227034,1.0,1284837.194991026,2596.7964403966166,,,,,,,,,,,,,,,,,,,3.0,15268.139414701183,1560.9506984154712,0.37224434792987665,6.173730061729009,2.9336310045422556
2217.0,-30.27966697258047,4.887283444305537,35.052591764662786,24.43435020921754,4.91412067748466,-26.760288207580434,-40.25144657408816,1.3947419126264378,-6.63358159896211,-6.633731032240214,40.10507439564029,41046.943368533124,25701.502177572936,25701.502177572936,66748.44554610606,77071.07332122473,77059.08523504119,25701.502177572936,102760.58741261413,102760.58741261413,102760.58741261413,130386.11989679841,126174.1833843295,4211.936512468912,0.0,90966.51950036277,54942.38954823099,40026.811057924206,27625.532484184285,67652.34354210849,20947.444456821115,1560.935742472244,0.0,0.8779347205603666,2.7151826374324286,0.001494314320929203,1.0,1.0,-6.412912127112179,332629.84206139535,1559068.7238110816,4.687098169391896,1559068.7238110816,4.687098169391896,0.7582639164987535,0.0926283944950934,3.928178027572483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928178027572483,1.2852279216816962,1.2855191906516448,3.056405763759425,6476.157054768053,15268.131420878111,6451.567862479194,0.00032602870733545536,23157.433003762773,2361.4009884887064,19284.16807987167,1966.4378844836585,0.832742043418122,0.832742043418122,35508.88692415216,35405.22815468563,1.0036610651666764,0.8,4285.546469536353,4273.035954225843,1.0036610651666764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.836571685507,4632.441516551485,6.16810900437512,4.887283444305537,-3.8303150807337483,8.717598525039286,2.9335640926891635,3.5,0.838161169339761,0.6,0.00022661646394619698,0.9995080402109136,0.00022672800500772057,199.1534530472453,0.0,0.0,0.0,0.0013566337141457255,7.664112761962065e-05,0.00014997533632657634,0.0005891298208358504,0.09262839449257197,0.09262839449257197,0.09262839449257197,0.09266953976125795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491169.12879444915,594.534052252987,0.0,0.09262839449257197,0.0926283944950934,0.0926283944950934,0.37224280405910065,0.37224280405910065,0.5,9.319593639327783,0.222361682710698,0.222361682710698,1.3244516594568267e-11,0.0001494332781248886,0.22081890512805558,1.3244516594568267e-11,27625.532484184285,20947.444456821115,0.7582639164987535,0.9866390734056416,0.606733502779316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266882915633412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46683594171446,260.46683594171446,-12.683164058285513,244.62972082507392,276.3039510583494,125052.09243798647,125037.56876946772,14.523668518754086,0.0,nan,276.3039510583494,3.153951058349435,269.96910501170754,-3.1808949882924367,263.6342589650216,-9.515741034978362,257.29941291839606,-15.85058708160392,250.9645668717381,-22.185433128261877,244.62972082507392,-28.52027917492606,1.0,1.0,26022.012520719443,26022.012520719443,275.53317007279645,2.3831700727964744,275.53317007279645,275.53317007279645,77062.19825842333,77059.08523504119,3.1130233821459115,0.0,8546.071908451686,8546.071908451686,0.88522227289815,3947.8189177103454,275.53317007279645,2.3831700727964744,1.0,0.002,0.15820727844502003,0.004767015817154064,0.0002443124591339341,0.0017556875408270198,0.12215622956696705,0.12215622956696705,0.0,-3.904602335902396e-14,1.0,1.0004466021314975,0.22081890511481106,0.0926283944950934,0.0,4.1340013605362646e-05,53.11517000894662,0.0,1599981.0951731352,266.51641840103787,0.000149433264880372,1.0,1284836.7810419998,2596.7981142252884,,,,,,,,,,,,,,,,,,,3.0,15268.131420878111,1560.935742472244,0.37224280405910065,6.173730061729009,2.9335640926891635
2218.0,-30.279601416778416,4.8876863803251895,35.05258771791982,24.434534820634894,4.914273314160209,-26.760213943683464,-40.25137899499384,1.3948858410645606,-6.633458001796271,-6.633607384029973,40.10506674150358,41046.83424526639,25701.647677526253,25701.647677526253,66748.48192279265,77071.02194872733,77059.0814110613,25701.647677526253,102760.72908858756,102760.72908858756,102760.72908858756,130386.02364583805,126173.55002631685,4212.473619521198,0.0,90966.47047435696,54942.28277089321,40026.875226070835,27625.294557250505,67652.16978332134,20947.28339453321,1560.9209982344732,0.0,0.8779354223634034,2.7151951626697035,0.001494314320929203,1.0,1.0,-6.413150695655872,332631.46737505216,1559068.3930596337,4.687074272806957,1559068.3930596337,4.687074272806957,0.7582646169119456,0.09262808875790106,3.9281689711800025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281689711800025,1.2852272479090023,1.285518516726255,3.0564003195317624,6476.145519102925,15268.12343865972,6451.572077122923,0.00032603142259463524,23157.473912592686,2361.4051600284183,19284.180677723816,1966.4391691070668,0.8327411163459141,0.8327411163459141,35508.82143170483,35405.22815468563,1.003658751231702,0.8,4285.538565291789,4273.035954225843,1.003658751231702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.779798264817,4632.441516551485,6.168227965449303,4.8876863803251895,-3.8301594641112535,8.717845844436443,2.9334974763208153,3.5,0.8381421360916615,0.6,0.00022661646394619698,0.9995012048529242,0.0002267295555482031,199.1533992915615,0.0,0.0,0.0,0.0013566337141457255,7.664171500105452e-05,0.00014997474894514246,0.0005891261552668194,0.09262808875825662,0.09262808875825662,0.09262808875825662,0.09266916598796061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491163.14234810194,594.5360034605959,0.0,0.09262808875825662,0.09262808875790106,0.09262808875790106,0.3722412614305821,0.3722412614305821,0.5,9.32082595629359,0.2219358478397453,0.2219358478397453,4.558842192636803e-11,0.00014938223370108972,0.22045668837409949,4.558842192636803e-11,27625.294557250505,20947.28339453321,0.7582646169119456,0.9866421452050532,0.6067334481175192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668809989357404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46692685207415,260.46692685207415,-12.683073147925825,244.62978836956395,276.30406533457983,125052.45138243122,125037.2520464159,15.199336015327173,0.0,nan,276.30406533457983,3.1540653345798546,269.96920994158717,-3.1807900584128106,263.63435454855903,-9.515645451440946,257.29949915558035,-15.850500844419628,250.96464376257455,-22.185356237425424,244.62978836956395,-28.520211630436023,1.0,1.0,26022.012520719443,26022.012520719443,275.53329327355203,2.383293273552056,275.53329327355203,275.53329327355203,77062.28507093003,77059.0814110613,3.2036598687263904,0.0,8546.071908451686,8546.071908451686,0.8852228457349766,3947.8098160359027,275.53329327355203,2.383293273552056,1.0,0.002,0.1581660063397645,0.004767210690469455,0.00024424878649190196,0.001755751213580221,0.12212439324595098,0.12212439324595098,0.0,7.212286323721173e-14,1.0,1.0004458703869163,0.22045668832851106,0.09262808875790106,0.0,4.127210659907885e-05,53.02790318154931,0.0,1599981.2402130994,266.5165419982037,0.0001493821881126678,1.0,1284836.359255111,2596.7998197484785,,,,,,,,,,,,,,,,,,,3.0,15268.12343865972,1560.9209982344732,0.3722412614305821,6.173730061729009,2.9334974763208153
2219.0,-30.279533993875646,4.888087891294902,35.0525838678746,24.43464685874062,4.914352230424369,-26.760145371460883,-40.25131606087086,1.3949636081092371,-6.633346256333482,-6.633495617433752,40.105064324715705,41046.777261788506,25701.818684165115,25701.818684165115,66748.59594595362,77071.0240544219,77059.11545838192,25701.818684165115,102760.93414254703,102760.93414254703,102760.93414254703,130386.02264032497,126173.01155234556,4213.011087979404,0.0,90966.4539197299,54942.20712749006,40026.94088026649,27625.088497777935,67652.02937804442,20947.144524263786,1560.908053326864,0.0,0.8779360395497677,2.7152064840335814,0.001494314320929203,1.0,1.0,-6.41318852562847,332632.93651353265,1559068.288625219,4.6870532574629475,1559068.288625219,4.6870532574629475,0.7582652459538256,0.09262779764517048,3.928162413306251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928162413306251,1.2852268838581613,1.2855181525929098,3.0563960827789267,6476.136541932063,15268.115429728536,6451.57448798876,0.00032603347286027496,23157.508358511423,2361.4086725345987,19284.18788396314,1966.439903938974,0.8327401888586746,0.8327401888586746,35508.77400759278,35405.22815468563,1.0036570756756278,0.8,4285.532841703876,4273.035954225843,1.0036570756756278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.723286659706,4632.441516551485,6.168352663699256,4.888087891294902,-3.8300130208840635,8.718100912178965,2.9334311677605864,3.5,0.838123190788739,0.6,0.00022661646394619698,0.9994941748690792,0.00022673115025996106,199.15334400488754,0.0,0.0,0.0,0.0013566337141457255,7.664226201324356e-05,0.00014997420193295342,0.0005891230229986293,0.09262779763558458,0.09262779763558458,0.09262779763558458,0.09266884901030917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491157.1850243622,594.5379454240363,0.0,0.09262779763558458,0.09262779764517048,0.09262779764517048,0.3722397223742196,0.3722397223742196,0.5,9.322057496964979,0.22156956958781393,0.22156956958781393,1.6655121726216748e-11,0.0001493611002842954,0.22030709180529584,1.6655121726216748e-11,27625.088497777935,20947.144524263786,0.7582652459538256,0.9866458783218114,0.6067338650318405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26687908799213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4670145368434,260.4670145368434,-12.68298546315657,244.62985599642744,276.30417307725764,125052.01381837841,125037.35377107126,14.660047307142596,0.0,nan,276.30417307725764,3.154173077257667,269.9693096610959,-3.1806903389040713,263.6344462449163,-9.515553755083658,257.29958282876487,-15.850417171235108,250.96471941259813,-22.18528058740185,244.62985599642744,-28.52014400357254,1.0,1.0,26022.012520719443,26022.012520719443,275.53340902412134,2.383409024121363,275.53340902412134,275.53340902412134,77062.1795555266,77059.11545838192,3.064097144684638,0.0,8546.071908451686,8546.071908451686,0.8852232605348395,3947.803225372782,275.53340902412134,2.383409024121363,1.0,0.002,0.15812476233260644,0.004767403349501777,0.0002441851512488235,0.001755814848475706,0.12209257562441174,0.12209257562441174,0.0,-2.75470618538165e-13,1.0,1.000445568389395,0.22030709178864072,0.09262779764517048,0.0,4.124400745396393e-05,52.991784653693216,0.0,1599981.371380783,266.5166537436665,0.00014936108362917366,1.0,1284835.9779985496,2596.801361385989,,,,,,,,,,,,,,,,,,,3.0,15268.115429728536,1560.908053326864,0.3722397223742196,6.173730061729009,2.9334311677605864
2220.0,-30.279467658516392,4.888488286968052,35.05257987491873,24.43481652243065,4.914497683031054,-26.76007112436142,-40.251244709920115,1.3951011488729936,-6.633218259367027,-6.633367537819701,40.10505250020503,41046.6783336104,25701.952519093247,25701.952519093247,66748.63085270365,77070.98403595688,77059.06661726336,25701.952519093247,102761.01913635661,102761.01913635661,102761.01913635661,130385.84814131045,126172.302086013,4213.546055297435,0.0,90966.42068499615,54942.1149826373,40027.00633595428,27624.82900495383,67651.8353409081,20946.96821873444,1560.892177139747,0.0,0.8779367813615023,2.715219458636978,0.001494314320929203,1.0,1.0,-6.413632864686406,332634.6200881201,1559067.7776633692,4.687027998620071,1559067.7776633692,4.687027998620071,0.7582659865506541,0.09262748592387254,3.9281555002493325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281555002493325,1.2852262399891343,1.2855175085779638,3.0563922350998234,6476.128389161752,15268.107460386796,6451.576340929504,0.00032603531053066874,23157.540652151427,2361.4119655694276,19284.193422527023,1966.440468715313,0.8327392667552306,0.8327392667552306,35508.72401491056,35405.22815468563,1.0036553093692073,0.8,4285.526808116756,4273.035954225843,1.0036553093692073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.666980510139,4632.441516551485,6.168468139958351,4.888488286968052,-3.829854377217428,8.71834266418548,2.9333651008703248,3.5,0.8381043145343785,0.6,0.00022661646394619698,0.9994872583321895,0.00022673271925881694,199.15328961002746,0.0,0.0,0.0,0.0013566337141457255,7.66428821873671e-05,0.00014997358175882988,0.0005891195500780406,0.09262748592421445,0.09262748592421445,0.09262748592421445,0.09266842757739888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491151.1980524618,594.5398965792017,0.0,0.09262748592421445,0.09262748592387254,0.09262748592387254,0.37223819194163815,0.37223819194163815,0.5,9.323285746608725,0.2211561483483706,0.2211561483483706,-9.549694368615746e-12,0.00014927845268175588,0.21973467313330275,-9.549694368615746e-12,27624.82900495383,20946.96821873444,0.7582659865506541,0.9866492241688186,0.6067341429359575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668771838105433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4671055323734,260.4671055323734,-12.682894467626568,244.6299241077243,276.30428695702113,125052.35162502916,125037.13804932997,15.213575699156905,0.0,nan,276.30428695702113,3.1542869570211565,269.9694143871654,-3.180585612834591,263.63454181729475,-9.515458182705231,257.2996692474474,-15.850330752552566,250.9647966775875,-22.18520332241249,244.6299241077243,-28.520075892275685,1.0,1.0,26022.012520719443,26022.012520719443,275.53353138869824,2.383531388698259,275.53353138869824,275.53353138869824,77062.24729712443,77059.06661726336,3.180679861063254,0.0,8546.071908451686,8546.071908451686,0.8852236978006911,3947.796277750579,275.53353138869824,2.383531388698259,1.0,0.002,0.1580836255861494,0.004767598441402058,0.00024412168979445726,0.0017558783102588874,0.12206084489722863,0.12206084489722863,0.0,5.3344481609762795e-14,1.0,1.0004444117517146,0.21973467314285244,0.09262748592387254,0.0,4.1136747672353494e-05,52.85395545449446,0.0,1599981.5215410485,266.51678174063295,0.00014927846223145025,1.0,1284835.5410949436,2596.8031280378377,,,,,,,,,,,,,,,,,,,3.0,15268.107460386796,1560.892177139747,0.37223819194163815,6.173730061729009,2.9333651008703248
2221.0,-30.279399463362296,4.888887287108827,35.052576038797184,24.43492863038557,4.91457601759405,-26.760001915291692,-40.251181671023346,1.3951784695238298,-6.633105622527921,-6.633254871569031,40.105049040517564,41046.62281642218,25702.119983532255,25702.119983532255,66748.74279995443,77070.98630466891,77059.08922963416,25702.119983532255,102761.20921316641,102761.20921316641,102761.20921316641,130385.8275598386,126171.74603439982,4214.081525438777,0.0,90966.4033509886,54942.039862743346,40027.07054249473,27624.618346672185,67651.68888916692,20946.826080189832,1560.8789947291325,0.0,0.8779374074145728,2.7152308713213773,0.001494314320929203,1.0,1.0,-6.413722637679598,332636.1010636371,1559067.6281617149,4.687006681404816,1559067.6281617149,4.687006681404816,0.7582666235355684,0.09262719401951355,3.928148827008975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928148827008975,1.285225878028564,1.285517146535363,3.0563879036068338,6476.119211247872,15268.099471505364,6451.578901901294,0.0003260374135807772,23157.575580010165,2361.415527219812,19284.201077443082,1966.4412492995143,0.8327383413179652,0.8327383413179652,35508.67575647672,35405.22815468563,1.0036536043366253,0.8,4285.520983835044,4273.035954225843,1.0036536043366253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.610957435606,4632.441516551485,6.168591271442092,4.888887287108827,-3.829707558685706,8.718594845794533,2.9332993667172165,3.5,0.8380855333477761,0.6,0.00022661646394619698,0.9994801479353412,0.0002267343322569498,199.15323369017037,0.0,0.0,0.0,0.0013566337141457255,7.664343011794932e-05,0.00014997303382824768,0.0005891163969154084,0.09262719402069151,0.09262719402069151,0.09262719402069151,0.09266810053674412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491145.2566837372,594.5418332721536,0.0,0.09262719402069151,0.09262719401951355,0.09262719401951355,0.3722366600425618,0.3722366600425618,0.5,9.324512942896346,0.22079051291524365,0.22079051291524365,-1.6711965145077556e-11,0.00014924904110102943,0.21953223388942433,-1.6711965145077556e-11,27624.618346672185,20946.826080189832,0.7582666235355684,0.986653014816943,0.6067346357556342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668752849219282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46719330413436,260.46719330413436,-12.682806695865622,244.62999232643887,276.30439428183115,125051.90573111035,125037.23113636182,14.67459474855428,0.0,nan,276.30439428183115,3.1543942818311734,269.96951389075,-3.180486109249955,263.63463349967054,-9.515366500329435,257.29975310859635,-15.850246891403629,250.96487271751897,-22.185127282481005,244.62999232643887,-28.52000767356111,1.0,1.0,26022.012520719443,26022.012520719443,275.53364670088627,2.3836467008862883,275.53364670088627,275.53364670088627,77062.14192939817,77059.08922963416,3.052699764011777,0.0,8546.071908451686,8546.071908451686,0.8852241198975047,3947.7895711440196,275.53364670088627,2.3836467008862883,1.0,0.002,0.15804252683108627,0.004767790655327983,0.00024405827924846968,0.001755941721139448,0.12202913962423484,0.12202913962423484,0.0,3.879175626553266e-13,1.0,1.0004440029373285,0.2195322339061363,0.09262719401951355,0.0,4.1098756191649566e-05,52.805126854504806,0.0,1599981.653743056,266.51689437747206,0.00014924905781299458,1.0,1284835.1567688985,2596.8046820898926,,,,,,,,,,,,,,,,,,,3.0,15268.099471505364,1560.8789947291325,0.3722366600425618,6.173730061729009,2.9332993667172165
2222.0,-30.279330541396035,4.889285121936718,35.052572021642696,24.435057816468202,4.914677404139524,-26.759929746846606,-40.25111444117499,1.3952766096060027,-6.632981052151763,-6.6331302054585475,40.105036143732804,41046.55913325845,25702.25982130325,25702.25982130325,66748.8189545617,77070.97644866597,77059.01593112803,25702.25982130325,102761.27575243128,102761.27575243128,102761.27575243128,130385.63338036687,126171.01897697413,4214.614403392739,0.0,90966.38474017804,54941.96742483336,40027.13035038297,27624.35762793559,67651.48797831856,20946.648660639315,1560.863145004451,0.0,0.8779381347423145,2.7152435004274413,0.001494314320929203,1.0,1.0,-6.414243329034093,332637.7397811614,1559067.0708648441,4.68698191579385,1559067.0708648441,4.68698191579385,0.7582673574808005,0.09262688329702565,3.9281427285690835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281427285690835,1.285225418606443,1.285516687009124,3.0563842511209662,6476.111472068605,15268.091522093,6451.580474918275,0.000326039144586333,23157.606794322015,2361.4187101937987,19284.205779296106,1966.4417287550905,0.8327374219007975,0.8327374219007975,35508.63165477531,35405.22815468563,1.0036520461672567,0.8,4285.515661226898,4273.035954225843,1.0036520461672567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.555143809699,4632.441516551485,6.168707465564066,4.889285121936718,-3.8295518128951316,8.718836934831849,2.9332338789046304,3.5,0.8380668225441801,0.6,0.00022661646394619698,0.9994729618125511,0.00022673596245687975,199.15317717436102,0.0,0.0,0.0,0.0013566337141457255,7.664401448004036e-05,0.00014997244946615663,0.0005891131868561775,0.09262688329188208,0.09262688329188208,0.09262688329188208,0.09266766733647944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491139.2873816598,594.5437785963346,0.0,0.09262688329188208,0.09262688329702565,0.09262688329702565,0.3722351356176446,0.3722351356176446,0.5,9.32573646350814,0.22036458206571297,0.22036458206571297,-9.947598300641403e-12,0.00014915330677922611,0.21888687642444893,-9.947598300641403e-12,27624.35762793559,20946.648660639315,0.7582673574808005,0.9866570706612373,0.6067354962896507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668733926552764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46728059998765,260.46728059998765,-12.682719400012331,244.630060968151,276.3045002318266,125051.78716275947,125037.1921356692,14.595027090261107,0.0,nan,276.3045002318266,3.154500231826603,269.9696123790824,-3.1803876209175996,263.6347245263592,-9.51527547364077,257.2998366736229,-15.850163326377071,250.96494882088382,-22.185051179116158,244.630060968151,-28.519939031848963,1.0,1.0,26022.012520719443,26022.012520719443,275.5337627901316,2.383762790131641,275.5337627901316,275.5337627901316,77062.10163985848,77059.01593112803,3.0857087304466404,0.0,8546.071908451686,8546.071908451686,0.8852245056368484,3947.783442211929,275.5337627901316,2.383762790131641,1.0,0.002,0.1580015489894512,0.0047679844790328935,0.00024399506140860826,0.0017560049382340796,0.12199753070430412,0.12199753070430412,0.0,-3.573122700495368e-13,1.0,1.0004426988390522,0.21888687643439653,0.09262688329702565,0.0,4.097784168248937e-05,52.64975421592766,0.0,1599981.7998611166,266.5170189478482,0.00014915331672682441,1.0,1284834.7315087102,2596.8064016638764,,,,,,,,,,,,,,,,,,,3.0,15268.091522093,1560.863145004451,0.3722351356176446,6.173730061729009,2.9332338789046304
2223.0,-30.279261112454805,4.889681726125003,35.05256794920709,24.435196571890287,4.914785256650626,-26.759856475546986,-40.25104700177906,1.3953806198831646,-6.6328602068387,-6.633009287979668,40.10502651403341,41046.48664438146,25702.407498148197,25702.407498148197,66748.89414252967,77070.95969197866,77058.97833914541,25702.407498148197,102761.38583729361,102761.38583729361,102761.38583729361,130385.50064402512,126170.3542655089,4215.14637851622,0.0,90966.35814340058,54941.88509635738,40027.19227449244,27624.114806731508,67651.30708122395,20946.483867962073,1560.8482398894123,0.0,0.8779388292109357,2.715255749549399,0.001494314320929203,1.0,1.0,-6.414600334026204,332639.32922882144,1559066.6547452414,4.686958269064945,1559066.6547452414,4.686958269064945,0.7582680572576315,0.09262657828231692,3.9281356583768368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281356583768368,1.2852249317045994,1.2855161999969347,3.0563799078865777,6476.102269276109,15268.083589514279,6451.583080432824,0.0003260412560424225,23157.641704510075,2361.422270042275,19284.213567353454,1966.4425229159249,0.8327365028537318,0.8327365028537318,35508.580525696816,35405.22815468563,1.0036502397122968,0.8,4285.5094904887865,4273.035954225843,1.0036502397122968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.499596846609,4632.441516551485,6.168825149437411,4.889681726125003,-3.8293990360220755,8.71908076214708,2.9331687045562256,3.5,0.8380482013017787,0.6,0.00022661646394619698,0.9994657228865466,0.0002267376046591256,199.15312024286612,0.0,0.0,0.0,0.0013566337141457255,7.664460066765806e-05,0.00014997186327853892,0.0005891098238976444,0.09262657827889817,0.09262657827889817,0.09262657827889817,0.09266727377137471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491133.3467367846,594.5457147309763,0.0,0.09262657827889817,0.09262657828231692,0.09262657828231692,0.37223360814260137,0.37223360814260137,0.5,9.326957328087044,0.2199296123952763,0.2199296123952763,-5.81508174946066e-11,0.0001490811409894377,0.21840895395348525,-5.81508174946066e-11,27624.114806731508,20946.483867962073,0.7582680572576315,0.986660820350288,0.6067360471705294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668715059187337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4673681403742,260.4673681403742,-12.682631859625758,244.6301301023097,276.3046061784348,125051.71905705101,125037.08314858624,14.635908464768384,0.0,nan,276.3046061784348,3.1546061784348467,269.9697109632104,-3.1802890367895884,263.6348157480012,-9.51518425199879,257.29992053276095,-15.850079467239027,250.96502531752822,-22.18497468247176,244.6301301023097,-28.519869897690285,1.0,1.0,26022.012520719443,26022.012520719443,275.53387930886646,2.383879308866483,275.53387930886646,275.53387930886646,77062.07957784223,77058.97833914541,3.101238696821383,0.0,8546.071908451686,8546.071908451686,0.88522495284148,3947.776336668721,275.53387930886646,2.383879308866483,1.0,0.002,0.1579606607153561,0.004768177269927055,0.0002439319799735155,0.0017560680199176473,0.12196598998675774,0.12196598998675774,0.0,-1.0883741824452287e-13,1.0,1.0004417331796185,0.21840895401163607,0.09262657828231692,0.0,4.088827450631446e-05,52.53465833186664,0.0,1599981.9416391572,266.5171397931613,0.0001490811991402552,1.0,1284834.3190357324,2596.8080695333215,,,,,,,,,,,,,,,,,,,3.0,15268.083589514279,1560.8482398894123,0.37223360814260137,6.173730061729009,2.9331687045562256
2224.0,-30.27919326196508,4.8900771440730155,35.0525638965406,24.435380624514096,4.914939583702672,-26.759779977398438,-40.25097533650694,1.3955262991326063,-6.632737213372877,-6.632886240861026,40.105018939632416,41046.37530703106,25702.549845993522,25702.549845993522,66748.92515302458,77070.90941673343,77058.9770873102,25702.549845993522,102761.52693330371,102761.52693330371,102761.52693330371,130385.40594528576,126169.72837063641,4215.677574649356,0.0,90966.31178260263,54941.77767288669,40027.2601219066,27623.879011982048,67651.13913388865,20946.32426959532,1560.8336173802234,0.0,0.8779395274194852,2.7152682142033906,0.001494314320929203,1.0,1.0,-6.4148292021712905,332640.94667793304,1559066.3274392968,4.686934495015142,1559066.3274392968,4.686934495015142,0.7582687522092646,0.09262627532135845,3.9281271128584097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281271128584097,1.2852242497390036,1.2855155178767863,3.0563748806141127,6476.091617089012,15268.075669389356,6451.586706342657,0.00032604374410144456,23157.680280974535,2361.4262037469,19284.22440544059,1966.4436280932418,0.8327355836795005,0.8327355836795005,35508.51872756729,35405.22815468563,1.0036480563071488,0.8,4285.502032109244,4273.035954225843,1.0036480563071488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.444298102062,4632.441516551485,6.168941189901851,4.8900771440730155,-3.829244780930191,8.719321925003207,2.9331038220229195,3.5,0.8380296634351199,0.6,0.00022661646394619698,0.9994586485905597,0.00022673920953685515,199.1530646057275,0.0,0.0,0.0,0.0013566337141457255,7.664522359141029e-05,0.00014997124035478668,0.0005891060953866429,0.09262627532189911,0.09262627532189911,0.09262627532189911,0.09266690472634039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491127.42562936345,594.5476445893073,0.0,0.09262627532189911,0.09262627532135845,0.09262627532135845,0.3722320816707083,0.3722320816707083,0.5,9.328176210271707,0.21951048201890444,0.21951048201890444,1.2505552149377763e-12,0.00014902748813483413,0.2180570386897216,1.2505552149377763e-12,27623.879011982048,20946.32426959532,0.7582687522092646,0.9866637281734681,0.6067359076658859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668696250220797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46745996228236,260.46745996228236,-12.682540037717615,244.63019978922037,276.3047201353412,125052.11219274538,125036.76045455081,15.351738194582774,0.0,nan,276.3047201353412,3.154720135341222,269.9698160661175,-3.1801839338824607,263.63491199690657,-9.51508800309341,257.30000792766936,-15.849992072330622,250.96510385843905,-22.184896141560927,244.63019978922037,-28.519800210779607,1.0,1.0,26022.012520719443,26022.012520719443,275.53400220950437,2.384002209504388,275.53400220950437,275.53400220950437,77062.17269204918,77058.9770873102,3.195604738983093,0.0,8546.071908451686,8546.071908451686,0.8852254933634395,3947.7677484227015,275.53400220950437,2.384002209504388,1.0,0.002,0.1579198384175545,0.00476837016157333,0.0002438690014583627,0.0017561309985830202,0.12193450072918134,0.12193450072918134,0.0,4.138269588116472e-14,1.0,1.0004410222391331,0.21805703868847104,0.09262627532135845,0.0,4.082229904080541e-05,52.4498736548858,0.0,1599982.0859653107,266.5172627866271,0.00014902748688427891,1.0,1284833.8992974802,2596.809766782111,,,,,,,,,,,,,,,,,,,3.0,15268.075669389356,1560.8336173802234,0.3722320816707083,6.173730061729009,2.9331038220229195
2225.0,-30.27912350575351,4.8904711534829195,35.05256005469647,24.435487074684374,4.915017981481579,-26.75970935701164,-40.250908316206164,1.3956038328771967,-6.632626590730013,-6.632775599047074,40.105016918617224,41046.32422915964,25702.71887125712,25702.71887125712,66749.04310041676,77070.91636262415,77059.01653689345,25702.71887125712,102761.73540815058,102761.73540815058,102761.73540815058,130385.4122105797,126169.20297850014,4216.209232079568,0.0,90966.30340906647,54941.711276144844,40027.32459213514,27623.676802429123,67651.00139456426,20946.188068427815,1560.8208881475723,0.0,0.8779401369593687,2.715279421846538,0.001494314320929203,1.0,1.0,-6.414844224884689,332642.40106391115,1559066.240106032,4.686913740159319,1559066.240106032,4.686913740159319,0.7582693722577106,0.09262598775917265,3.92812181779577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92812181779577,1.2852238867820034,1.2855151548375296,3.0563716238041323,6476.0847162994705,15268.067719957086,6451.587692443962,0.00032604525748608867,23157.709365569368,2361.4291695501897,19284.22735296338,1966.4439286569195,0.8327346650975316,0.8327346650975316,35508.48043555671,35405.22815468563,1.0036467034030363,0.8,4285.497410669234,4273.035954225843,1.0036467034030363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.389257250073,4632.441516551485,6.169063254598921,4.8904711534829195,-3.829100094030443,8.719571247513363,2.933039242647445,3.5,0.8380112121849843,0.6,0.00022661646394619698,0.9994513756545854,0.0002267408595018199,199.1530074059368,0.0,0.0,0.0,0.0013566337141457255,7.664580614470991e-05,0.00014997065780148708,0.0005891030129392048,0.09262598775792971,0.09262598775792971,0.09262598775792971,0.09266659581928643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491121.5345148871,594.5495649357928,0.0,0.09262598775792971,0.09262598775917265,0.09262598775917265,0.37223055887764,0.37223055887764,0.5,9.32939445269109,0.21915454341166196,0.21915454341166196,-3.728928277269006e-11,0.00014900831706654571,0.21793137416239006,-3.728928277269006e-11,27623.676802429123,20946.188068427815,0.7582693722577106,0.986667480516852,0.6067363879769221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668677497547176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4675485578526,260.4675485578526,-12.682451442147396,244.63026956729593,276.30482754840494,125051.70463057853,125036.89230701192,14.81232356661787,0.0,nan,276.30482754840494,3.154827548404967,269.96991595218617,-3.180084047813807,263.6350043559739,-9.5149956440261,257.3000927597408,-15.8499072402592,250.96518116351356,-22.184818836486414,244.63026956729593,-28.51973043270405,1.0,1.0,26022.012520719443,26022.012520719443,275.5341174674254,2.384117467425426,275.5341174674254,275.5341174674254,77062.06718948549,77059.01653689345,3.050652592035476,0.0,8546.071908451686,8546.071908451686,0.8852258282871573,3947.762426884749,275.5341174674254,2.384117467425426,1.0,0.002,0.15787903973581835,0.004768560766189091,0.0002438060531682727,0.0017561939471061048,0.12190302658413635,0.12190302658413635,0.0,2.7437730906743063e-13,1.0,1.0004407686053067,0.21793137419967934,0.09262598775917265,0.0,4.0798682783970115e-05,52.41951528924077,0.0,1599982.2158163951,266.51737340926996,0.0001490083543558285,1.0,1284833.5218762627,2596.8112929195945,,,,,,,,,,,,,,,,,,,3.0,15268.067719957086,1560.8208881475723,0.37223055887764,6.173730061729009,2.933039242647445
2226.0,-30.279053591915336,4.890864176591611,35.05255613576774,24.435667495150142,4.915162553069652,-26.75963197741146,-40.25083651123566,1.3957409385766582,-6.632493545075079,-6.632642485426627,40.105007010274505,41046.20935085506,25702.83722722492,25702.83722722492,66749.04657807999,77070.86933654881,77059.0128766207,25702.83722722492,102761.85010384563,102761.85010384563,102761.85010384563,130385.27253777257,126168.53383907622,4216.738698696351,0.0,90966.25185094388,54941.59186529299,40027.399984056545,27623.42243392695,67650.8224179835,20946.015745306588,1560.8051391657243,0.0,0.8779408988211461,2.715292906459677,0.001494314320929203,1.0,1.0,-6.415149126775134,332644.1508495445,1559065.8119466617,4.686887798763158,1559065.8119466617,4.686887798763158,0.7582701164349859,0.09262567904217608,3.9281122037420895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281122037420895,1.2852232449526337,1.2855145128627035,3.056365669675433,6476.072100215232,15268.059810964458,6451.592698110611,0.0003260482556209678,23157.75291863748,2361.433610727158,19284.242315235973,1966.4454543841143,0.8327337450653908,0.8327337450653908,35508.41091011195,35405.22815468563,1.0036442469839815,0.8,4285.489019684606,4273.035954225843,1.0036442469839815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.334415456676,4632.441516551485,6.169172866169846,4.890864176591611,-3.828938518577271,8.719802695168882,2.9329748973928877,3.5,0.8379928278265394,0.6,0.00022661646394619698,0.9994440863413875,0.00022674251320627649,199.15295007692586,0.0,0.0,0.0,0.0013566337141457255,7.664643029181837e-05,0.00014997003365437863,0.0005890991193933765,0.09262567904066153,0.09262567904066153,0.09262567904066153,0.09266620140563656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491115.6176404237,594.5514932815572,0.0,0.09262567904066153,0.09262567904217608,0.09262567904217608,0.37222904512781935,0.37222904512781935,0.5,9.330610123579081,0.2187740420193336,0.2187740420193336,1.2505552149377763e-11,0.00014894035155066376,0.21749335865149533,1.2505552149377763e-11,27623.42243392695,20946.015745306588,0.7582701164349859,0.9866701422440685,0.6067362950482598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668658811708595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46764054379975,260.46764054379975,-12.682359456200231,244.63034004875783,276.3049410388416,125051.9472632124,125036.56809870416,15.37916450823338,0.0,nan,276.3049410388416,3.1549410388416277,269.97002084082453,-3.1799791591754456,263.6351006428148,-9.514899357185186,257.3001804447862,-15.849819555213799,250.96526024677365,-22.184739753226324,244.63034004875783,-28.519659951242147,1.0,1.0,26022.012520719443,26022.012520719443,275.534250152747,2.384250152747029,275.534250152747,275.534250152747,77062.09833632318,77059.0128766207,3.0854597024735995,0.0,8546.071908451686,8546.071908451686,0.8852264363958455,3947.7527647608,275.534250152747,2.384250152747029,1.0,0.002,0.15783832314669244,0.004768754993879369,0.00024374324287252742,0.0017562567570985615,0.1218716214362637,0.1218716214362637,0.0,-2.891133513149846e-14,1.0,1.0004398836492294,0.21749335863898978,0.09262567904217608,0.0,4.071658986548124e-05,52.31402106716387,0.0,1599982.3719236588,266.5175064549249,0.00014894033904511161,1.0,1284833.0677986054,2596.813129026182,,,,,,,,,,,,,,,,,,,3.0,15268.059810964458,1560.8051391657243,0.37222904512781935,6.173730061729009,2.9329748973928877
