time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2227.0,-30.278982963591403,4.89125580782009,35.05255235822924,24.43577810134741,4.915246971675201,-26.759559970074147,-40.250769281387306,1.3958239782163782,-6.6323825355514145,-6.6325314404109825,40.105003252905455,41046.16342559543,25703.004253032574,25703.004253032574,66749.167678628,77070.8734583305,77059.02830195463,25703.004253032574,102762.0325549872,102762.0325549872,102762.0325549872,130385.2457466177,126167.97711560318,4217.268631014521,0.0,90966.24354304427,54941.5335105399,40027.455591671525,27623.21319163049,67650.66878330201,20945.87448901976,1560.7920692632626,0.0,0.8779415171725529,2.715304155245004,0.001494314320929203,1.0,1.0,-6.415265050585674,332645.61054712936,1559065.649583216,4.6868667439167275,1559065.649583216,4.6868667439167275,0.7582707465533414,0.09262539075918003,3.928107150876408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928107150876408,1.2852228562216244,1.2855141240435966,3.0563626626003946,6476.065728584065,15268.051907454823,6451.593335995377,0.00032604963325760415,23157.780592300955,2361.4364326554896,19284.244221916226,1966.445648811391,0.832732832278732,0.832732832278732,35508.37436955614,35405.22815468563,1.0036429559619053,0.8,4285.484609626632,4273.035954225843,1.0036429559619053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.279879289865,4632.441516551485,6.169293709911204,4.89125580782009,-3.8287937891737984,8.720049596993888,2.932910911286481,3.5,0.8379745460818517,0.6,0.00022661646394619698,0.9994367225931506,0.00022674418382207846,199.15289216207364,0.0,0.0,0.0,0.0013566337141457255,7.664701467505859e-05,0.0001499694492711384,0.0005890960660949555,0.09262539075997357,0.09262539075997357,0.09262539075997357,0.09266587459175055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491109.73614100966,594.5534103905911,0.0,0.09262539075997357,0.09262539075918003,0.09262539075918003,0.3722275326696911,0.3722275326696911,0.5,9.331824639171117,0.21843224911316383,0.21843224911316383,8.697043085703626e-12,0.00014890485954310861,0.21726638982528357,8.697043085703626e-12,27623.21319163049,20945.87448901976,0.7582707465533414,0.9866741730586331,0.6067369940875842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668640172680201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4677299002029,260.4677299002029,-12.682270099797051,244.63041068228677,276.30504911811903,125051.61559395397,125036.67606350732,14.939530446647892,0.0,nan,276.30504911811903,3.1550491181190523,269.97012143094895,-3.179878569051027,263.63519374379695,-9.51480625620303,257.30026605661646,-15.849733943383512,250.9653383694494,-22.18466163055058,244.63041068228677,-28.519589317713212,1.0,1.0,26022.012520719443,26022.012520719443,275.53436300272455,2.3843630027245695,275.53436300272455,275.53436300272455,77062.01919009788,77059.02830195463,2.9908881432493217,0.0,8546.071908451686,8546.071908451686,0.8852267559999041,3947.74768663079,275.53436300272455,2.3843630027245695,1.0,0.002,0.15779764913889524,0.004768945150439161,0.00024368048725310586,0.001756319513046799,0.12184024362655294,0.12184024362655294,0.0,2.9990463237816734e-13,1.0,1.0004394252329343,0.21726638981658652,0.09262539075918003,0.0,4.0674008779877125e-05,52.259296073113845,0.0,1599982.502205261,266.51761746444856,0.00014890485084606553,1.0,1284832.689001345,2596.8146607306885,,,,,,,,,,,,,,,,,,,3.0,15268.051907454823,1560.7920692632626,0.3722275326696911,6.173730061729009,2.932910911286481
2228.0,-30.278913138172907,4.89164625421726,35.05254842243537,24.43590728743004,4.915347134442549,-26.759487110902107,-40.250701911840565,1.3959211073510975,-6.632260889269389,-6.6324096957753085,40.10499113067491,41046.10024476639,25703.146433172074,25703.146433172074,66749.24667793847,77070.86352849685,77058.9594627817,25703.146433172074,102762.10589595378,102762.10589595378,102762.10589595378,130385.06505255624,126167.26890100552,4217.796151550714,0.0,90966.22311886566,54941.45983584337,40027.514758913654,27622.959156602465,67650.47391551612,20945.701669764767,1560.7766120011902,0.0,0.8779422256328545,2.7153164887206773,0.001494314320929203,1.0,1.0,-6.415760900586179,332647.2108980246,1559065.1257565296,4.686842620888447,1559065.1257565296,4.686842620888447,0.7582714636407195,0.09262508581910844,3.9281007983110783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9281007983110783,1.2852224015341773,1.2855136692531044,3.0563588011087277,6476.057546546589,15268.044020589181,6451.595248957042,0.0003260514813388181,23157.812843799067,2361.4397213930415,19284.249939886657,1966.4462318821063,0.8327319194588954,0.8327319194588954,35508.32843001412,35405.22815468563,1.003641332862738,0.8,4285.479065210594,4273.035954225843,1.003641332862738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.225543075035,4632.441516551485,6.169408297132404,4.89164625421726,-3.828641126813323,8.720287381030584,2.932847160334725,3.5,0.8379563315242071,0.6,0.00022661646394619698,0.9994294426138036,0.00022674583545740647,199.1528349056327,0.0,0.0,0.0,0.0013566337141457255,7.66476002767341e-05,0.00014996886366946288,0.0005890928131018224,0.09262508580982601,0.09262508580982601,0.09262508580982601,0.09266545255815065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491103.83111590386,594.5553347469363,0.0,0.09262508580982601,0.09262508581910844,0.09262508581910844,0.3722260271571942,0.3722260271571942,0.5,9.333035641496437,0.2180314165007644,0.2180314165007644,2.5011104298755527e-12,0.0001488065059334076,0.21664879518914404,2.5011104298755527e-12,27622.959156602465,20945.701669764767,0.7582714636407195,0.9866781829392188,0.6067378078685148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668621599696173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46781846346994,260.46781846346994,-12.682181536530038,244.63048144468212,276.3051554822538,125051.45485569548,125036.64793225128,14.806923444221681,0.0,nan,276.3051554822538,3.1551554822538037,269.9702206747397,-3.179779325260256,263.6352858672254,-9.5147141327746,257.30035105971956,-15.849648940280417,250.96541625219905,-22.18458374780093,244.63048144468212,-28.51951855531786,1.0,1.0,26022.012520719443,26022.012520719443,275.5344766922942,2.3844766922942426,275.5344766922942,275.5344766922942,77061.98369876514,77058.9594627817,3.024235983437393,0.0,8546.071908451686,8546.071908451686,0.8852271578125197,3947.741302302634,275.5344766922942,2.3844766922942426,1.0,0.002,0.15775709084352119,0.004769136710502007,0.00024361791564918544,0.0017563820842708623,0.12180895782459272,0.12180895782459272,0.0,-7.995210396516406e-14,1.0,1.0004381772195068,0.21664879518664293,0.09262508581910844,0.0,4.0558295929190814e-05,52.11060757631179,0.0,1599982.6448852567,266.5177391107306,0.00014880650343229718,1.0,1284832.2737052296,2596.816340023469,,,,,,,,,,,,,,,,,,,3.0,15268.044020589181,1560.7766120011902,0.3722260271571942,6.173730061729009,2.932847160334725
2229.0,-30.27884335206799,4.892035537852237,35.05254445416047,24.436091898847394,4.915498329164482,-26.759409183944157,-40.25063003702087,1.3960641610370996,-6.632138249254581,-6.632286987232547,40.10498232162216,41045.988183486654,25703.285963744496,25703.285963744496,66749.27414723115,77070.81349586138,77058.94118652496,25703.285963744496,102762.22715026945,102762.22715026945,102762.22715026945,130384.946408766,126166.62361322634,4218.322795539663,0.0,90966.1724536338,54941.34714124481,40027.58368043221,27622.71925849656,67650.30293892877,20945.53907231209,1560.7618067639823,0.0,0.877942926693018,2.7153289194971535,0.001494314320929203,1.0,1.0,-6.416063013124017,332648.82392688986,1559064.7450990402,4.686818749858842,1559064.7450990402,4.686818749858842,0.7582721627187152,0.09262478447506906,3.92809153313201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92809153313201,1.285221731862214,1.2855129994293744,3.0563531846294154,6476.045645900886,15268.036119992945,6451.59975774795,0.00032605429404700587,23157.854567890674,2361.4439760663095,19284.26341696441,1966.4476061615753,0.8327310010704896,0.8327310010704896,35508.26142743637,35405.22815468563,1.0036389655821751,0.8,4285.470978709288,4273.035954225843,1.0036389655821751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.171458076552,4632.441516551485,6.169521879354252,4.892035537852237,-3.8284878605688215,8.720523398421058,2.932783704677571,3.5,0.8379382013364489,0.6,0.00022661646394619698,0.9994221667904281,0.0002267474861738952,199.15277768146154,0.0,0.0,0.0,0.0013566337141457255,7.664822504451319e-05,0.0001499682389016838,0.0005890889694684226,0.09262478447129335,0.09262478447129335,0.09262478447129335,0.09266507176671225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491097.9536572595,594.5572502720117,0.0,0.09262478447129335,0.09262478447506906,0.09262478447506906,0.37222451912498594,0.37222451912498594,0.5,9.334244259794454,0.21762543710929094,0.21762543710929094,8.350298230652697e-11,0.00014873797795189603,0.2162239741085159,8.350298230652697e-11,27622.71925849656,20945.53907231209,0.7582721627187152,0.9866810826773234,0.6067376848340335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668603082936933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4679110134842,260.4679110134842,-12.682088986515794,244.6305527696479,276.3052692573171,125051.78243032086,125036.3089597968,15.473470524034411,0.0,nan,276.3052692573171,3.1552692573171157,269.9703259597836,-3.179674040216355,263.63538266224975,-9.514617337750224,257.30043936472293,-15.849560635277044,250.96549606718384,-22.184503932816142,244.6305527696479,-28.519447230352085,1.0,1.0,26022.012520719443,26022.012520719443,275.5345972622806,2.3845972622806357,275.5345972622806,275.5345972622806,77062.07675188457,77058.94118652496,3.135565359611064,0.0,8546.071908451686,8546.071908451686,0.885227743853658,3947.73199079767,275.5345972622806,2.3845972622806357,1.0,0.002,0.15771661217023936,0.004769328109221976,0.00024355546745347223,0.0017564445323133787,0.12177773372673611,0.12177773372673611,0.0,-2.3314900357562784e-13,1.0,1.000437318888307,0.21622397402501292,0.09262478447506906,0.0,4.0478674067758155e-05,52.00828989529338,0.0,1599982.788774147,266.5178617507454,0.00014873789444891372,1.0,1284831.8551204405,2596.818032615922,,,,,,,,,,,,,,,,,,,3.0,15268.036119992945,1560.7618067639823,0.37222451912498594,6.173730061729009,2.932783704677571
2230.0,-30.278773101130216,4.892423469502713,35.05254069933272,24.436230095475935,4.915608237540342,-26.75933496726346,-40.250562492851145,1.3961701036723404,-6.632026137253888,-6.632174858049826,40.10498054510979,41045.92411947923,25703.448201825817,25703.448201825817,66749.37232130504,77070.797350728,77058.99033228209,25703.448201825817,102762.4385341079,102762.4385341079,102762.4385341079,130384.95623310062,126166.10623231612,4218.850000784507,0.0,90966.1488986177,54941.275667363785,40027.63692361546,27622.51769899272,67650.15462260818,20945.40341271486,1560.7490764037852,0.0,0.8779435433749689,2.715340277972511,0.001494314320929203,1.0,1.0,-6.416057395738335,332650.29789128614,1559064.668332124,4.686797751919175,1559064.668332124,4.686797751919175,0.7582727845796131,0.0926244994532508,3.9280850122122954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280850122122954,1.2852212359172985,1.285512503372064,3.056349290251737,6476.037394181897,15268.028220936641,6451.601713481067,0.0003260561597689097,23157.88701512486,2361.447284763386,19284.269262781578,1966.4482022690295,0.8327300867383389,0.8327300867383389,35508.21427037632,35405.22815468563,1.0036372994679663,0.8,4285.4652873517225,4273.035954225843,1.0036372994679663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.117628292267,4632.441516551485,6.169640537096865,4.892423469502713,-3.8283427687995473,8.72076623830226,2.9327205489978176,3.5,0.8379201568565193,0.6,0.00022661646394619698,0.9994148425617927,0.00022674914789669591,199.15272007616358,0.0,0.0,0.0,0.0013566337141457255,7.664881217265549e-05,0.00014996765177354148,0.0005890856852483209,0.09262449944490528,0.09262449944490528,0.09262449944490528,0.09266476865643962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491092.1128817584,594.5591541777393,0.0,0.09262449944490528,0.0926244994532508,0.0926244994532508,0.3722230130673189,0.3722230130673189,0.5,9.33545233590494,0.217283187588464,0.217283187588464,5.7980287238024175e-12,0.0001487207959485204,0.21611746231150164,5.7980287238024175e-12,27622.51769899272,20945.40341271486,0.7582727845796131,0.986684697081208,0.606738068057009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668584621355559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46800311434254,260.46800311434254,-12.68199688565744,244.63062425985788,276.30538196882446,125051.67820178486,125036.2798257986,15.39837598625633,0.0,nan,276.30538196882446,3.1553819688244857,269.97043042703115,-3.1795695729688305,263.6354788852381,-9.514521114761862,257.3005273434507,-15.849472656549267,250.9655758016529,-22.184424198347074,244.63062425985788,-28.519375740142095,1.0,1.0,26022.012520719443,26022.012520719443,275.5347151421471,2.3847151421471153,275.5347151421471,275.5347151421471,77062.05572899224,77058.99033228209,3.0653967101534363,0.0,8546.071908451686,8546.071908451686,0.8852281563147575,3947.725437273357,275.5347151421471,2.3847151421471153,1.0,0.002,0.15767615352513525,0.004769517558497887,0.0002434930448637485,0.0017565069550611707,0.12174652243187424,0.12174652243187424,0.0,-7.508100044462118e-14,1.0,1.0004371039696476,0.2161174623057036,0.0926244994532508,0.0,4.045864595579459e-05,51.98254166377083,0.0,1599982.9203757725,266.5179738627461,0.00014872079015049167,1.0,1284831.4726243517,2596.8195792812485,,,,,,,,,,,,,,,,,,,3.0,15268.028220936641,1560.7490764037852,0.3722230130673189,6.173730061729009,2.9327205489978176
2231.0,-30.278701909294163,4.892810269834715,35.05253699230669,24.43637339109557,4.915719726239697,-26.759259745728684,-40.25049100220201,1.3962775626604662,-6.63190255015121,-6.632051223434742,40.10497441498618,41045.83871418694,25703.583960299464,25703.583960299464,66749.4226744864,77070.77775819036,77059.01274734962,25703.583960299464,102762.59670764909,102762.59670764909,102762.59670764909,130384.88446878012,126165.50852815389,4219.375940626221,0.0,90966.11904368663,54941.179999629116,40027.710048952795,27622.287761131025,67649.99781008382,20945.248061038154,1560.7347190138285,0.0,0.8779442392448584,2.7153528023565845,0.001494314320929203,1.0,1.0,-6.416224606260926,332651.92310436175,1559064.403437285,4.686774057663166,1559064.403437285,4.686774057663166,0.7582734725728064,0.09262420423564752,3.928077613532267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928077613532267,1.285220732874333,1.2855120002150948,3.0563447297860766,6476.027731102404,15268.020333518694,6451.604662534926,0.0003260583921859675,23157.92303347251,2361.4509576126925,19284.27807770091,1966.4491011406456,0.8327291722071696,0.8327291722071696,35508.16076563506,35405.22815468563,1.0036354090834099,0.8,4285.4588298962835,4273.035954225843,1.0036354090834099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.064003423324,4632.441516551485,6.1697525384099725,4.892810269834715,-3.8281891179620344,8.72099938779675,2.932657634275465,3.5,0.8379021812215613,0.6,0.00022661646394619698,0.9994074202959551,0.00022675083188704854,199.15266169936933,0.0,0.0,0.0,0.0013566337141457255,7.664943361012596e-05,0.00014996703033607104,0.0005890821346310349,0.09262420423531116,0.09262420423531116,0.09262420423531116,0.0926644170848434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491086.25920249993,594.5610620663498,0.0,0.09262420423531116,0.09262420423564752,0.09262420423564752,0.3722215163463885,0.3722215163463885,0.5,9.336658721564065,0.21694704796414044,0.21694704796414044,5.286437954055145e-12,0.00014867328354739584,0.2158266171738319,5.286437954055145e-12,27622.287761131025,20945.248061038154,0.7582734725728064,0.9866877285328872,0.6067382120161532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668566223925488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4680950769109,260.4680950769109,-12.681904923089064,244.63069606215436,276.3054940916633,125051.57428954127,125036.19903414967,15.375255391572743,0.0,nan,276.3054940916633,3.1554940916633427,269.97053448576145,-3.1794655142385295,263.63557487986293,-9.514425120137048,257.3006152739678,-15.849384726032156,250.9656556680556,-22.184344331944374,244.63069606215436,-28.51930393784562,1.0,1.0,26022.012520719443,26022.012520719443,275.5348413996125,2.384841399612526,275.5348413996125,275.5348413996125,77062.01086134782,77059.01274734962,2.9981139981973683,0.0,8546.071908451686,8546.071908451686,0.8852286242958005,3947.7180015999284,275.5348413996125,2.384841399612526,1.0,0.002,0.1576357494172027,0.004769708812305148,0.00024343071221784448,0.0017565692878821041,0.12171535610892224,0.12171535610892224,0.0,9.99486951536177e-14,1.0,1.000436516465781,0.21582661716854545,0.09262420423564752,0.0,4.040410880350973e-05,51.91245357389362,0.0,1599983.0654062694,266.51809744984877,0.00014867327826095789,1.0,1284831.0508802563,2596.8212846517886,,,,,,,,,,,,,,,,,,,3.0,15268.020333518694,1560.7347190138285,0.3722215163463885,6.173730061729009,2.932657634275465
2232.0,-30.278629512544306,4.8931957945503655,35.05253325063235,24.436489480454497,4.91580282521072,-26.759186278739104,-40.25042356280608,1.3963595915432863,-6.6317870599424396,-6.631935657284514,40.10496600101665,41045.78252743419,25703.73703457824,25703.73703457824,66749.51956201243,77070.77817937669,77058.97804542928,25703.73703457824,102762.71508000752,102762.71508000752,102762.71508000752,130384.77058918665,126164.86979895535,4219.900790231309,0.0,90966.10027076339,54941.10461936479,40027.77294599844,27622.05550917913,67649.82845517757,20945.09050986627,1560.720449612078,0.0,0.877944899938397,2.7153645098566317,0.001494314320929203,1.0,1.0,-6.41656780768335,332653.4422615896,1559064.0398508506,4.686751561178331,1559064.0398508506,4.686751561178331,0.7582741444750907,0.09262391044669743,3.9280709932123967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280709932123967,1.28522034887645,1.285511616130187,3.0563404918435566,6476.018751410743,15268.012467291772,6451.60714351516,0.0003260604479709054,23157.957284364365,2361.4544502316658,19284.285493516858,1966.449857343421,0.8327282608184571,0.8327282608184571,35508.11288971305,35405.22815468563,1.0036337175721683,0.8,4285.453051779696,4273.035954225843,1.0036337175721683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.010638293469,4632.441516551485,6.169868314380327,4.8931957945503655,-3.8280417201238732,8.72123751467424,2.9325950248247903,3.5,0.837884292807083,0.6,0.00022661646394619698,0.9993998724700807,0.00022675254439056503,199.15260233458955,0.0,0.0,0.0,0.0013566337141457255,7.66500198360638e-05,0.00014996644411013318,0.0005890788390642222,0.09262391044044396,0.09262391044044396,0.09262391044044396,0.09266403913922087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491080.40667286,594.5629694588932,0.0,0.09262391044044396,0.09262391044669743,0.09262391044669743,0.3722200243530399,0.3722200243530399,0.5,9.337862581615259,0.21658930824423805,0.21658930824423805,6.8098415795248e-11,0.00014859734204719643,0.21536784960113664,6.8098415795248e-11,27622.05550917913,20945.09050986627,0.7582741444750907,0.9866916308034446,0.6067389003747393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266854788018143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46818445499247,260.46818445499247,-12.68181554500751,244.63076806983474,276.30560084014843,125051.18551569406,125036.24236272417,14.943152969875836,0.0,nan,276.30560084014843,3.155600840148452,269.9706342860805,-3.1793657139194806,263.63566773202933,-9.514332267970644,257.30070117796595,-15.84929882203403,250.96573462389583,-22.18426537610415,244.63076806983474,-28.519231930165233,1.0,1.0,26022.012520719443,26022.012520719443,275.5349529051931,2.3849529051931313,275.5349529051931,275.5349529051931,77061.93345417139,77058.97804542928,2.9554087421129225,0.0,8546.071908451686,8546.071908451686,0.8852290430439115,3947.7113481784586,275.5349529051931,2.3849529051931313,1.0,0.002,0.15759543128344242,0.004769898280639176,0.00024336850827358592,0.0017566314912881094,0.12168425413679296,0.12168425413679296,0.0,-4.3830477441941795e-13,1.0,1.0004355894801682,0.21536784953303822,0.09262391044669743,0.0,4.031813383582388e-05,51.80197437154448,0.0,1599983.2008897306,266.51821294005754,0.00014859727394878064,1.0,1284830.6566589365,2596.8228787322937,,,,,,,,,,,,,,,,,,,3.0,15268.012467291772,1560.720449612078,0.3722200243530399,6.173730061729009,2.9325950248247903
2233.0,-30.278556429212433,4.893580150596212,35.052529341464364,24.43661328814926,4.915901792120935,-26.759110607080427,-40.250352037232346,1.3964559700321324,-6.631666189062571,-6.631814680285326,40.104953683911376,41045.72689954053,25703.8772753629,25703.8772753629,66749.60417490343,77070.77344143945,77058.90622360386,25703.8772753629,102762.78349896676,102762.78349896676,102762.78349896676,130384.5859588525,126164.16234391562,4220.423614936876,0.0,90966.08722265415,54941.04068092579,40027.829490809294,27621.802459885745,67649.63195069504,20944.91832155442,1560.7050630876324,0.0,0.877945604949027,2.715376765884391,0.001494314320929203,1.0,1.0,-6.417076290733405,332655.03255036956,1559063.5076057718,4.686727555729082,1559063.5076057718,4.686727555729082,0.7582748574055604,0.0926236079708255,3.9280657550602203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280657550602203,1.2852198977047362,1.285511164856225,3.0563374890750765,6476.012388904656,15268.00462757635,6451.607805676775,0.0003260618254279205,23157.9848441869,2361.4572605514522,19284.287472762237,1966.450059170281,0.8327273552734432,0.8327273552734431,35508.07500915051,35405.22815468563,1.0036323792088466,0.8,4285.448479997105,4273.035954225843,1.0036323792088466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.957494199077,4632.441516551485,6.169980685389729,4.893580150596212,-3.8278903738230454,8.721470524419257,2.932532675230403,3.5,0.8378664786372579,0.6,0.00022661646394619698,0.999392253125987,0.00022675427314687108,199.15254240685363,0.0,0.0,0.0,0.0013566337141457255,7.66506415861768e-05,0.0001499658223600202,0.0005890756112418396,0.09262360795703643,0.09262360795703643,0.09262360795703643,0.09266361825507578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491074.55240556796,594.5648772166097,0.0,0.09262360795703643,0.0926236079708255,0.0926236079708255,0.3722185337225934,0.3722185337225934,0.5,9.339062890072608,0.21617526267021958,0.21617526267021958,-1.5916157281026244e-12,0.00014849122277382776,0.2147383895519397,-1.5916157281026244e-12,27621.802459885745,20944.91832155442,0.7582748574055604,0.9866957476361797,0.6067398404984053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668529596966311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4682732234353,260.4682732234353,-12.681726776564687,244.63084050837946,276.30570593849006,125051.05976848844,125036.21853928684,14.84122920159146,0.0,nan,276.30570593849006,3.1557059384900867,269.9707328524657,-3.17926714753429,263.635759766437,-9.514240233562987,257.30078668043285,-15.849213319567127,250.9658135944066,-22.18418640559338,244.63084050837946,-28.519159491620513,1.0,1.0,26022.012520719443,26022.012520719443,275.5350654781177,2.385065478117724,275.5350654781177,275.5350654781177,77061.89879470915,77058.90622360386,2.992571105292882,0.0,8546.071908451686,8546.071908451686,0.8852293743671447,3947.7060838355214,275.5350654781177,2.385065478117724,1.0,0.002,0.1575552310808435,0.004770088213508241,0.00024330648912044368,0.0017566935106236227,0.12165324456022183,0.12165324456022183,0.0,-2.559337290708452e-13,1.0,1.0004343174572972,0.2147383895535313,0.0926236079708255,0.0,4.0200202673921646e-05,51.65043620958901,0.0,1599983.3426473497,266.5183338109374,0.00014849122436544349,1.0,1284830.2439802191,2596.824547448983,,,,,,,,,,,,,,,,,,,3.0,15268.00462757635,1560.7050630876324,0.3722185337225934,6.173730061729009,2.932532675230403
2234.0,-30.278482865633713,4.8939632981200765,35.05252535653133,24.43675239281731,4.916005544593247,-26.75903402461586,-40.25028033703563,1.3965567035977295,-6.631547728797443,-6.6316961336008236,40.104943678972326,41045.64446845745,25704.02229785762,25704.02229785762,66749.66676631507,77070.75737608458,77058.86100862028,25704.02229785762,102762.8833064779,102762.8833064779,102762.8833064779,130384.4452437861,126163.49988005214,4220.945363733967,0.0,90966.05501368907,54940.94210615025,40027.903230598684,27621.561937308205,67649.46516790689,20944.75498220968,1560.6903332734012,0.0,0.8779462879170228,2.715388775520103,0.001494314320929203,1.0,1.0,-6.417462903753574,332656.5908986134,1559063.0752705918,4.686704300849884,1559063.0752705918,4.686704300849884,0.7582755468263285,0.09262330914648287,3.9280578220181543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280578220181543,1.2852194261461618,1.285510693190782,3.0563324379532335,6476.001686183589,15267.996804028682,6451.611513029706,0.00032606432986858805,23158.023413961,2361.461193573851,19284.29855428824,1966.4511891714544,0.832726446880719,0.832726446880719,35508.01764002745,35405.22815468563,1.0036303522932146,0.8,4285.441556151723,4273.035954225843,1.0036303522932146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.904596832887,4632.441516551485,6.170093841659024,4.8939632981200765,-3.8277410059575385,8.721704304077615,2.9324706156284837,3.5,0.8378487473224239,0.6,0.00022661646394619698,0.9993845837767694,0.0002267560132754818,199.15248208535567,0.0,0.0,0.0,0.0013566337141457255,7.665126485891446e-05,0.00014996519908728253,0.0005890719733053099,0.09262330913946615,0.09262330913946615,0.09262330913946615,0.0926632256182182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491068.7229394734,594.5667769953726,0.0,0.09262330913946615,0.09262330914648287,0.09262330914648287,0.37221704031728065,0.37221704031728065,0.5,9.340260383222635,0.21574387567619624,0.21574387567619624,1.2278178473934531e-11,0.00014840480338307316,0.21423322984725246,1.2278178473934531e-11,27621.561937308205,20944.75498220968,0.7582755468263285,0.9866991054643447,0.606740117849884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668511369207938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4683619717982,260.4683619717982,-12.681638028201803,244.6309134259286,276.3058105176648,125050.91281368936,125036.07494083089,14.837872858437027,0.0,nan,276.3058105176648,3.155810517664804,269.9708310993286,-3.179168900671357,263.63585168096415,-9.514148319035826,257.30087226262236,-15.849127737377614,250.96589284428043,-22.184107155719545,244.6309134259286,-28.519086574071366,1.0,1.0,26022.012520719443,26022.012520719443,275.53517873406935,2.3851787340693704,275.53517873406935,275.53517873406935,77061.8771748957,77058.86100862028,3.0161662754107965,0.0,8546.071908451686,8546.071908451686,0.8852298761472248,3947.6981111282453,275.53517873406935,2.3851787340693704,1.0,0.002,0.15751512553814948,0.004770277320520006,0.00024324461490196552,0.0017567553844990726,0.12162230745098275,0.12162230745098275,0.0,-5.9896185233832e-13,1.0,1.000433296692016,0.21423322983497428,0.09262330914648287,0.0,4.0105542495042076e-05,51.52879773062614,0.0,1599983.481602547,266.51845227120253,0.00014840479110489468,1.0,1284829.8395912792,2596.826182646456,,,,,,,,,,,,,,,,,,,3.0,15267.996804028682,1560.6903332734012,0.37221704031728065,6.173730061729009,2.9324706156284837
2235.0,-30.27840902866938,4.894345234480961,35.05252133085091,24.436890484672062,4.916114430775654,-26.758956682699647,-40.25020856698973,1.3966620850754319,-6.631429736710913,-6.63157806283242,40.10493453316448,41045.576179351396,25704.167637474715,25704.167637474715,66749.74381682611,77070.74231447134,77058.82767409098,25704.167637474715,102762.9953115657,102762.9953115657,102762.9953115657,130384.32098006803,126162.85494150857,4221.466038559455,0.0,90966.03030081486,54940.86416675891,40027.96237117328,27621.325668502337,67649.28803967562,20944.594670337414,1560.675817937759,0.0,0.8779469650151809,2.7154007368816506,0.001494314320929203,1.0,1.0,-6.41779857001319,332658.14299590176,1559062.68006147,4.686681245859889,1559062.68006147,4.686681245859889,0.7582762290885026,0.09262301158712466,3.9280511821105506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280511821105506,1.2852189328299393,1.28551019976276,3.056328444727566,6475.993225017573,15267.98899253807,6451.613657459606,0.00032606625296567414,23158.05626848747,2361.4645438031816,19284.30496413272,1966.451842793688,0.8327255422716114,0.8327255422716114,35507.96962240514,35405.22815468563,1.0036286557772494,0.8,4285.435760933409,4273.035954225843,1.0036286557772494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.851934293613,4632.441516551485,6.170206729114886,4.894345234480961,-3.8275921457750215,8.721937380255984,2.9324088320491764,3.5,0.8378310948711932,0.6,0.00022661646394619698,0.9993768859896419,0.00022675775988333771,199.1524215397206,0.0,0.0,0.0,0.0013566337141457255,7.665188874352648e-05,0.0001499645752026705,0.0005890685268995564,0.09262301158006041,0.09262301158006041,0.09262301158006041,0.09266284344037058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491062.9098993754,594.5686714536464,0.0,0.09262301158006041,0.09262301158712466,0.09262301158712466,0.37221554705543525,0.37221554705543525,0.5,9.341455338575477,0.2153081915613484,0.2153081915613484,-1.4495071809506044e-11,0.0001483261215184939,0.21377949281924202,-1.4495071809506044e-11,27621.325668502337,20944.594670337414,0.7582762290885026,0.9867028279392691,0.6067406970385051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668493198795965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46845119531326,260.46845119531326,-12.681548804686713,244.63098682927165,276.30591556135226,125050.86568798739,125035.94837896412,14.91730902322232,0.0,nan,276.30591556135226,3.1559155613522876,269.9709298149463,-3.1790701850536607,263.6359440685146,-9.514055931485359,257.3009583221033,-15.84904167789665,250.96597257569147,-22.18402742430851,244.63098682927165,-28.51901317072833,1.0,1.0,26022.012520719443,26022.012520719443,275.53529290427036,2.3852929042703863,275.53529290427036,275.53529290427036,77061.86706911356,77058.82767409098,3.0393950225843582,0.0,8546.071908451686,8546.071908451686,0.8852302961339491,3947.6914380211033,275.53529290427036,2.3852929042703863,1.0,0.002,0.15747510502872672,0.004770465990448013,0.00024318287172931118,0.0017568171280288268,0.12159143586465558,0.12159143586465558,0.0,-2.4186208591459035e-13,1.0,1.0004323798717272,0.2137794928337371,0.09262301158712466,0.0,4.002050971278473e-05,51.41952895575322,0.0,1599983.6200189723,266.51857026328906,0.0001483261360135657,1.0,1284829.436825664,2596.8278112812923,,,,,,,,,,,,,,,,,,,3.0,15267.98899253807,1560.675817937759,0.37221554705543525,6.173730061729009,2.9324088320491764
2236.0,-30.278334746165143,4.894725948759613,35.05251729437413,24.43702375693249,4.916219829388529,-26.758879288602277,-40.250136762019224,1.3967643719193115,-6.631312679330904,-6.631460933164054,40.10492617022259,41045.51430514335,25704.31428735265,25704.31428735265,66749.828592496,77070.73090543476,77058.80339382071,25704.31428735265,102763.11768117336,102763.11768117336,102763.11768117336,130384.21141385798,126162.22565159138,4221.985762266598,0.0,90966.00927574266,54940.79267582091,40028.018444357505,27621.093732684614,67649.11217704212,20944.437412826996,1560.6615321474499,0.0,0.8779476340047015,2.7154126028711554,0.001494314320929203,1.0,1.0,-6.418093611556856,332659.68272790365,1559062.3186825556,4.686658466988854,1559062.3186825556,4.686658466988854,0.7582769029903768,0.09262271569801603,3.928044990727409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928044990727409,1.2852184540008091,1.2855097208251136,3.0563247660346278,6475.985430308669,15267.9811889764,6451.615339286967,0.0003260680033660246,23158.087417653856,2361.46772013418,19284.30999122725,1966.4523554146676,0.8327246392776999,0.8327246392776999,35507.9248483492,35405.22815468563,1.0036270738606061,0.8,4285.430357179195,4273.035954225843,1.0036270738606061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.799504191225,4632.441516551485,6.1703195896709495,4.894725948759613,-3.8274441494441866,8.7221700982038,2.932347321681577,3.5,0.8378135204804505,0.6,0.00022661646394619698,0.9993691418178001,0.0002267595170429152,199.15236062878398,0.0,0.0,0.0,0.0013566337141457255,7.665251293643132e-05,0.00014996395100976565,0.0005890651465536005,0.09262271569334722,0.09262271569334722,0.09262271569334722,0.09266247077286159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491057.11178179143,594.570561077828,0.0,0.09262271569334722,0.09262271569801603,0.09262271569801603,0.3722140550229283,0.3722140550229283,0.5,9.342647991053147,0.21487755165657063,0.21487755165657063,-1.8246737454319373e-11,0.00014825383317429441,0.2133673216072225,-1.8246737454319373e-11,27621.093732684614,20944.437412826996,0.7582769029903768,0.9867066461686498,0.6067413597051292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266847508585532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4685405310067,260.4685405310067,-12.681459468993296,244.63106067533434,276.30602038667803,125050.78852659721,125035.85246010996,14.936066487257161,0.0,nan,276.30602038667803,3.156020386678051,269.97102844441156,-3.1789715555884186,263.6360365021419,-9.513963497858072,257.3010445598722,-15.848955440127781,250.96605261760206,-22.183947382397918,244.63106067533434,-28.518939324665638,1.0,1.0,26022.012520719443,26022.012520719443,275.53540719283575,2.385407192835771,275.53540719283575,275.53540719283575,77061.84603637525,77058.80339382071,3.0426425545447273,0.0,8546.071908451686,8546.071908451686,0.8852306877505468,3947.685215681046,275.53540719283575,2.385407192835771,1.0,0.002,0.15743516177011038,0.004770654171610294,0.00024312124735231377,0.0017568787526695481,0.12156062367615689,0.12156062367615689,0.0,2.186185260599771e-14,1.0,1.0004315470699803,0.21336732162546923,0.09262271569801603,0.0,3.994325902813622e-05,51.32025904254672,0.0,1599983.7573468913,266.5186873206691,0.00014825385142103187,1.0,1284829.0372700058,2596.829426937711,,,,,,,,,,,,,,,,,,,3.0,15267.9811889764,1560.6615321474499,0.3722140550229283,6.173730061729009,2.932347321681577
2237.0,-30.27826004717491,4.8951054609613385,35.05251323375792,24.437167401798092,4.916327540405891,-26.75880128842084,-40.25006485227493,1.3968687818382222,-6.631194899563241,-6.631343077553972,40.10491740060675,41045.43268518018,25704.45853662525,25704.45853662525,66749.89122180543,77070.71183013891,77058.77631647186,25704.45853662525,102763.23485309712,102763.23485309712,102763.23485309712,130384.09455237725,126161.59017941594,4222.50437296131,0.0,90965.97421212758,54940.69506790472,40028.0879380254,27620.85969928013,67648.94763730552,20944.27868539632,1560.6471302762734,0.0,0.8779483084905585,2.715424542476484,0.001494314320929203,1.0,1.0,-6.418402736088353,332661.23200741224,1559061.9397296112,4.68663550099181,1559061.9397296112,4.68663550099181,0.7582775812710196,0.09262241906860766,3.928036786672152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928036786672152,1.2852179652334261,1.285509231946962,3.0563195449565064,6475.9743674706415,15267.973396801612,6451.619313631415,0.00032607060233097505,23158.126858886753,2361.471742020645,19284.321870808766,1966.4535667948553,0.8327237340186068,0.8327237340186068,35507.8655192857,35405.22815468563,1.0036249777003048,0.8,4285.423196789764,4273.035954225843,1.0036249777003048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.7473020031875,4632.441516551485,6.170431539201796,4.8951054609613385,-3.827295753451272,8.72240121441261,2.9322860792131054,3.5,0.8377960226323158,0.6,0.00022661646394619698,0.9993613542913353,0.00022676128406715776,199.1522993763705,0.0,0.0,0.0,0.0013566337141457255,7.665313804483304e-05,0.00014996332590136395,0.0005890614607922623,0.09262241906953494,0.09262241906953494,0.09262241906953494,0.0926620942972584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491051.32326997194,594.5724475423527,0.0,0.09262241906953494,0.09262241906860766,0.09262241906860766,0.37221256513751566,0.37221256513751566,0.5,9.343838248920367,0.21444738088308668,0.21444738088308668,-1.007265382213518e-10,0.00014817799075217408,0.21294034146563945,-1.007265382213518e-10,27620.85969928013,20944.27868539632,0.7582775812710196,0.9867099718931281,0.6067416289347474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668457030903524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46863020657685,260.46863020657685,-12.68136979342313,244.63113497658304,276.3061254365755,125050.6730635907,125035.68017342199,14.992890168711137,0.0,nan,276.3061254365755,3.1561254365755076,269.97112734456925,-3.178872655430723,263.63612925258036,-9.513870747419617,257.30113116057487,-15.848868839425108,250.96613306857802,-22.18386693142196,244.63113497658304,-28.518865023416936,1.0,1.0,26022.012520719443,26022.012520719443,275.5355218800488,2.3855218800488274,275.5355218800488,275.5355218800488,77061.83145529826,77058.77631647186,3.055138826399343,0.0,8546.071908451686,8546.071908451686,0.8852312066722745,3947.676970605513,275.5355218800488,2.3855218800488274,1.0,0.002,0.1573952985349835,0.004770842147537773,0.00024305974688539718,0.001756940253589254,0.12152987344269858,0.12152987344269858,0.0,4.74651134368953e-13,1.0,1.0004306843312336,0.212940341566366,0.09262241906860766,0.0,3.9863236331386164e-05,51.21742753182482,0.0,1599983.8955177777,266.51880510043674,0.0001481780914787123,1.0,1284828.6352380018,2596.831052609033,,,,,,,,,,,,,,,,,,,3.0,15267.973396801612,1560.6471302762734,0.37221256513751566,6.173730061729009,2.9322860792131054
2238.0,-30.27818502200088,4.895483771604902,35.05250916471294,24.437300010491185,4.916435847355312,-26.75872293504127,-40.24999294253064,1.3969737605096684,-6.631077425449064,-6.631225531071452,40.104909036131446,41045.381067181566,25704.60272371754,25704.60272371754,66749.9837908991,77070.70119273548,77058.75467814622,25704.60272371754,102763.35740186376,102763.35740186376,102763.35740186376,130383.98533445339,126160.96331947292,4223.022014980468,0.0,90965.95748520363,54940.637360099696,40028.13347233771,27620.627932589636,67648.76140492734,20944.121563372806,1560.632844837058,0.0,0.8779489797471327,2.715436450781409,0.001494314320929203,1.0,1.0,-6.418689013192761,332662.7772310126,1559061.5782827018,4.686612644973006,1559061.5782827018,4.686612644973006,0.7582782554577912,0.09262212337328639,3.9280313505757087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280313505757087,1.2852174738039535,1.2855087404061176,3.056316483894063,6475.967881446641,15267.96561544651,6451.620090295492,0.0003260720138500634,23158.154649623986,2361.4745758871773,19284.32419230967,1966.4538035220662,0.8327228349614111,0.8327228349614111,35507.82620718785,35405.22815468563,1.0036235887616396,0.8,4285.418452236027,4273.035954225843,1.0036235887616396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.695331143202,4632.441516551485,6.170543133951029,4.895483771604902,-3.827147738744394,8.722631510349297,2.932225108641892,3.5,0.837778602469112,0.6,0.00022661646394619698,0.9993535328254061,0.00022676305882013471,199.15223785652753,0.0,0.0,0.0,0.0013566337141457255,7.66537631579478e-05,0.00014996270078824917,0.0005890581901132472,0.09262212336992993,0.09262212336992993,0.09262212336992993,0.0926617233176055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491045.54764169507,594.5743298188901,0.0,0.09262212336992993,0.09262212337328639,0.09262212337328639,0.37221107700945044,0.37221107700945044,0.5,9.345026247394054,0.21402259211635055,0.21402259211635055,-2.3419488570652902e-11,0.00014810562237244085,0.2125365178786751,-2.3419488570652902e-11,27620.627932589636,20944.121563372806,0.7582782554577912,0.9867140566159313,0.6067425362231679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668439032991528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4687202440457,260.4687202440457,-12.681279755954279,244.63120971202315,276.3062307760714,125050.64851444757,125035.59511649374,15.053397953842845,0.0,nan,276.3062307760714,3.1562307760714248,269.9712265632548,-3.178773436745189,263.6362223504416,-9.513777649558392,257.3012181376482,-15.848781862351757,250.96621392483505,-22.18378607516493,244.63120971202315,-28.518790287976827,1.0,1.0,26022.012520719443,26022.012520719443,275.5356368945698,2.3856368945698136,275.5356368945698,275.5356368945698,77061.81622484264,77058.75467814622,3.061546696422738,0.0,8546.071908451686,8546.071908451686,0.8852315505153695,3947.6715073285873,275.5356368945698,2.3856368945698136,1.0,0.002,0.15735551098624742,0.004771029750625543,0.00024299836311423876,0.001757001636888887,0.12149918155711938,0.12149918155711938,0.0,3.125538022841212e-15,1.0,1.0004298683991006,0.2125365179020946,0.09262212337328639,0.0,3.978754925443467e-05,51.120166654095826,0.0,1599984.0333343414,266.5189225745509,0.00014810564579192942,1.0,1284828.234259692,2596.8326740210723,,,,,,,,,,,,,,,,,,,3.0,15267.96561544651,1560.632844837058,0.37221107700945044,6.173730061729009,2.932225108641892
2239.0,-30.278109677241055,4.895860884397343,35.05250509278626,24.437443480733805,4.916544191474553,-26.758644290354926,-40.24991715615613,1.3970788048060006,-6.63096008998599,-6.631108124111288,40.104900814869616,41045.28824934834,25704.74646569922,25704.74646569922,66750.03471504756,77070.68244409378,77058.73526152315,25704.74646569922,102763.48172722237,102763.48172722237,102763.48172722237,130383.87881202862,126160.34011995835,4223.538692070275,0.0,90965.92339414067,54940.52920025434,40028.21577098481,27620.397084806253,67648.61285579106,20943.965089171812,1560.6186073033361,0.0,0.8779496496948884,2.7154483449801057,0.001494314320929203,1.0,1.0,-6.418966241249279,332664.32062585617,1559061.2230270212,4.686589833541181,1559061.2230270212,4.686589833541181,0.7582789278830793,0.09262182825285661,3.9280233305602077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280233305602077,1.2852169820676518,1.2855082485583746,3.056311413066469,6475.957136971452,15267.957843115924,6451.6238513220005,0.0003260745308629014,23158.193253696198,2361.4785124070095,19284.33543426959,1966.4549498829458,0.832721932277324,0.8327219322773242,35507.76820900008,35405.22815468563,1.0036215396240384,0.8,4285.411452469199,4273.035954225843,1.0036215396240384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.643590042676,4632.441516551485,6.170654284284526,4.895860884397343,-3.826999977049072,8.722860861446415,2.9321644081209692,3.5,0.8377612594631341,0.6,0.00022661646394619698,0.9993456781087108,0.0002267648411459335,199.15217607466585,0.0,0.0,0.0,0.0013566337141457255,7.665442197580245e-05,0.00014996204197039454,0.0005890543995581588,0.09262182824977523,0.09262182824977523,0.09262182824977523,0.09266135455472056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491039.78338553396,594.5762083872434,0.0,0.09262182824977523,0.09262182825285661,0.09262182825285661,0.3722095911580823,0.3722095911580823,0.5,9.346212036840816,0.2136038851019748,0.2136038851019748,3.2741809263825417e-11,0.0001480341252886319,0.21214188286199942,3.2741809263825417e-11,27620.397084806253,20943.965089171812,0.7582789278830793,0.986716976109192,0.6067424965068543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668421092094433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4688106100634,260.4688106100634,-12.681189389936605,244.63128485823287,276.30633636189754,125050.53791654526,125035.4295901711,15.108326374159127,0.0,nan,276.30633636189754,3.1563363618975586,269.9713260611656,-3.178673938834379,263.6363157604365,-9.513684239563474,257.3013054596878,-15.84869454031218,250.9662951589598,-22.183704841040168,244.63128485823287,-28.518715141767103,1.0,1.0,26022.012520719443,26022.012520719443,275.53575202953607,2.3857520295360928,275.53575202953607,275.53575202953607,77061.80206518549,77058.73526152315,3.0668036623392254,0.0,8546.071908451686,8546.071908451686,0.8852320577959525,3947.6634472130086,275.53575202953607,2.3857520295360928,1.0,0.002,0.15731579740402468,0.004771217022115631,0.00024293709346763867,0.001757062906655005,0.12146854673381934,0.12146854673381934,0.0,1.2264364870895328e-13,1.0,1.0004290710383217,0.2121418828292576,0.09262182825285661,0.0,3.9713582852025735e-05,51.02511662650253,0.0,1599984.1709891986,266.519039910014,0.00014803409254682265,1.0,1284827.83375713,2596.8342935108103,,,,,,,,,,,,,,,,,,,3.0,15267.957843115924,1560.6186073033361,0.3722095911580823,6.173730061729009,2.9321644081209692
