time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2240.0,-30.278035518334594,4.896236805404253,35.05250102043425,24.43758143289017,4.916652810965708,-26.75856668540836,-40.24984535118563,1.3971839780486077,-6.630842763894464,-6.630990726626646,40.10489265876036,41045.22068093817,25704.889480039517,25704.889480039517,66750.11016097768,77070.66727556438,77058.71728435099,25704.889480039517,102763.60676439051,102763.60676439051,102763.60676439051,130383.77351290386,126159.71910234206,4224.054410561804,0.0,90965.89820980925,54940.451615218924,40028.273993989256,27620.16674851335,67648.4407425026,20943.80897698735,1560.6043953328779,0.0,0.8779503193390374,2.71546023824982,0.001494314320929203,1.0,1.0,-6.419238423663671,332665.86390074465,1559060.8705851242,4.686567032469226,1559060.8705851242,4.686567032469226,0.7582795993841944,0.09262153358827493,3.9280166529085796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280166529085796,1.2852164897281002,1.285507756107245,3.0563073881347327,6475.948608624081,15267.950079688546,6451.626065773763,0.00032607647303146145,23158.226211299716,2361.481873147274,19284.3420534141,1966.4556248478432,0.8327210330126489,0.8327210330126489,35507.719918340576,35405.22815468563,1.0036198334643636,0.8,4285.405624298189,4273.035954225843,1.0036198334643636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.592077953525,4632.441516551485,6.170764923450649,4.896236805404253,-3.8268523689302008,8.723089174334454,2.9321039767660304,3.5,0.837743993361723,0.6,0.00022661646394619698,0.9993379470826652,0.00022676659543225698,199.15211526522816,0.0,0.0,0.0,0.0013566337141457255,7.665504618777946e-05,0.00014996141775841754,0.0005890509462488445,0.0926215335746253,0.0926215335746253,0.0926215335746253,0.09266098723783624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491034.02998895623,594.5780834106727,0.0,0.0926215335746253,0.09262153358827493,0.09262153358827493,0.3722081077638392,0.3722081077638392,0.5,9.347395645119708,0.2131910073348422,0.2131910073348422,1.1311840353300795e-11,0.00014796273217143607,0.21175230296296377,1.1311840353300795e-11,27620.16674851335,20943.80897698735,0.7582795993841944,0.9867206018104049,0.6067430413832142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668403208036114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4689011621036,260.4689011621036,-12.6810988378964,244.63136013821813,276.30644218599116,125050.46332944483,125035.32389977196,15.139429672885255,0.0,nan,276.30644218599116,3.1564421859911818,269.9714257764397,-3.178574223560304,263.636409366886,-9.51359063311395,257.3013929573187,-15.848607042681294,250.96637654776794,-22.18362345223204,244.63136013821813,-28.51863986178185,1.0,1.0,26022.012520719443,26022.012520719443,275.53586732346105,2.3858673234610706,275.53586732346105,275.53586732346105,77061.78700987801,77058.71728435099,3.069725527020637,0.0,8546.071908451686,8546.071908451686,0.8852324801694461,3947.6567361731227,275.53586732346105,2.3858673234610706,1.0,0.002,0.1572761568401217,0.004771403984507811,0.00024287593654632016,0.0017571240626551644,0.12143796827316007,0.12143796827316007,0.0,-7.98515333716443e-13,1.0,1.000428283893721,0.21175230295165193,0.09262153358827493,0.0,3.9640563319361406e-05,50.931283223661616,0.0,1599984.3086331156,266.5191572361055,0.00014796272085959572,1.0,1284827.4332868916,2596.8359128713046,,,,,,,,,,,,,,,,,,,3.0,15267.950079688546,1560.6043953328779,0.3722081077638392,6.173730061729009,2.9321039767660304
2241.0,-30.277959458359003,4.896611538988578,35.05249695107004,24.437719385046535,4.916761602932765,-26.758487352251336,-40.24977326681835,1.3972894969770544,-6.630725534286853,-6.630873426105934,40.10488460026441,41045.160502404055,25705.031970655593,25705.031970655593,66750.19247305965,77070.6531061724,77058.70093392816,25705.031970655593,102763.73290458375,102763.73290458375,102763.73290458375,130383.66999034982,126159.10079963454,4224.569190715286,0.0,90965.87364803486,54940.38104486654,40028.325114631465,27619.937085766072,67648.26220039754,20943.65333903423,1560.590218514961,0.0,0.877950988080456,2.715472121736365,0.001494314320929203,1.0,1.0,-6.419504410445313,332667.40590710816,1559060.5223605987,4.6865442621569615,1559060.5223605987,4.6865442621569615,0.7582802695748188,0.09262123947134784,3.92801006213153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92801006213153,1.2852159957706948,1.285507262037895,3.056303434642558,6475.94023164857,15267.942295016064,6451.628163983982,0.00032607837516492234,23158.258815322977,2361.4851978323873,19284.348325104853,1966.4562643823176,0.8327201314610536,0.8327201314610536,35507.672255914375,35405.22815468563,1.0036181495013998,0.8,4285.399871948284,4273.035954225843,1.0036181495013998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.540794739371,4632.441516551485,6.170875100567561,4.896611538988578,-3.8267049795952985,8.723316518583877,2.9320438144104437,3.5,0.8377268041172696,0.6,0.00022661646394619698,0.9993300179381907,0.00022676839470283318,199.15205289697448,0.0,0.0,0.0,0.0013566337141457255,7.66556728333239e-05,0.00014996079111287308,0.0005890474964165701,0.09262123946387765,0.09262123946387765,0.09262123946387765,0.09266062157097817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491028.2874390315,594.5799548950416,0.0,0.09262123946387765,0.09262123947134784,0.09262123947134784,0.3722066269173845,0.3722066269173845,0.5,9.348577107449168,0.21278408324826614,0.21278408324826614,2.944489096989855e-11,0.0001478918190969125,0.2113690156606367,2.944489096989855e-11,27619.937085766072,20943.65333903423,0.7582802695748188,0.986724422799251,0.6067437531627065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266838538052862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46899205486767,260.46899205486767,-12.681007945132308,244.63143585758206,276.3065482521544,125050.39829626017,125035.20190270345,15.196393556730413,0.0,nan,276.3065482521544,3.156548252154437,269.9715257732464,-3.178474226753565,263.6365032943146,-9.513496705685384,257.3014808154088,-15.848519184591169,250.96645833649976,-22.183541663500222,244.63143585758206,-28.518564142417915,1.0,1.0,26022.012520719443,26022.012520719443,275.5359827107726,2.3859827107726232,275.5359827107726,275.5359827107726,77061.77285389385,77058.70093392816,3.0719199656887213,0.0,8546.071908451686,8546.071908451686,0.8852328970478501,3947.650112442188,275.5359827107726,2.3859827107726232,1.0,0.002,0.15723658811781435,0.004771590633582665,0.00024281489048961832,0.0017571851090644284,0.12140744524480916,0.12140744524480916,0.0,-4.459531702249997e-13,1.0,1.0004275094664574,0.21136901563119181,0.09262123947134784,0.0,3.9568722297425245e-05,50.8389640748193,0.0,1599984.44616419,266.5192744657131,0.00014789178965202154,1.0,1284827.0331470221,2596.8375308973586,,,,,,,,,,,,,,,,,,,3.0,15267.942295016064,1560.590218514961,0.3722066269173845,6.173730061729009,2.9320438144104437
2242.0,-30.27788310465031,4.896985089369482,35.0524928869658,24.437857197504513,4.916870461516177,-26.75840774801996,-40.249697340745456,1.3973951050422737,-6.63060840727826,-6.630756228243069,40.10487661334961,41045.08646971702,25705.173955127084,25705.173955127084,66750.2604248441,77070.63890607964,77058.68577774116,25705.173955127084,102763.85973286825,102763.85973286825,102763.85973286825,130383.56773920497,126158.48469487266,4225.083044332306,0.0,90965.84911401448,54940.296678269595,40028.39159527209,27619.70800633671,67648.0996016088,20943.498109616008,1560.5760727720726,0.0,0.877951655986749,2.7154839948574847,0.001494314320929203,1.0,1.0,-6.4197661159040535,332668.9465688284,1559060.1772311423,4.686521520302396,1559060.1772311423,4.686521520302396,0.7582809385534055,0.09262094592191902,3.9280035130255886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9280035130255886,1.2852155013964004,1.2855067675515612,3.0562995145621654,6475.931925468614,15267.934550900298,6451.630232220773,0.0003260802603338085,23158.29118084139,2361.4884981967734,19284.354507203032,1966.4568947808918,0.8327192346193822,0.8327192346193824,35507.62489482467,35405.22815468563,1.0036164761855269,0.8,4285.394155966502,4273.035954225843,1.0036164761855269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.489739834595,4632.441516551485,6.170984820658278,4.896985089369482,-3.826557812662891,8.723542902032374,2.931983920384056,3.5,0.8377096915383017,0.6,0.00022661646394619698,0.9993220582407161,0.00022677020093517215,199.15199028790258,0.0,0.0,0.0,0.0013566337141457255,7.66563328807974e-05,0.0001499601310653996,0.0005890439216386673,0.09262094591415404,0.09262094591415404,0.09262094591415404,0.09266025729934994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491022.5554896686,594.5818229193333,0.0,0.09262094591415404,0.09262094592191902,0.09262094592191902,0.3722051487391542,0.3722051487391542,0.5,9.34975644868068,0.21238280091779416,0.21238280091779416,-9.265477274311706e-12,0.00014782096479848406,0.21099011233900455,-9.265477274311706e-12,27619.70800633671,20943.498109616008,0.7582809385534055,0.9867277989765828,0.6067441171509405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668367609364741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4690832591557,260.4690832591557,-12.680916740844282,244.63151198777888,276.3066545305344,125050.33134227456,125035.08286490628,15.248477368255445,0.0,nan,276.3066545305344,3.1566545305344107,269.97162602198733,-3.178373978012644,263.63659751342277,-9.513402486577206,257.3015690048786,-15.848430995121362,250.96654049633239,-22.183459503667592,244.63151198777888,-28.5184880122211,1.0,1.0,26022.012520719443,26022.012520719443,275.53609813516726,2.3860981351672876,275.53609813516726,275.53609813516726,77061.75866788579,77058.68577774116,3.0728901446273085,0.0,8546.071908451686,8546.071908451686,0.885233311290368,3947.6435305907166,275.53609813516726,2.3860981351672876,1.0,0.002,0.1571970904155789,0.004771776968063172,0.00024275395402611184,0.001757246045794181,0.12137697701305591,0.12137697701305591,0.0,-1.7970737745121035e-13,1.0,1.0004267438984682,0.21099011234827003,0.09262094592191902,0.0,3.9497702505765906e-05,50.74770013583022,0.0,1599984.5835747765,266.5193915927217,0.00014782097406396133,1.0,1284826.6333572702,2596.8391475091253,,,,,,,,,,,,,,,,,,,3.0,15267.934550900298,1560.5760727720726,0.3722051487391542,6.173730061729009,2.931983920384056
2243.0,-30.27780629489473,4.897357458805867,35.0524888283668,24.437995394133054,4.916977246234958,-26.75832794078255,-40.24962518652899,1.3974988923393812,-6.630491488671225,-6.630639238309907,40.10486864400415,41045.02416917086,25705.315668440842,25705.315668440842,66750.3398376117,77070.62450557997,77058.67071917762,25705.315668440842,102763.98638761847,102763.98638761847,102763.98638761847,130383.46575554815,126157.86978323651,4225.595972311638,0.0,90965.82160746201,54940.221271908056,40028.44481728217,27619.479367929693,67647.92418521186,20943.343179530344,1560.5619538846347,0.0,0.8779523226922787,2.715495846969896,0.001494314320929203,1.0,1.0,-6.420027199245453,332670.4845036012,1559059.8328604454,4.6864988193551875,1559059.8328604454,4.6864988193551875,0.7582816062727333,0.09262065292044397,3.9279964627613726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279964627613726,1.2852150155458875,1.285506281590941,3.056295184267653,6475.922750094164,15267.926815204317,6451.632912715356,0.00032608237136521847,23158.32574439572,2361.4920226984464,19284.362519380717,1966.4577117956405,0.8327183377687614,0.8327183377687614,35507.57390949714,35405.22815468563,1.0036146748222377,0.8,4285.388002577608,4273.035954225843,1.0036146748222377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.438912642752,4632.441516551485,6.171094140985056,4.897357458805867,-3.8264109476033834,8.723768406409249,2.9319242939806096,3.5,0.8376926554230313,0.6,0.00022661646394619698,0.9993140510704057,0.00022677201796918487,199.15192730491773,0.0,0.0,0.0,0.0013566337141457255,7.665696014329295e-05,0.00014995950380290404,0.0005890404004952577,0.09262065291620311,0.09262065291620311,0.09262065291620311,0.09265989377068176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491016.83385481656,594.5836875741632,0.0,0.09262065291620311,0.09262065292044397,0.09262065292044397,0.3722036733083534,0.3722036733083534,0.5,9.350933673880848,0.21198623620540502,0.21198623620540502,1.7962520360015333e-11,0.00014774963869967905,0.2106120390644719,1.7962520360015333e-11,27619.479367929693,20943.343179530344,0.7582816062727333,0.986731531552355,0.6067447695334233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668349894344086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4691745712666,260.4691745712666,-12.680825428733385,244.63158851403944,276.30676062849267,125050.22241587956,125034.95591441271,15.266501466843437,0.0,nan,276.30676062849267,3.156760628492691,269.97172620560895,-3.178273794391032,263.63669178270555,-9.513308217294423,257.3016573598202,-15.848342640179794,250.96662293693268,-22.183377063067297,244.63158851403944,-28.51841148596054,1.0,1.0,26022.012520719443,26022.012520719443,275.53621336305537,2.38621336305539,275.53621336305537,275.53621336305537,77061.73943825312,77058.67071917762,3.0687190754979383,0.0,8546.071908451686,8546.071908451686,0.8852337572319047,3947.6364450751794,275.53621336305537,2.38621336305539,1.0,0.002,0.1571576635771826,0.004771962969387053,0.00024269312686223677,0.0017573068729041519,0.12134656343111838,0.12134656343111838,0.0,-2.3361130738197566e-13,1.0,1.0004259800047826,0.21061203904650938,0.09262065292044397,0.0,3.942683857257872e-05,50.65663653262705,0.0,1599984.7207397309,266.51950851132875,0.0001477496207371587,1.0,1284826.2342763294,2596.8407612561596,,,,,,,,,,,,,,,,,,,3.0,15267.926815204317,1560.5619538846347,0.3722036733083534,6.173730061729009,2.9319242939806096
2244.0,-30.277730715547754,4.89772865919629,35.052484766359626,24.438138619903498,4.9170859108600755,-26.75824905291932,-40.24954940015448,1.3976042484070286,-6.630374254137962,-6.630521929722449,40.10486042845613,41044.93324535143,25705.455953969406,25705.455953969406,66750.38919932084,77070.60571727387,77058.6536472878,25705.455953969406,102764.10960125721,102764.10960125721,102764.10960125721,130383.35922585816,126157.25131069732,4226.1079151608465,0.0,90965.7878874191,54940.115416189205,40028.52496803321,27619.24962460095,67647.77459263416,20943.187468916225,1560.5477757725491,0.0,0.8779529920667235,2.7155077314336307,0.001494314320929203,1.0,1.0,-6.420298297979912,332672.0266323301,1559059.477850573,4.6864760275550585,1559059.477850573,4.6864760275550585,0.7582822760782668,0.09262035980846771,3.927988549162458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927988549162458,1.2852145223520006,1.2855057882852825,3.0562901996890464,6475.912188370229,15267.919091189598,6451.63656890456,0.00032608484258360253,23158.363816212037,2361.4959049432823,19284.37344797492,1966.4588262021098,0.832717440706017,0.832717440706017,35507.51668077861,35405.22815468563,1.003612652874388,0.8,4285.381095677564,4273.035954225843,1.003612652874388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.38831206927,4632.441516551485,6.1712027854612,4.89772865919629,-3.8262639837034094,8.723992642899699,2.9318649339095346,3.5,0.8376756954027241,0.6,0.00022661646394619698,0.9993061722337843,0.00022677380590938734,199.1518653308906,0.0,0.0,0.0,0.0013566337141457255,7.665761898655186e-05,0.00014995884495964512,0.0005890366258471144,0.0926203598023195,0.0926203598023195,0.0926203598023195,0.09265952810307906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491011.1215490809,594.5855491677545,0.0,0.0926203598023195,0.09262035980846771,0.09262035980846771,0.3722022006250958,0.3722022006250958,0.5,9.352108722606209,0.21159118780843755,0.21159118780843755,-3.581135388230905e-12,0.00014767558451467266,0.21022363174256498,-3.581135388230905e-12,27619.24962460095,20943.187468916225,0.7582822760782668,0.9867344432434436,0.6067447671784996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668332235359228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4692660306107,260.4692660306107,-12.68073396938928,244.63166516889862,276.3068668923269,125050.10035414276,125034.80923326736,15.291120875408982,0.0,nan,276.3068668923269,3.1568668923269456,269.97182654764396,-3.1781734523560203,263.6367862029448,-9.513213797055187,257.3017458582595,-15.848254141740483,250.96670551359063,-22.183294486409352,244.63166516889862,-28.518334831101356,1.0,1.0,26022.012520719443,26022.012520719443,275.5363286740128,2.386328674012816,275.5363286740128,275.5363286740128,77061.72530895767,77058.6536472878,3.071661669862806,0.0,8546.071908451686,8546.071908451686,0.885234257780713,3947.6284919082705,275.5363286740128,2.386328674012816,1.0,0.002,0.1571183095370871,0.004772148723649984,0.0002426324122478542,0.001757367587588164,0.1213162061239271,0.1213162061239271,0.0,-1.639816754606116e-13,1.0,1.0004251952186343,0.2102236317461461,0.09262035980846771,0.0,3.9354040474811216e-05,50.56308787858055,0.0,1599984.858271578,266.519625745862,0.00014767558809580805,1.0,1284825.8341082856,2596.8423794005234,,,,,,,,,,,,,,,,,,,3.0,15267.919091189598,1560.5477757725491,0.3722022006250958,6.173730061729009,2.9318649339095346
2245.0,-30.277653246964938,4.8980986892268215,35.05248071223327,24.43827639743688,4.917194837805544,-26.75816843847354,-40.249477106239624,1.3977100294258904,-6.6302574054412275,-6.630405009440528,40.104852531866946,41044.87879561114,25705.596397072943,25705.596397072943,66750.47519268408,77070.59205307448,77058.64038897812,25705.596397072943,102764.23678605107,102764.23678605107,102764.23678605107,130383.25854253676,126156.63956970972,4226.618972827047,0.0,90965.76364247511,54940.0503854529,40028.57028558023,27619.021756485687,67647.59204206592,20943.033078819106,1560.5336970044118,0.0,0.8779536581091454,2.715519576571273,0.001494314320929203,1.0,1.0,-6.420553368226649,332673.5636621761,1559059.1366249905,4.686453349230318,1559059.1366249905,4.686453349230318,0.7582829422226411,0.09262006772587637,3.9279820470534803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279820470534803,1.2852140271692087,1.2855052929902682,3.056286318089127,6475.903963725779,15267.91134508602,6451.638578983372,0.00032608670649670175,23158.395978594603,2361.4991845935774,19284.379456235005,1966.459438874132,0.8327165436699344,0.8327165436699344,35507.46965950482,35405.22815468563,1.0036109915663778,0.8,4285.375420707964,4273.035954225843,1.0036109915663778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3379395016,4632.441516551485,6.1713111325965375,4.8980986892268215,-3.8261174553696855,8.724216144596507,2.9318058417919888,3.5,0.8376588119405682,0.6,0.00022661646394619698,0.9992980965216263,0.00022677563855570966,199.151801807756,0.0,0.0,0.0,0.0013566337141457255,7.665824747325009e-05,0.00014995821647294688,0.0005890331821138948,0.09262006772476972,0.09262006772476972,0.09262006772476972,0.09265916663259778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491005.42084803374,594.5874069863086,0.0,0.09262006772476972,0.09262006772587637,0.09262006772587637,0.3722007304268792,0.3722007304268792,0.5,9.353281690289464,0.211200892151453,0.211200892151453,-1.3415046851150692e-11,0.0001476039993235645,0.20985164121390198,-1.3415046851150692e-11,27619.021756485687,20943.033078819106,0.7582829422226411,0.98673837719421,0.606745599608155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668314631845605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4693578060215,260.4693578060215,-12.680642193978485,244.6317422576909,276.30697335435747,125050.03155767302,125034.68759151422,15.34396615878642,0.0,nan,276.30697335435747,3.15697335435749,269.97192713501437,-3.1780728649856087,263.63688091568054,-9.513119084319442,257.30183469635705,-15.84816530364293,250.9667884770287,-22.183211522971277,244.6317422576909,-28.51825774230909,1.0,1.0,26022.012520719443,26022.012520719443,275.5364440429025,2.3864440429024967,275.5364440429025,275.5364440429025,77061.71185706857,77058.64038897812,3.0714680904493434,0.0,8546.071908451686,8546.071908451686,0.885234669050219,3947.6219572887476,275.5364440429025,2.3864440429024967,1.0,0.002,0.15707902522164513,0.004772334119290623,0.00024257180508418014,0.0017574281951069776,0.12128590254209007,0.12128590254209007,0.0,1.9115785343526426e-13,1.0,1.0004244436157002,0.20985164122731703,0.09262006772587637,0.0,3.928431624470464e-05,50.47348871817249,0.0,1599984.9953537488,266.51974259455875,0.00014760401273861135,1.0,1284825.4352645404,2596.843992191318,,,,,,,,,,,,,,,,,,,3.0,15267.91134508602,1560.5336970044118,0.3722007304268792,6.173730061729009,2.9318058417919888
2246.0,-30.27757600124597,4.898467722132982,35.052476770819496,24.438459646794968,4.917348892554305,-26.75808351186617,-40.249396674893774,1.3978564031568779,-6.630131345065422,-6.630278917508056,40.1048476764374,41044.77192229087,25705.716051544365,25705.716051544365,66750.48797383523,77070.54513206422,77058.69786537817,25705.716051544365,102764.41391692254,102764.41391692254,102764.41391692254,130383.2131892091,126156.08353878034,4227.129650428761,0.0,90965.71781210409,54939.94460226117,40028.63689982547,27618.799272286557,67647.43617211202,20942.883150664456,1560.5196529350762,0.0,0.8779543624305207,2.715532350329097,0.001494314320929203,1.0,1.0,-6.420591274865728,332675.2212685804,1559058.9268110043,4.686429367555214,1559058.9268110043,4.686429367555214,0.7582836221152853,0.09261977628463737,3.927973782847836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927973782847836,1.285213341964178,1.2855046076299506,3.056281517311947,6475.893791455012,15267.903639349444,6451.641971364423,0.0003260890772604213,23158.433034691152,2361.502963263821,19284.389596288984,1966.4604728718762,0.8327156490856319,0.8327156490856319,35507.409895261626,35405.22815468563,1.0036088800374752,0.8,4285.368207796953,4273.035954225843,1.0036088800374752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.287792946443,4632.441516551485,6.1714141565619505,4.898467722132982,-3.8259640871678866,8.724431809300869,2.9317470152831926,3.5,0.8376420043666265,0.6,0.00022661646394619698,0.9992900441119936,0.00022677746594341067,199.15173846740691,0.0,0.0,0.0,0.0013566337141457255,7.665894670825209e-05,0.0001499575172379449,0.0005890291962516,0.09261977628194859,0.09261977628194859,0.09261977628194859,0.09265884294060393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490999.7395599264,594.589258619106,0.0,0.09261977628194859,0.09261977628463737,0.09261977628463737,0.37219926307561496,0.37219926307561496,0.5,9.354453689667299,0.21085253173811225,0.21085253173811225,-1.48929757415317e-11,0.0001475724426427405,0.2096876426423364,-1.48929757415317e-11,27618.799272286557,20942.883150664456,0.7582836221152853,0.9867408397268046,0.6067454177843886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668297083865232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4694539223179,260.4694539223179,-12.680546077682095,244.6318200732794,276.30708777136005,125050.40424447008,125034.3345258422,16.069718627867115,0.0,nan,276.30708777136005,3.157087771360068,269.9720342317327,-3.1779657682672564,263.63698069211017,-9.513019307889806,257.3019271525208,-15.848072847479159,250.96687361290407,-22.18312638709591,244.6318200732794,-28.518179926720563,1.0,1.0,26022.012520719443,26022.012520719443,275.5365768603108,2.386576860310811,275.5365768603108,275.5365768603108,77061.77146661353,77058.69786537817,3.0736012353590922,0.0,8546.071908451686,8546.071908451686,0.8852351917751888,3947.6136517620753,275.5365768603108,2.386576860310811,1.0,0.002,0.15703977169054018,0.004772521005929413,0.00024251124999933194,0.00175748874981627,0.12125562499966597,0.12125562499966597,0.0,-1.8439806973025163e-13,1.0,1.0004241125097466,0.2096876426572294,0.09261977628463737,0.0,3.92535315584531e-05,50.4339188861063,0.0,1599985.1433075853,266.51986865493456,0.00014757245753571624,1.0,1284825.0051337238,2596.845731498191,,,,,,,,,,,,,,,,,,,3.0,15267.903639349444,1560.5196529350762,0.37219926307561496,6.173730061729009,2.9317470152831926
2247.0,-30.27749824342492,4.898835405645089,35.052473040860676,24.438574897963576,4.917433158726474,-26.758005103233717,-40.24932469530029,1.3979400185639104,-6.630024576396181,-6.630172126742373,40.10484589615316,41044.72396915505,25705.87797912397,25705.87797912397,66750.60194827901,77070.54754615368,77058.7389585341,25705.87797912397,102764.61693765807,102764.61693765807,102764.61693765807,130383.22265787258,126155.58181858525,4227.640839287331,0.0,90965.70116485955,54939.87758797414,40028.692863206015,27618.605720214513,67647.29858342053,20942.752825457363,1560.507448212261,0.0,0.8779549500409544,2.715543168752529,0.001494314320929203,1.0,1.0,-6.420599036495844,332676.6251462373,1559058.8498816332,4.686409359828949,1559058.8498816332,4.686409359828949,0.7582842174443664,0.09261950081778973,3.9279676681780105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279676681780105,1.2852129505438792,1.285504216120945,3.0562776904136895,6475.88568271682,15267.895931730449,6451.643918854508,0.0003260909124208042,23158.464847307165,2361.506207247854,19284.395417467174,1966.4610664668542,0.8327147565530251,0.8327147565530251,35507.365675797104,35405.22815468563,1.0036073177213105,0.8,4285.362870976048,4273.035954225843,1.0036073177213105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.237915295389,4632.441516551485,6.171526933606378,4.898835405645089,-3.8258254844848922,8.724660890129982,2.931688504691929,3.5,0.8376252870548369,0.6,0.00022661646394619698,0.9992819383894265,0.00022677930545952,199.1516747071824,0.0,0.0,0.0,0.0013566337141457255,7.66595724724094e-05,0.00014995689147378758,0.0005890258213295164,0.09261950081737641,0.09261950081737641,0.09261950081737641,0.09265854941883109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490994.0757859154,594.5911046868507,0.0,0.09261950081737641,0.09261950081778973,0.09261950081778973,0.3721978030130279,0.3721978030130279,0.5,9.355625148140305,0.21055793033036707,0.21055793033036707,-4.672529030358419e-11,0.00014755034618474383,0.20957309024652204,-4.672529030358419e-11,27618.605720214513,20942.752825457363,0.7582842174443664,0.9867445315050425,0.6067459429815957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266827958320246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4695472923779,260.4695472923779,-12.680452707622067,244.63189793753594,276.3071966472238,125050.00314228497,125034.39256790609,15.610574378876315,0.0,nan,276.3071966472238,3.1571966472238273,269.97213690527,-3.1778630947299575,263.6370771633222,-9.512922836677774,257.30201742142947,-15.847982578570509,250.96695767948592,-22.183042320514062,244.63189793753594,-28.51810206246404,1.0,1.0,26022.012520719443,26022.012520719443,275.53668845950267,2.386688459502693,275.53668845950267,275.53668845950267,77061.69793532052,77058.7389585341,2.958976786423591,0.0,8546.071908451686,8546.071908451686,0.8852355785382696,3947.6075065189007,275.53668845950267,2.386688459502693,1.0,0.002,0.1570005396872772,0.004772704395695084,0.0002424507185157249,0.0017575492816789963,0.12122535925786244,0.12122535925786244,0.0,1.9472097545492062e-13,1.0,1.000423881296287,0.20957309029324733,0.09261950081778973,0.0,3.923200404843425e-05,50.4062455111134,0.0,1599985.26862571,266.5199754236038,0.00014755039291003413,1.0,1284824.6408438345,2596.847204567434,,,,,,,,,,,,,,,,,,,3.0,15267.895931730449,1560.507448212261,0.3721978030130279,6.173730061729009,2.931688504691929
2248.0,-30.277420438992344,4.899202136481551,35.05246926495629,24.438744002860062,4.917575915394186,-26.75792080353675,-40.24924436872823,1.3980762799435549,-6.629896802144003,-6.630044276987924,40.10483711024836,41044.63127914069,25705.992299855374,25705.992299855374,66750.62357899606,77070.51113386634,77058.74541845912,25705.992299855374,102764.73771831449,102764.73771831449,102764.73771831449,130383.10224427206,126154.95217504306,4228.150069228995,0.0,90965.66509085652,54939.78523615039,40028.75539411792,27618.364525957568,67647.11992007549,20942.589547440148,1560.4924706721981,0.0,0.8779556789106452,2.715556121263999,0.001494314320929203,1.0,1.0,-6.420857906182448,332678.3058748335,1559058.4702260192,4.686384542347037,1559058.4702260192,4.686384542347037,0.758284927688492,0.092619206261274,3.9279605146842718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279605146842718,1.2852123126778556,1.2855035781103628,3.05627364127878,6475.877103085829,15267.888236945422,6451.646202005384,0.00032609287022726654,23158.497838965246,2361.509571460718,19284.40224195793,1966.461762371241,0.8327138649515958,0.8327138649515958,35507.31394385108,35405.22815468563,1.003605489982574,0.8,4285.3566274782115,4273.035954225843,1.003605489982574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1882145483905,4632.441516551485,6.171628021530485,4.899202136481551,-3.825671066380357,8.724873202861907,2.9316302020883027,3.5,0.8376086291680865,0.6,0.00022661646394619698,0.9992738278789185,0.00022678114609207597,199.15161090877803,0.0,0.0,0.0,0.0013566337141457255,7.666027080770939e-05,0.0001499561931384876,0.0005890220055803478,0.09261920625818981,0.09261920625818981,0.09261920625818981,0.09265817897398777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490988.3890983001,594.5929578695487,0.0,0.09261920625818981,0.092619206261274,0.092619206261274,0.37219635194356887,0.37219635194356887,0.5,9.356794329788734,0.21023727157415806,0.21023727157415806,7.51469997339882e-11,0.00014747484391364196,0.20918637080546887,7.51469997339882e-11,27618.364525957568,20942.589547440148,0.758284927688492,0.9867474573619892,0.606746175264144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668262146562703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4696437370737,260.4696437370737,-12.680356262926296,244.63197638139047,276.3073110927607,125050.26320881619,125034.13858521129,16.12462360491283,0.0,nan,276.3073110927607,3.1573110927607217,269.97224415047606,-3.177755849523919,263.63717720819443,-9.512822791805547,257.3021102659468,-15.847889734053183,250.96704332367386,-22.182956676326114,244.63197638139047,-28.518023618609504,1.0,1.0,26022.012520719443,26022.012520719443,275.5368170651512,2.386817065151206,275.5368170651512,275.5368170651512,77061.7385083622,77058.74541845912,2.993089903087821,0.0,8546.071908451686,8546.071908451686,0.8852360310085724,3947.600317257693,275.5368170651512,2.386817065151206,1.0,0.002,0.15696138016242692,0.00477289120278268,0.00024239030941662436,0.0017576096906782106,0.12119515470831219,0.12119515470831219,0.0,9.483473034643808e-14,1.0,1.000423099948774,0.20918637073032187,0.092619206261274,0.0,3.9159525638637464e-05,50.31310638570471,0.0,1599985.4185284239,266.520103197856,0.00014747476876664223,1.0,1284824.2047156557,2596.848968128845,,,,,,,,,,,,,,,,,,,3.0,15267.888236945422,1560.4924706721981,0.37219635194356887,6.173730061729009,2.9316302020883027
2249.0,-30.277341950743676,4.899567540890757,35.05246562521901,24.438859812822216,4.917656957573521,-26.757842059908004,-40.249172354210145,1.398157066773831,-6.629789400107597,-6.629936831374662,40.10483348822999,41044.577889562,25706.15147154991,25706.15147154991,66750.72936111191,77070.51323229555,77058.76209522215,25706.15147154991,102764.91356677205,102764.91356677205,102764.91356677205,130383.07639818267,126154.41672578017,4228.659672402504,0.0,90965.643817283,54939.7084746915,40028.817047323886,27618.162831410624,67646.9798787345,20942.453394299486,1560.4798644756609,0.0,0.8779562771026144,2.71556700637774,0.001494314320929203,1.0,1.0,-6.420971712582173,332679.7183707943,1559058.313711052,4.686364174365973,1559058.313711052,4.686364174365973,0.7582855355781039,0.09261893001153741,3.927953622771203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927953622771203,1.2852119344992874,1.2855031998460886,3.0562691781270424,6475.867646202861,15267.880545686108,6451.649100642506,0.00032609505581068316,23158.533056484,2361.513162648203,19284.410906178266,1966.462645875836,0.8327129727579595,0.8327129727579595,35507.26410356107,35405.22815468563,1.0036037290784694,0.8,4285.350612283218,4273.035954225843,1.0036037290784694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.138790813521,4632.441516551485,6.171739469581773,4.899567540890757,-3.8255322378017356,8.725099778692492,2.931572224900044,3.5,0.8375920642571554,0.6,0.00022661646394619698,0.9992656461578033,0.00022678300291573304,199.15154654969666,0.0,0.0,0.0,0.0013566337141457255,7.666089688548767e-05,0.00014995556706070933,0.0005890185128908233,0.09261893000286484,0.09261893000286484,0.09261893000286484,0.09265786499203985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490982.7328888096,594.5948013646663,0.0,0.09261893000286484,0.09261893001153741,0.09261893001153741,0.37219490290187485,0.37219490290187485,0.5,9.357962379917263,0.20994389106175504,0.20994389106175504,-7.844391802791506e-12,0.00014743126706662224,0.20896511879249147,-7.844391802791506e-12,27618.162831410624,20942.453394299486,0.7582855355781039,0.9867510638430683,0.6067466420990181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266824475513211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.469737149132,260.469737149132,-12.680262850867962,244.63205485653293,276.3074194417342,125049.79937278629,125034.18177603728,15.617596749020619,0.0,nan,276.3074194417342,3.1574194417342483,269.9723465246849,-3.1776534753150827,263.6372736076387,-9.512726392361287,257.30220069062045,-15.847799309379525,250.9671277735809,-22.18287222641908,244.63205485653293,-28.517945143467045,1.0,1.0,26022.012520719443,26022.012520719443,275.53692646215956,2.386926462159579,275.53692646215956,275.53692646215956,77061.66365608323,77058.76209522215,2.901560861078906,0.0,8546.071908451686,8546.071908451686,0.8852364669333368,3947.5933908850593,275.53692646215956,2.386926462159579,1.0,0.002,0.1569222621389567,0.004773074232558846,0.00024232995421858016,0.0017576700459814335,0.12116497710929007,0.12116497710929007,0.0,2.0001361678012586e-13,1.0,1.0004226530346458,0.20896511880033586,0.09261893001153741,0.0,3.911802425965525e-05,50.25977007176265,0.0,1599985.5445592238,266.5202105998924,0.00014743127491101404,1.0,1284823.8381916068,2596.850450234975,,,,,,,,,,,,,,,,,,,3.0,15267.880545686108,1560.4798644756609,0.37219490290187485,6.173730061729009,2.931572224900044
2250.0,-30.277262877875067,4.89993183537744,35.052461816207455,24.4389884750359,4.91775559914751,-26.75776103016506,-40.24909625351427,1.3982537515241666,-6.629670864804041,-6.62981817271735,40.104821323514784,41044.51543468607,25706.28466221295,25706.28466221295,66750.80009689902,77070.50636723211,77058.69354267867,25706.28466221295,102764.97820489161,102764.97820489161,102764.97820489161,130382.89346871106,126153.72664008578,4229.166828625285,0.0,90965.62208145691,54939.63114925322,40028.878813559655,27617.91526381945,67646.7940773791,20942.284929182104,1560.4648077089616,0.0,0.8779569688656427,2.7155790285018533,0.001494314320929203,1.0,1.0,-6.421471290654495,332681.2782812096,1559057.7880503954,4.686340620383668,1559057.7880503954,4.686340620383668,0.7582862330169184,0.09261863647131614,3.9279472351022213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279472351022213,1.2852114818998142,1.2855027471440437,3.0562652842907108,6475.859395630921,15267.87287071939,6451.651163034411,0.0003260969288957317,23158.56518349835,2361.516438691944,19284.417070805684,1966.4632744928886,0.8327120837584017,0.8327120837584017,35507.217909800514,35405.22815468563,1.0036020970102157,0.8,4285.345037185697,4273.035954225843,1.0036020970102157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.089546628181,4632.441516551485,6.171844416411959,4.89993183537744,-3.825385081281616,8.725316916659056,2.931514458790957,3.5,0.8375755596545592,0.6,0.00022661646394619698,0.9992574035681837,0.00022678487358411046,199.15148171127856,0.0,0.0,0.0,0.0013566337141457255,7.666155849269959e-05,0.00014995490545349738,0.0005890149562660801,0.09261863646733196,0.09261863646733196,0.09261863646733196,0.09265745416427157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490977.05232368776,594.5966523688464,0.0,0.09261863646733196,0.09261863647131614,0.09261863647131614,0.3721934604583882,0.3721934604583882,0.5,9.359126910343937,0.20958147451551667,0.20958147451551667,-5.1670667744474486e-11,0.00014730791332340232,0.20834688206286955,-5.1670667744474486e-11,27617.91526381945,20942.284929182104,0.7582862330169184,0.9867548197560526,0.6067473853636952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266822742663477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4698297330358,260.4698297330358,-12.680170266964183,244.63213361825052,276.3075258478215,125049.59632328062,125034.11718551132,15.479137769303563,0.0,nan,276.3075258478215,3.157525847821546,269.97244740189393,-3.177552598106047,263.63736895598277,-9.512631044017212,257.3022905100944,-15.847709489905583,250.96721206417178,-22.182787935828202,244.63213361825052,-28.517866381749457,1.0,1.0,26022.012520719443,26022.012520719443,275.5370370992902,2.3870370992902394,275.5370370992902,275.5370370992902,77061.63649897011,77058.69354267867,2.942956291444716,0.0,8546.071908451686,8546.071908451686,0.885236870963726,3947.5869712777326,275.5370370992902,2.3870370992902394,1.0,0.002,0.1568832599348219,0.004773258758084227,0.00024226978343004055,0.0017577302163248488,0.12113489171502027,0.12113489171502027,0.0,-2.451107893042259e-13,1.0,1.0004214036205719,0.20834688211454022,0.09261863647131614,0.0,3.90022043388312e-05,50.11094608943358,0.0,1599985.683546766,266.52032913519594,0.00014730796499407006,1.0,1284823.433416617,2596.852087017114,,,,,,,,,,,,,,,,,,,3.0,15267.87287071939,1560.4648077089616,0.3721934604583882,6.173730061729009,2.931514458790957
2251.0,-30.277183972056918,4.900295140753122,35.05245803680389,24.43916198043155,4.917902779007905,-26.757675296954815,-40.24901568247003,1.3983941038797507,-6.62954587672499,-6.629693127041564,40.10481455994784,41044.42462533546,25706.403355166247,25706.403355166247,66750.82798050171,77070.46700007976,77058.72123521868,25706.403355166247,102765.12459038492,102765.12459038492,102765.12459038492,130382.81073962097,126153.13725768514,4229.673481935824,0.0,90965.58381601406,54939.54144116688,40028.935972052415,27617.686149236048,67646.62212128847,20942.130142656406,1560.4504768383986,0.0,0.8779576747590554,2.715591696840428,0.001494314320929203,1.0,1.0,-6.42163312584961,332682.9221641508,1559057.4957830622,4.686316585297395,1559057.4957830622,4.686316585297395,0.7582869190957079,0.09261834698543091,3.9279399267028814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279399267028814,1.2852108248846472,1.2855020899799785,3.0562611601527943,6475.85065707756,15267.865210080832,6451.653573754367,0.00032609892911228053,23158.598530902356,2361.5198391807967,19284.42427660896,1966.4640092803313,0.8327111958383933,0.8327111958383933,35507.1650575679,35405.22815468563,1.0036002296926414,0.8,4285.338658481138,4273.035954225843,1.0036002296926414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.0405357897625,4632.441516551485,6.171945539130718,4.900295140753122,-3.8252331853665673,8.72552832611969,2.9314569668625907,3.5,0.8375591333893116,0.6,0.00022661646394619698,0.999249178465078,0.00022678674031466,199.1514170098811,0.0,0.0,0.0,0.0013566337141457255,7.666225897015543e-05,0.00014995420497604156,0.0005890111089023815,0.09261834698432607,0.09261834698432607,0.09261834698432607,0.09265710997077539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490971.4058439399,594.5984925214714,0.0,0.09261834698432607,0.09261834698543091,0.09261834698543091,0.37219201502686006,0.37219201502686006,0.5,9.360289799929735,0.2092318503101751,0.2092318503101751,3.410605131648481e-13,0.00014725031655871135,0.20806000119193868,3.410605131648481e-13,27617.686149236048,20942.130142656406,0.7582869190957079,0.9867577402581813,0.6067475852932313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668210150803128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4699260367542,260.4699260367542,-12.680073963245775,244.63221302684022,276.3076390466657,125049.91719171235,125033.81613844969,16.101053262685827,0.0,nan,276.3076390466657,3.157639046665736,269.97255384269647,-3.177446157303507,263.6374686387305,-9.512531361269453,257.30238343478163,-15.847616565218345,250.9672982308104,-22.182701769189578,244.63221302684022,-28.517786973159758,1.0,1.0,26022.012520719443,26022.012520719443,275.5371653853483,2.3871653853483394,275.5371653853483,275.5371653853483,77061.69137917373,77058.72123521868,2.9701439550553914,0.0,8546.071908451686,8546.071908451686,0.8852373332316661,3947.579626336396,275.5371653853483,2.3871653853483394,1.0,0.002,0.15684431151772255,0.004773444190251153,0.00024220969885148564,0.001757790301148165,0.12110484942574282,0.12110484942574282,0.0,-3.4954678040932663e-16,1.0,1.000420824086804,0.20806000119159762,0.09261834698543091,0.0,3.894841775233331e-05,50.0418232087294,0.0,1599985.8302034412,266.520454123275,0.00014725031621765083,1.0,1284823.0068532503,2596.8538119061704,,,,,,,,,,,,,,,,,,,3.0,15267.865210080832,1560.4504768383986,0.37219201502686006,6.173730061729009,2.9314569668625907
2252.0,-30.277104468544504,4.900657106900982,35.05245441534616,24.43927772054451,4.917983710869001,-26.757595650593633,-40.24894352825356,1.398474893045049,-6.6294400689749295,-6.629587280342068,40.10481155942444,41044.374845682934,25706.564062725494,25706.564062725494,66750.93890840843,77070.4694174538,77058.74333910114,25706.564062725494,102765.30740182663,102765.30740182663,102765.30740182663,130382.79625638461,126152.61578708363,4230.1804693009835,0.0,90965.56246276015,54939.46789149027,40028.993968077644,27617.488854557967,67646.48282263562,20941.997044468102,1560.4381202059271,0.0,0.8779582618755369,2.7156024200327615,0.001494314320929203,1.0,1.0,-6.421720039189324,332684.3136560802,1559057.366125424,4.686296594486069,1559057.366125424,4.686296594486069,0.7582875168251169,0.09261807372749786,3.9279330478498657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279330478498657,1.2852104466960241,1.285501711705647,3.056256707177929,6475.841221758163,15267.857548731461,6451.6564716063085,0.00032610111011633025,23158.633651496253,2361.523420484697,19284.432938482336,1966.4648925456029,0.8327103070364599,0.8327103070364599,35507.115311672234,35405.22815468563,1.003598472125419,0.8,4285.332654678541,4273.035954225843,1.003598472125419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.991787795668,4632.441516551485,6.172056362284152,4.900657106900982,-3.8250959791581516,8.725753086059134,2.931399783709884,3.5,0.8375427953456811,0.6,0.00022661646394619698,0.9992408911324783,0.00022678862119960262,199.15135181842726,0.0,0.0,0.0,0.0013566337141457255,7.666288627748545e-05,0.00014995357766871154,0.0005890076133682537,0.09261807372489626,0.09261807372489626,0.09261807372489626,0.09265680409243518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490965.78232151305,594.6003253689993,0.0,0.09261807372489626,0.09261807372749786,0.09261807372749786,0.3721905741071073,0.3721905741071073,0.5,9.36145171088499,0.2089205589273888,0.2089205589273888,-5.263700586510822e-11,0.00014721136716389083,0.2078672411527691,-5.263700586510822e-11,27617.488854557967,20941.997044468102,0.7582875168251169,0.9867614120223331,0.6067480988375764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668192921907706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4700194157447,260.4700194157447,-12.679980584255304,244.63229246567846,276.307746365812,125049.4587915831,125033.84672568935,15.612065893762285,0.0,nan,276.307746365812,3.157746365812045,269.97265558577794,-3.177344414222034,263.6375648057625,-9.512435194237469,257.3024740257322,-15.847525974267796,250.96738324570487,-22.18261675429511,244.63229246567846,-28.517707534321517,1.0,1.0,26022.012520719443,26022.012520719443,275.53727381848546,2.3872738184854825,275.53727381848546,275.53727381848546,77061.6198345813,77058.74333910114,2.8764954801590648,0.0,8546.071908451686,8546.071908451686,0.8852377683299849,3947.572713089115,275.53727381848546,2.3872738184854825,1.0,0.002,0.15680539926667303,0.004773626078668582,0.00024214966054273595,0.0017578503394154077,0.12107483027136798,0.12107483027136798,0.0,-4.185627539010639e-14,1.0,1.0004204347607162,0.20786724120540612,0.09261807372749786,0.0,3.8912251474781756e-05,49.99534189319042,0.0,1599985.954368535,266.52055993102505,0.0001472114198008967,1.0,1284822.6457826886,2596.855271964082,,,,,,,,,,,,,,,,,,,3.0,15267.857548731461,1560.4381202059271,0.3721905741071073,6.173730061729009,2.931399783709884
