time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2253.0,-30.277026207551064,4.9010180231858405,35.052450656763384,24.43944700006398,4.918124713343327,-26.75751111546198,-40.24886313183231,1.3986096212466628,-6.629319170376334,-6.62946626863944,40.10480035908023,41044.27958637284,25706.690045644,25706.690045644,66750.96963201684,77070.4326940663,77058.6967781075,25706.690045644,102765.38682375151,102765.38682375151,102765.38682375151,130382.63069901429,126151.9455905436,4230.685108470692,0.0,90965.523771946,54939.37066422259,40029.059008581564,27617.243875262786,67646.30288384436,20941.830582096987,1560.423131638342,0.0,0.8779589627478588,2.715614680530091,0.001494314320929203,1.0,1.0,-6.422152247382087,332685.9045186678,1559056.8821371295,4.6862727304085325,1559056.8821371295,4.6862727304085325,0.758288215749687,0.09261778192094199,3.927925489325788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927925489325788,1.2852098160095586,1.2855010808762501,3.056252325804345,6475.831938153288,15267.84990198609,6451.659270308942,0.000326103252248546,23158.668365565114,2361.5269603345805,19284.441303991796,1966.4657455901656,0.8327094200574179,0.8327094200574179,35507.06065056994,35405.22815468563,1.0035965409002368,0.8,4285.326057662575,4273.035954225843,1.0035965409002368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.943211206992,4632.441516551485,6.172158596658094,4.9010180231858405,-3.824947444684995,8.725965467870836,2.9313428020657435,3.5,0.8375265148759267,0.6,0.00022661646394619698,0.9992327333906854,0.00022679047270321282,199.15128764585842,0.0,0.0,0.0,0.0013566337141457255,7.666358524797041e-05,0.00014995287869822656,0.0005890037344365421,0.09261778192168636,0.09261778192168636,0.09261778192168636,0.09265640638415776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490960.13444870565,594.6021657408097,0.0,0.09261778192168636,0.09261778192094199,0.09261778192094199,0.3721891403386511,0.3721891403386511,0.5,9.362610444936816,0.20855538470925694,0.20855538470925694,-3.0127011996228248e-12,0.00014709826308489937,0.20731402125733212,-3.0127011996228248e-12,27617.243875262786,20941.830582096987,0.758288215749687,0.9867644909823838,0.6067483045873191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668175756551683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47011574977176,260.47011574977176,-12.679884250228213,244.6323722607355,276.30785923880916,125049.68810992686,125033.5819888271,16.10612109975494,0.0,nan,276.30785923880916,3.1578592388091806,269.97276184318827,-3.177238156811711,263.63766444758267,-9.512335552417312,257.3025670519649,-15.847432948035078,250.96746965635003,-22.182530343649944,244.6323722607355,-28.51762773926447,1.0,1.0,26022.012520719443,26022.012520719443,275.5373893819548,2.387389381954847,275.5373893819548,275.5373893819548,77061.70087592932,77058.6967781075,3.0040978218166856,0.0,8546.071908451686,8546.071908451686,0.8852382464184272,3947.565116772417,275.5373893819548,2.387389381954847,1.0,0.002,0.1567665906624578,0.004773810214545577,0.00024208978980761728,0.001757910210297993,0.12104489490380864,0.12104489490380864,0.0,1.0560996521746802e-13,1.0,1.0004193167800086,0.20731402126034482,0.09261778192094199,0.0,3.8808605163872395e-05,49.862158745474986,0.0,1599986.0961445216,266.52068082962364,0.00014709826609760057,1.0,1284822.2329797242,2596.8569412133083,,,,,,,,,,,,,,,,,,,3.0,15267.84990198609,1560.423131638342,0.3721891403386511,6.173730061729009,2.9313428020657435
2254.0,-30.276946157568158,4.901377637060048,35.0524470314269,24.439553450234257,4.918197516931052,-26.757431790120805,-40.24879104746503,1.3986831495906458,-6.629212186490861,-6.629359239595334,40.10479668739444,41044.23832223016,25706.846335458264,25706.846335458264,66751.08465768842,77070.4421549742,77058.7144376963,25706.846335458264,102765.56077315456,102765.56077315456,102765.56077315456,130382.60376636969,126151.41365860635,4231.190107763332,0.0,90965.50812561405,54939.30429329212,40029.11536924659,27617.042993215124,67646.15836246172,20941.694969600147,1560.4105772291691,0.0,0.877959558850077,2.7156255236622693,0.001494314320929203,1.0,1.0,-6.422264945737709,332687.31156504597,1559056.7234757259,4.686252433678716,1559056.7234757259,4.686252433678716,0.7582888209554166,0.0926175078895025,3.927919200757637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927919200757637,1.285209471810678,1.2855007365993643,3.056248251286038,6475.823304737924,15267.84223299904,6451.6616032801485,0.00032610522486192014,23158.701459049404,2361.530334930828,19284.448277398857,1966.4664566797894,0.8327085312403534,0.8327085312403534,35507.01517341268,35405.22815468563,1.0035949341525372,0.8,4285.320569051481,4273.035954225843,1.0035949341525372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.894878541555,4632.441516551485,6.172267748678491,4.901377637060048,-3.8248096554651427,8.726187292525191,2.9312861069898437,3.5,0.8375103162828125,0.6,0.00022661646394619698,0.999224389243158,0.00022679236654525914,199.15122200639402,0.0,0.0,0.0,0.0013566337141457255,7.666421195805503e-05,0.00014995225198814196,0.0005890003297810703,0.09261750788791266,0.09261750788791266,0.09261750788791266,0.09265609378887005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490954.5286260576,594.6039927702199,0.0,0.09261750788791266,0.0926175078895025,0.0926175078895025,0.3721877048981435,0.3721877048981435,0.5,9.36376802192161,0.20822436891592133,0.20822436891592133,2.3874235921539366e-11,0.000147053104456063,0.20709429385760814,2.3874235921539366e-11,27617.042993215124,20941.694969600147,0.7582888209554166,0.986768299539239,0.6067489908637069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668158641012348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47020846430297,260.47020846430297,-12.679791535697007,244.63245203626644,276.3079648923459,125049.159601862,125033.65862613085,15.500975731185036,0.0,nan,276.3079648923459,3.1579648923459445,269.9728623211128,-3.1771376788871635,263.6377597499208,-9.512240250079174,257.3026571786927,-15.84734282130728,250.96755460747934,-22.182445392520634,244.63245203626644,-28.517547963733534,1.0,1.0,26022.012520719443,26022.012520719443,275.53749847739726,2.387498477397287,275.53749847739726,275.53749847739726,77061.60288281864,77058.7144376963,2.888445122342091,0.0,8546.071908451686,8546.071908451686,0.8852386441800598,3947.558796761425,275.53749847739726,2.387498477397287,1.0,0.002,0.15672782327184182,0.004773991707157241,0.00024202997573622684,0.001757970024242762,0.12101498786811342,0.12101498786811342,0.0,-2.1010970741031088e-14,1.0,1.0004188729370693,0.2070942938337339,0.0926175078895025,0.0,3.8767391157830725e-05,49.809191920050075,0.0,1599986.221681109,266.5207878135091,0.0001470530805818271,1.0,1284821.8678751353,2596.8584175861574,,,,,,,,,,,,,,,,,,,3.0,15267.84223299904,1560.4105772291691,0.3721877048981435,6.173730061729009,2.9312861069898437
2255.0,-30.27686589260311,4.901736341186697,35.052443292303785,24.439717910159402,4.918334713014142,-26.75734583206272,-40.2487104414962,1.3988146524191027,-6.629084368221299,-6.629231321649558,40.10478615286601,41044.15447654244,25706.955505019916,25706.955505019916,66751.10998156236,77070.40970699905,77058.69924742448,25706.955505019916,102765.65475244439,102765.65475244439,102765.65475244439,130382.45038081222,126150.7574819853,4231.6928988269165,0.0,90965.47288705668,54939.217656384295,40029.172478524866,27616.795628367843,67645.96810689272,20941.527218230785,1560.3953110431073,0.0,0.8779602947360068,2.7156384836954985,0.001494314320929203,1.0,1.0,-6.422616260917721,332688.9932307785,1559056.2682599796,4.686227377466916,1559056.2682599796,4.686227377466916,0.7582895387298209,0.09261721435200063,3.9279120580144884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279120580144884,1.2852088562236796,1.2855001208728567,3.05624415751059,6475.81463051899,15267.834602460112,6451.663983343093,0.00032610720939884534,23158.73460085525,2361.533714454503,19284.45539156627,1966.4671821229747,0.8327076467664212,0.8327076467664212,35506.96351908426,35405.22815468563,1.003593109160608,0.8,4285.314334921268,4273.035954225843,1.003593109160608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8467233645215,4632.441516551485,6.172365326388976,4.901736341186697,-3.8246561681878437,8.726392509374541,2.9312296205472057,3.5,0.8374941772992016,0.6,0.00022661646394619698,0.9992160227620592,0.0002267942654880351,199.15115619069175,0.0,0.0,0.0,0.0013566337141457255,7.66649127615696e-05,0.0001499515511846274,0.0005889965060160747,0.09261721435059933,0.09261721435059933,0.09261721435059933,0.09265570714223229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490948.90307458356,594.6058258835352,0.0,0.09261721435059933,0.09261721435200063,0.09261721435200063,0.3721862758539105,0.3721862758539105,0.5,9.364922805557233,0.20785613783283452,0.20785613783283452,1.1311840353300795e-11,0.00014695342827053537,0.2066150607318491,1.1311840353300795e-11,27616.795628367843,20941.527218230785,0.7582895387298209,0.9867714492027623,0.6067494578787807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668141587265842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4703040908235,260.4703040908235,-12.679695909176473,244.63253241834195,276.3080757633122,125049.3779136344,125033.39007942997,15.987834204397663,0.0,nan,276.3080757633122,3.1580757633122403,269.97296709430395,-3.1770329056960236,263.6378584253317,-9.512141574668306,257.30274975631835,-15.847250243681628,250.96764108733248,-22.182358912667496,244.63253241834195,-28.517467581658025,1.0,1.0,26022.012520719443,26022.012520719443,275.5376246178864,2.387624617886445,275.5376246178864,275.5376246178864,77061.63598708979,77058.69924742448,2.936739665310597,0.0,8546.071908451686,8546.071908451686,0.8852390959694507,3947.5516183045606,275.5376246178864,2.387624617886445,1.0,0.002,0.15668914567532868,0.004774176516958497,0.0002419703106871264,0.0017580296892642103,0.1209851553435632,0.1209851553435632,0.0,-4.866333030983938e-14,1.0,1.0004179045440915,0.20661506072053726,0.09261721435200063,0.0,3.867759708137811e-05,49.69380564957157,0.0,1599986.3715997427,266.5209156317787,0.00014695341695869502,1.0,1284821.4315128014,2596.8601821054235,,,,,,,,,,,,,,,,,,,3.0,15267.834602460112,1560.3953110431073,0.3721862758539105,6.173730061729009,2.9312296205472057
2256.0,-30.276786500129013,4.902093796976493,35.05243968753558,24.43986483793708,4.918450324708911,-26.757262817645504,-40.24863402647895,1.3989266422231097,-6.628974928938646,-6.629121839647528,40.104782552048114,41044.082194986695,25707.1053051871,25707.1053051871,66751.1875001738,77070.38938509082,77058.72552419236,25707.1053051871,102765.83082937945,102765.83082937945,102765.83082937945,130382.42453294588,126150.22836240199,4232.196170543891,0.0,90965.44091195294,54939.133721839826,40029.2302112368,27616.593703566417,67645.82391480322,20941.3909949736,1560.3826510448787,0.0,0.8779609039025313,2.7156495753646444,0.001494314320929203,1.0,1.0,-6.422711278766769,332690.4325348153,1559056.1126616888,4.686206635949885,1559056.1126616888,4.686206635949885,0.758290150470991,0.09261694027986014,3.9279047216886323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9279047216886323,1.2852083319809167,1.2854995965112854,3.0562396958899853,6475.805176880309,15267.826978896326,6451.666912063951,0.0003261093964386658,23158.769714975748,2361.5372950983005,19284.464145708902,1966.4680747970922,0.8327067621920562,0.8327067621920562,35506.91046480009,35405.22815468563,1.0035912347077265,0.8,4285.3079318312275,4273.035954225843,1.0035912347077265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.798844813124,4632.441516551485,6.17247225209999,4.902093796976493,-3.8245167624136878,8.726610559390181,2.931173459020511,3.5,0.8374781311487175,0.6,0.00022661646394619698,0.9992077473000611,0.000226796143803461,199.1510910904579,0.0,0.0,0.0,0.0013566337141457255,7.666557713362816e-05,0.00014995088681256884,0.0005889927963324868,0.09261694027920143,0.09261694027920143,0.09261694027920143,0.09265539812139013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490943.3161677247,594.6076467352699,0.0,0.09261694027920143,0.09261694027986014,0.09261694027986014,0.3721848466342202,0.3721848466342202,0.5,9.366076540830745,0.20752733627529096,0.20752733627529096,3.183231456205249e-12,0.00014691070890648916,0.20641056088078358,3.183231456205249e-12,27616.593703566417,20941.3909949736,0.758290150470991,0.9867746985274927,0.6067496826807789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668124576690871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4704000583628,260.4704000583628,-12.67959994163715,244.63261294975482,276.30818716697667,125049.30155467759,125033.25670688426,16.044847793326635,0.0,nan,276.30818716697667,3.1581871669766883,269.9730723235209,-3.1769276764790675,263.6379574800939,-9.51204251990606,257.30284263663407,-15.847157363365909,250.96772779319636,-22.182272206803617,244.63261294975482,-28.517387050245162,1.0,1.0,26022.012520719443,26022.012520719443,275.53773717460723,2.3877371746072527,275.53773717460723,275.53773717460723,77061.65256114877,77058.72552419236,2.9270369564183056,0.0,8546.071908451686,8546.071908451686,0.885239560003102,3947.5442452970756,275.53773717460723,2.3877371746072527,1.0,0.002,0.15665050644153303,0.004774357909253303,0.00024191069568825203,0.0017580893043455134,0.12095534784412601,0.12095534784412601,0.0,3.376552509815056e-14,1.0,1.0004174914900545,0.20641056087760035,0.09261694027986014,0.0,3.863923480674954e-05,49.644502546269486,0.0,1599986.5000221708,266.52102507106133,0.0001469107057232577,1.0,1284821.0580401437,2596.861692318971,,,,,,,,,,,,,,,,,,,3.0,15267.826978896326,1560.3826510448787,0.3721848466342202,6.173730061729009,2.931173459020511
2257.0,-30.27670541057849,4.902450031485958,35.05243608030478,24.439971113484376,4.918523438531837,-26.75718252566644,-40.248558030556865,1.399000553723232,-6.628864592926561,-6.629011419249671,40.10477527147388,41044.030416841466,25707.251859275177,25707.251859275177,66751.28227611665,77070.39924785626,77058.70366994708,25707.251859275177,102765.95552922225,102765.95552922225,102765.95552922225,130382.33021133256,126149.63202164212,4232.698189690453,0.0,90965.42580029045,54939.05696968401,40029.298700673826,27616.374682110305,67645.67338278412,20941.242534725352,1560.369153362605,0.0,0.8779615322070057,2.7156607626861944,0.001494314320929203,1.0,1.0,-6.4230007337558845,332691.8841806618,1559055.7980546781,4.686185242823848,1559055.7980546781,4.686185242823848,0.7582907885549128,0.09261666159178195,3.927898552057355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927898552057355,1.2852079859892152,1.2854992504411724,3.056235718169834,6475.796748568621,15267.819340529137,6451.669116193746,0.00032611131686917654,23158.802243669095,2361.5406121019,19284.470734000362,1966.468746615854,0.832705877061157,0.832705877061157,35506.86584771382,35405.22815468563,1.003589658348749,0.8,4285.302547021589,4273.035954225843,1.003589658348749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.7511545232455,4632.441516551485,6.172578121829702,4.902450031485958,-3.82437682557687,8.726826857062829,2.9311175187524108,3.5,0.8374621482149746,0.6,0.00022661646394619698,0.9991992950198845,0.00022679806228414847,199.15102459869934,0.0,0.0,0.0,0.0013566337141457255,7.666623786724424e-05,0.00014995022607895274,0.0005889892758961915,0.09261666158942998,0.09261666158942998,0.09261666158942998,0.09265504463529284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490937.72228943056,594.6094696698678,0.0,0.09261666158942998,0.09261666159178195,0.09261666159178195,0.37218342420903644,0.37218342420903644,0.5,9.367228032479769,0.20718398002270533,0.20718398002270533,1.404032445861958e-11,0.0001468263230890443,0.20601068549376578,1.404032445861958e-11,27616.374682110305,20941.242534725352,0.7582907885549128,0.9867782954630901,0.6067502674500274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668107625343865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4704925957498,260.4704925957498,-12.67950740425016,244.63269351013756,276.3082916813683,125048.7900695488,125033.31871071902,15.471358829793576,0.0,nan,276.3082916813683,3.1582916813683255,269.973172047112,-3.1768279528880043,263.6380524128793,-9.511947587120687,257.3029327786187,-15.84706722138128,250.96781314438286,-22.18218685561712,244.63269351013756,-28.51730648986242,1.0,1.0,26022.012520719443,26022.012520719443,275.5378450377782,2.38784503777822,275.5378450377782,275.5378450377782,77061.55994190971,77058.70366994708,2.856271962635219,0.0,8546.071908451686,8546.071908451686,0.8852399502414547,3947.5380448176415,275.5378450377782,2.38784503777822,1.0,0.002,0.15661194214464844,0.004774539154645092,0.0002418511968516282,0.0017581488032747008,0.12092559842581409,0.12092559842581409,0.0,1.26329068733666e-13,1.0,1.0004166834634718,0.20601068547972545,0.09261666159178195,0.0,3.856429760874762e-05,49.548207130074886,0.0,1599986.6294377574,266.5211354070734,0.00014682630904871985,1.0,1284820.6813660664,2596.8632154793845,,,,,,,,,,,,,,,,,,,3.0,15267.819340529137,1560.369153362605,0.37218342420903644,6.173730061729009,2.9311175187524108
2258.0,-30.276625399258574,4.902805257284575,35.05243229648885,24.440135713107907,4.918659606545743,-26.75709689867843,-40.248477494437225,1.3991311059655036,-6.6287431442643765,-6.628889841434187,40.104762960783475,41043.943137287664,25707.372904098997,25707.372904098997,66751.31604138666,77070.36637621376,77058.64556373996,25707.372904098997,102766.01846783896,102766.01846783896,102766.01846783896,130382.14427512555,126148.94625374067,4233.198021384887,0.0,90965.38894215104,54938.965703224494,40029.35915436283,27616.125807286586,67645.48496164942,20941.073270957208,1560.3539720129736,0.0,0.8779622403769136,2.715673080946922,0.001494314320929203,1.0,1.0,-6.423483458835165,332693.4825133593,1559055.2660864366,4.686161130384732,1559055.2660864366,4.686161130384732,0.7582914930606179,0.09261636982476251,3.9278911577729048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278911577729048,1.2852073748534825,1.2854986391669392,3.0562314180781107,6475.787637190257,15267.81173880646,6451.671815904097,0.0003261134158334221,23158.83645659061,2361.544100848976,19284.478803615264,1966.4695694875686,0.8327049953378478,0.8327049953378479,35506.81237425223,35405.22815468563,1.0035877690872756,0.8,4285.296093341274,4273.035954225843,1.0035877690872756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.70365768386,4632.441516551485,6.172677582153775,4.902805257284575,-3.824228569036311,8.727033826320886,2.9310618058243936,3.5,0.837446230235541,0.6,0.00022661646394619698,0.9991909552034806,0.0002267999552698589,199.1509589911111,0.0,0.0,0.0,0.0013566337141457255,7.666693808058131e-05,0.00014994952586561567,0.0005889854167597913,0.09261636982387918,0.09261636982387918,0.09261636982387918,0.09265463817941029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490932.1206832041,594.6112948672107,0.0,0.09261636982387918,0.09261636982476251,0.09261636982476251,0.37218200377594185,0.37218200377594185,0.5,9.368376082882957,0.2067843901083961,0.2067843901083961,1.8758328224066645e-12,0.0001466971698391717,0.20540638259905108,1.8758328224066645e-12,27616.125807286586,20941.073270957208,0.7582914930606179,0.9867815432061771,0.6067506672552782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668090731941437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4705879608215,260.4705879608215,-12.679412039178487,244.632774481209,276.30840144043924,125048.99057259264,125033.0464516067,15.9441209859384,0.0,nan,276.30840144043924,3.1584014404392633,269.97327604858464,-3.1767239514153403,263.6381506567499,-9.511849343250105,257.3030252648917,-15.84697473510829,250.96789987305436,-22.182100126945613,244.632774481209,-28.51722551879098,1.0,1.0,26022.012520719443,26022.012520719443,275.5379598164223,2.387959816422324,275.5379598164223,275.5379598164223,77061.6296872166,77058.64556373996,2.984123476635432,0.0,8546.071908451686,8546.071908451686,0.8852404179408085,3947.5306135617693,275.5379598164223,2.387959816422324,1.0,0.002,0.15657349105458626,0.004774721898168648,0.00024179187835143614,0.0017582081215527488,0.12089593917571807,0.12089593917571807,0.0,-9.581528279123397e-14,1.0,1.000415462195257,0.20540638259717525,0.09261636982476251,0.0,3.8451090869521314e-05,49.40274082322378,0.0,1599986.7718357346,266.5212568557356,0.00014669716796333887,1.0,1284820.2666308074,2596.8648925496523,,,,,,,,,,,,,,,,,,,3.0,15267.81173880646,1560.3539720129736,0.37218200377594185,6.173730061729009,2.9310618058243936
2259.0,-30.27654468251513,4.903159214385126,35.05242862684967,24.440241744183027,4.918733766198644,-26.757016837640137,-40.24840527037156,1.3992059213369794,-6.628635958930829,-6.628782604173535,40.10475868828385,41043.90800744779,25707.525148307963,25707.525148307963,66751.43315575575,77070.37618006638,77058.65816359033,25707.525148307963,102766.18331189829,102766.18331189829,102766.18331189829,130382.10666337161,126148.40846972505,4233.69819364656,0.0,90965.37524445505,54938.90707188899,40029.40908062895,27615.923351473317,67645.33243210227,20940.93650978289,1560.34134309054,0.0,0.877962839889378,2.715683945451001,0.001494314320929203,1.0,1.0,-6.423617989220361,332694.89232282824,1559055.081463684,4.686140717636463,1559055.081463684,4.686140717636463,0.7582920999331961,0.0926160964751299,3.9278852460759963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278852460759963,1.285207024631136,1.2854982888652224,3.0562276511080606,6475.779655432744,15267.804118186215,6451.673716094976,0.00032611522098280945,23158.867824697918,2361.5472995057353,19284.484483412965,1966.4701486657489,0.8327041127134422,0.8327041127134422,35506.76962244754,35405.22815468563,1.0035862586312896,0.8,4285.290933651362,4273.035954225843,1.0035862586312896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.656407233161,4632.441516551485,6.1727841710205,4.903159214385126,-3.8240913189081946,8.72725053329332,2.9310063823261197,3.5,0.8374303949503199,0.6,0.00022661646394619698,0.9991825419347705,0.00022680186495991755,199.15089280513436,0.0,0.0,0.0,0.0013566337141457255,7.666756603061481e-05,0.00014994889791558217,0.0005889820637879709,0.09261609647292274,0.09261609647292274,0.09261609647292274,0.09265432221326499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490926.5641790819,594.6131057529606,0.0,0.09261609647292274,0.0926160964751299,0.0926160964751299,0.3721805805116773,0.3721805805116773,0.5,9.369522854878921,0.20642156334298534,0.20642156334298534,7.008793545537628e-11,0.00014664524269392132,0.20516461495316207,7.008793545537628e-11,27615.923351473317,20940.93650978289,0.7582920999331961,0.986785499542873,0.6067515160583303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668073886402822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47068006645804,260.47068006645804,-12.679319933541933,244.63285534642944,276.3085047864884,125048.50661027743,125033.10743470554,15.399175571880775,0.0,nan,276.3085047864884,3.158504786488436,269.973374898478,-3.1766251015219495,263.63824501047,-9.511754989530004,257.30311512244293,-15.846884877557045,250.96798523443954,-22.18201476556044,244.63285534642944,-28.51714465357054,1.0,1.0,26022.012520719443,26022.012520719443,275.53806852802705,2.388068528027077,275.53806852802705,275.53806852802705,77061.53688859318,77058.65816359033,2.8787250028544804,0.0,8546.071908451686,8546.071908451686,0.8852407918642179,3947.5246723063765,275.53806852802705,2.388068528027077,1.0,0.002,0.15653508530236543,0.00477490191870976,0.00024173262271499443,0.0017582673771807192,0.12086631135749722,0.12086631135749722,0.0,-1.0428637120529771e-13,1.0,1.0004149737862713,0.20516461488307414,0.0926160964751299,0.0,3.840575257197492e-05,49.34447521023518,0.0,1599986.8975982354,266.52136404106915,0.00014664517260598586,1.0,1284819.9008146077,2596.8663718065977,,,,,,,,,,,,,,,,,,,3.0,15267.804118186215,1560.34134309054,0.3721805805116773,6.173730061729009,2.9310063823261197
2260.0,-30.276462278744955,4.903512119860395,35.052424763196015,24.440365202631824,4.91882956552639,-26.75693309430254,-40.248325013648696,1.3993003811560891,-6.628517563124717,-6.628664067932086,40.104745749855994,41043.84928790017,25707.651343729896,25707.651343729896,66751.50063163007,77070.3741400793,77058.5838497461,25707.651343729896,102766.235193476,102766.235193476,102766.235193476,130381.90994879196,126147.71411588599,4234.19583290597,0.0,90965.35842880157,54938.83357690711,40029.47205766051,27615.674755315962,67645.14681297647,20940.767241406567,1560.326250313589,0.0,0.8779635339052979,2.7156959558053457,0.001494314320929203,1.0,1.0,-6.424143516557876,332696.4506795292,1559054.522370281,4.686117087170384,1559054.522370281,4.686117087170384,0.7582927966435262,0.09261580540763158,3.9278795743161825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278795743161825,1.2852065824503587,1.2854978465842344,3.0562242895047556,6475.772532598722,15267.796514365,6451.675023435149,0.0003261168038147763,23158.89698442143,2361.5502729700183,19284.48839114023,1966.4705471430336,0.8327032329783476,0.8327032329783476,35506.72860579139,35405.22815468563,1.0035848094799384,0.8,4285.2859833754965,4273.035954225843,1.0035848094799384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.609334878855,4632.441516551485,6.172884243529582,4.903512119860395,-3.823945662044032,8.727457781904427,2.930951168146927,3.5,0.8374146194705505,0.6,0.00022661646394619698,0.999173952902691,0.0002268038145788885,199.15082523587776,0.0,0.0,0.0,0.0013566337141457255,7.666826382593086e-05,0.00014994820012026612,0.0005889784724578686,0.09261580539857746,0.09261580539857746,0.09261580539857746,0.09265390900149426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490920.9834196043,594.6149241089929,0.0,0.09261580539857746,0.09261580540763158,0.09261580540763158,0.3721791630554219,0.3721791630554219,0.5,9.370665962813513,0.20599839353911875,0.20599839353911875,5.8548721426632255e-12,0.00014650480738964688,0.2045205513742303,5.8548721426632255e-12,27615.674755315962,20940.767241406567,0.7582927966435262,0.9867892047922207,0.6067523129394209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668057101056869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4707716259038,260.4707716259038,-12.67922837409617,244.63293661316519,276.3086066386407,125048.32798640794,125033.02013009544,15.307856312523015,0.0,nan,276.3086066386407,3.1586066386407197,269.9734726335501,-3.176527366449875,263.638338628458,-9.511661371542004,257.30320462335186,-15.846795376648117,250.9680706182572,-22.181929381742776,244.63293661316519,-28.517063386834792,1.0,1.0,26022.012520719443,26022.012520719443,275.53817836859577,2.3881783685957885,275.53817836859577,275.53817836859577,77061.50443100449,77058.5838497461,2.920581258396851,0.0,8546.071908451686,8546.071908451686,0.8852411506111706,3947.518972187763,275.53817836859577,2.3881783685957885,1.0,0.002,0.1564968001997033,0.004775083432175852,0.00024167355897707028,0.0017583264409267822,0.12083677948853513,0.12083677948853513,0.0,-9.614748233688353e-14,1.0,1.0004136721175159,0.20452055136837544,0.09261580540763158,0.0,3.828510305538831e-05,49.18944682933858,0.0,1599987.0363957277,266.52148243687526,0.00014650480153477474,1.0,1284819.496454655,2596.868006924955,,,,,,,,,,,,,,,,,,,3.0,15267.796514365,1560.326250313589,0.3721791630554219,6.173730061729009,2.930951168146927
2261.0,-30.276379380442965,4.903863914720709,35.05242082563128,24.44049847489225,4.918930191294808,-26.75684842326365,-40.24824835415927,1.3993992341883312,-6.628402549541761,-6.628548947740461,40.10473588946972,41043.79290955232,25707.78461746559,25707.78461746559,66751.57752701791,77070.36481799412,77058.54375745908,25707.78461746559,102766.32837492466,102766.32837492466,102766.32837492466,130381.77138281125,126147.07885646055,4234.692526350703,0.0,90965.33118335674,54938.75927520241,40029.524342393706,27615.44300788659,67644.96735028029,20940.609866295494,1560.3120444123715,0.0,0.8779641975985624,2.7157076196936782,0.001494314320929203,1.0,1.0,-6.424511877511293,332697.96413300885,1559054.0962848025,4.686094489179112,1559054.0962848025,4.686094489179112,0.758293461390974,0.09261551941243361,3.9278725292694268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278725292694268,1.2852061197046083,1.2854973837336128,3.056219908268262,6475.763249284327,15267.788947031113,6451.677859927913,0.000326118948573891,23158.931585866925,2361.553801335515,19284.49686960692,1966.471411706028,0.8327023549469598,0.8327023549469598,35506.677657873406,35405.22815468563,1.0035830094497258,0.8,4285.27983450154,4273.035954225843,1.0035830094497258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.562494650357,4632.441516551485,6.172985673882637,4.903863914720709,-3.8238027146412836,8.727666629361993,2.9308962266559417,3.5,0.8373989219016976,0.6,0.00022661646394619698,0.9991653124053825,0.00022680577591373976,199.15075726116234,0.0,0.0,0.0,0.0013566337141457255,7.666893035043827e-05,0.00014994753359575872,0.0005889747980424851,0.0926155194064114,0.0926155194064114,0.0926155194064114,0.09265353342434886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490915.4305532557,594.6167335178026,0.0,0.0926155194064114,0.09261551941243361,0.09261551941243361,0.3721777418296633,0.3721777418296633,0.5,9.37180638244427,0.2055644000087682,0.2055644000087682,1.5916157281026244e-11,0.00014639819869444182,0.2040370702291625,1.5916157281026244e-11,27615.44300788659,20940.609866295494,0.758293461390974,0.9867929595022759,0.6067530892138461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668040365609279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4708632221766,260.4708632221766,-12.679136777823373,244.6330183377073,276.30870810664516,125048.1697741598,125032.85575920567,15.314014954121564,0.0,nan,276.30870810664516,3.1587081066451788,269.9735701528557,-3.176429847144277,263.63843219906903,-9.511567800930948,257.3032942452864,-15.846705754713582,250.96815629149592,-22.18184370850406,244.6330183377073,-28.516981662292665,1.0,1.0,26022.012520719443,26022.012520719443,275.53828879747573,2.3882887974757523,275.53828879747573,275.53828879747573,77061.48483053147,77058.54375745908,2.9410730723902816,0.0,8546.071908451686,8546.071908451686,0.8852415962203753,3947.511891915774,275.53828879747573,2.3882887974757523,1.0,0.002,0.15645860568454947,0.00477526396239863,0.00024161463340682327,0.0017583853661368891,0.12080731670341163,0.12080731670341163,0.0,-4.562877853331315e-13,1.0,1.0004126950716001,0.20403707021324635,0.09261551941243361,0.0,3.8194515174358564e-05,49.07304275438147,0.0,1599987.171270401,266.5215974504582,0.00014639818277828454,1.0,1284819.1037472857,2596.8695949249604,,,,,,,,,,,,,,,,,,,3.0,15267.788947031113,1560.3120444123715,0.3721777418296633,6.173730061729009,2.9308962266559417
2262.0,-30.27629626650803,4.9042145941153725,35.052416848696744,24.440636217501037,4.919035684023306,-26.756763071422107,-40.24816785296423,1.399502489037131,-6.628288095482219,-6.628434397229154,40.104726878139545,41043.720879213775,25707.918473348574,25707.918473348574,66751.63935256234,77070.35230671488,77058.51510183571,25707.918473348574,102766.43357518429,102766.43357518429,102766.43357518429,130381.64906702214,126146.46086715872,4235.188199863424,0.0,90965.3023102147,54938.67088310732,40029.59047456375,27615.21549183785,67644.8059664016,20940.455498033196,1560.2980539300625,0.0,0.877964854951565,2.7157192257729843,0.001494314320929203,1.0,1.0,-6.424830468557445,332699.470102233,1559053.706889012,4.68607210708794,1559053.706889012,4.68607210708794,0.7582941188426542,0.09261523471378738,3.9278654065293765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278654065293765,1.285205636353656,1.2854969002731194,3.056215515575694,6475.753941695883,15267.781392351137,6451.6807194654175,0.00032612110006458766,23158.966231124185,2361.5573341685676,19284.50541695588,1966.4722832930593,0.8327014783172284,0.8327014783172284,35506.62614807944,35405.22815468563,1.003581189568647,0.8,4285.273617815104,4273.035954225843,1.003581189568647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.515869887164,4632.441516551485,6.17308692691934,4.9042145941153725,-3.823660334337103,8.727874928452476,2.9308415383052373,3.5,0.8373832966586392,0.6,0.00022661646394619698,0.9991566495135573,0.00022680774236605037,199.15068910967938,0.0,0.0,0.0,0.0013566337141457255,7.666963028285239e-05,0.0001499468336633446,0.0005889709807648659,0.09261523470935354,0.09261523470935354,0.09261523470935354,0.09265316798983701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490909.89350161614,594.6185378062627,0.0,0.09261523470935354,0.09261523471378738,0.09261523471378738,0.37217632071182866,0.37217632071182866,0.5,9.372944380296593,0.20513078374000315,0.20513078374000315,1.1084466677857563e-11,0.00014630174695184905,0.2036039286717255,1.1084466677857563e-11,27615.21549183785,20940.455498033196,0.7582941188426542,0.9867962277209741,0.6067534719457947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668023682857201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4709553106374,260.4709553106374,-12.67904468936257,244.63310051830797,276.30881010296406,125048.063679092,125032.66737412462,15.396304967379086,0.0,nan,276.30881010296406,3.1588101029640825,269.97366818604337,-3.176331813956608,263.6385262690892,-9.51147373091078,257.30338435217493,-15.846615647825047,250.96824243524503,-22.181757564754946,244.63310051830797,-28.516899481692008,1.0,1.0,26022.012520719443,26022.012520719443,275.53839999491163,2.3883999949116514,275.53839999491163,275.53839999491163,77061.4770691152,77058.51510183571,2.9619672794797225,0.0,8546.071908451686,8546.071908451686,0.8852420467436571,3947.5047335620234,275.53839999491163,2.3883999949116514,1.0,0.002,0.1564204923332942,0.0047754440544599455,0.0002415558328652223,0.001758444166843134,0.12077791643261115,0.12077791643261115,0.0,-2.916438791855658e-13,1.0,1.0004118197888405,0.20360392866064103,0.09261523471378738,0.0,3.811335129775444e-05,48.968746961851934,0.0,1599987.3055025078,266.52171190451776,0.00014630173586738238,1.0,1284818.7129830555,2596.871175068845,,,,,,,,,,,,,,,,,,,3.0,15267.781392351137,1560.2980539300625,0.37217632071182866,6.173730061729009,2.9308415383052373
2263.0,-30.276212781593618,4.90456414895145,35.05241286182177,24.44076872142034,4.919139777178097,-26.75667752571076,-40.24808728191999,1.3996045214192487,-6.6281744507653,-6.628320664446184,40.10471863740566,41043.660306052545,25708.05342044055,25708.05342044055,66751.7137264931,77070.34379270188,77058.49565493203,25708.05342044055,102766.54907537258,102766.54907537258,102766.54907537258,130381.54120836973,126145.85823814136,4235.6829702283685,0.0,90965.2801568717,54938.59667071192,40029.6483179553,27614.992132997155,67644.64045095246,20940.304066134864,1560.2842815689853,0.0,0.8779655049144001,2.7157307489300946,0.001494314320929203,1.0,1.0,-6.425108499217345,332700.9653253013,1559053.3507921433,4.686049976644237,1559053.3507921433,4.686049976644237,0.7582947684824177,0.09261495160427101,3.927859251065845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927859251065845,1.2852051587256046,1.285496422536824,3.056211861895005,6475.746199984933,15267.773844754285,6451.682486858959,0.0003261228454409096,23158.996884164775,2361.5604599088147,19284.51069981345,1966.472821994611,0.8327006042735577,0.8327006042735579,35506.58163336134,35405.22815468563,1.0035796168295703,0.8,4285.26824536022,4273.035954225843,1.0035796168295703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.469457768433,4632.441516551485,6.173188129038753,4.90456414895145,-3.8235187128403965,8.728082861791847,2.9307870997804955,3.5,0.8373677427944273,0.6,0.00022661646394619698,0.9991479480364147,0.00022680971761144804,199.15062065404885,0.0,0.0,0.0,0.0013566337141457255,7.667033082849799e-05,0.000149946133117699,0.0005889673061279047,0.09261495159997223,0.09261495159997223,0.09261495159997223,0.09265281189109288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490904.3707607936,594.6203374607404,0.0,0.09261495159997223,0.09261495160427101,0.09261495160427101,0.3721749007449551,0.3721749007449551,0.5,9.374080189197484,0.20470583484080862,0.20470583484080862,-6.752998160663992e-11,0.00014621368086409348,0.20321216522881969,-6.752998160663992e-11,27614.992132997155,20940.304066134864,0.7582947684824177,0.9867997417311013,0.6067540611116462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266800705303039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47104770829793,260.47104770829793,-12.678952291702046,244.63318312340164,276.3089122931904,125047.96678801998,125032.51878875418,15.447999265808964,0.0,nan,276.3089122931904,3.15891229319044,269.97376645924294,-3.176233540757039,263.63862062526664,-9.511379374733337,257.30347479132166,-15.846525208678315,250.96832895736458,-22.1816710426354,244.63318312340164,-28.51681687659834,1.0,1.0,26022.012520719443,26022.012520719443,275.53851145215754,2.388511452157559,275.53851145215754,275.53851145215754,77061.46374409946,77058.49565493203,2.9680891674215673,0.0,8546.071908451686,8546.071908451686,0.8852424360852362,3947.4985473211746,275.53851145215754,2.388511452157559,1.0,0.002,0.15638245240001444,0.004775623696036554,0.00024149714526766993,0.0017585028547891521,0.12074857263383497,0.12074857263383497,0.0,5.68221684982273e-14,1.0,1.0004110281524514,0.20321216529634967,0.09261495160427101,0.0,3.8039933891426085e-05,48.87440414580972,0.0,1599987.438796321,266.5218255492347,0.00014621374839407508,1.0,1284818.3250083313,2596.8727439341083,,,,,,,,,,,,,,,,,,,3.0,15267.773844754285,1560.2842815689853,0.3721749007449551,6.173730061729009,2.9307870997804955
2264.0,-30.276128935727233,4.904912590362436,35.05240886109221,24.440901190415047,4.9192441150605895,-26.756591630613574,-40.24800667595116,1.3997068102191073,-6.628060539811088,-6.628206664128915,40.10471026381581,41043.60173817263,25708.187031561134,25708.187031561134,66751.78876973376,77070.33544472922,77058.47580773763,25708.187031561134,102766.66283929876,102766.66283929876,102766.66283929876,130381.43103746718,126145.25429558098,4236.176741886197,0.0,90965.25838989897,54938.52468441709,40029.70411720208,27614.768198168407,67644.47231537048,20940.152231237233,1560.2704763567722,0.0,0.8779661568367569,2.715742299261786,0.001494314320929203,1.0,1.0,-6.425389279882438,332702.464072667,1559052.9889533496,4.686027779502198,1559052.9889533496,4.686027779502198,0.7582954193555795,0.09261466839910414,3.927853170939259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927853170939259,1.2852046798975816,1.285495943600285,3.0562082696837605,6475.738588520359,15267.766307359854,6451.684168028576,0.00032612455736724,23159.027191473822,2361.5635503942553,19284.51572494194,1966.4733344151102,0.8326997315345648,0.8326997315345649,35506.53766344683,35405.22815468563,1.0035780633393052,0.8,4285.262938657357,4273.035954225843,1.0035780633393052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.423254375254,4632.441516551485,6.173288703195918,4.904912590362436,-3.823377028588457,8.728289618950893,2.9307329064795713,3.5,0.8373522589941632,0.6,0.00022661646394619698,0.9991392090201971,0.00022681170141288694,199.15055190249376,0.0,0.0,0.0,0.0013566337141457255,7.667103168372666e-05,0.00014994543226247033,0.000588963641580002,0.09261466839656385,0.09261466839656385,0.09261466839656385,0.09265245496790334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490898.85806612036,594.6221338266897,0.0,0.09261466839656385,0.09261466839910414,0.09261466839910414,0.37217348283950336,0.37217348283950336,0.5,9.375213786467272,0.20428682302923562,0.20428682302923562,-1.1652900866465643e-11,0.00014612431783689317,0.20281738424648665,-1.1652900866465643e-11,27614.768198168407,20940.152231237233,0.7582954193555795,0.9868033038756681,0.6067547034267649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266799047655979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4711404140067,260.4711404140067,-12.67885958599328,244.63326614038849,276.30901468762346,125047.87178534134,125032.3722852865,15.4995000548722,0.0,nan,276.30901468762346,3.1590146876234826,269.97386497818223,-3.1761350218177427,263.63871526872134,-9.511284731278636,257.3035655592853,-15.846434440714688,250.9684158498392,-22.181584150160774,244.63326614038849,-28.51673385961149,1.0,1.0,26022.012520719443,26022.012520719443,275.53862313009853,2.3886231300985514,275.53862313009853,275.53862313009853,77061.45058878216,77058.47580773763,2.9747810445260257,0.0,8546.071908451686,8546.071908451686,0.8852428206615507,3947.492436793955,275.53862313009853,2.3886231300985514,1.0,0.002,0.15634448644838317,0.004775803075167462,0.0002414385720233279,0.0017585614280141053,0.12071928601166394,0.12071928601166394,0.0,3.7433164207234526e-14,1.0,1.0004102304132838,0.20281738425813955,0.09261466839910414,0.0,3.7965951955354734e-05,48.77933603411988,0.0,1599987.5724004712,266.5219394601889,0.00014612432948979404,1.0,1284817.9361202617,2596.8743164940715,,,,,,,,,,,,,,,,,,,3.0,15267.766307359854,1560.2704763567722,0.37217348283950336,6.173730061729009,2.9307329064795713
2265.0,-30.276044738495987,4.9052599234474314,35.05240485057705,24.44103896794843,4.919348677101837,-26.756505396920254,-40.24792603505773,1.39980933570591,-6.6279466751931295,-6.628092711006676,40.10470197993701,41043.53146778286,25708.320030547784,25708.320030547784,66751.85149833064,77070.32314671061,77058.45770213187,25708.320030547784,102766.77773267965,102766.77773267965,102766.77773267965,130381.32264436372,126144.6530872814,4236.669557082316,0.0,90965.2282599096,54938.4365816918,40029.76853135312,27614.544911684075,67644.31344303719,20940.000854521437,1560.2567041198631,0.0,0.8779668081568431,2.7157538448342673,0.001494314320929203,1.0,1.0,-6.425662892173705,332703.96220424783,1559052.630992052,4.686005602887727,1559052.630992052,4.686005602887727,0.7582960690277916,0.09261438556629709,3.927845857331902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927845857331902,1.2852041999619526,1.285495463555889,3.0562037203490173,6475.728949025944,15267.758779979324,6451.687272823873,0.0003261267959163028,23159.062642468423,2361.5671653896516,19284.525005382853,1966.4742807567166,0.8326988575962244,0.8326988575962244,35506.48477329801,35405.22815468563,1.003576194691067,0.8,4285.2565553767145,4273.035954225843,1.003576194691067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.37726097777,4632.441516551485,6.1733888212884045,4.9052599234474314,-3.8232355177016717,8.728495441149104,2.930678959886804,3.5,0.837336845681944,0.6,0.00022661646394619698,0.9991304334651719,0.00022681369354374338,199.15048286287583,0.0,0.0,0.0,0.0013566337141457255,7.667173284854624e-05,0.00014994473109765073,0.0005889597908706535,0.09261438556953021,0.09261438556953021,0.09261438556953021,0.09265209976934206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490893.35629260767,594.6239266299482,0.0,0.09261438556953021,0.09261438556629709,0.09261438556629709,0.3721720668836917,0.3721720668836917,0.5,9.376345214049017,0.20387411799606525,0.20387411799606525,-2.4442670110147446e-12,0.0001460358135432216,0.20242981883296807,-2.4442670110147446e-12,27614.544911684075,20940.000854521437,0.7582960690277916,0.9868065488541312,0.6067550896550282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266797395291716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4712334240612,260.4712334240612,-12.678766575938766,244.63334955709817,276.3091172910205,125047.73675551622,125032.1863708256,15.55038469061757,0.0,nan,276.3091172910205,3.15911729102055,269.97396374424403,-3.176036255755946,263.63881019746105,-9.511189802538922,257.30365665066466,-15.846343349335314,250.96850310387885,-22.181496896121132,244.63334955709817,-28.516650442901806,1.0,1.0,26022.012520719443,26022.012520719443,275.53873496463274,2.3887349646327607,275.53873496463274,275.53873496463274,77061.43802827902,77058.45770213187,2.9803261471533915,0.0,8546.071908451686,8546.071908451686,0.8852432832570791,3947.4850866185616,275.53873496463274,2.3887349646327607,1.0,0.002,0.15630659312869888,0.004775982144783586,0.0002413801108917348,0.0017586198898449951,0.1206900554458674,0.1206900554458674,0.0,7.367296876725771e-13,1.0,1.0004094472585618,0.20242981883541233,0.09261438556629709,0.0,3.789332118323148e-05,48.686003985218434,0.0,1599987.7059513303,266.52205332480685,0.0001460358159874886,1.0,1284817.5473930992,2596.875888404733,,,,,,,,,,,,,,,,,,,3.0,15267.758779979324,1560.2567041198631,0.3721720668836917,6.173730061729009,2.930678959886804
