time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2266.0,-30.27595989669508,4.90560615243032,35.052400833270404,24.441176710557215,4.919453271435011,-26.756418579886187,-40.24784528939051,1.3999119548089682,-6.6278329013078405,-6.627978849077176,40.10469376291276,41043.46371036208,25708.45252284746,25708.45252284746,66751.91623320954,77070.31110877448,77058.44082709936,25708.45252284746,102766.89334994683,102766.89334994683,102766.89334994683,130381.21558297303,126144.05415192482,4237.1614310482055,0.0,90965.19825409347,54938.350856402656,40029.83044187868,27614.322233026203,67644.15267490488,20939.849903537426,1560.2429640853134,0.0,0.8779674587227857,2.715765381197606,0.001494314320929203,1.0,1.0,-6.425931352633199,332705.45914185396,1559052.275919418,4.685983451971832,1559052.275919418,4.685983451971832,0.7582967174364962,0.09261410315102589,3.9278385737522803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278385737522803,1.2852037195884525,1.2854949830735227,3.0561991954163124,6475.719361236519,15267.751262432666,6451.690346139456,0.00032612902138090706,23159.09794816085,2361.570765568349,19284.5341917288,1966.4752175033063,0.8326979848219976,0.8326979848219976,35506.43210028256,35405.22815468563,1.0035743337150038,0.8,4285.250198301769,4273.035954225843,1.0035743337150038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.331477309941,4632.441516551485,6.173488509001813,4.90560615243032,-3.823094212600177,8.728700365030496,2.9306252596847155,3.5,0.8373215027670616,0.6,0.00022661646394619698,0.9991215908132193,0.0002268157009416102,199.15041329477538,0.0,0.0,0.0,0.0013566337141457255,7.66724349303045e-05,0.0001499440290158925,0.0005889559410724537,0.0926141031463649,0.0926141031463649,0.0926141031463649,0.09265174608170129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490887.86518531566,594.6257159525233,0.0,0.0926141031463649,0.09261410315102589,0.09261410315102589,0.37217065302462865,0.37217065302462865,0.5,9.377474501815064,0.20346752293858117,0.20346752293858117,-2.1714186004828662e-11,0.00014594776934018228,0.20204749644398134,-2.1714186004828662e-11,27614.322233026203,20939.849903537426,0.7582967174364962,0.9868098511635827,0.6067555300399037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667957481860428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4713267446593,260.4713267446593,-12.678673255340698,244.6334334124822,276.3092200768347,125047.60102412957,125031.99871869336,15.602305436204828,0.0,nan,276.3092200768347,3.1592200768347425,269.9740627439657,-3.175937256034274,263.6389054110922,-9.511094588907781,257.3037480782278,-15.846251921772193,250.96859074535288,-22.181409254647093,244.6334334124822,-28.516566587517787,1.0,1.0,26022.012520719443,26022.012520719443,275.53884685196704,2.3888468519670596,275.53884685196704,275.53884685196704,77061.42558460588,77058.44082709936,2.9847575065214187,0.0,8546.071908451686,8546.071908451686,0.8852437439531716,3947.4777666210416,275.53884685196704,2.3888468519670596,1.0,0.002,0.1562687714566222,0.0047761608949260185,0.00024132176033109603,0.001758678239501733,0.12066088016554802,0.12066088016554802,0.0,-1.6717096457119496e-13,1.0,1.000408674700389,0.20204749646569553,0.09261410315102589,0.0,3.782167232287744e-05,48.59393358163347,0.0,1599987.8393961804,266.52216709869214,0.00014594779105436828,1.0,1284817.158976869,2596.877459059455,,,,,,,,,,,,,,,,,,,3.0,15267.751262432666,1560.2429640853134,0.37217065302462865,6.173730061729009,2.9306252596847155
2267.0,-30.275874726890308,4.905951282667426,35.05239681184244,24.44130890015515,4.919558210500622,-26.75633143312997,-40.247764508798696,1.4000149169247962,-6.6277191533409905,-6.627865013679415,40.10468560936041,41043.411733261615,25708.584372391833,25708.584372391833,66751.99610565345,77070.30332248934,77058.42533371238,25708.584372391833,102767.00970610422,102767.00970610422,102767.00970610422,130381.10974496978,126143.4573694629,4237.652375506884,0.0,90965.1774767125,54938.285888213446,40029.879542776725,27614.10003886557,67643.9795816423,20939.699294872804,1560.2292485856258,0.0,0.8779681088995585,2.7157769149116118,0.001494314320929203,1.0,1.0,-6.426194484612495,332706.9557368549,1559051.9235906014,4.6859613143275824,1559051.9235906014,4.6859613143275824,0.7582973649476588,0.09261382112298752,3.927832695109832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927832695109832,1.2852032376096247,1.285494500985465,3.056195767461096,6475.712097810759,15267.743760605461,6451.691800897506,0.00032613064421017153,23159.12731974672,2361.5737606365806,19284.53854009796,1966.47566091356,0.832697116512457,0.832697116512457,35506.38958740506,35405.22815468563,1.0035728317045298,0.8,4285.245067447838,4273.035954225843,1.0035728317045298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.285902887839,4632.441516551485,6.173587734349245,4.905951282667426,-3.8229530633336712,8.728904346001098,2.930571805300299,3.5,0.8373062300857997,0.6,0.00022661646394619698,0.999112714059904,0.000226817716116672,199.15034345776908,0.0,0.0,0.0,0.0013566337141457255,7.667313732167801e-05,0.00014994332662451897,0.0005889523007293182,0.09261382111812295,0.09261382111812295,0.09261382111812295,0.0926513937120077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490882.3845861474,594.627501845823,0.0,0.09261382111812295,0.09261382112298752,0.09261382112298752,0.37216924136142443,0.37216924136142443,0.5,9.378601679108362,0.20306686346452807,0.20306686346452807,2.8762769943568856e-11,0.00014586033842078905,0.20167052906691652,2.8762769943568856e-11,27614.10003886557,20939.699294872804,0.7582973649476588,0.9868135570747686,0.6067563142662923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667941063189034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47142038050816,260.47142038050816,-12.678579619491813,244.63351768657918,276.30932307443106,125047.510469352,125031.85545859141,15.655010760590681,0.0,nan,276.30932307443106,3.159323074431086,269.9741619968752,-3.1758380031247953,263.6390009192799,-9.510999080720069,257.3038398417304,-15.846160158269583,250.96867876415308,-22.181321235846895,244.63351768657918,-28.516482313420795,1.0,1.0,26022.012520719443,26022.012520719443,275.53895887443986,2.3889588744398793,275.53895887443986,275.53895887443986,77061.41309163815,77058.42533371238,2.9877579257736215,0.0,8546.071908451686,8546.071908451686,0.8852441157850176,3947.471858585381,275.53895887443986,2.3889588744398793,1.0,0.002,0.15623102043034312,0.004776339347759325,0.00024126351882654604,0.0017587364808991444,0.12063175941327302,0.12063175941327302,0.0,-2.7430965485186753e-13,1.0,1.0004079129652685,0.20167052903815375,0.09261382112298752,0.0,3.77510263190095e-05,48.503151723937854,0.0,1599987.9728111934,266.522280846659,0.0001458603096580191,1.0,1284816.77065066,2596.8790293515212,,,,,,,,,,,,,,,,,,,3.0,15267.743760605461,1560.2292485856258,0.37216924136142443,6.173730061729009,2.930571805300299
2268.0,-30.27578963182123,4.906295320433126,35.05239279154409,24.441451497282856,4.919665508163628,-26.756244117825986,-40.24768369328228,1.400119994309385,-6.6276053753404085,-6.627751149728315,40.104677599125594,41043.33829249029,25708.715469012277,25708.715469012277,66752.05376150257,77070.28767086855,77058.41246807383,25708.715469012277,102767.1279370861,102767.1279370861,102767.1279370861,130381.00655901889,126142.8641380173,4238.142421001583,0.0,90965.14266198128,54938.19328415954,40029.94375313527,27613.878621932792,67643.82237506806,20939.549242880097,1560.2155701950282,0.0,0.8779687586815388,2.715788451529873,0.001494314320929203,1.0,1.0,-6.426448101901769,332708.45271166443,1559051.5774545523,4.685939190146381,1559051.5774545523,4.685939190146381,0.7582980112851117,0.09261353961576983,3.9278248002009355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278248002009355,1.285202745729327,1.2854940089936933,3.056190794217432,6475.701560104208,15267.736268177327,6451.695550797658,0.0003261331170373954,23159.16500586477,2361.577603551138,19284.54974880046,1966.4768038831262,0.8326962454784914,0.8326962454784915,35506.332493370945,35405.22815468563,1.0035708145320348,0.8,4285.238176802775,4273.035954225843,1.0035708145320348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.240537524767,4632.441516551485,6.173686471121475,4.906295320433126,-3.8228120267865764,8.729107347219703,2.9305185965092098,3.5,0.8372910275740599,0.6,0.00022661646394619698,0.9991038451808172,0.0002268197295399099,199.15027368209297,0.0,0.0,0.0,0.0013566337141457255,7.667384002267624e-05,0.00014994262392352073,0.0005889483568540068,0.09261353960895612,0.09261353960895612,0.09261353960895612,0.09265104359585853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490876.91462606547,594.6292842711445,0.0,0.09261353960895612,0.09261353961576983,0.09261353961576983,0.372167831991351,0.372167831991351,0.5,9.379726798864237,0.20267282965903632,0.20267282965903632,1.2278178473934531e-11,0.00014577438793139663,0.2013030478265705,1.2278178473934531e-11,27613.878621932792,20939.549242880097,0.7582980112851117,0.9868167028081166,0.6067566386907477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667924696648718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47151448189874,260.47151448189874,-12.67848551810124,244.63360231177404,276.3094266520199,125047.37693798766,125031.64409173671,15.732846250962982,0.0,nan,276.3094266520199,3.1594266520199312,269.97426178398075,-3.1757382160192265,263.63909691591203,-9.510903084087943,257.30393204788004,-15.846067952119938,250.96876717982573,-22.181232820174245,244.63360231177404,-28.516397688225936,1.0,1.0,26022.012520719443,26022.012520719443,275.53907123294624,2.3890712329462644,275.53907123294624,275.53907123294624,77061.40733686577,77058.41246807383,2.994868791938643,0.0,8546.071908451686,8546.071908451686,0.8852446151482168,3947.4639242019402,275.53907123294624,2.3890712329462644,1.0,0.002,0.15619333827435944,0.004776517519418658,0.00024120538366353292,0.0017587946163748374,0.12060269183176646,0.12060269183176646,0.0,3.8370348565130996e-14,1.0,1.0004071704055768,0.2013030478142923,0.09261353961576983,0.0,3.768215657095403e-05,48.414652080005524,0.0,1599988.1062634876,266.52239462465957,0.00014577437565321816,1.0,1284816.3822270262,2596.880600038931,,,,,,,,,,,,,,,,,,,3.0,15267.736268177327,1560.2155701950282,0.372167831991351,6.173730061729009,2.9305185965092098
2269.0,-30.275704219568794,4.906638261625165,35.05238878536139,24.441583512257807,4.919770925975437,-26.756156704997775,-40.24760287776587,1.4002234114916288,-6.627492127510834,-6.627637819633068,40.104669965897315,41043.288479624025,25708.84705780723,25708.84705780723,66752.13553743126,77070.2800364047,77058.40376342667,25708.84705780723,102767.2508212339,102767.2508212339,102767.2508212339,130380.91022809265,126142.27857985611,4238.63164823654,0.0,90965.12259189182,54938.13103545548,40029.9906182626,27613.659406858747,67643.65002512134,20939.400738367352,1560.2020099922515,0.0,0.8779694041191739,2.7157999340509575,0.001494314320929203,1.0,1.0,-6.426683877715902,332709.94267282693,1559051.2476078884,4.685917213904829,1559051.2476078884,4.685917213904829,0.7582986532080704,0.09261325931318538,3.9278190521678327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278190521678327,1.2852022616210097,1.2854935247756634,3.056187472945872,6475.694522728313,15267.72877709098,6451.696852533498,0.00032613468156751,23159.19378762791,2361.58053847419,19284.553639775997,1966.4772006522103,0.8326953786309339,0.8326953786309339,35506.29092499867,35405.22815468563,1.0035693458926336,0.8,4285.233159940619,4273.035954225843,1.0035693458926336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.195381277737,4632.441516551485,6.173785018204106,4.906638261625165,-3.8226715295403797,8.729309791165544,2.930465633372975,3.5,0.8372758952494214,0.6,0.00022661646394619698,0.9990949433292546,0.00022682175048454315,199.15020364638417,0.0,0.0,0.0,0.0013566337141457255,7.66745427296286e-05,0.00014994192121656837,0.0005889447348730854,0.09261325931223514,0.09261325931223514,0.09261325931223514,0.09265069818662822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490871.4559266328,594.6310630374813,0.0,0.09261325931223514,0.09261325931318538,0.09261325931318538,0.3721664251065542,0.3721664251065542,0.5,9.380849966682508,0.20228797532541876,0.20228797532541876,-2.5011104298755527e-11,0.00014569212225978845,0.20095394191719151,-2.5011104298755527e-11,27613.659406858747,20939.400738367352,0.7582986532080704,0.9868204260509449,0.6067574482509661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667908381941677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47160882213245,260.47160882213245,-12.678391177867525,244.63368726194548,276.30953038231456,125047.28499365223,125031.51221497139,15.772778680842784,0.0,nan,276.30953038231456,3.1595303823145855,269.9743617582517,-3.1756382417482882,263.6391931341606,-9.510806865839356,257.30402451010065,-15.845975489899331,250.9688558860219,-22.181144113978064,244.63368726194548,-28.516312738054495,1.0,1.0,26022.012520719443,26022.012520719443,275.53918354448615,2.3891835444861727,275.53918354448615,275.53918354448615,77061.39506626457,77058.40376342667,2.9913028378941817,0.0,8546.071908451686,8546.071908451686,0.8852449787186412,3947.458147428672,275.53918354448615,2.3891835444861727,1.0,0.002,0.1561557215486323,0.004776695324765756,0.00024114734925119547,0.001758852651478551,0.12057367462559773,0.12057367462559773,0.0,7.297465583200324e-13,1.0,1.0004064649907416,0.20095394194220262,0.09261325931318538,0.0,3.761672714200143e-05,48.33057273508029,0.0,1599988.2390984641,266.52250787248914,0.00014569214727089275,1.0,1284815.9956243555,2596.8821633641815,,,,,,,,,,,,,,,,,,,3.0,15267.72877709098,1560.2020099922515,0.3721664251065542,6.173730061729009,2.930465633372975
2270.0,-30.275620415280606,4.906980176439518,35.05238482052293,24.441766447294526,4.919922216889538,-26.75606615206438,-40.24751780144868,1.4003679536652622,-6.627375338378101,-6.627520962328361,40.10466314661817,41043.18454221599,25708.970221855387,25708.970221855387,66752.15476407137,77070.23467928177,77058.41749074422,25708.970221855387,102767.38771259961,102767.38771259961,102767.38771259961,130380.82859133833,126141.70844168823,4239.120149650107,0.0,90965.07317503511,54938.023037937455,40030.055707886284,27613.44087873873,67643.49658662501,20939.25295007369,1560.1883980216073,0.0,0.8779700656310439,2.7158117737739143,0.001494314320929203,1.0,1.0,-6.426854945097489,332711.4790128508,1559050.9529346728,4.685894690379635,1559050.9529346728,4.685894690379635,0.7582993022139481,0.09261297901351569,3.9278103729695517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278103729695517,1.2852015850022538,1.2854928480035666,3.0561823287532466,6475.683622801427,15267.721295195377,6451.7008608004,0.0003261372487373448,23159.232380727834,2361.58447387516,19284.565620754,1966.478422371962,0.8326945083379287,0.8326945083379287,35506.22815913228,35405.22815468563,1.003567128331889,0.8,4285.22558476549,4273.035954225843,1.003567128331889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.150431543758,4632.441516551485,6.173881238081115,4.906980176439518,-3.8225284826781722,8.729508659117691,2.930412912833295,3.5,0.8372608322380843,0.6,0.00022661646394619698,0.9990862091463945,0.0002268237333991578,199.15013492920997,0.0,0.0,0.0,0.0013566337141457255,7.667528249152353e-05,0.00014994118145467345,0.0005889405278529762,0.09261297901269143,0.09261297901269143,0.09261297901269143,0.09265036357807438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490866.0090554319,594.6328379814616,0.0,0.09261297901269143,0.09261297901351569,0.09261297901351569,0.37216502111084326,0.37216502111084326,0.5,9.3819715031981,0.20192122901499943,0.20192122901499943,-7.389644451905042e-13,0.00014562395023176578,0.20066601723084432,-7.389644451905042e-13,27613.44087873873,20939.25295007369,0.7582993022139481,0.9868229487307448,0.6067572880366353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667892119262192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4717073818908,260.4717073818908,-12.678292618109197,244.6337726172878,276.30964214648986,125047.60118901877,125031.12294715145,16.478241867338244,0.0,nan,276.30964214648986,3.1596421464898867,269.97446824065815,-3.1755317593418226,263.63929433480354,-9.51070566519644,257.30412042897484,-15.845879571025137,250.9689465231305,-22.181053476869465,244.6337726172878,-28.516227382712174,1.0,1.0,26022.012520719443,26022.012520719443,275.5393020080631,2.3893020080631118,275.5393020080631,275.5393020080631,77061.49786705112,77058.41749074422,3.0803763068979606,0.0,8546.071908451686,8546.071908451686,0.8852455276888349,3947.4494248343995,275.5393020080631,2.3893020080631118,1.0,0.002,0.1561181587978211,0.0047768735245435805,0.0002410893999107534,0.0017589105998627144,0.1205446999553767,0.1205446999553767,0.0,-2.265323345573833e-13,1.0,1.0004058832744844,0.20066601723158328,0.09261297901351569,0.0,3.75627515728598e-05,48.26120908662791,0.0,1599988.376110728,266.5226246616219,0.00014562395097073022,1.0,1284815.596988855,2596.883775348642,,,,,,,,,,,,,,,,,,,3.0,15267.721295195377,1560.1883980216073,0.37216502111084326,6.173730061729009,2.930412912833295
2271.0,-30.27553488145764,4.907320843176221,35.05238108327652,24.44187184972691,4.919997464783865,-26.75598164685376,-40.24744121180845,1.400444230221082,-6.627270846135389,-6.627416453997651,40.10466178523661,41043.15521693914,25709.119992018725,25709.119992018725,66752.27520895787,77070.24642087905,77058.47049695517,25709.119992018725,102767.59048897389,102767.59048897389,102767.59048897389,130380.84593836093,126141.2366799856,4239.60925837534,0.0,90965.0615365466,54937.97033276881,40030.10133753087,27613.255449387034,67643.3567869179,20939.12821605709,1560.176654595258,0.0,0.8779706391643098,2.7158223617667434,0.001494314320929203,1.0,1.0,-6.426819040830537,332712.8530036112,1559050.8941063702,4.68587516241655,1559050.8941063702,4.68587516241655,0.7582998771889428,0.09261271409271081,3.9278049118386216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9278049118386216,1.2852012279430958,1.2854924908634888,3.0561789285907306,6475.676418265064,15267.713783933965,6451.702269648364,0.00032613885592615684,23159.261617697168,2361.5874552163245,19284.569831894845,1966.4788517888214,0.8326936389525703,0.8326936389525703,35506.18866553777,35405.22815468563,1.0035657329968386,0.8,4285.220818307028,4273.035954225843,1.0035657329968386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.105704823781,4632.441516551485,6.17398351877494,4.907320843176221,-3.8223949449983157,8.729715788174536,2.930360454238334,3.5,0.8372458440680954,0.6,0.00022661646394619698,0.9990772947942735,0.00022682575725320738,199.15006479391445,0.0,0.0,0.0,0.0013566337141457255,7.667594846508022e-05,0.00014994051548111677,0.0005889370931903453,0.09261271409231324,0.09261271409231324,0.09261271409231324,0.09265008793737212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490860.590167994,594.6346040668788,0.0,0.09261271409231324,0.09261271409271081,0.09261271409271081,0.3721636212712218,0.3721636212712218,0.5,9.383092719246727,0.20161858752993567,0.20161858752993567,3.524291969370097e-12,0.00014560786223682953,0.20059741316708823,3.524291969370097e-12,27613.255449387034,20939.12821605709,0.7582998771889428,0.9868267688020421,0.6067581085047041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667875905281238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4718026382074,260.4718026382074,-12.67819736179257,244.63385791156745,276.30974736484467,125047.11464329362,125031.1887039421,15.9259393514937,0.0,nan,276.30974736484467,3.1597473648446908,269.9745694741944,-3.1754305258055524,263.63939158352974,-9.510608416470234,257.3042136928834,-15.845786307116555,250.9690358022248,-22.180964197775182,244.63385791156745,-28.51614208843253,1.0,1.0,26022.012520719443,26022.012520719443,275.5394127188002,2.3894127188002017,275.5394127188002,275.5394127188002,77061.4022423865,77058.47049695517,2.9317454313277267,0.0,8546.071908451686,8546.071908451686,0.8852458731121237,3947.4439363978145,275.5394127188002,2.3894127188002017,1.0,0.002,0.1560806089653488,0.004777049491751272,0.00024103146437800166,0.001758968535950198,0.12051573218900083,0.12051573218900083,0.0,3.2819970699482504e-13,1.0,1.0004057449164354,0.20059741316356394,0.09261271409271081,0.0,3.7549833402770815e-05,48.2445982333372,0.0,1599988.4987606783,266.5227291538646,0.00014560785871253756,1.0,1284815.2404792618,2596.8852169874585,,,,,,,,,,,,,,,,,,,3.0,15267.713783933965,1560.176654595258,0.3721636212712218,6.173730061729009,2.930360454238334
2272.0,-30.275448669006245,4.907660519386341,35.05237718507661,24.441999848373257,4.9200953542379375,-26.755894266689115,-40.24736036136744,1.400540951993829,-6.62715298541201,-6.627298454149873,40.104649665680995,41043.10287921106,25709.2388554046,25709.2388554046,66752.34173461566,77070.24183775508,77058.41283294381,25709.2388554046,102767.65168834841,102767.65168834841,102767.65168834841,130380.66486621632,126140.56904974565,4240.095816470672,0.0,90965.03929859879,54937.9003403429,40030.15439806209,27613.013177867906,67643.16757593,20938.96340692608,1560.1618861698719,0.0,0.8779713271011521,2.715834318253469,0.001494314320929203,1.0,1.0,-6.427281106870225,332714.4043753351,1559050.3703996039,4.685851739201647,1559050.3703996039,4.685851739201647,0.7583005618419383,0.0926124281333827,3.9277986180246294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277986180246294,1.2852007751778574,1.285492037995641,3.056175108111856,6475.668323128773,15267.706310114374,6451.704319590987,0.0003261406955240923,23159.293065882022,2361.590662038721,19284.57595931053,1966.479476611333,0.8326927728083515,0.8326927728083515,35506.1431501646,35405.22815468563,1.0035641249088112,0.8,4285.215325083677,4273.035954225843,1.0035641249088112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.061142641351,4632.441516551485,6.174078135436957,4.907660519386341,-3.8222513344176976,8.729911853804039,2.9303081889979716,3.5,0.8372309111422777,0.6,0.00022661646394619698,0.9990683098021839,0.00022682779718142314,199.14999410221293,0.0,0.0,0.0,0.0013566337141457255,7.667665149358375e-05,0.00014993981245261324,0.0005889333881382464,0.09261242813081853,0.09261242813081853,0.09261242813081853,0.09264969141068041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490855.1352241795,594.6363813655628,0.0,0.09261242813081853,0.0926124281333827,0.0926124281333827,0.37216223082798056,0.37216223082798056,0.5,9.384210617524358,0.201255571344916,0.201255571344916,1.460875864722766e-11,0.00014546873785548087,0.2000173472796405,1.460875864722766e-11,27613.013177867906,20938.96340692608,0.7583005618419383,0.9868305126262106,0.6067590319915142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667859750511812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47189731173376,260.47189731173376,-12.678102688266222,244.6339434789424,276.30985114452574,125046.90704979477,125031.07854800379,15.828501790984548,0.0,nan,276.30985114452574,3.15985114452576,269.97466961141384,-3.175330388586133,263.6394880782801,-9.510511921719853,257.30430654517687,-15.845693454823106,250.9691250120633,-22.180874987936676,244.6339434789424,-28.51605652105758,1.0,1.0,26022.012520719443,26022.012520719443,275.5395239712192,2.389523971219205,275.5395239712192,275.5395239712192,77061.37193423728,77058.41283294381,2.959101293468848,0.0,8546.071908451686,8546.071908451686,0.8852462712035483,3947.4376111147526,275.5395239712192,2.389523971219205,1.0,0.002,0.1560431677952631,0.004777227388148761,0.00024097370330315108,0.0017590262966218468,0.12048685165157554,0.12048685165157554,0.0,-7.500207052646424e-14,1.0,1.0004045725785027,0.20001734726503173,0.0926124281333827,0.0,3.7441170448522304e-05,48.10497134231711,0.0,1599988.636929446,266.52284701458797,0.00014546872324672222,1.0,1284814.8379457425,2596.8868447373234,,,,,,,,,,,,,,,,,,,3.0,15267.706310114374,1560.1618861698719,0.37216223082798056,6.173730061729009,2.9303081889979716
2273.0,-30.275362052764425,4.907999137653743,35.052373246385585,24.442132387217157,4.920197511356595,-26.75580609637313,-40.24727566922081,1.4006415550155094,-6.627038916055824,-6.627184282805578,40.104640700725504,41043.03407642062,25709.36580861339,25709.36580861339,66752.39988503401,77070.23402742854,77058.38876595728,25709.36580861339,102767.75457457067,102767.75457457067,102767.75457457067,130380.54297576906,126139.96135896714,4240.581616801926,0.0,90965.01457920978,54937.814628400025,40030.22216756639,27612.78840119839,67643.01056876479,20938.810930811367,1560.1480451600876,0.0,0.877971982181362,2.7158458864185815,0.001494314320929203,1.0,1.0,-6.42758815119663,332715.905417916,1559049.9830092576,4.685829434727427,1559049.9830092576,4.685829434727427,0.7583012127055819,0.09261214790043541,3.927792103791131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927792103791131,1.2852003042444053,1.285491566955462,3.056171159327851,6475.659956129308,15267.698852741101,6451.706567626232,0.0003261426062363098,23159.325182055778,2361.593936977029,19284.582678838313,1966.4801618124757,0.8326919082158888,0.8326919082158888,35506.096040754375,35405.22815468563,1.0035624605029503,0.8,4285.209639476942,4273.035954225843,1.0035624605029503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.016809470764,4632.441516551485,6.174174357351114,4.907999137653743,-3.822110734489983,8.730109872143725,2.9302561927266515,3.5,0.8372160550647576,0.6,0.00022661646394619698,0.999059282815146,0.00022682984668100762,199.14992307946562,0.0,0.0,0.0,0.0013566337141457255,7.667738793372103e-05,0.00014993907601247597,0.0005889295188115412,0.09261214790016815,0.09261214790016815,0.09261214790016815,0.09264933323549361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490849.7068500973,594.6381501529075,0.0,0.09261214790016815,0.09261214790043541,0.09261214790043541,0.3721608377603056,0.3721608377603056,0.5,9.38532617815465,0.20088230309193023,0.20088230309193023,1.1937117960769683e-12,0.00014536674973442132,0.19959613160892786,1.1937117960769683e-12,27612.78840119839,20938.810930811367,0.7583012127055819,0.9868336628390395,0.6067594232030364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667843642740313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4719919331007,260.4719919331007,-12.678008066899281,244.6340293783084,276.30995448789446,125046.75052545611,125030.93074308112,15.819782374970705,0.0,nan,276.30995448789446,3.159954487894481,269.9747694659816,-3.1752305340183966,263.6395844440485,-9.510415555951454,257.30439942213985,-15.845600577860125,250.96921440023155,-22.180785599768427,244.6340293783084,-28.515970621691565,1.0,1.0,26022.012520719443,26022.012520719443,275.53963532641745,2.3896353264174763,275.53963532641745,275.53963532641745,77061.35402129177,77058.38876595728,2.965255334493122,0.0,8546.071908451686,8546.071908451686,0.885246683236665,3947.4310643100866,275.53963532641745,2.3896353264174763,1.0,0.002,0.15600580555176063,0.004777404279872473,0.00024091606219017292,0.0017590839380577188,0.12045803109508646,0.12045803109508646,0.0,2.4789155103621674e-13,1.0,1.0004037213720225,0.19959613160773415,0.09261214790043541,0.0,3.736224418287066e-05,48.00355115350031,0.0,1599988.7706999949,266.52296108394415,0.00014536674854070952,1.0,1284814.4484722451,2596.88841967696,,,,,,,,,,,,,,,,,,,3.0,15267.698852741101,1560.1480451600876,0.3721608377603056,6.173730061729009,2.9302561927266515
2274.0,-30.275275133072164,4.9083366878218895,35.052369293535726,24.44226995520296,4.9203017392358275,-26.75571744583301,-40.24719464415682,1.4007440520968881,-6.626925665107933,-6.627070938069522,40.10463241472597,41042.973390570325,25709.493980553816,25709.493980553816,66752.46737112413,77070.22257472672,77058.37264017737,25709.493980553816,102767.86662073119,102767.86662073119,102767.86662073119,130380.43388994318,126139.3673623114,4241.066527631776,0.0,90964.98417806924,54937.734994308696,40030.276870845046,27612.567269211977,67642.84414005702,20938.661024446614,1560.1343975584687,0.0,0.8779726301736498,2.715857370770297,0.001494314320929203,1.0,1.0,-6.427859187064598,332717.3955982089,1559049.6249559526,4.685807371606949,1559049.6249559526,4.685807371606949,0.7583018565533104,0.09261186916107937,3.9277848158744186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277848158744186,1.2851998244450127,1.2854910870473333,3.056166629629406,6475.650358241852,15267.691406330845,6451.709681973225,0.0003261448367321377,23159.360413642786,2361.597529599077,19284.59198782989,1966.481111065439,0.8326910434223245,0.8326910434223245,35506.04333622992,35405.22815468563,1.0035605984187477,0.8,4285.203278599193,4273.035954225843,1.0035605984187477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.9726865691755,4632.441516551485,6.174270562215589,4.9083366878218895,-3.8219708876803815,8.730307575502271,2.930204443436295,3.5,0.8372012695532272,0.6,0.00022661646394619698,0.9990502242915044,0.0002268319033779372,199.14985180794883,0.0,0.0,0.0,0.0013566337141457255,7.66780924928803e-05,0.0001499383714533167,0.0005889256587112756,0.09261186915864403,0.09261186915864403,0.09261186915864403,0.09264898293108353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490844.29214192176,594.63991451244,0.0,0.09261186915864403,0.09261186916107937,0.09261186916107937,0.37215944596642825,0.37215944596642825,0.5,9.386439591339995,0.20050711228174123,0.20050711228174123,-5.286437954055145e-12,0.00014527296161759296,0.19921175100495248,-5.286437954055145e-12,27612.567269211977,20938.661024446614,0.7583018565533104,0.9868370885309121,0.6067600189251258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667827585163447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4720867276413,260.4720867276413,-12.677913272358694,244.63411562053366,276.31005783475,125046.59448540233,125030.74575140855,15.848733993812596,0.0,nan,276.31005783475,3.1600578347500345,269.9748693919105,-3.175130608089489,263.6396809490542,-9.510319050945782,257.30449250621746,-15.84550749378252,250.96930406338168,-22.180695936618292,244.63411562053366,-28.515884379466314,1.0,1.0,26022.012520719443,26022.012520719443,275.53974678423043,2.3897467842304536,275.53974678423043,275.53974678423043,77061.34240415815,77058.37264017737,2.9697639807709493,0.0,8546.071908451686,8546.071908451686,0.8852471442060436,3947.4237399537906,275.53974678423043,2.3897467842304536,1.0,0.002,0.1559685153383404,0.004777580723160158,0.00024085853187559583,0.0017591414681034877,0.12042926593779792,0.12042926593779792,0.0,-2.091642831159035e-14,1.0,1.0004029446296256,0.1992117510102389,0.09261186916107937,0.0,3.729021371813612e-05,47.91099095327066,0.0,1599988.903521243,266.52307433489204,0.0001452729669040309,1.0,1284814.061818292,2596.8899832164043,,,,,,,,,,,,,,,,,,,3.0,15267.691406330845,1560.1343975584687,0.37215944596642825,6.173730061729009,2.930204443436295
2275.0,-30.275187935572195,4.908673169042747,35.05236534060715,24.44240703424441,4.920408214384016,-26.755628320594212,-40.24710977738721,1.4008485994406654,-6.626812751519708,-6.626957935093356,40.104624506760544,41042.904211174,25709.622254241352,25709.622254241352,66752.52646541534,77070.21161365182,77058.36140444629,25709.622254241352,102767.98365868765,102767.98365868765,102767.98365868765,130380.33183897976,126138.78126494733,4241.550574032433,0.0,90964.95707035718,54937.649668016245,40030.34155815659,27612.348180292116,67642.68973844871,20938.512563596105,1560.1208559490237,0.0,0.8779732748620884,2.715868820473109,0.001494314320929203,1.0,1.0,-6.428109722276361,332718.88128993637,1559049.2832391388,4.685785420997972,1559049.2832391388,4.685785420997972,0.7583024966540384,0.09261159141097548,3.9277781001239336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277781001239336,1.2851993350485,1.2854905975399096,3.056162567945703,6475.641752021474,15267.683968886922,6451.712106891889,0.00032614681019987776,23159.39311018791,2361.600863718794,19284.59923607405,1966.4818501806478,0.8326901807971244,0.8326901807971244,35505.99476946169,35405.22815468563,1.0035588825247026,0.8,4285.197417104786,4273.035954225843,1.0035588825247026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.928769825252,4632.441516551485,6.174366487859088,4.908673169042747,-3.821831429845911,8.730504598888658,2.930152936299775,3.5,0.8371865532285072,0.6,0.00022661646394619698,0.9990411369045356,0.00022683396666563048,199.1497803086894,0.0,0.0,0.0,0.0013566337141457255,7.667883046428023e-05,0.00014993763348191677,0.0005889217531746818,0.09261159140870148,0.09261159140870148,0.09261159140870148,0.09264863738295816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490838.8890927455,594.6416750834517,0.0,0.09261159140870148,0.09261159141097548,0.09261159141097548,0.3721580561867062,0.3721580561867062,0.5,9.387550971007176,0.2001343761906469,0.2001343761906469,-5.417177817435004e-11,0.00014518357363613177,0.1988482128169835,-5.417177817435004e-11,27612.348180292116,20938.512563596105,0.7583024966540384,0.9868402147153621,0.6067603812011757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667811578262598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47218189341095,260.47218189341095,-12.67781810658903,244.63420221168536,276.31016157513415,125046.48021414409,125030.56941335098,15.910800793131706,0.0,nan,276.31016157513415,3.1601615751341683,269.9749697024524,-3.1750302975475506,263.63977782973615,-9.51022217026383,257.3045859570733,-15.845414042926677,250.9693940843844,-22.180605915615587,244.63420221168536,-28.515797788314615,1.0,1.0,26022.012520719443,26022.012520719443,275.539858472482,2.3898584724820466,275.539858472482,275.539858472482,77061.33634806005,77058.36140444629,2.9749436137644807,0.0,8546.071908451686,8546.071908451686,0.8852475689851045,3947.4169906245534,275.539858472482,2.3898584724820466,1.0,0.002,0.15593129325353114,0.004777756823009171,0.00024080110657463146,0.001759198893612386,0.12040055328731572,0.12040055328731572,0.0,1.8701750217897661e-13,1.0,1.0004022100209224,0.19884821287115528,0.09261159141097548,0.0,3.7222085319754697e-05,47.823444280346166,0.0,1599989.035952589,266.52318724848027,0.00014518362780790994,1.0,1284813.6763300863,2596.891542043185,,,,,,,,,,,,,,,,,,,3.0,15267.683968886922,1560.1208559490237,0.3721580561867062,6.173730061729009,2.930152936299775
2276.0,-30.2751000517071,4.909008573481363,35.05236139771861,24.44253946831452,4.920510300909141,-26.755539016434664,-40.247028682474024,1.400949265813243,-6.62670056763352,-6.626845664471942,40.10461689066444,41042.85533583606,25709.751468302708,25709.751468302708,66752.60680413876,77070.20425142659,77058.35254512522,25709.751468302708,102768.10401342793,102768.10401342793,102768.10401342793,130380.23510841093,126138.2013115613,4242.033796849625,0.0,90964.93237407666,54937.58345918324,40030.3876832149,27612.131094982993,67642.5187781979,20938.36549482773,1560.107427891481,0.0,0.8779739144520613,2.7158801959914163,0.001494314320929203,1.0,1.0,-6.428348078145177,332720.35735930566,1559048.954134223,4.685763644003909,1559048.954134223,4.685763644003909,0.7583031321560015,0.09261131483353474,3.9277716152516033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277716152516033,1.2851988638195515,1.2854901262041674,3.056158642700981,6475.633434898924,15267.676539905737,6451.714333624537,0.00032614870893618277,23159.42505945567,2361.6041216374265,19284.605891926945,1966.482528888759,0.8326893194636242,0.8326893194636242,35505.94787233559,35405.22815468563,1.0035572256207068,0.8,4285.191757118496,4273.035954225843,1.0035572256207068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.885057507369,4632.441516551485,6.1744623382311525,4.909008573481363,-3.8216926595902145,8.730701233071578,2.9301016692811035,3.5,0.8371719055088868,0.6,0.00022661646394619698,0.9990319780774696,0.0002268360462117501,199.1497082466837,0.0,0.0,0.0,0.0013566337141457255,7.667953564308654e-05,0.00014993692830311044,0.0005889180110669719,0.0926113148315018,0.0926113148315018,0.0926113148315018,0.09264829550210806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490833.49692667683,594.6434321146122,0.0,0.0926113148315018,0.09261131483353474,0.09261131483353474,0.3721566688574798,0.3721566688574798,0.5,9.388660391456494,0.19976632783578907,0.19976632783578907,-2.5863755581667647e-11,0.00014509683842334198,0.1984975863267664,-2.5863755581667647e-11,27612.131094982993,20938.36549482773,0.7583031321560015,0.98684389655895,0.6067611921787975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667795622077733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47227702635746,260.47227702635746,-12.677722973642517,244.6342891670068,276.31026488570814,125046.321484638,125030.41617331303,15.905311324956386,0.0,nan,276.31026488570814,3.160264885708159,269.97506974197745,-3.1749302580225276,263.63987459821686,-9.510125401783114,257.30467945448237,-15.845320545517609,250.96948431075313,-22.180515689246846,244.6342891670068,-28.515710832993165,1.0,1.0,26022.012520719443,26022.012520719443,275.53996970644926,2.3899697064492784,275.53996970644926,275.53996970644926,77061.31890602705,77058.35254512522,2.9663609018316492,0.0,8546.071908451686,8546.071908451686,0.8852479791607387,3947.4104733278614,275.53996970644926,2.3899697064492784,1.0,0.002,0.15589413687974135,0.004777932518475502,0.00024074378236094846,0.0017592562177738585,0.12037189118047423,0.12037189118047423,0.0,1.3480709604163366e-13,1.0,1.0004015015110197,0.19849758635263015,0.09261131483353474,0.0,3.715637436152947e-05,47.739003711998215,0.0,1599989.1675307688,266.52329943236646,0.00014509686428709756,1.0,1284813.2933396662,2596.8930907708436,,,,,,,,,,,,,,,,,,,3.0,15267.676539905737,1560.107427891481,0.3721566688574798,6.173730061729009,2.9301016692811035
2277.0,-30.275012208558437,4.9093429231505645,35.052357445856266,24.442676442582183,4.920616796367832,-26.755449308031835,-40.24694374585522,1.4010538961040662,-6.626587506260364,-6.626732510108687,40.10460874589463,41042.78870952826,25709.87804047694,25709.87804047694,66752.6667500052,77070.1934826042,77058.33937814999,25709.87804047694,102768.21741862693,102768.21741862693,102768.21741862693,130380.12864036323,126137.61260334919,4242.516037014037,0.0,90964.90532965481,54937.50055761665,40030.44974670906,27611.911221736307,67642.36096844537,20938.2164698981,1560.0938469749103,0.0,0.8779745608615567,2.7158916611650006,0.001494314320929203,1.0,1.0,-6.428608148932824,332721.845052918,1559048.6021841797,4.68574163483681,1559048.6021841797,4.68574163483681,0.7583037733880361,0.09261103743932109,3.9277649329608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277649329608,1.2851983740354878,1.2854896363091046,3.0561546079674264,6475.624885782677,15267.669127581315,6451.716730651135,0.000326150668446934,23159.457575044922,2361.6074373047804,19284.613056799855,1966.483259502466,0.8326884597495781,0.8326884597495781,35505.89954750766,35405.22815468563,1.003555518275709,0.8,4285.185924823719,4273.035954225843,1.003555518275709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.841546085484,4632.441516551485,6.174557258224042,4.9093429231505645,-3.8215533506722683,8.730896273822832,2.9300506382351568,3.5,0.8371573252100448,0.6,0.00022661646394619698,0.9990228235841594,0.00022683812481197677,199.1496362181163,0.0,0.0,0.0,0.0013566337141457255,7.668027423472539e-05,0.0001499361897114716,0.0005889141081304761,0.09261103743640085,0.09261103743640085,0.09261103743640085,0.09264794831433679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490828.1123224913,594.6451866479064,0.0,0.09261103743640085,0.09261103743932109,0.09261103743932109,0.37215528425729094,0.37215528425729094,0.5,9.389767717745695,0.19939692416198795,0.19939692416198795,1.1652900866465643e-11,0.000145003848331271,0.1981243611758714,1.1652900866465643e-11,27611.911221736307,20938.2164698981,0.7583037733880361,0.9868470850854066,0.6067616227747342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667779716980156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47237252955387,260.47237252955387,-12.677627470446112,244.6343764533155,276.3103686057911,125046.20597388694,125030.23876098997,15.967212896956358,0.0,nan,276.3103686057911,3.1603686057911204,269.9751701753049,-3.1748298246950526,263.6399717447801,-9.51002825521988,257.30477331431143,-15.845226685688544,250.96957488382037,-22.180425116179606,244.6343764533155,-28.51562354668448,1.0,1.0,26022.012520719443,26022.012520719443,275.54008132010756,2.3900813201075835,275.54008132010756,275.54008132010756,77061.31321601794,77058.33937814999,2.9738378679467132,0.0,8546.071908451686,8546.071908451686,0.8852484018232016,3947.403757625604,275.54008132010756,2.3900813201075835,1.0,0.002,0.1558570504466431,0.00477810807803135,0.00024068656656561663,0.0017593134333887376,0.12034328328280831,0.12034328328280831,0.0,-4.5645778823377725e-14,1.0,1.0004007473130208,0.1981243611642185,0.09261103743932109,0.0,3.708643341991305e-05,47.649128344896454,0.0,1599989.3001299892,266.5234124937396,0.00014500383667837013,1.0,1284812.9073342467,2596.8946516918054,,,,,,,,,,,,,,,,,,,3.0,15267.669127581315,1560.0938469749103,0.37215528425729094,6.173730061729009,2.9300506382351568
2278.0,-30.2749240120178,4.909676206012823,35.052353507964895,24.442813835945003,4.920721186375287,-26.755359492220705,-40.24686258109284,1.4011566666240225,-6.626475384041669,-6.626620301960274,40.104601245374745,41042.73332311297,25710.006057311974,25710.006057311974,66752.73938042494,77070.18248992576,77058.33288372916,25710.006057311974,102768.33894104113,102768.33894104113,102768.33894104113,130380.03400185831,126137.03649741045,4242.997504447856,0.0,90964.87527029488,54937.42610366329,40030.499074035106,27611.69506081718,67642.19413485228,20938.07005317759,1560.0804660813396,0.0,0.8779751996646605,2.7159030304122496,0.001494314320929203,1.0,1.0,-6.428838280956711,332723.32031049114,1559048.278073954,4.685719884674989,1559048.278073954,4.685719884674989,0.7583044071383396,0.09261076179158902,3.9277577358668223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277577358668223,1.2851978929575467,1.2854891551221377,3.056150151964625,6475.6154440474465,15267.661717370669,6451.719753050731,0.00032615285964955425,23159.492358614047,2361.6109842417186,19284.622090954508,1966.4841807298628,0.8326875992073159,0.8326875992073158,35505.84749972029,35405.22815468563,1.0035536793969828,0.8,4285.179643207179,4273.035954225843,1.0035536793969828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.798239695673,4632.441516551485,6.174652223108459,4.909676206012823,-3.8214148883463372,8.73109109435916,2.929999848007835,3.5,0.8371428137165243,0.6,0.00022661646394619698,0.9990136323534611,0.0002268402117920427,199.14956389983126,0.0,0.0,0.0,0.0013566337141457255,7.668098003320944e-05,0.00014993548391298756,0.0005889102568201723,0.09261076178921183,0.09261076178921183,0.09261076178921183,0.09264760892280316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490822.7400779653,594.646937177591,0.0,0.09261076178921183,0.09261076179158902,0.09261076179158902,0.37215390182642627,0.37215390182642627,0.5,9.39087313232103,0.19903327644721003,0.19903327644721003,-1.836042429204099e-11,0.00014491791858972647,0.19778202100354747,-1.836042429204099e-11,27611.69506081718,20938.07005317759,0.7583044071383396,0.9868505928022662,0.6067623004849559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266776386192575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47246817639154,260.47246817639154,-12.677531823608433,244.6344640523228,276.3104723004635,125046.04639687476,125030.05516665887,15.991230215878451,0.0,nan,276.3104723004635,3.160472300463539,269.9752706508316,-3.1747293491683877,263.64006900118454,-9.509930998815435,257.30486735158655,-15.845132648413426,250.96966570196037,-22.18033429803961,244.6344640523228,-28.515535947677165,1.0,1.0,26022.012520719443,26022.012520719443,275.5401927683255,2.3901927683255053,275.5401927683255,275.5401927683255,77061.30230253207,77058.33288372916,2.969418802909786,0.0,8546.071908451686,8546.071908451686,0.8852488570474158,3947.3965245461563,275.5401927683255,2.3901927683255053,1.0,0.002,0.15582002817280105,0.004778283203828887,0.00024062944935571512,0.0017593705508906618,0.12031472467785756,0.12031472467785756,0.0,2.4637670376082e-13,1.0,1.0004000555507238,0.1977820210219079,0.09261076179158902,0.0,3.702227447684283e-05,47.56668193542182,0.0,1599989.4316366443,266.5235246159583,0.00014491793695015076,1.0,1284812.524556654,2596.8961995615177,,,,,,,,,,,,,,,,,,,3.0,15267.661717370669,1560.0804660813396,0.37215390182642627,6.173730061729009,2.929999848007835
