time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2279.0,-30.274835635700327,4.910008434040646,35.05234957497457,24.442945361975603,4.920827578827715,-26.755269314217323,-40.24677757462484,1.4012612575189873,-6.626362923591216,-6.626507752431778,40.10459351102585,41042.6820818892,25710.132637409217,25710.132637409217,66752.81471929842,77070.17600088248,77058.32454728012,25710.132637409217,102768.45718468934,102768.45718468934,102768.45718468934,130379.9349585814,126136.45687866448,4243.478079916922,0.0,90964.85684458815,54937.362926282905,40030.54879811694,27611.47777389206,67642.026572009,20937.922843435645,1560.067024167499,0.0,0.8779758412134888,2.715914434329355,0.001494314320929203,1.0,1.0,-6.429078374637811,332724.8000620335,1559047.9438581695,4.685698041046232,1559047.9438581695,4.685698041046232,0.7583050431018012,0.09261048609436778,3.9277523511092727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277523511092727,1.2851974033586386,1.2854886654122728,3.0561471263829034,6475.609033202839,15267.654317167748,6451.7206601098915,0.00032615426470671433,23159.519417994346,2361.613743530599,19284.62480221504,1966.484457201495,0.8326867433713406,0.8326867433713406,35505.80855833552,35405.22815468563,1.0035523035755562,0.8,4285.174943394583,4273.035954225843,1.0035523035755562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.75513374698,4632.441516551485,6.174746547660828,4.910008434040646,-3.8212762981036947,8.73128473214434,2.929949293209867,3.5,0.8371283694885335,0.6,0.00022661646394619698,0.9990044224791578,0.00022684230304388355,199.1494914341877,0.0,0.0,0.0,0.0013566337141457255,7.668171924511897e-05,0.00014993474470107802,0.0005889065460126277,0.09261048609157352,0.09261048609157352,0.09261048609157352,0.09264726737265333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490817.3762529925,594.6486849445093,0.0,0.09261048609157352,0.09261048609436778,0.09261048609436778,0.372152522276464,0.372152522276464,0.5,9.39197657074429,0.19867170626781672,0.19867170626781672,-9.379164112033322e-12,0.00014482884057542833,0.19742937779398062,-9.379164112033322e-12,27611.47777389206,20937.922843435645,0.7583050431018012,0.9868541512167149,0.6067630460213489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667748057485104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47256413915227,260.47256413915227,-12.677435860847709,244.63455195644897,276.3105763218522,125045.9653901751,125029.921341765,16.044048410095208,0.0,nan,276.3105763218522,3.1605763218522043,269.97537144878095,-3.1746285512190298,263.64016657567043,-9.509833424329543,257.30496170262114,-15.845038297378835,250.96975682953982,-22.18024317046016,244.63455195644897,-28.515448043551004,1.0,1.0,26022.012520719443,26022.012520719443,275.5403043423825,2.390304342382535,275.5403043423825,275.5403043423825,77061.29602467649,77058.32454728012,2.9714773963642074,0.0,8546.071908451686,8546.071908451686,0.8852491976392414,3947.391112864819,275.5403043423825,2.390304342382535,1.0,0.002,0.15578307198574873,0.004778458112762604,0.00024057243434462205,0.0017594275656325686,0.12028621717231103,0.12028621717231103,0.0,-2.2809445304750042e-14,1.0,1.0003993429569638,0.19742937780335978,0.09261048609436778,0.0,3.6956187280715977e-05,47.48175808907329,0.0,1599989.5635356521,266.52363707640876,0.00014482884995459244,1.0,1284812.1406141275,2596.8977521432876,,,,,,,,,,,,,,,,,,,3.0,15267.654317167748,1560.067024167499,0.372152522276464,6.173730061729009,2.929949293209867
2280.0,-30.274746913332592,4.910339602090492,35.05234565657763,24.44308268548923,4.920931752544536,-26.755179046735336,-40.246692568156845,1.4013638860145199,-6.626251039844476,-6.6263957823710715,40.10458606621421,41042.612876178166,25710.25983488471,25710.25983488471,66752.87271106287,77070.16514059491,77058.31894000426,25710.25983488471,102768.57877488897,102768.57877488897,102768.57877488897,130379.84113591514,126135.8832784646,4243.9578574505385,0.0,90964.82650936641,54937.27424521492,40030.61362683499,27611.262361026173,67641.87598786116,20937.77694210484,1560.0536859942247,0.0,0.8779764785037805,2.7159257795442935,0.001494314320929203,1.0,1.0,-6.429306042412804,332726.2722006329,1559047.6221565788,4.685676342433452,1559047.6221565788,4.685676342433452,0.7583056749936545,0.09261021153584367,3.927745121502223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927745121502223,1.2851969229462519,1.285488184891011,3.056142643493152,6475.599534497387,15267.646923506241,6451.723730267111,0.00032615647125385145,23159.55432326413,2361.6173028775506,19284.633979120423,1966.4853929854155,0.8326858846220849,0.8326858846220849,35505.75627538728,35405.22815468563,1.0035504563896442,0.8,4285.168633396618,4273.035954225843,1.0035504563896442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.712229807086,4632.441516551485,6.174840722860408,4.910339602090492,-3.821138277115002,8.731477879205494,2.9298989756749485,3.5,0.8371139930499852,0.6,0.00022661646394619698,0.9989951766343776,0.00022684440250219184,199.1494186848475,0.0,0.0,0.0,0.0013566337141457255,7.668245846361677e-05,0.00014993400548258021,0.000588902558581492,0.0926102115331434,0.0926102115331434,0.0926102115331434,0.09264692952419387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490812.0230067014,594.6504292708431,0.0,0.0926102115331434,0.09261021153584367,0.09261021153584367,0.3721511453308308,0.3721511453308308,0.5,9.393078110619255,0.1983147329295889,0.1983147329295889,3.836930773104541e-11,0.0001447425265723723,0.19708973995824408,3.836930773104541e-11,27611.262361026173,20937.77694210484,0.7583056749936545,0.9868572054838066,0.6067633736761465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667732303090242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4726601901394,260.4726601901394,-12.677339809860598,244.6346401498112,276.31068023046856,125045.79750855707,125029.73870818954,16.058800367533497,0.0,nan,276.31068023046856,3.1606802304685857,269.9754722143435,-3.174527785656494,263.6402641981793,-9.509735801820682,257.30505618207974,-15.844943817920239,250.96984816595372,-22.180151834046256,244.6346401498112,-28.515359850188787,1.0,1.0,26022.012520719443,26022.012520719443,275.5404156563201,2.3904156563201013,275.5404156563201,275.5404156563201,77061.28487676529,77058.31894000426,2.9659367610292975,0.0,8546.071908451686,8546.071908451686,0.8852496549197015,3947.3838471097342,275.5404156563201,2.3904156563201013,1.0,0.002,0.15574617945116986,0.0047786326545813575,0.00024051551731808787,0.0017594844827309307,0.12025775865904394,0.12025775865904394,0.0,4.901851494154563e-14,1.0,1.000398656652366,0.19708973991987477,0.09261021153584367,0.0,3.68925350652944e-05,47.39996285822313,0.0,1599989.69476133,266.5237489601555,0.00014474248820306457,1.0,1284811.758647979,2596.899296734345,,,,,,,,,,,,,,,,,,,3.0,15267.646923506241,1560.0536859942247,0.3721511453308308,6.173730061729009,2.9298989756749485
2281.0,-30.274657851072657,4.9106697204698335,35.052341741777276,24.443220009002857,4.921035898488973,-26.75508847613305,-40.246607491839654,1.4014665236456034,-6.626138907844734,-6.626283559935221,40.104578333229234,41042.544901984,25710.3857953254,25710.3857953254,66752.9306973094,77070.15438982059,77058.31043551242,25710.3857953254,102768.69623083783,102768.69623083783,102768.69623083783,130379.74191000234,126135.30517045026,4244.436739552086,0.0,90964.7961613749,54937.186673918135,40030.6772082853,27611.045679164516,67641.72288744981,20937.630138761273,1560.040282221241,0.0,0.8779771182628942,2.7159371504186094,0.001494314320929203,1.0,1.0,-6.429547234556878,332727.7476623198,1559047.2879998907,4.685654559781842,1559047.2879998907,4.685654559781842,0.758306309078361,0.09260993689816545,3.9277378985227953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277378985227953,1.2851964424914604,1.2854877043273347,3.0561381658577798,6475.590046925335,15267.63953972315,6451.726797352386,0.00032615867524694305,23159.589186332,2361.6208579211047,19284.64314684356,1966.4863278330072,0.8326850269962776,0.8326850269962776,35505.70404034934,35405.22815468563,1.0035486108971092,0.8,4285.162329180918,4273.035954225843,1.0035486108971092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.669525058071,4632.441516551485,6.174934307488494,4.9106697204698335,-3.8210001950751016,8.731669915544934,2.9298488920933865,3.5,0.8370996834552533,0.6,0.00022661646394619698,0.9989858954619274,0.00022684651002145568,199.14934565686062,0.0,0.0,0.0,0.0013566337141457255,7.66831982961216e-05,0.00014993326565007539,0.0005888985697430872,0.09260993688972059,0.09260993688972059,0.09260993688972059,0.09264658890855336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490806.67793444294,594.6521709118176,0.0,0.09260993688972059,0.09260993689816545,0.09260993689816545,0.3721497712818604,0.3721497712818604,0.5,9.39417767067448,0.19795838019763323,0.19795838019763323,7.224798537208699e-11,0.00014465209051195416,0.19673632537836738,7.224798537208699e-11,27611.045679164516,20937.630138761273,0.758306309078361,0.9868602963939981,0.6067637421104038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667716598984826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47275634170444,260.47275634170444,-12.677243658295538,244.63472863828585,276.3107840451267,125045.62956221409,125029.55394854974,16.075613664359242,0.0,nan,276.3107840451267,3.160784045126718,269.97557296375055,-3.1744270362494262,263.64036188236673,-9.509638117633244,257.3051508010344,-15.844849198965562,250.9699397196624,-22.180060280337585,244.63472863828585,-28.515271361714127,1.0,1.0,26022.012520719443,26022.012520719443,275.5405268836213,2.3905268836213054,275.5405268836213,275.5405268836213,77061.27412473889,77058.31043551242,2.9636892264679773,0.0,8546.071908451686,8546.071908451686,0.8852501117808188,3947.376588015409,275.5405268836213,2.3905268836213054,1.0,0.002,0.15570935314687728,0.0047788069636283135,0.00024045870266808854,0.0017595412970594854,0.12022935133404426,0.12022935133404426,0.0,-2.724261788378257e-13,1.0,1.0003979424930727,0.1967363253061194,0.09260993689816545,0.0,3.682630434350784e-05,47.31485474997419,0.0,1599989.8262724124,266.52386109215524,0.00014465201826396878,1.0,1284811.3758207015,2596.9008448089667,,,,,,,,,,,,,,,,,,,3.0,15267.63953972315,1560.040282221241,0.3721497712818604,6.173730061729009,2.9298488920933865
2282.0,-30.274568150199716,4.910998791086622,35.05233783034396,24.443351954128616,4.921139651209791,-26.754997370048923,-40.2465261175297,1.401568871185251,-6.626026970237376,-6.626171531133771,40.1045706007831,41042.50724192796,25710.511526794107,25710.511526794107,66753.01876872208,77070.14792372503,77058.30178153246,25710.511526794107,102768.81330832656,102768.81330832656,102768.81330832656,130379.64265325085,126134.72789789258,4244.914755358278,0.0,90964.7740318436,54937.133350544966,40030.71186810959,27610.829344924292,67641.54121303388,20937.483568691787,1560.026900480905,0.0,0.8779777569629759,2.7159485017049683,0.001494314320929203,1.0,1.0,-6.429788614194081,332729.22058127524,1559046.9538689363,4.6856328132085725,1559046.9538689363,4.6856328132085725,0.7583069420745499,0.09260966273755879,3.927731902642926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927731902642926,1.2851959633949672,1.2854872251222649,3.0561346397847755,6475.582575599756,15267.632165706646,6451.728458769962,0.00032616035638143275,23159.618906431584,2361.6238885278444,19284.648112931878,1966.4868342330847,0.8326841728633281,0.8326841728633281,35505.660679417604,35405.22815468563,1.0035470789321284,0.8,4285.157095975825,4273.035954225843,1.0035470789321284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.6270206489835,4632.441516551485,6.17502754192104,4.910998791086622,-3.8208623883316117,8.731861179418233,2.929799043807972,3.5,0.837085441087992,0.6,0.00022661646394619698,0.9989765478336723,0.00022684863267073233,199.14927210528725,0.0,0.0,0.0,0.0013566337141457255,7.668390594176159e-05,0.00014993255800443538,0.0005888948913188818,0.09260966273437769,0.09260966273437769,0.09260966273437769,0.09264624881418415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490801.342423764,594.653909429505,0.0,0.09260966273437769,0.09260966273755879,0.09260966273755879,0.37214839978561154,0.37214839978561154,0.5,9.39527525301021,0.19760268675406678,0.19760268675406678,-4.7634785005357116e-11,0.0001445608963877021,0.19638291693968313,-4.7634785005357116e-11,27610.829344924292,20937.483568691787,0.7583069420745499,0.9868642489751461,0.6067648150219773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667700944679836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4728525978508,260.4728525978508,-12.67714740214916,244.63481747493853,276.31088772076697,125045.49735054864,125029.40425061084,16.0930999378369,0.0,nan,276.31088772076697,3.1608877207669934,269.97567367160167,-3.1743263283983083,263.6404596224294,-9.509540377570602,257.30524557326476,-15.844754426735221,250.97003152410352,-22.17996847589646,244.63481747493853,-28.515182525061448,1.0,1.0,26022.012520719443,26022.012520719443,275.54063789979614,2.390637899796161,275.54063789979614,275.54063789979614,77061.26263477979,77058.30178153246,2.9608532473357627,0.0,8546.071908451686,8546.071908451686,0.8852504910264809,3947.3705621561403,275.54063789979614,2.390637899796161,1.0,0.002,0.15567259307197553,0.004778980963520386,0.00024040199017291082,0.001759598009778744,0.1202009950864554,0.1202009950864554,0.0,-4.834500855199764e-14,1.0,1.00039722834339,0.1963829169873179,0.09260966273755879,0.0,3.676007520659196e-05,47.229748752986715,0.0,1599989.9575542433,266.5239730297626,0.0001445609440224871,1.0,1284810.9936542592,2596.9023902126373,,,,,,,,,,,,,,,,,,,3.0,15267.632165706646,1560.026900480905,0.37214839978561154,6.173730061729009,2.929799043807972
2283.0,-30.274479083902065,4.911326990867439,35.05233402520251,24.443534400220983,4.921290881311452,-26.754902087391446,-40.24643657086415,1.4017138848396395,-6.625905574953322,-6.626050097995001,40.104565845437854,41042.40789011144,25710.616026609285,25710.616026609285,66753.02391672073,77070.10444450231,77058.36364258164,25710.616026609285,102768.97966919091,102768.97966919091,102768.97966919091,130379.59760358818,126134.20518364594,4245.392419942225,0.0,90964.7250343686,54937.028480130895,40030.77394915301,27610.617934397265,67641.39188355027,20937.341143377416,1560.0135260677844,0.0,0.8779784354455841,2.715960805143382,0.001494314320929203,1.0,1.0,-6.4298144551950145,332730.81715384196,1559046.74838263,4.68560971213492,1559046.74838263,4.68560971213492,0.7583075899686298,0.09260938893830145,3.927723405396293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927723405396293,1.285195284575809,1.285486546149267,3.056129642346669,6475.571986628084,15267.624807452432,6451.732308495097,0.00032616284704600724,23159.65653523166,2361.6277255975956,19284.659620017926,1966.4880076293055,0.8326833168134903,0.8326833168134903,35505.5992291092,35405.22815468563,1.0035449078605663,0.8,4285.149679574606,4273.035954225843,1.0035449078605663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.584715582964,4632.441516551485,6.1751153832375945,4.911326990867439,-3.820717550272909,8.732044541140347,2.9297494296448194,3.5,0.8370712656128055,0.6,0.00022661646394619698,0.998967266427141,0.0002268507403217552,199.14919907409708,0.0,0.0,0.0,0.0013566337141457255,7.668468466265369e-05,0.0001499317792835433,0.0005888905587046841,0.0926093889367303,0.0926093889367303,0.0926093889367303,0.0926459458251451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490796.02556564467,594.6556420080237,0.0,0.0926093889367303,0.09260938893830145,0.09260938893830145,0.3721470308316498,0.3721470308316498,0.5,9.396371959612354,0.19728526965513993,0.19728526965513993,2.000888343900442e-11,0.000144523041683442,0.19623564279999073,2.000888343900442e-11,27610.617934397265,20937.341143377416,0.7583075899686298,0.9868665037473071,0.6067646857529044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667685340084567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4729531980053,260.4729531980053,-12.677046801994663,244.6349069184685,276.3109994775457,125045.8108278434,125028.99145128977,16.81937655360421,0.0,nan,276.3109994775457,3.1609994775457153,269.9757809657369,-3.1742190342631034,263.6405624539088,-9.509437546091192,257.305343942089,-15.844656057910981,250.9701254302832,-22.179874569716787,244.6349069184685,-28.51509308153149,1.0,1.0,26022.012520719443,26022.012520719443,275.5407665714709,2.3907665714709196,275.5407665714709,275.5407665714709,77061.33061615464,77058.36364258164,2.9669735729985405,0.0,8546.071908451686,8546.071908451686,0.8852510284860389,3947.362022423274,275.5407665714709,2.3907665714709196,1.0,0.002,0.15563586063796175,0.004779156512344604,0.00024034532497987793,0.0017596546749829203,0.12017266248993896,0.12017266248993896,0.0,-3.7202012304060617e-14,1.0,1.0003969309751792,0.19623564277998184,0.09260938893830145,0.0,3.673243451835692e-05,47.194220476509756,0.0,1599990.1000147273,266.52409442504666,0.00014452302167455855,1.0,1284810.5794056365,2596.9040653516417,,,,,,,,,,,,,,,,,,,3.0,15267.624807452432,1560.0135260677844,0.3721470308316498,6.173730061729009,2.9297494296448194
2284.0,-30.27438944258929,4.911653958557546,35.05233043655191,24.443643853906565,4.921370362596568,-26.754813462079085,-40.246351808868326,1.401794382195032,-6.6258039345949555,-6.625948436235788,40.10456448302278,41042.360996498035,25710.76387764668,25710.76387764668,66753.12487414472,77070.11410672861,77058.4121743198,25710.76387764668,102769.17605196648,102769.17605196648,102769.17605196648,130379.61323879454,126133.74252634474,4245.8707124498005,0.0,90964.7111063815,54936.95799657988,40030.836788668465,27610.437186828058,67641.27397549653,20937.219540445905,1560.0020843565867,0.0,0.8779789934683508,2.7159711052624385,0.001494314320929203,1.0,1.0,-6.429796011233066,332732.1537809051,1559046.689510053,4.685590712512389,1559046.689510053,4.685590712512389,0.7583081498772608,0.09260913176893378,3.9277178708251164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277178708251164,1.2851949077623126,1.285486169250374,3.0561262319843543,6475.564760479572,15267.617439475589,6451.733801257205,0.00032616446475652893,23159.685623568494,2361.6306917824636,19284.664081983767,1966.4884626231963,0.8326824636323515,0.8326824636323515,35505.55920423504,35405.22815468563,1.0035434937613164,0.8,4285.14484899632,4273.035954225843,1.0035434937613164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.542653885523,4632.441516551485,6.175213277484439,4.911653958557546,-3.8205878223517282,8.732241780909273,2.9297001012305097,3.5,0.8370571717801456,0.6,0.00022661646394619698,0.9989579251934392,0.00022685286159806456,199.14912557146917,0.0,0.0,0.0,0.0013566337141457255,7.668542178156001e-05,0.00014993104216463697,0.0005888868337014787,0.09260913176787759,0.09260913176787759,0.09260913176787759,0.0926456765608547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490790.72689620976,594.6573688191477,0.0,0.09260913176787759,0.09260913176893378,0.09260913176893378,0.3721456688195785,0.3721456688195785,0.5,9.39746830361335,0.19702185804851524,0.19702185804851524,1.5347723092418164e-12,0.00014450164081836192,0.19615242500270824,1.5347723092418164e-12,27610.437186828058,20937.219540445905,0.7583081498772608,0.9868697165332287,0.6067650501580719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667669776808903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47305088200983,260.47305088200983,-12.676949117990148,244.6349963055917,276.3111054584371,125045.35476574596,125029.02294250522,16.331823240718546,0.0,nan,276.3111054584371,3.1611054584371345,269.97588362786036,-3.174116372139622,263.640661797298,-9.509338202701997,257.3054399667149,-15.844560033285063,250.9702181361569,-22.17978186384309,244.6349963055917,-28.51500369440828,1.0,1.0,26022.012520719443,26022.012520719443,275.5408739120658,2.3908739120658424,275.5408739120658,275.5408739120658,77061.2598861039,77058.4121743198,2.847711784095736,0.0,8546.071908451686,8546.071908451686,0.8852513785532348,3947.356460179242,275.5408739120658,2.3908739120658424,1.0,0.002,0.15559914385336096,0.004779328498939149,0.00024028867416691523,0.0017597113259227774,0.12014433708345762,0.12014433708345762,0.0,8.969257628277383e-14,1.0,1.0003967630505837,0.19615242500117347,0.09260913176893378,0.0,3.671678514939249e-05,47.17410126825352,0.0,1599990.2193069232,266.524196065405,0.0001445016392835896,1.0,1284810.2326037677,2596.9054677506056,,,,,,,,,,,,,,,,,,,3.0,15267.617439475589,1560.0020843565867,0.3721456688195785,6.173730061729009,2.9297001012305097
2285.0,-30.27429884498954,4.9119799353177465,35.052326699486095,24.443766788486414,4.921463881795551,-26.754722572314275,-40.246270469482965,1.401887609245673,-6.625689866147468,-6.625834220783696,40.10455302251864,41042.327908971885,25710.882789471743,25710.882789471743,66753.21069844363,77070.11434285229,77058.35700977925,25710.882789471743,102769.239799251,102769.239799251,102769.239799251,130379.44259198898,126133.09602323642,4246.346568752556,0.0,90964.6915912324,54936.90515784693,40030.87381487275,27610.20279273798,67641.07660761072,20937.060111643164,1559.9877903552351,0.0,0.8779796582709598,2.7159826789499277,0.001494314320929203,1.0,1.0,-6.4302441895479205,332733.65546629915,1559046.1942821778,4.6855680772577735,1559046.1942821778,4.6855680772577735,0.7583088131880733,0.0926088549368785,3.9277119615186464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9277119615186464,1.285194471360539,1.2854857327496994,3.0561226717390655,6475.557216747023,15267.610085987091,6451.7355231323745,0.0003261661653751327,23159.71549911236,2361.633738240109,19284.669228783874,1966.4889874507478,0.8326816117202733,0.8326816117202733,35505.516469340284,35405.22815468563,1.0035419839160944,0.8,4285.139691347258,4273.035954225843,1.0035419839160944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.500741398485,4632.441516551485,6.17530400170787,4.9119799353177465,-3.8204487405311305,8.732428675848876,2.929650948135138,3.5,0.8370431280386109,0.6,0.00022661646394619698,0.9989484844038715,0.00022685500552256378,199.14905128477568,0.0,0.0,0.0,0.0013566337141457255,7.668612914245086e-05,0.00014993033480374614,0.0005888831694031691,0.09260885493394103,0.09260885493394103,0.09260885493394103,0.09264529260833125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490785.3948646122,594.6591059978216,0.0,0.09260885493394103,0.0926088549368785,0.0926088549368785,0.372144315798474,0.372144315798474,0.5,9.398561433809851,0.19669410053239744,0.19669410053239744,-1.6484591469634324e-11,0.00014435463623385658,0.19559003123578123,-1.6484591469634324e-11,27610.20279273798,20937.060111643164,0.7583088131880733,0.9868738649102577,0.6067663314565569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667654271983362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47314754317927,260.47314754317927,-12.676852456820711,244.63508593936984,276.3112091469949,125045.09152055344,125028.93070593613,16.160814617285787,0.0,nan,276.3112091469949,3.1612091469949064,269.9759845054676,-3.174015494532398,263.6407598639401,-9.509240136059873,257.30553522241013,-15.844464777589849,250.97031058089303,-22.17968941910695,244.63508593936984,-28.514914060630133,1.0,1.0,26022.012520719443,26022.012520719443,275.54098167255927,2.390981672559292,275.54098167255927,275.54098167255927,77061.22950731152,77058.35700977925,2.8724975322693354,0.0,8546.071908451686,8546.071908451686,0.8852517523227252,3947.3505213262397,275.54098167255927,2.390981672559292,1.0,0.002,0.15556253241630277,0.004779502265660864,0.0002402321922112415,0.0017597678077488385,0.12011609610562074,0.12011609610562074,0.0,-3.991989031004728e-14,1.0,1.000395626382308,0.19559003125226582,0.0926088549368785,0.0,3.661143736842824e-05,47.03873509648747,0.0,1599990.3530100207,266.5243101338525,0.00014435465271844805,1.0,1284809.8429768612,2596.90704332696,,,,,,,,,,,,,,,,,,,3.0,15267.610085987091,1559.9877903552351,0.372144315798474,6.173730061729009,2.929650948135138
2286.0,-30.274208854796065,4.912305060129139,35.05232299760117,24.44394438005986,4.921611589248315,-26.754626810376735,-40.24618085296822,1.40202954486822,-6.625568297051586,-6.6257125863661495,40.104546563670134,41042.236739558684,25710.985022900113,25710.985022900113,66753.2217624588,77070.07464687471,77058.39528178242,25710.985022900113,102769.38030468253,102769.38030468253,102769.38030468253,130379.36465128808,126132.54268275625,4246.82196853183,0.0,90964.64625302835,54936.80834586726,40030.93100795676,27609.984346605543,67640.9153545623,20936.912622379645,1559.9740786524824,0.0,0.8779803443361087,2.7159950032614852,0.001494314320929203,1.0,1.0,-6.430371493037683,332735.2547015081,1559045.915184776,4.6855447180773595,1559045.915184776,4.6855447180773595,0.7583094709343323,0.09260858119756887,3.927703925449333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927703925449333,1.2851938069514004,1.285485068189987,3.0561179988613647,6475.547315479905,15267.602754644253,6451.73890467231,0.0003261684785021175,23159.751340631385,2361.6373930579134,19284.679336433037,1966.4900181441203,0.8326807595123038,0.8326807595123038,35505.45835411136,35405.22815468563,1.0035399306766968,0.8,4285.1326774548015,4273.035954225843,1.0035399306766968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.459038408012,4632.441516551485,6.175390411125855,4.912305060129139,-3.8203041188674485,8.732609178996587,2.9296020410553947,3.5,0.8370291545872556,0.6,0.00022661646394619698,0.9989391070047797,0.00022685713509173154,199.1489774961878,0.0,0.0,0.0,0.0013566337141457255,7.668690849166181e-05,0.00014992955545453516,0.0005888789034996512,0.09260858119651692,0.09260858119651692,0.09260858119651692,0.09264497107796284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490780.09398023214,594.660833265265,0.0,0.09260858119651692,0.09260858119756887,0.09260858119756887,0.37214296033291533,0.37214296033291533,0.5,9.399653130279056,0.1963794187606709,0.1963794187606709,1.4495071809506044e-11,0.00014428931456222926,0.19534109332846583,1.4495071809506044e-11,27609.984346605543,20936.912622379645,0.7583094709343323,0.9868763811451935,0.6067664301173659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667638814171838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4732482384619,260.4732482384619,-12.676751761538071,244.63517616264474,276.31132031428575,125045.3779755755,125028.54269495104,16.8352806244631,0.0,nan,276.31132031428575,3.161320314285774,269.9760914839528,-3.173908516047163,263.6408626536273,-9.509137346372654,257.3056338232907,-15.844366176709286,250.97040499297023,-22.179595007029747,244.63517616264474,-28.514823837355237,1.0,1.0,26022.012520719443,26022.012520719443,275.54110778529196,2.391107785291979,275.54110778529196,275.54110778529196,77061.29597447651,77058.39528178242,2.900692694092868,0.0,8546.071908451686,8546.071908451686,0.8852522606119242,3947.3424450765797,275.54110778529196,2.391107785291979,1.0,0.002,0.1555259676494707,0.004779677151428351,0.0002401757859611731,0.0017598242140504775,0.12008789298058654,0.12008789298058654,0.0,1.1650402864660236e-14,1.0,1.00039512347003,0.19534109331397076,0.09260858119756887,0.0,3.656476737898352e-05,46.978757862642084,0.0,1599990.4956348524,266.5244317029484,0.00014428930006715746,1.0,1284809.4280409466,2596.9087212495883,,,,,,,,,,,,,,,,,,,3.0,15267.602754644253,1559.9740786524824,0.37214296033291533,6.173730061729009,2.9296020410553947
2287.0,-30.274118365396596,4.912628955460344,35.052319482434605,24.444059281982504,4.9216903956261735,-26.754537489272682,-40.24609598619861,1.4021095196013595,-6.625467340167347,-6.625611596010673,40.1045445485571,41042.17776564051,25711.132560761314,25711.132560761314,66753.31032640183,77070.08035670484,77058.4329821929,25711.132560761314,102769.56554295421,102769.56554295421,102769.56554295421,130379.36729837273,126132.06933504214,4247.2979633305895,0.0,90964.62268785457,54936.7200971815,40031.002878525636,27609.80175541852,67640.80463394415,20936.7896390508,1559.9625673037592,0.0,0.8779809011898467,2.71600523562216,0.001494314320929203,1.0,1.0,-6.4303980278801305,332736.5825154447,1559045.8281083675,4.685525758310632,1559045.8281083675,4.685525758310632,0.7583100315069042,0.09260832551895708,3.92769695385231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92769695385231,1.2851934325851937,1.2854846937389384,3.056113464532467,6475.537707781075,15267.595414152962,6451.742076388034,0.0003261707151227578,23159.786449062954,2361.6409731216017,19284.688816903585,1966.4909848830728,0.8326799065836742,0.8326799065836742,35505.407936911615,35405.22815468563,1.0035381494131073,0.8,4285.126592632913,4273.035954225843,1.0035381494131073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.417579260574,4632.441516551485,6.1754873421386725,4.912628955460344,-3.820175266982955,8.7328042224433,2.9295534202656945,3.5,0.8370152629330556,0.6,0.00022661646394619698,0.9989296776818425,0.00022685927649290842,199.14890329832485,0.0,0.0,0.0,0.0013566337141457255,7.668764654150834e-05,0.00014992881740468866,0.0005888749594150748,0.0926083255135787,0.0926083255135787,0.0926083255135787,0.09264469522442596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490774.8175444129,594.6625527771714,0.0,0.0926083255135787,0.09260832551895708,0.09260832551895708,0.3721416095295567,0.3721416095295567,0.5,9.40074422116265,0.19610965002516423,0.19610965002516423,3.0183855415089056e-11,0.00014425584333821462,0.1952135681305549,3.0183855415089056e-11,27609.80175541852,20936.7896390508,0.7583100315069042,0.9868793058813355,0.6067665514588562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667623396783638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47334601603296,260.47334601603296,-12.676653983967014,244.63526632809942,276.31142570397645,125044.87062604919,125028.5231579497,16.347468099455334,0.0,nan,276.31142570397645,3.1614257039764766,269.9761938287903,-3.1738061712096624,263.6409619536313,-9.509038046368687,257.3057300784322,-15.844269921567786,250.97049820326782,-22.179501796732154,244.63526632809942,-28.514733671900558,1.0,1.0,26022.012520719443,26022.012520719443,275.5412131870789,2.391213187078904,275.5412131870789,275.5412131870789,77061.2307749251,77058.4329821929,2.7977927322062897,0.0,8546.071908451686,8546.071908451686,0.8852527015720766,3947.3354386215715,275.5412131870789,2.391213187078904,1.0,0.002,0.15548942682440442,0.004779848284269332,0.00024011940647345733,0.0017598805933013823,0.12005970323672867,0.12005970323672867,0.0,-2.2516016828788565e-13,1.0,1.0003948659608612,0.19521356810037105,0.09260832551895708,0.0,3.654082519007768e-05,46.947984123845806,0.0,1599990.6141069247,266.52453265983263,0.0001442558131543592,1.0,1284809.083528691,2596.9101143934113,,,,,,,,,,,,,,,,,,,3.0,15267.595414152962,1559.9625673037592,0.3721416095295567,6.173730061729009,2.9295534202656945
2288.0,-30.27402912926297,4.912951915475348,35.05231584280703,24.444222589395963,4.92182770061747,-26.754443446275367,-40.24601042093707,1.402242017624971,-6.625351034663197,-6.625495154804832,40.10453392628246,41042.113458795306,25711.244798120762,25711.244798120762,66753.35825691606,77070.05075161255,77058.39695215746,25711.244798120762,102769.64175027823,102769.64175027823,102769.64175027823,130379.21114007937,126131.43945448185,4247.771685597515,0.0,90964.5882132175,54936.65092038097,40031.04143648504,27609.56938980113,67640.61082628617,20936.631804694116,1559.9483174245681,0.0,0.8779815748888051,2.7160170347707715,0.001494314320929203,1.0,1.0,-6.430791906573859,332738.1134796295,1559045.3691021935,4.685502820216114,1559045.3691021935,4.685502820216114,0.7583106968856974,0.09260805076215815,3.927690212979064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927690212979064,1.2851928123550018,1.2854840733681847,3.056109694374901,6475.529719269599,15267.588086662105,6451.744121803208,0.00032617253203847746,23159.81741956755,2361.6441312341676,19284.69493078642,1966.491608325618,0.8326790570677354,0.8326790570677354,35505.35918824321,35405.22815468563,1.0035364271001228,0.8,4285.120709185082,4273.035954225843,1.0035364271001228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.376265635976,4632.441516551485,6.175575580410157,4.912951915475348,-3.820034857146117,8.732986772621464,2.92950497045749,3.5,0.8370014201307114,0.6,0.00022661646394619698,0.9989203790477573,0.00022686138825421108,199.1488301281463,0.0,0.0,0.0,0.0013566337141457255,7.668839067248851e-05,0.00014992807327370846,0.0005888710260479527,0.0926080507619963,0.0926080507619963,0.0926080507619963,0.09264432249903834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490769.51363367843,594.664280811488,0.0,0.0926080507619963,0.09260805076215815,0.09260805076215815,0.3721402666951974,0.3721402666951974,0.5,9.401832373937713,0.19578617178211744,0.19578617178211744,-7.298694981727749e-11,0.0001441201416128024,0.19470324823095098,-7.298694981727749e-11,27609.56938980113,20936.631804694116,0.7583106968856974,0.9868828421486504,0.6067673392867369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266760803772104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47344661051375,260.47344661051375,-12.67655338948623,244.635356761578,276.31153645945767,125045.06228206134,125028.24385425278,16.818427808553842,0.0,nan,276.31153645945767,3.161536459457693,269.9763005198729,-3.173699480127084,263.64106458031074,-9.508935419689237,257.3058286407152,-15.844171359284758,250.9705927011481,-22.179407298851885,244.635356761578,-28.514643238421968,1.0,1.0,26022.012520719443,26022.012520719443,275.5413254123086,2.3913254123086176,275.5413254123086,275.5413254123086,77061.31413526046,77058.39695215746,2.917183102996205,0.0,8546.071908451686,8546.071908451686,0.8852531279386076,3947.328664043959,275.5413254123086,2.3913254123086176,1.0,0.002,0.15545298159820956,0.0047800217539459905,0.00024006318221294777,0.0017599368181360987,0.12003159110647388,0.12003159110647388,0.0,3.490463126865073e-13,1.0,1.000393834571995,0.19470324830393793,0.09260805076215815,0.0,3.6445227253153776e-05,46.825144549340315,0.0,1599990.7504519343,266.5246489653368,0.00014412021459975222,1.0,1284808.6863085295,2596.911720679598,,,,,,,,,,,,,,,,,,,3.0,15267.588086662105,1559.9483174245681,0.3721402666951974,6.173730061729009,2.92950497045749
2289.0,-30.273938202758128,4.9132736924467295,35.05231234039119,24.444328166451328,4.921898581027648,-26.754354524380638,-40.24592558909205,1.4023149027025759,-6.625248343873693,-6.625392413840337,40.104530606945694,41042.063106107445,25711.386763957846,25711.386763957846,66753.44987006529,77070.06349422557,77058.42267455191,25711.386763957846,102769.80943850975,102769.80943850975,102769.80943850975,130379.18936447371,126130.94353471891,4248.2458297547955,0.0,90964.57063375163,54936.570245840405,40031.11154212358,27609.37992596397,67640.49146808755,20936.503980070735,1559.9364380021352,0.0,0.8779821462319295,2.7160274447913326,0.001494314320929203,1.0,1.0,-6.43087775196426,332739.46432054933,1559045.2256681607,4.685483367149477,1559045.2256681607,4.685483367149477,0.7583112708873974,0.09260779339306377,3.927683878682158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927683878682158,1.2851924711763894,1.2854837321122516,3.0561055770012318,6475.520995048865,15267.580737080469,6451.746671081402,0.0003261745390774866,23159.850294334952,2361.6474835274994,19284.70255074954,1966.4923853456114,0.8326782041189057,0.8326782041189057,35505.31337983961,35405.22815468563,1.0035348086685918,0.8,4285.115180596063,4273.035954225843,1.0035348086685918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.335171459534,4632.441516551485,6.175670635459372,4.9132736924467295,-3.819904965862566,8.733178658309296,2.9294567783211165,3.5,0.8369876509488904,0.6,0.00022661646394619698,0.9989109043686843,0.0002268635400365556,199.14875557198408,0.0,0.0,0.0,0.0013566337141457255,7.668912843179311e-05,0.00014992733551440386,0.0005888671786736951,0.09260779339023188,0.09260779339023188,0.09260779339023188,0.09264403236238332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490764.24983957026,594.6659961252012,0.0,0.09260779339023188,0.09260779339306377,0.09260779339306377,0.3721389224717637,0.3721389224717637,0.5,9.402919542804673,0.19549463722813698,0.19549463722813698,1.4551915228366852e-11,0.0001440699666659384,0.19451466187609867,1.4551915228366852e-11,27609.37992596397,20936.503980070735,0.7583112708873974,0.9868859380118378,0.6067676655701251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667592723034606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4735436248042,260.4735436248042,-12.676456375195755,244.63544710246026,276.3116401471552,125044.49013014014,125028.27027477874,16.219855361422507,0.0,nan,276.3116401471552,3.1616401471551967,269.9764015382116,-3.1735984617884014,263.6411629292761,-9.508837070723871,257.3059243203251,-15.844075679674859,250.97068571139704,-22.17931428860294,244.63544710246026,-28.514552897539716,1.0,1.0,26022.012520719443,26022.012520719443,275.54143116312304,2.391431163123059,275.54143116312304,275.54143116312304,77061.22412566998,77058.42267455191,2.801451118066325,0.0,8546.071908451686,8546.071908451686,0.8852535285886951,3947.322298075569,275.54143116312304,2.391431163123059,1.0,0.002,0.15541657174274934,0.004780192649206644,0.0002400070057938125,0.0017599929940514342,0.12000350289690626,0.12000350289690626,0.0,-1.5475338024928398e-13,1.0,1.000393453613147,0.19451466186154676,0.09260779339306377,0.0,3.640985560657652e-05,46.779685989465975,0.0,1599990.8709353078,266.5247516561263,0.00014406995211402318,1.0,1284808.3358236777,2596.913137977867,,,,,,,,,,,,,,,,,,,3.0,15267.580737080469,1559.9364380021352,0.3721389224717637,6.173730061729009,2.9294567783211165
2290.0,-30.27384662920632,4.913594516414188,35.05230864260593,24.444451240729563,4.921990887336743,-26.75426287754877,-40.245840373076476,1.4024071358118633,-6.625133757188621,-6.625277659035651,40.104517963816825,41042.01543183381,25711.501124511877,25711.501124511877,66753.51655634568,77070.06378804361,77058.35418150484,25711.501124511877,102769.85530601672,102769.85530601672,102769.85530601672,130378.99625381456,126130.2788274453,4248.717426369259,0.0,90964.54939674375,54936.50104105782,40031.164839651035,27609.14094779784,67640.30578744887,20936.34126159068,1559.9219173476597,0.0,0.8779828184634039,2.7160390735987385,0.001494314320929203,1.0,1.0,-6.431386954088566,332740.97312404076,1559044.6793370687,4.685460479061232,1559044.6793370687,4.685460479061232,0.7583119410044737,0.09260751711431628,3.9276777106848977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276777106848977,1.285192039428954,1.28548330026697,3.056101804388761,6475.51300133574,15267.57342433714,6451.74872718273,0.0003261763578429966,23159.881257385958,2361.650640880011,19284.708696574005,1966.4930120452964,0.832677356254747,0.832677356254747,35505.26877406851,35405.22815468563,1.0035332327271103,0.8,4285.109797152046,4273.035954225843,1.0035332327271103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.29423168131,4632.441516551485,6.175758832718512,4.913594516414188,-3.819766116530599,8.733360632944787,2.929408767566609,3.5,0.8369739335904597,0.6,0.00022661646394619698,0.9989013623643114,0.00022686570715031945,199.1486804853252,0.0,0.0,0.0,0.0013566337141457255,7.668986953872997e-05,0.00014992659440746703,0.0005888633430931033,0.09260751711065122,0.09260751711065122,0.09260751711065122,0.09264363757561467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490758.9580800066,594.6677200857963,0.0,0.09260751711065122,0.09260751711431628,0.09260751711431628,0.37213758466668684,0.37213758466668684,0.5,9.40400315645217,0.19513226444155407,0.19513226444155407,5.03632691106759e-11,0.00014390184702506303,0.19389070494707994,5.03632691106759e-11,27609.14094779784,20936.34126159068,0.7583119410044737,0.9868896330260568,0.6067686263986323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667577464471267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4736397164903,260.4736397164903,-12.676360283509666,244.63553767412608,276.31174175885866,125044.21925143599,125028.15364797195,16.065603464032737,0.0,nan,276.31174175885866,3.161741758858682,269.97650094190914,-3.17349905809084,263.64126012496695,-9.50873987503303,257.3060193080095,-15.843980691990453,250.97077849107146,-22.17922150892852,244.63553767412608,-28.514462325873893,1.0,1.0,26022.012520719443,26022.012520719443,275.54153790336295,2.3915379033629733,275.54153790336295,275.54153790336295,77061.19414758933,77058.35418150484,2.839966084487969,0.0,8546.071908451686,8546.071908451686,0.885253918720075,3947.3160992383223,275.54153790336295,2.3915379033629733,1.0,0.002,0.15538027875649488,0.004780365183163414,0.00023995101575145835,0.001760048984085073,0.11997550787572916,0.11997550787572916,0.0,-1.6346863099259146e-13,1.0,1.00039219246118,0.19389070489671667,0.09260751711431628,0.0,3.629298632115935e-05,46.62951714980914,0.0,1599991.005215701,266.52486624281136,0.00014390179666179392,1.0,1284807.9443554482,2596.91472100694,,,,,,,,,,,,,,,,,,,3.0,15267.57342433714,1559.9219173476597,0.37213758466668684,6.173730061729009,2.929408767566609
2291.0,-30.273754799453332,4.913914331755022,35.052304870223956,24.444583360478305,4.922092085294125,-26.754170110994213,-40.245754982437916,1.4025073968767077,-6.625022336423626,-6.625166112669082,40.1045084154479,41041.96419422745,25711.622159949035,25711.622159949035,66753.58635417648,77070.05751195144,77058.32071434085,25711.622159949035,102769.94287428989,102769.94287428989,102769.94287428989,130378.86160113117,126129.67347157588,4249.188129555294,0.0,90964.52367523282,54936.43035767356,40031.21479728806,27608.918726841282,67640.13352412934,20936.190384286238,1559.908274241654,0.0,0.877983461440516,2.7160503768038797,0.001494314320929203,1.0,1.0,-6.431737026646999,332742.43974674895,1559044.2667366818,4.685438587044304,1559044.2667366818,4.685438587044304,0.7583125797654711,0.09260724582504389,3.92767116835257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92767116835257,1.2851915701026178,1.2854828308342712,3.0560978298659087,6475.504579798747,15267.566127587204,6451.751090205562,0.0003261782881711323,23159.91328606747,2361.6539068965926,19284.71575980738,1966.4937322946553,0.8326765096917988,0.8326765096917988,35505.221461162815,35405.22815468563,1.0035315611419156,0.8,4285.104086985563,4273.035954225843,1.0035315611419156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.253503798396,4632.441516551485,6.175848320668131,4.913914331755022,-3.819629807283946,8.733544139038967,2.9293610056175368,3.5,0.8369602873192962,0.6,0.00022661646394619698,0.9988917937623869,0.00022686788034631083,199.1486051886484,0.0,0.0,0.0,0.0013566337141457255,7.66906121709712e-05,0.0001499258517752258,0.0005888594454082553,0.0926072458181614,0.0926072458181614,0.0926072458181614,0.09264328070552527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490753.69370287366,594.6694352682878,0.0,0.0926072458181614,0.09260724582504389,0.09260724582504389,0.37213624296086206,0.37213624296086206,0.5,9.405084203687242,0.19475120527374656,0.19475120527374656,-5.115907697472721e-12,0.00014377624546568768,0.19342908602209263,-5.115907697472721e-12,27608.918726841282,20936.190384286238,0.7583125797654711,0.9868931782987005,0.6067694141908591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667562251122384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4737358849367,260.4737358849367,-12.676264115063304,244.63562855970733,276.31184321016246,125044.05067651444,125027.97223993413,16.078436580315493,0.0,nan,276.31184321016246,3.1618432101624876,269.9766002800836,-3.1733997199164037,263.64135734997615,-9.50864265002383,257.3061144198893,-15.84388558011068,250.97087148980137,-22.17912851019861,244.63562855970733,-28.51437144029265,1.0,1.0,26022.012520719443,26022.012520719443,275.54164553364217,2.3916455336421905,275.54164553364217,275.54164553364217,77061.18738398218,77058.32071434085,2.866669641327462,0.0,8546.071908451686,8546.071908451686,0.8852543325283746,3947.3095241943324,275.54164553364217,2.3916455336421905,1.0,0.002,0.15534407225185817,0.0047805367891386825,0.00023989515765372046,0.0017601048426123184,0.11994757882686023,0.11994757882686023,0.0,2.660389269992791e-13,1.0,1.0003912595088882,0.19342908602720854,0.09260724582504389,0.0,3.6206505364782227e-05,46.51839195260964,0.0,1599991.1358400162,266.52497766357635,0.00014377625058159538,1.0,1284807.5638323743,2596.916259777056,,,,,,,,,,,,,,,,,,,3.0,15267.566127587204,1559.908274241654,0.37213624296086206,6.173730061729009,2.9293610056175368
