time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2292.0,-30.273662559523775,4.914233114812794,35.05230107509629,24.44471027646216,4.92219193414158,-26.754077110156718,-40.24566955687476,1.4026064848435293,-6.624912466569128,-6.62505613586027,40.10450021421818,41041.92469527961,25711.74603381563,25711.74603381563,66753.67072909523,77070.05525062731,77058.30260150073,25711.74603381563,102770.04863531637,102770.04863531637,102770.04863531637,130378.75229348872,126129.09430850965,4249.657984979067,0.0,90964.50474647447,54936.374191399416,40031.25617230561,27608.70365817235,67639.95983047796,20936.04455432676,1559.8950092900147,0.0,0.8779840907418409,2.716061520782964,0.001494314320929203,1.0,1.0,-6.432017516531403,332743.88573848025,1559043.91235007,4.685417160678947,1559043.91235007,4.685417160678947,0.7583132049059303,0.09260697708461296,3.927665607720611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927665607720611,1.2851911062679404,1.2854823668944757,3.0560946061369334,6475.497749103884,15267.558839022282,6451.752344483569,0.0003261798059887195,23159.941255606274,2361.6567589958117,19284.71950892828,1966.4941145985918,0.8326756659738966,0.8326756659738966,35505.18124771547,35405.22815468563,1.0035301403840589,0.8,4285.099233648491,4273.035954225843,1.0035301403840589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.212972152029,4632.441516551485,6.175938201048801,4.914233114812794,-3.8194948134099076,8.733727928222702,2.929313474106045,3.5,0.8369467068874414,0.6,0.00022661646394619698,0.9988821825198562,0.00022687006326864,199.14852955570075,0.0,0.0,0.0,0.0013566337141457255,7.669135511360004e-05,0.00014992510883259693,0.0005888556936955605,0.09260697708144958,0.09260697708144958,0.09260697708144958,0.09264293941271988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490748.4463700335,594.6711449556981,0.0,0.09260697708144958,0.09260697708461296,0.09260697708461296,0.37213490128507554,0.37213490128507554,0.5,9.406163073454284,0.19436883372088687,0.19436883372088687,-2.3874235921539366e-12,0.00014366929116249594,0.19303861932888822,-2.3874235921539366e-12,27608.70365817235,20936.04455432676,0.7583132049059303,0.986896959968575,0.6067703883642238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667547085625355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4738320308286,260.4738320308286,-12.676167969171388,244.635719760703,276.3119443009479,125043.8988014189,125027.82413603798,16.074665380940935,0.0,nan,276.3119443009479,3.161944300947937,269.9766993929103,-3.1733006070896863,263.6414544848506,-9.508545515149365,257.3062095768068,-15.843790423193184,250.97096466875303,-22.17903533124695,244.635719760703,-28.514280239296966,1.0,1.0,26022.012520719443,26022.012520719443,275.5417533910164,2.3917533910164366,275.5417533910164,275.5417533910164,77061.17549845755,77058.30260150073,2.8728969568182947,0.0,8546.071908451686,8546.071908451686,0.885254684243169,3947.303935759214,275.5417533910164,2.3917533910164366,1.0,0.002,0.15530793890840194,0.004780707809676696,0.00023983941173874801,0.0017601605881570018,0.119919705869374,0.119919705869374,0.0,-1.0425037569317119e-13,1.0,1.0003904704040745,0.19303861933127564,0.09260697708461296,0.0,3.613334370546933e-05,46.424379743224186,0.0,1599991.2646699636,266.52508753343085,0.00014366929354991953,1.0,1284807.1886631723,2596.917776898311,,,,,,,,,,,,,,,,,,,3.0,15267.558839022282,1559.8950092900147,0.37213490128507554,6.173730061729009,2.929313474106045
2293.0,-30.27356999444969,4.91455087566558,35.05229725417355,24.444842535909288,4.9222919652247805,-26.753983798457888,-40.24558028960598,1.4027057693971194,-6.624802369318729,-6.624945930325159,40.10449187952556,41041.85800503572,25711.86869842981,25711.86869842981,66753.72670346554,77070.04902081363,77058.28407666192,25711.86869842981,102770.15277509173,102770.15277509173,102770.15277509173,130378.64079374797,126128.51395013186,4250.126843616099,0.0,90964.4773904109,54936.28637528116,40031.32335014416,27608.488018656237,67639.8113688004,20935.898323146674,1559.881712562611,0.0,0.877984721793343,2.716072687988967,0.001494314320929203,1.0,1.0,-6.432299881818892,332745.33474240074,1559043.552193114,4.685395674743475,1559043.552193114,4.685395674743475,0.7583138312029036,0.09260670815200264,3.9276588026937653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276588026937653,1.2851906415133683,1.2854819020345771,3.0560904163360347,6475.488871418543,15267.551561735556,6451.755035871466,0.00032618185534230375,23159.97441733568,2361.660140551124,19284.727553666813,1966.494934933623,0.8326748210581713,0.8326748210581713,35505.13203502223,35405.22815468563,1.0035284016796406,0.8,4285.093294197777,4273.035954225843,1.0035284016796406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.172629227072,4632.441516551485,6.1760275127489574,4.91455087566558,-3.8193597761580182,8.7339106518236,2.9292661642147317,3.5,0.8369331897756377,0.6,0.00022661646394619698,0.9988725374980978,0.00022687225390519714,199.14845365620573,0.0,0.0,0.0,0.0013566337141457255,7.669213147449575e-05,0.00014992433247170122,0.0005888516241704641,0.09260670814743224,0.09260670814743224,0.09260670814743224,0.09264259720259935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490743.2090158268,594.672851377685,0.0,0.09260670814743224,0.09260670815200264,0.09260670815200264,0.3721335611743671,0.3721335611743671,0.5,9.407239744557318,0.19398433974191676,0.19398433974191676,-7.560174708487466e-12,0.00014356100643908576,0.1926460485062762,-7.560174708487466e-12,27608.488018656237,20935.898323146674,0.7583138312029036,0.9868999536308055,0.6067707341946659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667531969101724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4739282043993,260.4739282043993,-12.676071795600706,244.63581127758357,276.3120451312077,125043.71100221726,125027.63171093969,16.079291277557076,0.0,nan,276.3120451312077,3.1620451312077194,269.9767983604981,-3.173201639501883,263.6415515897544,-9.508448410245592,257.3063048190411,-15.843695180958889,250.97105804831088,-22.178941951689097,244.63581127758357,-28.514188722416407,1.0,1.0,26022.012520719443,26022.012520719443,275.54186142890785,2.3918614289078732,275.54186142890785,275.54186142890785,77061.1640903365,77058.28407666192,2.880013674584916,0.0,8546.071908451686,8546.071908451686,0.8852551146669075,3947.2970967072342,275.54186142890785,2.3918614289078732,1.0,0.002,0.15527187911993554,0.004780878564053383,0.0002397837795010094,0.001760216220207993,0.1198918897505047,0.1198918897505047,0.0,-2.909976946907644e-13,1.0,1.0003896770429512,0.19264604851383638,0.09260670815200264,0.0,3.605978848026996e-05,46.32986190445853,0.0,1599991.3937648044,266.52519763068125,0.00014356101399926047,1.0,1284806.812713497,2596.919297176966,,,,,,,,,,,,,,,,,,,3.0,15267.551561735556,1559.881712562611,0.3721335611743671,6.173730061729009,2.9292661642147317
2294.0,-30.273478649863147,4.914867621314719,35.0522934129643,24.444974376261257,4.9223943112157045,-26.753891353758565,-40.245494968816615,1.4028070151712568,-6.624692195625528,-6.624835650345112,40.104483652217255,41041.80802214459,25711.990522846554,25711.990522846554,66753.79854499115,77070.04260266162,77058.26798033826,25711.990522846554,102770.25850318481,102770.25850318481,102770.25850318481,130378.5315184652,126127.93676720533,4250.5947512598705,0.0,90964.45318033585,54936.218600056134,40031.371755866356,27608.273015280392,67639.64477114675,20935.752548878416,1559.868445353767,0.0,0.8779853528371715,2.7160838627493766,0.001494314320929203,1.0,1.0,-6.432572407796329,332746.7847303172,1559043.196677773,4.685374189088973,1559043.196677773,4.685374189088973,0.758314456586657,0.09260643943668825,3.927652545518596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927652545518596,1.2851901675785984,1.2854814279924003,3.0560866746425623,6475.480943219066,15267.544294037221,6451.757067772537,0.00032618365865296395,23160.00514967272,2361.6632743773584,19284.73362715509,1966.4955542570694,0.8326739783746381,0.832673978374638,35505.08678427575,35405.22815468563,1.0035268029529407,0.8,4285.087832912065,4273.035954225843,1.0035268029529407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.13247615259,4632.441516551485,6.176116342713312,4.914867621314719,-3.819224809862819,8.734092431177539,2.9292190772633435,3.5,0.8369197363609553,0.6,0.00022661646394619698,0.998863019746194,0.00022687441567691542,199.14837875751618,0.0,0.0,0.0,0.0013566337141457255,7.669287351949879e-05,0.0001499235904266982,0.0005888477715727086,0.0926064394376516,0.0926064394376516,0.0926064394376516,0.092642256995398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490737.98253901524,594.674554253276,0.0,0.0926064394376516,0.09260643943668825,0.09260643943668825,0.3721322225230131,0.3721322225230131,0.5,9.40831427234314,0.19360015673095177,0.19360015673095177,3.637978807091713e-12,0.00014345471959131828,0.19226324254879046,3.637978807091713e-12,27608.273015280392,20935.752548878416,0.758314456586657,0.9869034465045937,0.6067714897233157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667516901073386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4740245000905,260.4740245000905,-12.675975499909498,244.63590286315693,276.3121461370141,125043.56110007234,125027.46138936857,16.0997107037768,0.0,nan,276.3121461370141,3.1621461370141333,269.9768974822594,-3.173102517740574,263.64164882745877,-9.50835117254121,257.3064001727176,-15.84359982728239,250.97115151793616,-22.178848482063813,244.63590286315693,-28.51409713684305,1.0,1.0,26022.012520719443,26022.012520719443,275.5419698254116,2.3919698254116497,275.5419698254116,275.5419698254116,77061.15769676007,77058.26798033826,2.889716421806952,0.0,8546.071908451686,8546.071908451686,0.8852555104384529,3947.290808246189,275.5419698254116,2.3919698254116497,1.0,0.002,0.15523589105941996,0.00478104903472397,0.00023972825804307636,0.0017602717424346687,0.11986412902153817,0.11986412902153817,0.0,4.777450136883576e-13,1.0,1.00038890342192,0.19226324254515248,0.09260643943668825,0.0,3.59880614544359e-05,46.23769299416143,0.0,1599991.5229520386,266.52530780437445,0.00014345471595333947,1.0,1284806.4365095762,2596.920818485043,,,,,,,,,,,,,,,,,,,3.0,15267.544294037221,1559.868445353767,0.3721322225230131,6.173730061729009,2.9292190772633435
2295.0,-30.27338554583448,4.915183350564079,35.052289566561385,24.445111595001094,4.922497066935728,-26.75379728459406,-40.245409368630476,1.4029088057447254,-6.624582383356255,-6.624725737223408,40.10447581990844,41041.75188545216,25712.11249080531,25712.11249080531,66753.86437625746,77070.0330581537,77058.25694234813,25712.11249080531,102770.36943315345,102770.36943315345,102770.36943315345,130378.42966440818,126127.36786412468,4251.061800283492,0.0,90964.42120158448,54936.14002907816,40031.42352500703,27608.06023125473,67639.48375626176,20935.60834365668,1559.855293484785,0.0,0.8779859803766575,2.7160950003035373,0.001494314320929203,1.0,1.0,-6.432823406935768,332748.2298994844,1559042.8582309948,4.685352822769173,1559042.8582309948,4.685352822769173,0.7583150778538127,0.09260617167486261,3.9276451267932955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9276451267932955,1.2851896910939575,1.2854809513997745,3.056082035213083,6475.471112824715,15267.537004973958,6451.7604196923385,0.0003261859547828699,23160.040753440444,2361.6669049512775,19284.743646267685,1966.4965759222248,0.8326731309141984,0.8326731309141984,35505.03313339246,35405.22815468563,1.003524907446758,0.8,4285.081357818832,4273.035954225843,1.003524907446758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.092513280507,4632.441516551485,6.176204926693841,4.915183350564079,-3.8190902485869103,8.734273599150988,2.9291722136602765,3.5,0.836906346760079,0.6,0.00022661646394619698,0.9988533187679148,0.0002268766191073263,199.1483024162167,0.0,0.0,0.0,0.0013566337141457255,7.669361800111913e-05,0.00014992284594507785,0.000588843735271167,0.09260617167154134,0.09260617167154134,0.09260617167154134,0.09264192199250428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490732.76772854105,594.6762533395955,0.0,0.09260617167154134,0.09260617167486261,0.09260617167486261,0.3721308855319882,0.3721308855319882,0.5,9.409386781813934,0.19322076116401377,0.19322076116401377,3.751665644813329e-12,0.00014335386714492415,0.1919023302876326,3.751665644813329e-12,27608.06023125473,20935.60834365668,0.7583150778538127,0.9869067690818633,0.606772104195025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667501881208107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4741210928875,260.4741210928875,-12.675878907112462,244.63599481254397,276.3122473732207,125043.38405407828,125027.23466639109,16.149387687171185,0.0,nan,276.3122473732207,3.162247373220737,269.9769968611016,-3.173003138898366,263.64174634892845,-9.508253651071527,257.3064958368397,-15.843504163160276,250.97124532469104,-22.178754675308937,244.63599481254397,-28.514005187456007,1.0,1.0,26022.012520719443,26022.012520719443,275.54207844694696,2.3920784469469822,275.54207844694696,275.54207844694696,77061.15291615158,77058.25694234813,2.8959738034463953,0.0,8546.071908451686,8546.071908451686,0.8852559796788773,3947.283352427262,275.54207844694696,2.3920784469469822,1.0,0.002,0.15519997062650268,0.004781219154519164,0.0002396728408156152,0.0017603271590880293,0.1198364204078076,0.1198364204078076,0.0,-9.635564915400074e-14,1.0,1.0003881740622096,0.19190233028388093,0.09260617167486261,0.0,3.5920433065040034e-05,46.15079013571391,0.0,1599991.651722572,266.5254176166437,0.0001433538633932585,1.0,1284806.061556944,2596.922334734385,,,,,,,,,,,,,,,,,,,3.0,15267.537004973958,1559.855293484785,0.3721308855319882,6.173730061729009,2.9291722136602765
2296.0,-30.27329223818254,4.915498067918548,35.05228571986147,24.445248604193353,4.922600164509547,-26.753702997887135,-40.24531999658791,1.4030109243997504,-6.624472631245908,-6.6246158859556665,40.104468118534086,41041.68225420367,25712.233918187576,25712.233918187576,66753.91617239124,77070.02350148206,77058.24810581148,25712.233918187576,102770.48202399905,102770.48202399905,102770.48202399905,130378.33024913278,126126.80226053098,4251.5279886018025,0.0,90964.38964349196,54936.04839694612,40031.49027393982,27607.848225133723,67639.33849907354,20935.464690373636,1559.8421808395717,0.0,0.8779866070771392,2.7161061315962725,0.001494314320929203,1.0,1.0,-6.433065993085734,332749.674259371,1559042.5254425858,4.685331485035044,1559042.5254425858,4.685331485035044,0.7583156977556237,0.09260590442945793,3.927637815052593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927637815052593,1.2851892130739124,1.2854804732713965,3.0560774826754717,6475.461466543807,15267.529754203004,6451.763661290313,0.00032618820446683977,23160.075833589537,2361.670482130956,19284.75333562096,1966.4975639612876,0.8326722880437154,0.8326722880437155,35504.98025618266,35405.22815468563,1.0035230392754557,0.8,4285.0749760997915,4273.035954225843,1.0035230392754557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.052738863899,4632.441516551485,6.176293102932074,4.915498067918548,-3.8189558614807755,8.734453929399322,2.9291255713526914,3.5,0.8368930203864833,0.6,0.00022661646394619698,0.9988435966750543,0.000226878827376535,199.1482259080136,0.0,0.0,0.0,0.0013566337141457255,7.669439529444489e-05,0.0001499220686517521,0.0005888395861475324,0.09260590442354975,0.09260590442354975,0.09260590442354975,0.09264158901010054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490727.5630854995,594.6779491121391,0.0,0.09260590442354975,0.09260590442945793,0.09260590442945793,0.37212955068207915,0.37212955068207915,0.5,9.410457318640663,0.19284677997057997,0.19284677997057997,-6.73594513500575e-11,0.00014325470976928045,0.1915498928699435,-6.73594513500575e-11,27607.848225133723,20935.464690373636,0.7583156977556237,0.9869096542584546,0.6067723778044609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667486909562402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.474217978397,260.474217978397,-12.67578202160297,244.6360870978933,276.31234885889387,125043.21053379981,125027.0122112226,16.198322577228062,0.0,nan,276.31234885889387,3.1623488588938926,269.9770965067045,-3.1729034932954505,263.64184415448807,-9.508155845511908,257.3065918023042,-15.843408197695794,250.97133945009807,-22.178660549901906,244.6360870978933,-28.513912902106682,1.0,1.0,26022.012520719443,26022.012520719443,275.5421872642266,2.3921872642266067,275.5421872642266,275.5421872642266,77061.14822888254,77058.24810581148,2.9001230710564414,0.0,8546.071908451686,8546.071908451686,0.8852564421522955,3947.2760041278557,275.5421872642266,2.3921872642266067,1.0,0.002,0.1551641162348814,0.0047813889884553585,0.00023961752551921361,0.0017603824740842554,0.11980876275960681,0.11980876275960681,0.0,-3.9653089839442046e-13,1.0,1.0003874618345936,0.19154989293730296,0.09260590442945793,0.0,3.5854391468291796e-05,46.065926055764265,0.0,1599991.780424828,266.52552736875407,0.0001432547771287318,1.0,1284805.6868153277,2596.923850131688,,,,,,,,,,,,,,,,,,,3.0,15267.529754203004,1559.8421808395717,0.37212955068207915,6.173730061729009,2.9291255713526914
2297.0,-30.27319865806386,4.915811777447157,35.05228187676662,24.445380095299356,4.922703450007768,-26.7536084472164,-40.24523055469615,1.4031132393418095,-6.6243629600578515,-6.624506117058753,40.10446052919261,41041.627764669596,25712.354857552255,25712.354857552255,66753.98262222185,77070.01817338307,77058.24108515747,25712.354857552255,102770.59594270973,102770.59594270973,102770.59594270973,130378.23287394317,126126.23953954235,4251.9933344008205,0.0,90964.36709586298,54935.97668786589,40031.54489777454,27607.636931233443,67639.18182900798,20935.321540475237,1559.8291047790822,0.0,0.8779872329000709,2.7161172545709396,0.001494314320929203,1.0,1.0,-6.433301780492968,332751.1175423769,1559042.1974956077,4.685310177198905,1559042.1974956077,4.685310177198905,0.75831631633747,0.09260563772472422,3.92763186438534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92763186438534,1.285188734135399,1.285479994224342,3.056073991364097,6475.45406887395,15267.52251061477,6451.765333669272,0.0003261898709371582,23160.10518213335,2361.673474849551,19284.758334473583,1966.4980737023943,0.8326714487182308,0.832671448718231,35504.93722199972,35405.22815468563,1.0035215188624318,0.8,4285.069782329815,4273.035954225843,1.0035215188624318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.0131526206715,4632.441516551485,6.176380884448081,4.915811777447157,-3.818821663248105,8.734633440695262,2.9290791500055633,3.5,0.8368797571444466,0.6,0.00022661646394619698,0.9988338462953233,0.0002268810421139791,199.1481491764587,0.0,0.0,0.0,0.0013566337141457255,7.669517320256162e-05,0.00014992129074363535,0.0005888356386744811,0.0926056377206998,0.0926056377206998,0.0926056377206998,0.09264125781727346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490722.3683322917,594.6796416604791,0.0,0.0926056377206998,0.09260563772472422,0.09260563772472422,0.37212821813718266,0.37212821813718266,0.5,9.411525921363044,0.19247851400257332,0.19247851400257332,-4.4849457481177524e-11,0.00014315700087763616,0.19120433656576097,-4.4849457481177524e-11,27607.636931233443,20935.321540475237,0.75831631633747,0.986912922616008,0.6067729776569878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667471985922427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4743151452337,260.4743151452337,-12.675684854766303,244.63617970688296,276.31245058358166,125043.0790925502,125026.83373479739,16.245357752797016,0.0,nan,276.31245058358166,3.1624505835816876,269.97719640825244,-3.172803591747538,263.641942232901,-9.50805776709899,257.306688057559,-15.843311942441005,250.97143388222477,-22.178566117775205,244.63617970688296,-28.51382029311702,1.0,1.0,26022.012520719443,26022.012520719443,275.542296211617,2.3922962116170083,275.542296211617,275.542296211617,77061.14301504294,77058.24108515747,2.901929885469144,0.0,8546.071908451686,8546.071908451686,0.88525681853663,3947.270023707267,275.542296211617,2.3922962116170083,1.0,0.002,0.15512832659689949,0.004781558539184295,0.00023956231015543914,0.0017604376897378028,0.11978115507771957,0.11978115507771957,0.0,-1.0675791847769567e-13,1.0,1.0003867635165498,0.19120433661061043,0.09260563772472422,0.0,3.5789638311868225e-05,45.9827174303222,0.0,1599991.9090338463,266.5256370399421,0.00014315704572709365,1.0,1284805.3123541581,2596.9253643961993,,,,,,,,,,,,,,,,,,,3.0,15267.52251061477,1559.8291047790822,0.37212821813718266,6.173730061729009,2.9290791500055633
2298.0,-30.273104319845388,4.916124477511231,35.05227803645374,24.445512459520273,4.922802194008008,-26.753513668491596,-40.24514488466082,1.4032115426592184,-6.624253682484209,-6.624396740675702,40.10445292327716,41041.57983217334,25712.47599313888,25712.47599313888,66754.05582531221,77070.0123466583,77058.2331019739,25712.47599313888,102770.70909511279,102770.70909511279,102770.70909511279,130378.13515809808,126125.67732581348,4252.45783228461,0.0,90964.3380347957,54935.90552033058,40031.59168273902,27607.426062985298,67639.01774572431,20935.178667707078,1559.8160591879018,0.0,0.8779878566492909,2.7161283378287298,0.001494314320929203,1.0,1.0,-6.433539841414245,332752.5556695824,1559041.868831161,4.685288939987174,1559041.868831161,4.685288939987174,0.758316933275281,0.09260537155497636,3.927624804767104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927624804767104,1.2851882739757259,1.2854795339603837,3.056069592525155,6475.444748262078,15267.515275595208,6451.7683550110405,0.0003261920366509144,23160.13941158252,2361.6769652819794,19284.76736546632,1966.4989946073654,0.8326706080111891,0.8326706080111891,35504.88616806065,35405.22815468563,1.0035197151091626,0.8,4285.063620660237,4273.035954225843,1.0035197151091626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.97375416298,4632.441516551485,6.176468436157293,4.916124477511231,-3.8186878892605556,8.734812366771788,2.9290329491598914,3.5,0.8368665569028261,0.6,0.00022661646394619698,0.9988240170309238,0.0002268832748133457,199.14807182335542,0.0,0.0,0.0,0.0013566337141457255,7.669591831233313e-05,0.00014992054563386386,0.0005888316537757823,0.09260537155511779,0.09260537155511779,0.09260537155511779,0.09264092685369946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490717.1828889753,594.6813311673012,0.0,0.09260537155511779,0.09260537155497636,0.09260537155497636,0.37212688803303756,0.37212688803303756,0.5,9.412592581128733,0.19211455635036145,0.19211455635036145,-4.945377440890297e-12,0.00014305819149740273,0.19085689926146188,-4.945377440890297e-12,27607.426062985298,20935.178667707078,0.758316933275281,0.9869163989971153,0.6067737409561615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667457110095015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4744121982846,260.4744121982846,-12.67558780171538,244.6362726703281,276.3125517262432,125042.86049327957,125026.63415590566,16.226337373903924,0.0,nan,276.3125517262432,3.1625517262432368,269.97729591506305,-3.1727040849369246,263.6420401038856,-9.507959896114357,257.3067842926803,-15.8432157073197,250.97152848150736,-22.178471518492614,244.6362726703281,-28.513727329671866,1.0,1.0,26022.012520719443,26022.012520719443,275.54240465386516,2.392404653865185,275.54240465386516,275.54240465386516,77061.12696491212,77058.2331019739,2.893862938217353,0.0,8546.071908451686,8546.071908451686,0.8852572650628551,3947.2629287909394,275.54240465386516,2.392404653865185,1.0,0.002,0.15509260206425504,0.004781727749193241,0.0002395071951148881,0.0017604928052485597,0.11975359755744405,0.11975359755744405,0.0,3.634475533031978e-13,1.0,1.0003860613917857,0.19085689926640725,0.09260537155497636,0.0,3.57245334211621e-05,45.89905699125711,0.0,1599992.0371790165,266.52574631751577,0.00014305819644278017,1.0,1284804.939231703,2596.926873248409,,,,,,,,,,,,,,,,,,,3.0,15267.515275595208,1559.8160591879018,0.37212688803303756,6.173730061729009,2.9290329491598914
2299.0,-30.27301211912044,4.916436253425073,35.05227421713088,24.44568893350663,4.922953655441538,-26.75341554166474,-40.24505118196828,1.4033570779780402,-6.624140021337723,-6.624282994980082,40.10444584836304,41041.49162881049,25712.586890272232,25712.586890272232,66754.07851908272,77069.97384672522,77058.24617645802,25712.586890272232,102770.83306673025,102770.83306673025,102770.83306673025,130378.04709806346,126125.12556211569,4252.921535947769,0.0,90964.29820071401,54935.81598276865,40031.64690882818,27607.214031333206,67638.8609401614,20935.03523100117,1559.802853879913,0.0,0.877988502128414,2.716139863630434,0.001494314320929203,1.0,1.0,-6.4337219301646655,332754.05125130346,1559041.563113176,4.685266962943007,1559041.563113176,4.685266962943007,0.7583175617518179,0.09260510441399107,3.927617814501334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927617814501334,1.2851875927227732,1.2854788525530398,3.0560657733867163,6475.436655966009,15267.508058882247,6451.770526104639,0.00032619388428172186,23160.170489313048,2361.6801343285474,19284.773855010375,1966.4996563566942,0.8326697708857141,0.8326697708857141,35504.83561564855,35405.22815468563,1.0035179290756533,0.8,4285.057519519651,4273.035954225843,1.0035179290756533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.934541640413,4632.441516551485,6.17655325421959,4.916436253425073,-3.818550915789095,8.734987169214168,2.928986966641632,3.5,0.8368534190404663,0.6,0.00022661646394619698,0.9988144105765298,0.00022688545694428934,199.14799622295888,0.0,0.0,0.0,0.0013566337141457255,7.669673329330246e-05,0.0001499197306528945,0.0005888274048575501,0.0926051044099471,0.0926051044099471,0.0926051044099471,0.09264060378412425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490712.00813498563,594.6830172101259,0.0,0.0926051044099471,0.09260510441399107,0.09260510441399107,0.37212556031573013,0.37212556031573013,0.5,9.413657561335047,0.19176264047564473,0.19176264047564473,1.7678303265711293e-11,0.0001429736423688155,0.19056106481542656,1.7678303265711293e-11,27607.214031333206,20935.03523100117,0.7583175617518179,0.9869190224557237,0.6067738435914671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667442282157662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47451375644397,260.47451375644397,-12.675486243556009,244.63636603383344,276.31266147905586,125043.22508984097,125026.24554427966,16.979545561347955,0.0,nan,276.31266147905586,3.1626614790558847,269.97740239001456,-3.1725976099854165,263.6421433009736,-9.507856699026377,257.30688421191144,-15.84311578808854,250.97162512287503,-22.178374877124952,244.63636603383344,-28.513633966166537,1.0,1.0,26022.012520719443,26022.012520719443,275.5425199294431,2.3925199294430968,275.5425199294431,275.5425199294431,77061.24214977329,77058.24617645802,2.995973315264564,0.0,8546.071908451686,8546.071908451686,0.8852577072023533,3947.255903573841,275.5425199294431,2.3925199294430968,1.0,0.002,0.15505693297572576,0.004781897498023593,0.00023945216782023134,0.001760547831716791,0.11972608391011567,0.11972608391011567,0.0,-4.629777464182361e-13,1.0,1.0003854636111102,0.19056106479774826,0.09260510441399107,0.0,3.5669088648828994e-05,45.82780743330593,0.0,1599992.170490452,266.52585997866225,0.00014297362469051222,1.0,1284804.5512037617,2596.928442377556,,,,,,,,,,,,,,,,,,,3.0,15267.508058882247,1559.802853879913,0.37212556031573013,6.173730061729009,2.928986966641632
2300.0,-30.272919562190012,4.916746900385709,35.05227066430683,24.44582056431102,4.923056570037729,-26.753321948967052,-40.24496565163133,1.4034589568136022,-6.62403765464876,-6.624180633663258,40.10444590080919,41041.447633650816,25712.722364601814,25712.722364601814,66754.16999825263,77069.9680427765,77058.32493668336,25712.722364601814,102771.04730128517,102771.04730128517,102771.04730128517,130378.08865918007,126124.70249176341,4253.386167416657,0.0,90964.27498745848,54935.75457832822,40031.68934347807,27607.041357894894,67638.73070137296,20934.919420748913,1559.7917909273524,0.0,0.8779890585177534,2.716150234812528,0.001494314320929203,1.0,1.0,-6.433601832798274,332755.397149958,1559041.5653791844,4.685248019212725,1559041.5653791844,4.685248019212725,0.7583181098383827,0.0926048545737683,3.927611737442873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927611737442873,1.285187115826886,1.2854783755490746,3.056062178864794,6475.4290396053875,15267.500802492776,6451.772345130287,0.00032619560702789685,23160.20041397525,2361.683185794869,19284.779292199764,1966.5002107957116,0.8326689297802021,0.8326689297802021,35504.791667381636,35405.22815468563,1.0035163763693031,0.8,4285.052215429423,4273.035954225843,1.0035163763693031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.895535569236,4632.441516551485,6.176643671430935,4.916746900385709,-3.818422703297005,8.735169603682714,2.928941226504826,3.5,0.8368403504299503,0.6,0.00022661646394619698,0.9988047671090852,0.00022688764752506124,199.14792033054778,0.0,0.0,0.0,0.0013566337141457255,7.669747720204119e-05,0.0001499189867441558,0.0005888235720018888,0.09260485456717266,0.09260485456717266,0.09260485456717266,0.09264035916669158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490706.86713597004,594.6846925977251,0.0,0.09260485456717266,0.0926048545737683,0.0926048545737683,0.3721242360228538,0.3721242360228538,0.5,9.414722699194074,0.1914887808524668,0.1914887808524668,5.115907697472721e-12,0.0001429790145266452,0.190578800865012,5.115907697472721e-12,27607.041357894894,20934.919420748913,0.7583181098383827,0.9869222752415966,0.6067743614948963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667427498064636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47461461962206,260.47461461962206,-12.675385380377918,244.6364593448494,276.3127698943958,125043.01032699477,125026.14697556868,16.863351426101257,0.0,nan,276.3127698943958,3.162769894395808,269.97750778448926,-3.172492215510715,263.64224567458285,-9.507754325417125,257.3069835646587,-15.84301643534127,250.97172145475625,-22.178278545243728,244.6364593448494,-28.513540655150564,1.0,1.0,26022.012520719443,26022.012520719443,275.5426315067162,2.3926315067162136,275.5426315067162,275.5426315067162,77061.22644939506,77058.32493668336,2.9015127117017983,0.0,8546.071908451686,8546.071908451686,0.885258091580706,3947.2497961300874,275.5426315067162,2.3926315067162136,1.0,0.002,0.1550212606350164,0.004782065249716968,0.00023939712987928316,0.0017606028700890997,0.11969856493964158,0.11969856493964158,0.0,-3.1617070073153286e-14,1.0,1.0003854997856516,0.1905788008598961,0.0926048545737683,0.0,3.567234132386071e-05,45.831974028501726,0.0,1599992.2906709379,266.5259623453512,0.0001429790094107375,1.0,1284804.2020119769,2596.9298544600456,,,,,,,,,,,,,,,,,,,3.0,15267.500802492776,1559.7917909273524,0.3721242360228538,6.173730061729009,2.928941226504826
2301.0,-30.27282531931804,4.9170565319760815,35.052267094878175,24.445925512723647,4.923128812774807,-26.75322990608714,-40.24488036576656,1.4035333996786212,-6.623929727495181,-6.624072598781485,40.104438315969006,41041.413486622114,25712.844209591774,25712.844209591774,66754.25769621388,77069.98210778346,77058.31284225408,25712.844209591774,102771.15705184585,102771.15705184585,102771.15705184585,130377.98824531166,126124.1390204596,4253.849224852058,0.0,90964.25963901871,54935.69101838918,40031.74291181059,27606.831193465805,67638.57410527639,20934.776979266,1559.7788089712083,0.0,0.8779896748834309,2.7161611823622707,0.001494314320929203,1.0,1.0,-6.433868092387229,332756.8176516798,1559041.2376261207,4.685227033449033,1559041.2376261207,4.685227033449033,0.7583187230927468,0.09260459277939606,3.927605878092351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927605878092351,1.2851867673592854,1.2854780270025015,3.056058448347184,6475.4211350862215,15267.493556312644,6451.774370581484,0.000326197404892523,23160.23105739935,2361.6863105545062,19284.785346408935,1966.5008281532364,0.8326680894769283,0.8326680894769283,35504.74929352913,35405.22815468563,1.0035148792879731,0.8,4285.047101354336,4273.035954225843,1.0035148792879731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.856681952946,4632.441516551485,6.176730590092991,4.9170565319760815,-3.8182903475803722,8.735346879556454,2.928895665426993,3.5,0.8368273329791408,0.6,0.00022661646394619698,0.9987949480873001,0.0002268898780276865,199.14784305580187,0.0,0.0,0.0,0.0013566337141457255,7.669821899110135e-05,0.00014991824495509562,0.0005888197801189226,0.09260459277471655,0.09260459277471655,0.09260459277471655,0.09264002655488958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490701.69943411625,594.6863763039308,0.0,0.09260459277471655,0.09260459277939606,0.09260459277939606,0.3721229225047585,0.3721229225047585,0.5,9.415785711755442,0.1911927785553189,0.1911927785553189,-4.587263902067207e-11,0.00014287128630030566,0.19020450639425235,-4.587263902067207e-11,27606.831193465805,20934.776979266,0.7583187230927468,0.986925856720662,0.6067752614468632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667412767527269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47471227910233,260.47471227910233,-12.675287720897643,244.63655262530105,276.3128719329043,125042.47782570428,125026.15010300196,16.327722702331187,0.0,nan,276.3128719329043,3.162871932904295,269.97760807138826,-3.1723919286117166,263.6423442098734,-9.507655790126591,257.30708034832975,-15.842919651670229,250.97181648681715,-22.17818351318283,244.63655262530105,-28.513447374698927,1.0,1.0,26022.012520719443,26022.012520719443,275.5427381263947,2.392738126394704,275.5427381263947,275.5427381263947,77061.13790794693,77058.31284225408,2.8250656928576063,0.0,8546.071908451686,8546.071908451686,0.8852584621887808,3947.243907482813,275.5427381263947,2.392738126394704,1.0,0.002,0.15498565842350753,0.004782233710832679,0.00023934220300408454,0.0017606577965830026,0.11967110150204227,0.11967110150204227,0.0,-4.1291275953980744e-13,1.0,1.0003847433506712,0.190204506440125,0.09260459277939606,0.0,3.560221128086618e-05,45.74185753350572,0.0,1599992.4172176956,266.5260702725048,0.00014287133217294468,1.0,1284803.8334655054,2596.931344811386,,,,,,,,,,,,,,,,,,,3.0,15267.493556312644,1559.7788089712083,0.3721229225047585,6.173730061729009,2.928895665426993
2302.0,-30.27273042663652,4.917365259186893,35.05226335696708,24.446053441520803,4.923221903853748,-26.753135193553522,-40.2447909238748,1.4036266709384506,-6.623816109250356,-6.623958813864524,40.10442631477911,41041.35164586881,25712.952735439678,25712.952735439678,66754.3043813085,77069.97952126761,77058.2564317816,25712.952735439678,102771.20916722127,102771.20916722127,102771.20916722127,130377.80754053543,126123.49719214675,4254.310348388685,0.0,90964.23107986043,54935.60320512373,40031.808749707445,27606.598373314162,67638.4071230216,20934.61856789638,1559.7646161946413,0.0,0.877990339356861,2.716172713343298,0.001494314320929203,1.0,1.0,-6.434329014427021,332758.3137655231,1559040.71903638,4.6852044097535375,1559040.71903638,4.6852044097535375,0.7583193802005237,0.09260432145519737,3.927598737267137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927598737267137,1.2851863307560962,1.2854775903003657,3.0560539302938787,6475.4115618734195,15267.486346992771,6451.777580805541,0.0003261996370117819,23160.26589395287,2361.6898628943495,19284.79494198347,1966.501806629529,0.8326672513297317,0.8326672513297317,35504.69765224679,35405.22815468563,1.0035130547860818,0.8,4285.0408687986455,4273.035954225843,1.0035130547860818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.8180084099085,4632.441516551485,6.1768140436342005,4.917365259186893,-3.8181537461757844,8.735519005362677,2.9288503157907315,3.5,0.836814375940209,0.6,0.00022661646394619698,0.9987850614680372,0.0002268921239301586,199.14776524830316,0.0,0.0,0.0,0.0013566337141457255,7.669899693507547e-05,0.00014991746701112151,0.0005888156541271685,0.09260432145169613,0.09260432145169613,0.09260432145169613,0.09263964699656424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490696.52603383514,594.6880616425934,0.0,0.09260432145169613,0.09260432145519737,0.09260432145519737,0.37212161060940163,0.37212161060940163,0.5,9.416845477900097,0.19083895184860467,0.19083895184860467,8.009237717487849e-11,0.00014270461417709157,0.1896297994375118,8.009237717487849e-11,27606.598373314162,20934.61856789638,0.7583193802005237,0.9869289834087149,0.6067758451381369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667398085159352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47480927174524,260.47480927174524,-12.675190728254734,244.6366461825018,276.3129723609881,125042.18835488081,125025.97212075678,16.216234124006167,0.0,nan,276.3129723609881,3.1629723609881353,269.977707125292,-3.1722928747079777,263.64244188959674,-9.507558110403238,257.3071766538935,-15.842823346106456,250.97191141819906,-22.17808858180092,244.6366461825018,-28.51335381749817,1.0,1.0,26022.012520719443,26022.012520719443,275.542845310563,2.3928453105630183,275.542845310563,275.542845310563,77061.10960752158,77058.2564317816,2.8531757399759954,0.0,8546.071908451686,8546.071908451686,0.8852589138509149,3947.2367309534725,275.542845310563,2.3928453105630183,1.0,0.002,0.1549501638570498,0.004782402741752308,0.0002392874451657061,0.0017607125547221857,0.11964372258285305,0.11964372258285305,0.0,-1.1210823935847714e-13,1.0,1.0003835817245061,0.18962979935741942,0.09260432145519737,0.0,3.549456660082213e-05,45.603541458262576,0.0,1599992.5503609763,266.5261838907496,0.0001427045340847144,1.0,1284803.4453027043,2596.932914489794,,,,,,,,,,,,,,,,,,,3.0,15267.486346992771,1559.7646161946413,0.37212161060940163,6.173730061729009,2.9288503157907315
2303.0,-30.272635271307962,4.917673023326341,35.052259567122604,24.446185072325193,4.923323584093712,-26.753039385756797,-40.24470130736006,1.403727698663875,-6.623705792254725,-6.623848374456508,40.10441734021658,41041.29911864352,25713.06830416673,25713.06830416673,66754.36742281025,77069.97441413165,77058.23367614708,25713.06830416673,102771.30198031382,102771.30198031382,102771.30198031382,130377.68377071842,126122.91307182741,4254.7706988910095,0.0,90964.20630890815,54935.531013898886,40031.86143889918,27606.3817904046,67638.24322930377,20934.47162262853,1559.7512780386555,0.0,0.8779909740913947,2.7161839047818694,0.001494314320929203,1.0,1.0,-6.434636789520027,332759.76589266263,1559040.3312315058,4.685182798615146,1559040.3312315058,4.685182798615146,0.7583200066408164,0.09260405537118108,3.9275924505844424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275924505844424,1.285185857845192,1.2854771172822865,3.0560501631800117,6475.403579811176,15267.47915383218,6451.779686028438,0.00032620145683292503,23160.296658420426,2361.6929999969843,19284.80123463559,1966.502448301468,0.8326664169745936,0.8326664169745936,35504.65218796818,35405.22815468563,1.003511448520122,0.8,4285.035381741868,4273.035954225843,1.003511448520122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.779542053717,4632.441516551485,6.176898883163322,4.917673023326341,-3.818019780421029,8.73569280374737,2.928805209385953,3.5,0.8368014883959866,0.6,0.00022661646394619698,0.9987751475902676,0.0002268943760694804,199.14768722550733,0.0,0.0,0.0,0.0013566337141457255,7.669977640519471e-05,0.00014991668754100226,0.0005888116502026672,0.09260405536160014,0.09260405536160014,0.09260405536160014,0.09263930347102278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490691.3785085524,594.689738691752,0.0,0.09260405536160014,0.09260405537118108,0.09260405537118108,0.37212029582138884,0.37212029582138884,0.5,9.417902921342163,0.19047345996330023,0.19047345996330023,-2.2851054382044822e-11,0.00014258220176088798,0.18921158493645862,-2.2851054382044822e-11,27606.3817904046,20934.47162262853,0.7583200066408164,0.9869323068682158,0.6067765388214973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266738344569763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47490652349677,260.47490652349677,-12.675093476503207,244.6367400895865,276.31307295740584,125042.03306082265,125025.77350460291,16.259556219729852,0.0,nan,276.31307295740584,3.163072957405859,269.9778063838407,-3.1721936161592907,263.6425398102871,-9.507460189712901,257.30727323671346,-15.842726763286521,250.97200666314703,-22.17799333685295,244.6367400895865,-28.513259910413467,1.0,1.0,26022.012520719443,26022.012520719443,275.54295308727,2.3929530872700298,275.54295308727,275.54295308727,77061.10422805221,77058.23367614708,2.870551905129105,0.0,8546.071908451686,8546.071908451686,0.8852593114878318,3947.2304128373644,275.54295308727,2.3929530872700298,1.0,0.002,0.1549147476421243,0.00478257085257957,0.00023923280665484812,0.001760767193380323,0.11961640332742406,0.11961640332742406,0.0,3.517108479456077e-14,1.0,1.0003827364901081,0.18921158495930968,0.09260405537118108,0.0,3.5416215377468967e-05,45.502862193513614,0.0,1599992.6796920549,266.52629420774525,0.00014258222461194237,1.0,1284803.068553213,2596.9344380156253,,,,,,,,,,,,,,,,,,,3.0,15267.47915383218,1559.7512780386555,0.37212029582138884,6.173730061729009,2.928805209385953
2304.0,-30.272539768474736,4.917979798164877,35.05225577299383,24.446317052375548,4.9234234326686215,-26.752943448380513,-40.24461169084532,1.4038271125793784,-6.623597142021993,-6.623739620168743,40.10440963684328,41041.243246100144,25713.18702012496,25713.18702012496,66754.4302662251,77069.96910417207,77058.22464081434,25713.18702012496,102771.4116609393,102771.4116609393,102771.4116609393,130377.58371684386,126122.35341662396,4255.230300219905,0.0,90964.17890415546,54935.453046103175,40031.91762005809,27606.172055904557,67638.08967596265,20934.32950037443,1559.7383060447194,0.0,0.87799159481279,2.7161949252889106,0.001494314320929203,1.0,1.0,-6.43488175973431,332761.1958691396,1559039.9983554345,4.6851616646086836,1559039.9983554345,4.6851616646086836,0.7583206196781231,0.09260379198339344,3.9275857198295747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275857198295747,1.2851853924888732,1.2854766518205047,3.0560460325676932,6475.394827539333,15267.471969096374,6451.782333916646,0.0003262034767851549,23160.329371016902,2361.6963357534837,19284.80914935064,1966.5032553777937,0.8326655826183487,0.8326655826183486,35504.60351221488,35405.22815468563,1.003509728792413,0.8,4285.029507094117,4273.035954225843,1.003509728792413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.741266503655,4632.441516551485,6.176984197175873,4.917979798164877,-3.817887210369024,8.735867008533901,2.928760326999998,3.5,0.8367886648571423,0.6,0.00022661646394619698,0.9987651976140076,0.00022689663645426435,199.14760891783587,0.0,0.0,0.0,0.0013566337141457255,7.670055588263798e-05,0.000149915908063559,0.0005888075796857177,0.09260379198164566,0.09260379198164566,0.09260379198164566,0.09263897437778393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490686.24666402413,594.6914106869874,0.0,0.09260379198164566,0.09260379198339344,0.09260379198339344,0.3721189818134556,0.3721189818134556,0.5,9.418958393431176,0.19011093253271838,0.19011093253271838,-1.0061285138363019e-11,0.00014247814675627524,0.18885786043443886,-1.0061285138363019e-11,27606.172055904557,20934.32950037443,0.7583206196781231,0.9869354765344358,0.6067770902862364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667368851925014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47500385232394,260.47500385232394,-12.67499614767604,244.63683432631112,276.31317337833764,125041.84067104271,125025.56822716158,16.27244388110531,0.0,nan,276.31317337833764,3.1631733783376603,269.97790556792535,-3.17209443207463,263.6426377575261,-9.507362242473903,257.3073699471269,-15.842630052873062,250.97210213671664,-22.177897863283334,244.63683432631112,-28.51316567368886,1.0,1.0,26022.012520719443,26022.012520719443,275.54306078430795,2.393060784307977,275.54306078430795,275.54306078430795,77061.09407915351,77058.22464081434,2.8694383391703013,0.0,8546.071908451686,8546.071908451686,0.8852597372124963,3947.2236484287228,275.54306078430795,2.393060784307977,1.0,0.002,0.15487939770628373,0.004782738388079248,0.00023917826964531318,0.001760821730428023,0.11958913482265658,0.11958913482265658,0.0,7.333630230865751e-14,1.0,1.000382021637617,0.18885786044450015,0.09260379198339344,0.0,3.5349936073618815e-05,45.41769322566453,0.0,1599992.807092299,266.526402857978,0.00014247815681756038,1.0,1284802.6975516696,2596.9359382987614,,,,,,,,,,,,,,,,,,,3.0,15267.471969096374,1559.7383060447194,0.3721189818134556,6.173730061729009,2.928760326999998
