time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2305.0,-30.27244362071793,4.918285591943611,35.05225196644035,24.446443549264245,4.923522979423308,-26.752846960701508,-40.244521969556786,1.4039263195926697,-6.623488346464512,-6.6236307169297985,40.104401690016,41041.20266165474,25713.304747358066,25713.304747358066,66754.5074090128,77069.96809307257,77058.21321802963,25713.304747358066,102771.5179653877,102771.5179653877,102771.5179653877,130377.47927301703,126121.7902947592,4255.688978257838,0.0,90964.15984766732,54935.39441698282,40031.96158964945,27605.96130762933,67637.92289727878,20934.186653770015,1559.7252829727531,0.0,0.8779922172695476,2.7162059609691815,0.001494314320929203,1.0,1.0,-6.435136666987717,332762.6278087467,1559039.6549616412,4.685140471536634,1559039.6549616412,4.685140471536634,0.7583212343337065,0.09260352845046352,3.92758023967395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92758023967395,1.2851849281013994,1.2854761873277876,3.056042872737509,6475.388132238342,15267.464794494088,6451.783548163688,0.0003262049633684091,23160.356834675073,2361.6991362672343,19284.812778816304,1966.503625480292,0.8326647519499178,0.8326647519499178,35504.56388058494,35405.22815468563,1.003508328596497,0.8,4285.024723976241,4273.035954225843,1.003508328596497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.703173646496,4632.441516551485,6.177069004137859,4.918285591943611,-3.817754650965346,8.736040242908956,2.9287156591151673,3.5,0.8367759026043335,0.6,0.00022661646394619698,0.9987551805542967,0.00022689891212421815,199.1475300814207,0.0,0.0,0.0,0.0013566337141457255,7.670133627873211e-05,0.00014991512766746487,0.0005888036930549325,0.09260352844743965,0.09260352844743965,0.09260352844743965,0.0926386429445942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490681.1234857327,594.6930798395152,0.0,0.09260352844743965,0.09260352845046352,0.09260352845046352,0.3721176699722253,0.3721176699722253,0.5,9.42001182827461,0.18974809482074306,0.18974809482074306,-1.4665602066088468e-11,0.00014237046531206943,0.18849404994210772,-1.4665602066088468e-11,27605.96130762933,20934.186653770015,0.7583212343337065,0.9869390506032006,0.6067779864261017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667354305085061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4751012754263,260.4751012754263,-12.674898724573666,244.6369289413939,276.3132736094594,125041.68616596544,125025.39796333922,16.288202626213913,0.0,nan,276.3132736094594,3.163273609459395,269.97800467584693,-3.1719953241530447,263.6427357422247,-9.507264257775262,257.3074668086224,-15.842533191377584,250.97219787501064,-22.17780212498934,244.6369289413939,-28.513071058606073,1.0,1.0,26022.012520719443,26022.012520719443,275.5431683509346,2.3931683509346158,275.5431683509346,275.5431683509346,77061.08287741475,77058.21321802963,2.8696593851200305,0.0,8546.071908451686,8546.071908451686,0.8852600838358486,3947.2181408723195,275.5431683509346,2.3931683509346158,1.0,0.002,0.15484411593750425,0.004782905664886374,0.00023912383795412877,0.001760876161987191,0.11956191897706438,0.11956191897706438,0.0,-5.868049102186745e-14,1.0,1.0003812863905228,0.18849404995677332,0.09260352845046352,0.0,3.528176915497146e-05,45.33009907717819,0.0,1599992.93465783,266.52651165353547,0.0001423704799776715,1.0,1284802.326041829,2596.937440638649,,,,,,,,,,,,,,,,,,,3.0,15267.464794494088,1559.7252829727531,0.3721176699722253,6.173730061729009,2.9287156591151673
2306.0,-30.272347141031283,4.918590409059353,35.05224814748791,24.446575494390004,4.923622585348885,-26.752750168368003,-40.24443221334366,1.4040256128626019,-6.623379602113516,-6.62352186454296,40.10439371908336,41041.14990356293,25713.421946987844,25713.421946987844,66754.57185055077,77069.96307490903,77058.2018505004,25713.421946987844,102771.62379748824,102771.62379748824,102771.62379748824,130377.37452102907,126121.22776721498,4256.146753814088,0.0,90964.13217339046,54935.31900274303,40032.0146340527,27605.75072354083,67637.76535759353,20934.043916588507,1559.7122699494792,0.0,0.8779928395391969,2.716216991540661,0.001494314320929203,1.0,1.0,-6.4353907714571505,332764.05908496253,1559039.3105253568,4.685119284854309,1559039.3105253568,4.685119284854309,0.7583218484522858,0.09260326512354107,3.927573486395213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927573486395213,1.2851844633104945,1.285475722431548,3.0560387232492787,6475.379339970707,15267.457635995199,6451.786236620587,0.00032620699459951576,23160.389611673116,2361.702478590866,19284.82081479389,1966.5044449219552,0.8326639205185955,0.8326639205185955,35504.51504191218,35405.22815468563,1.003506603113873,0.8,4285.018829665838,4273.035954225843,1.003506603113873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.6652641995815,4632.441516551485,6.177153413735311,4.918590409059353,-3.8176222519007674,8.73621266096012,2.9286712065686933,3.5,0.8367632018767696,0.6,0.00022661646394619698,0.9987451290217192,0.00022690119567158248,199.1474509729022,0.0,0.0,0.0,0.0013566337141457255,7.670211698594655e-05,0.00014991434696025042,0.0005887996143513324,0.09260326512012651,0.09260326512012651,0.09260326512012651,0.09263831190741241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490676.0100073042,594.6947458233518,0.0,0.09260326512012651,0.09260326512354107,0.09260326512354107,0.3721163600147254,0.3721163600147254,0.5,9.421063231713344,0.18938525203134304,0.18938525203134304,1.1823431123048067e-11,0.00014226242944914702,0.18813109308581488,1.1823431123048067e-11,27605.75072354083,20934.043916588507,0.7583218484522858,0.986942302094497,0.6067786197042854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667339804786784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4751988112058,260.4751988112058,-12.674801188794163,244.6370239239223,276.3133736984861,125041.49170183136,125025.18466143495,16.307040396451995,0.0,nan,276.3133736984861,3.1633736984861116,269.9781037435786,-3.1718962564214053,263.6428337886663,-9.507166211333697,257.3075638337485,-15.842436166251503,250.97229387883314,-22.177706121166835,244.6370239239223,-28.512976076077678,1.0,1.0,26022.012520719443,26022.012520719443,275.54327587317476,2.3932758731747867,275.54327587317476,275.54327587317476,77061.0728987352,77058.2018505004,2.871048234810587,0.0,8546.071908451686,8546.071908451686,0.8852605109849432,3947.211353827189,275.54327587317476,2.3932758731747867,1.0,0.002,0.15480890217517,0.004783072648960487,0.00023906951123518302,0.0017609304886472203,0.11953475561759151,0.11953475561759151,0.0,-1.1759690443646775e-13,1.0,1.0003805528665886,0.18813109307399145,0.09260326512354107,0.0,3.5213762344675576e-05,45.24271069296114,0.0,1599993.0621625285,266.52662039788646,0.0001422624176257159,1.0,1284801.9547051317,2596.9389422796303,,,,,,,,,,,,,,,,,,,3.0,15267.457635995199,1559.7122699494792,0.3721163600147254,6.173730061729009,2.9286712065686933
2307.0,-30.272250827012563,4.918894258141731,35.052244321296115,24.44671190986412,4.923726777666147,-26.75265306655767,-40.24434242220593,1.404129017397622,-6.623270670511602,-6.623412827193872,40.10438587224485,41041.09464195214,25713.538110855945,25713.538110855945,66754.63275280809,77069.95465569451,77058.19332547333,25713.538110855945,102771.73143632928,102771.73143632928,102771.73143632928,130377.27216486212,126120.66850704068,4256.603657821442,0.0,90964.10240963163,54935.24239662482,40032.066681118675,27605.54072853284,67637.60740965151,20933.90161010672,1559.699281427691,0.0,0.8779934623382097,2.7162280408536894,0.001494314320929203,1.0,1.0,-6.435634841524518,332765.49279754394,1559038.9714518336,4.685098080167705,1559038.9714518336,4.685098080167705,0.7583224620001603,0.0926030021213212,3.927566573668838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927566573668838,1.285183979275152,1.2854752382865093,3.0560344954533267,6475.370381778406,15267.450487350898,6451.789045824079,0.00032620906921774964,23160.422797024617,2361.705862554962,19284.829211691118,1966.5053011671794,0.8326630899919758,0.8326630899919758,35504.465050121245,35405.22815468563,1.0035048368919075,0.8,4285.012796186287,4273.035954225843,1.0035048368919075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.627537902964,4632.441516551485,6.177237304255629,4.918894258141731,-3.8174898327404887,8.73638409088222,2.928626969051848,3.5,0.8367505625862423,0.6,0.00022661646394619698,0.9987350948577388,0.00022690347531892482,199.14737200028574,0.0,0.0,0.0,0.0013566337141457255,7.670289800428897e-05,0.00014991356594190803,0.0005887955105329371,0.09260300211448719,0.09260300211448719,0.09260300211448719,0.09263798301369223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.9066861249,594.6964084967962,0.0,0.09260300211448719,0.0926030021213212,0.0926030021213212,0.37211505194497285,0.37211505194497285,0.5,9.422112657610334,0.18902428960473117,0.18902428960473117,-5.115907697472721e-13,0.0001421566822727982,0.18777798566935644,-5.115907697472721e-13,27605.54072853284,20933.90161010672,0.7583224620001603,0.9869455072309754,0.6067792196341913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667325350821492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47529684105325,260.47529684105325,-12.674703158946727,244.6371192201573,276.31347446194144,125041.34092638762,125024.95128204171,16.389644345910135,0.0,nan,276.31347446194144,3.163474461941462,269.9782034135844,-3.171796586415553,263.6429323652384,-9.507067634761597,257.3076613168867,-15.842338683113269,250.97239026851128,-22.1776097314887,244.6371192201573,-28.512880779842675,1.0,1.0,26022.012520719443,26022.012520719443,275.54338391298637,2.393383912986394,275.54338391298637,275.54338391298637,77061.07448136833,77058.19332547333,2.881155894996482,0.0,8546.071908451686,8546.071908451686,0.885260948219075,3947.204406537182,275.54338391298637,2.393383912986394,1.0,0.002,0.15477375457524983,0.004783239388581033,0.00023901528675659032,0.0017609847126982651,0.11950764337829516,0.11950764337829516,0.0,-5.451446585813535e-13,1.0,1.0003798392551817,0.18777798566986803,0.0926030021213212,0.0,3.5147599567358625e-05,45.157691553561364,0.0,1599993.1898901986,266.5267293294884,0.00014215668278438898,1.0,1284801.5827373615,2596.940446473844,,,,,,,,,,,,,,,,,,,3.0,15267.450487350898,1559.699281427691,0.37211505194497285,6.173730061729009,2.928626969051848
2308.0,-30.272154283738605,4.919197127133438,35.05224051256308,24.446843261271738,4.923828985765965,-26.75255595678927,-40.24425259614361,1.404230658967174,-6.623162667627241,-6.623304728215334,40.104378723718916,41041.04879440396,25713.65572179206,25713.65572179206,66754.70451619603,77069.95008861061,77058.19227990076,25713.65572179206,102771.84800169282,102771.84800169282,102771.84800169282,130377.18259726446,126120.12274632673,4257.059850937729,0.0,90964.0785068731,54935.17721326068,40032.11254845825,27605.334595571632,67637.44714402988,20933.762022054445,1559.6864995154185,0.0,0.8779940773691055,2.716238994998774,0.001494314320929203,1.0,1.0,-6.435846027771561,332766.9141767112,1559038.6625523672,4.68507713998412,1559038.6625523672,4.68507713998412,0.7583230679410993,0.09260274092663107,3.927560475705855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927560475705855,1.2851835034925845,1.285474762396116,3.0560308819965467,6475.362725297093,15267.443338603705,6451.790944633622,0.0003262108060769051,23160.452670184586,2361.708908769517,19284.83488735991,1966.505879924328,0.8326622610526987,0.8326622610526987,35504.420950561245,35405.22815468563,1.0035032788443903,0.8,4285.0074738365865,4273.035954225843,1.0035032788443903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.589995591889,4632.441516551485,6.1773212708968135,4.919197127133438,-3.8173582461234603,8.736555373256898,2.9285829475401313,3.5,0.8367379850114661,0.6,0.00022661646394619698,0.9987250369186736,0.0002269057604136647,199.14729283975453,0.0,0.0,0.0,0.0013566337141457255,7.670367933376847e-05,0.0001499127846124285,0.0005887915276467791,0.09260274092950024,0.09260274092950024,0.09260274092950024,0.09263766231938668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490665.81536127353,594.698067288908,0.0,0.09260274092950024,0.09260274092663107,0.09260274092663107,0.3721137459595857,0.3721137459595857,0.5,9.423160300850263,0.18867200299035858,0.18867200299035858,6.650680006714538e-12,0.00014206058807531008,0.1874587004437558,6.650680006714538e-12,27605.334595571632,20933.762022054445,0.7583230679410993,0.9869489067800843,0.6067799795431297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266731094277978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4753951155919,260.4753951155919,-12.674604884408097,244.6372147946306,276.31357543654394,125041.18737906813,125024.75682330747,16.430555760644204,0.0,nan,276.31357543654394,3.1635754365439652,269.9783033081723,-3.1716966918276626,263.64303117979017,-9.506968820209806,257.3077590514054,-15.842240948594565,250.97248692300906,-22.17751307699092,244.6372147946306,-28.51278520536937,1.0,1.0,26022.012520719443,26022.012520719443,275.54349188961953,2.393491889619554,275.54349188961953,275.54349188961953,77061.07008913445,77058.19227990076,2.877809233687003,0.0,8546.071908451686,8546.071908451686,0.8852613339188229,3947.198278084384,275.54349188961953,2.393491889619554,1.0,0.002,0.1547386668083161,0.0047834057169549166,0.00023896115419252685,0.0017610388465238741,0.11948057709626342,0.11948057709626342,0.0,7.164008969384739e-13,1.0,1.000379194023247,0.1874587004371051,0.09260274092663107,0.0,3.508776817146735e-05,45.08080714221459,0.0,1599993.3165411877,266.52683733237274,0.00014206058142463007,1.0,1284801.213970439,2596.9419377254612,,,,,,,,,,,,,,,,,,,3.0,15267.443338603705,1559.6864995154185,0.3721137459595857,6.173730061729009,2.9285829475401313
2309.0,-30.27205751399223,4.919499025940337,35.052236711519484,24.446980060916417,4.923931070323217,-26.752458655545514,-40.24416277008129,1.4043322119533013,-6.623054430946809,-6.623196391368994,40.10437132816382,41040.989880308,25713.772143919734,25713.772143919734,66754.76202422773,77069.9414715478,77058.1888369948,25713.772143919734,102771.96098091453,102771.96098091453,102771.96098091453,130377.08835606818,126119.5731473553,4257.515208712885,0.0,90964.04572829972,54935.09413736318,40032.16843437394,27605.127375153643,67637.29580952758,20933.621661921,1559.6736609473592,0.0,0.8779946946331162,2.716249973343131,0.001494314320929203,1.0,1.0,-6.4360690007218295,332768.33868940827,1559038.3429794617,4.68505612378767,1559038.3429794617,4.68505612378767,0.7583236757951923,0.09260247973448904,3.927553052600072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927553052600072,1.285183028125026,1.285474286920826,3.056026236457574,6475.3528819574585,15267.436197659727,6451.794376445354,0.00032621311061003193,23160.488097819783,2361.712521382917,19284.845145274834,1966.5069259405439,0.8326614302696935,0.8326614302696935,35504.36726774742,35405.22815468563,1.0035013822189816,0.8,4285.000994889675,4273.035954225843,1.0035013822189816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.552632791766,4632.441516551485,6.177404687054699,4.919499025940337,-3.817226602176275,8.736725628116613,2.9285391367828657,3.5,0.8367254676522473,0.6,0.00022661646394619698,0.9987149554952011,0.00022690805089008794,199.14721349359064,0.0,0.0,0.0,0.0013566337141457255,7.670446067060723e-05,0.00014991200327558974,0.0005887873460864345,0.0926024797321569,0.0926024797321569,0.0926024797321569,0.09263733931425738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490660.7318090926,594.6997235294709,0.0,0.0926024797321569,0.09260247973448904,0.09260247973448904,0.37211244282112493,0.37211244282112493,0.5,9.424206088333083,0.18832382591506303,0.18832382591506303,9.43032318900805e-11,0.00014196042218372895,0.18712739064716288,9.43032318900805e-11,27605.127375153643,20933.621661921,0.7583236757951923,0.9869519652621072,0.6067804661481876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266729658123318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47549359968826,260.47549359968826,-12.674506400311714,244.63731063473975,276.3136765646272,125040.9874658069,125024.52187231502,16.465593491876877,0.0,nan,276.3136765646272,3.163676564627224,269.9784033786745,-3.1715966213254774,263.6431301926897,-9.506869807310295,257.3078570066877,-15.84214299331228,250.97258382071067,-22.17741617928931,244.63731063473975,-28.51268936526023,1.0,1.0,26022.012520719443,26022.012520719443,275.5435998236017,2.3935998236017326,275.5435998236017,275.5435998236017,77061.06617936381,77058.1888369948,2.8773423690145137,0.0,8546.071908451686,8546.071908451686,0.8852618034344995,3947.1908178630724,275.5435998236017,2.3935998236017326,1.0,0.002,0.15470364112215942,0.004783571822951454,0.00023890711759186963,0.001761092882389537,0.1194535587959348,0.1194535587959348,0.0,-1.8593633577257407e-14,1.0,1.0003785244773162,0.18712739055285965,0.09260247973448904,0.0,3.502568635535644e-05,45.0010314047557,0.0,1599993.4434605492,266.52694556905317,0.00014196032788049706,1.0,1284800.8443915546,2596.943432261768,,,,,,,,,,,,,,,,,,,3.0,15267.436197659727,1559.6736609473592,0.37211244282112493,6.173730061729009,2.9285391367828657
2310.0,-30.271960448428366,4.919799958790801,35.05223291859589,24.447111377399438,4.924033267512009,-26.752361076855195,-40.24407290909437,1.4044338959354652,-6.6229462538696,-6.623088113955536,40.10436396046074,41040.94600710624,25713.888058876877,25713.888058876877,66754.83406598312,77069.93707571471,77058.18599346276,25713.888058876877,102772.07405233964,102772.07405233964,102772.07405233964,130376.99453488542,126119.02477432735,4257.969760558075,0.0,90964.02185074588,54935.03078212405,40032.212298468694,27604.920482545785,67637.13278101449,20933.481529979777,1559.6608401230542,0.0,0.8779953114641257,2.71626094568495,0.001494314320929203,1.0,1.0,-6.4362903358459675,332769.7624233641,1559038.024610389,4.685035122352593,1559038.024610389,4.685035122352593,0.7583242829196242,0.09260221902072509,3.9275469728614034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275469728614034,1.2851825521446305,1.2854738108325598,3.056022637645807,6475.345256507169,15267.429064470854,6451.796260993077,0.00032621483994629694,23160.517870133655,2361.7155573140326,19284.850778314092,1966.50750035069,0.8326606031198733,0.8326606031198732,35504.323299952695,35405.22815468563,1.0034998288278305,0.8,4284.995688442648,4273.035954225843,1.0034998288278305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.515450661215,4632.441516551485,6.177487714740427,4.919799958790801,-3.817095124148244,8.736895082939045,2.928495538134836,3.5,0.8367130108956674,0.6,0.00022661646394619698,0.9987048433638839,0.00022691034838971734,199.14713390493537,0.0,0.0,0.0,0.0013566337141457255,7.670524231859364e-05,0.00014991122162760334,0.0005887833647014485,0.09260221901013249,0.09260221901013249,0.09260221901013249,0.0926370171059195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490655.65730675875,594.7013768158816,0.0,0.09260221901013249,0.09260221902072509,0.09260221902072509,0.3721111422195165,0.3721111422195165,0.5,9.425250031137725,0.18797938353480959,0.18797938353480959,2.495426087989472e-11,0.0001418600859324215,0.18679777810956466,2.495426087989472e-11,27604.920482545785,20933.481529979777,0.7583242829196242,0.9869554092736611,0.6067812800401009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667282265711777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4755922923875,260.4755922923875,-12.674407707612488,244.6374067443067,276.3137778404601,125040.8295861689,125024.32911761715,16.500468551750163,0.0,nan,276.3137778404601,3.1637778404601136,269.97850362125524,-3.1714963787447346,263.643229402019,-9.50677059798096,257.3079551827553,-15.842044817244698,250.9726809635285,-22.177319036471488,244.6374067443067,-28.512593255693275,1.0,1.0,26022.012520719443,26022.012520719443,275.54370776828546,2.3937077682854806,275.54370776828546,275.54370776828546,77061.06203330937,77058.18599346276,2.876039846611093,0.0,8546.071908451686,8546.071908451686,0.8852621879813304,3947.1847077257103,275.54370776828546,2.3937077682854806,1.0,0.002,0.15466867719981067,0.004783737662477606,0.00023885317631912957,0.0017611468236086137,0.11942658815956478,0.11942658815956478,0.0,-7.225687062573094e-14,1.0,1.000377858360981,0.1867977780846104,0.09260221902072509,0.0,3.496392266019999e-05,44.92166444223828,0.0,1599993.5703097538,266.5270537461304,0.00014186006097816062,1.0,1284800.4750157325,2596.944925978193,,,,,,,,,,,,,,,,,,,3.0,15267.429064470854,1559.6608401230542,0.3721111422195165,6.173730061729009,2.928495538134836
2311.0,-30.271863165434254,4.920099928184857,35.05222913481237,24.44724265895786,4.924135285853207,-26.752263320309865,-40.24397924132643,1.4045354408436639,-6.622838227406476,-6.6229799873329185,40.104356638358404,41040.8872365121,25714.0036734612,25714.0036734612,66754.8909099733,77069.93270919283,77058.1837178479,25714.0036734612,102772.1873913091,102772.1873913091,102772.1873913091,130376.90146200632,126118.47794681902,4258.423515187295,0.0,90963.99772251178,54934.95225028458,40032.27274691911,27604.714070697235,67636.98681761634,20933.341730518747,1559.6480465144975,0.0,0.8779959272988095,2.7162719027846793,0.001494314320929203,1.0,1.0,-6.436509646543584,332771.18417980755,1559037.7082114255,4.685014154858506,1559037.7082114255,4.685014154858506,0.7583248888906176,0.09260195885090652,3.927540858360869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927540858360869,1.2851820768155884,1.2854733353957946,3.0560190102343254,6475.337570457518,15267.421940433851,6451.798192306293,0.0003262165853187943,23160.54778370274,2361.7186076491707,19284.856551138535,1966.508089014958,0.8326597769293095,0.8326597769293095,35504.27908075142,35405.22815468563,1.0034982665549201,0.8,4284.990351653514,4273.035954225843,1.0034982665549201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.478448912295,4632.441516551485,6.177570404041509,4.920099928184857,-3.8169638807508,8.737063808935657,2.9284521512546267,3.5,0.836700614644179,0.6,0.00022661646394619698,0.9986947086918534,0.00022691265105733062,199.14705413806251,0.0,0.0,0.0,0.0013566337141457255,7.670605708737403e-05,0.00014991040685882295,0.0005887792480315286,0.0926019588436865,0.0926019588436865,0.0926019588436865,0.09263669588244587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490650.5918805983,594.7030271404692,0.0,0.0926019588436865,0.09260195885090652,0.09260195885090652,0.37210984418150783,0.37210984418150783,0.5,9.426292141598678,0.18763839713437847,0.18763839713437847,-9.606537787476555e-12,0.0001417599264641467,0.18647034078935576,-9.606537787476555e-12,27604.714070697235,20933.341730518747,0.7583248888906176,0.9869583795916039,0.6067817205869795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667267996014873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4756911592706,260.4756911592706,-12.674308840729395,244.6375031102785,276.31387920825506,125040.66631468174,125024.13672585953,16.529588822224966,0.0,nan,276.31387920825506,3.163879208255082,269.9786039886857,-3.1713960113143003,263.6433287690756,-9.506671230924383,257.3080535494611,-15.841946450538899,250.97277832986777,-22.177221670132212,244.6375031102785,-28.51249688972149,1.0,1.0,26022.012520719443,26022.012520719443,275.54381562863193,2.3938156286319554,275.54381562863193,275.54381562863193,77061.05756896624,77058.1837178479,2.873851118332823,0.0,8546.071908451686,8546.071908451686,0.8852625747267694,3947.1785626526735,275.54381562863193,2.3938156286319554,1.0,0.002,0.15463377463300537,0.004783903218599549,0.00023879932969919114,0.0017612006699378926,0.11939966484959556,0.11939966484959556,0.0,-3.629162942386799e-13,1.0,1.000377196639993,0.1864703407989623,0.09260195885090652,0.0,3.490256650854498e-05,44.842821155224726,0.0,1599993.6969821835,266.5271617725935,0.0001417599360706845,1.0,1284800.1061539738,2596.9464176170336,,,,,,,,,,,,,,,,,,,3.0,15267.421940433851,1559.6480465144975,0.37210984418150783,6.173730061729009,2.9284521512546267
2312.0,-30.271765574877747,4.920398935556172,35.05222535860059,24.447374359611445,4.924235118664731,-26.752165505510927,-40.24388931049032,1.4046350494394575,-6.622730411821692,-6.622872070470977,40.104349289304665,41040.83935348186,25714.119116239384,25714.119116239384,66754.95846972124,77069.92806273032,77058.18081702883,25714.119116239384,102772.29993326821,102772.29993326821,102772.29993326821,130376.80779807648,126117.93133393441,4258.876464142078,0.0,90963.97044178002,54934.881733090195,40032.32078743314,27604.507864808264,67636.82865224141,20933.202062216038,1559.6352684227795,0.0,0.8779965420932601,2.716282838684676,0.001494314320929203,1.0,1.0,-6.436731220974252,332772.60318337753,1559037.3906477203,4.684993222800249,1559037.3906477203,4.684993222800249,0.7583254939640793,0.09260169916345104,3.9275342099568946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275342099568946,1.2851816105507157,1.2854728690252533,3.0560149458362535,6475.328958485718,15267.414823988218,6451.800774730648,0.00032621857118957364,23160.58004311524,2361.7218971937655,19284.864270177753,1966.5088761379018,0.8326589504355013,0.8326589504355014,35504.23100042052,35405.22815468563,1.0034965678681071,0.8,4284.984548866939,4273.035954225843,1.0034965678681071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.441626818391,4632.441516551485,6.177652786903887,4.920398935556172,-3.81683291671934,8.737231852275512,2.928408975286485,3.5,0.8366882786532814,0.6,0.00022661646394619698,0.9986845420902778,0.00022691496102651362,199.14697411906914,0.0,0.0,0.0,0.0013566337141457255,7.670683935799341e-05,0.00014990962458820358,0.0005887751789719648,0.09260169915894495,0.09260169915894495,0.09260169915894495,0.0926363747411893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490645.53523298405,594.7046745966749,0.0,0.09260169915894495,0.09260169916345104,0.09260169916345104,0.3721085487389859,0.3721085487389859,0.5,9.42733240859906,0.18729978608115516,0.18729978608115516,-5.5706550483591855e-12,0.00014165864928372685,0.1861408494967236,-5.5706550483591855e-12,27604.507864808264,20933.202062216038,0.7583254939640793,0.9869616864052814,0.6067824315728294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667253772023714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47578999793035,260.47578999793035,-12.674210002069628,244.6375997192746,276.3139802765822,125040.46027092022,125023.9353996762,16.524871244038344,0.0,nan,276.3139802765822,3.1639802765822083,269.9787041651398,-3.1712958348601887,263.6434280536787,-9.506571946321287,257.30815194218053,-15.841848057819448,250.97287583072594,-22.177124169274038,244.6375997192746,-28.512400280725387,1.0,1.0,26022.012520719443,26022.012520719443,275.54392320606087,2.39392320606089,275.54392320606087,275.54392320606087,77061.0480213975,77058.18081702883,2.867204368667444,0.0,8546.071908451686,8546.071908451686,0.8852629952417747,3947.171881006679,275.54392320606087,2.39392320606089,1.0,0.002,0.15459893380669482,0.004784068481000536,0.00023874557829772612,0.0017612544214553947,0.11937278914886305,0.11937278914886305,0.0,-2.4687933988798427e-13,1.0,1.0003765307631527,0.18614084950229426,0.09260169916345104,0.0,3.484082626028153e-05,44.763484451172104,0.0,1599993.8234052442,266.5272695881783,0.0001416586548543819,1.0,1284799.7380074302,2596.9479063648387,,,,,,,,,,,,,,,,,,,3.0,15267.414823988218,1559.6352684227795,0.3721085487389859,6.173730061729009,2.928408975286485
2313.0,-30.271667698072765,4.920696991967537,35.05222158014456,24.447505676094465,4.924336843033672,-26.752067243982122,-40.24379934472961,1.4047363889573208,-6.622622284084628,-6.622763837206963,40.104341672135185,41040.79739340913,25714.233231496328,25714.233231496328,66755.03062490546,77069.92384263297,77058.17550325682,25714.233231496328,102772.40873475315,102772.40873475315,102772.40873475315,130376.70916418172,126117.38061957942,4259.328544602307,0.0,90963.94593374978,54934.81948458246,40032.362721297024,27604.300429428582,67636.66315072561,20933.061524252476,1559.6224250949438,0.0,0.8779971596276607,2.7162938067302784,0.001494314320929203,1.0,1.0,-6.436964342416275,332774.02635159204,1559037.0614983772,4.684972197473063,1559037.0614983772,4.684972197473063,0.7583261013177502,0.09260143931106184,3.9275280455572514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275280455572514,1.2851811361837953,1.2854723945508277,3.056011277304938,6475.321185308072,15267.407716946853,6451.802775109131,0.00032622033974778275,23160.610154432008,2361.7249676935558,19284.8702494429,1966.5094858532632,0.8326581260534086,0.8326581260534086,35504.18642032694,35405.22815468563,1.0034949928458274,0.8,4284.979168521927,4273.035954225843,1.0034949928458274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.404983382062,4632.441516551485,6.177734587133529,4.920696991967537,-3.8167018317266597,8.737398823694196,2.9283660090571395,3.5,0.8366760025877541,0.6,0.00022661646394619698,0.9986743457805788,0.0002269172777929628,199.146893865432,0.0,0.0,0.0,0.0013566337141457255,7.670762193978783e-05,0.00014990884200640915,0.000588771181257183,0.09260143930607619,0.09260143930607619,0.09260143930607619,0.09263605110386271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490640.4865291328,594.7063194446656,0.0,0.09260143930607619,0.09260143931106184,0.09260143931106184,0.3721072558299265,0.3721072558299265,0.5,9.428370763200022,0.18696051193165886,0.18696051193165886,-4.087041816092096e-11,0.0001415531223187827,0.18579949479067182,-4.087041816092096e-11,27604.300429428582,20933.061524252476,0.7583261013177502,0.9869651682275414,0.6067832959463323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667239593670134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47588901147725,260.47588901147725,-12.674110988522727,244.63769659376518,276.31408142918525,125040.29231748372,125023.73820501757,16.554112466161005,0.0,nan,276.31408142918525,3.1640814291852735,269.9788044621243,-3.1711955378756898,263.6435274950352,-9.50647250496479,257.30825052791477,-15.841749472085212,250.97297356083874,-22.17702643916124,244.63769659376518,-28.512303406234793,1.0,1.0,26022.012520719443,26022.012520719443,275.54403081754543,2.394030817545456,275.54403081754543,275.54403081754543,77061.04384375035,77058.17550325682,2.8683404935291037,0.0,8546.071908451686,8546.071908451686,0.8852633851431495,3947.1656857850376,275.54403081754543,2.394030817545456,1.0,0.002,0.1545641569415498,0.004784233533581036,0.00023869192580217014,0.0017613080744871268,0.11934596290108507,0.11934596290108507,0.0,2.8929679832256916e-13,1.0,1.0003758408982981,0.18579949483154223,0.09260143931106184,0.0,3.47768657603007e-05,44.681295177030826,0.0,1599993.9501885753,266.52737771591535,0.00014155316318920086,1.0,1284799.368781429,2596.949399479116,,,,,,,,,,,,,,,,,,,3.0,15267.407716946853,1559.6224250949438,0.3721072558299265,6.173730061729009,2.9283660090571395
2314.0,-30.27157059614616,4.92099415256834,35.05221784507965,24.447682813648157,4.924482468032274,-26.75196528972903,-40.2437012764625,1.4048771616106843,-6.622511377753028,-6.622652851261365,40.1043353673953,41040.697695100906,25714.340727738476,25714.340727738476,66755.03842283938,77069.88604836242,77058.1973035092,25714.340727738476,102772.53803124768,102772.53803124768,102772.53803124768,130376.63447673952,126116.85444679571,4259.7800299438095,0.0,90963.89806707678,54934.70971379756,40032.43150364358,27604.096445491847,67636.52794913543,20932.923643718532,1559.60968003482,0.0,0.87799778712096,2.7163050533928588,0.001494314320929203,1.0,1.0,-6.4371101734168406,332775.4857210684,1559036.7890616597,4.6849508330924365,1559036.7890616597,4.6849508330924365,0.7583267101335311,0.09260118045005095,3.927519783586424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927519783586424,1.2851804772322573,1.2854717354499527,3.0560064155694797,6475.310883874028,15267.400618893018,6451.806547713133,0.000326222764589808,23160.646687822125,2361.728693062578,19284.88152600873,1966.5106357429631,0.8326572995109297,0.8326572995109297,35504.126670864025,35405.22815468563,1.0034928818879272,0.8,4284.9719573947405,4273.035954225843,1.0034928818879272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.368520085213,4632.441516551485,6.177814531235222,4.92099415256834,-3.816568767352146,8.737562919920485,2.928323254300495,3.5,0.8366637869429986,0.6,0.00022661646394619698,0.9986642303047378,0.0002269195762393993,199.14681424721672,0.0,0.0,0.0,0.0013566337141457255,7.670847501096036e-05,0.0001499079889352366,0.0005887665922607965,0.09260118044931365,0.09260118044931365,0.09260118044931365,0.09263574384919153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490635.4512022259,594.7079599919532,0.0,0.09260118044931365,0.09260118045005095,0.09260118045005095,0.3721059651603608,0.3721059651603608,0.5,9.429407664956459,0.18663673230133782,0.18663673230133782,3.581135388230905e-12,0.00014147350833582095,0.1855426778445235,3.581135388230905e-12,27604.096445491847,20932.923643718532,0.7583267101335311,0.9869672564067902,0.6067830348412423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667225460429357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47599208865296,260.47599208865296,-12.674007911347019,244.63779395072828,276.3141902265742,125040.54137378497,125023.30786333165,17.233510453306213,0.0,nan,276.3141902265742,3.1641902265742488,269.97891097142417,-3.171089028575807,263.6436317162503,-9.50636828374968,257.3083524610519,-15.841647538948052,250.9730732058891,-22.17692679411087,244.63779395072828,-28.512206049271697,1.0,1.0,26022.012520719443,26022.012520719443,275.5441443544001,2.3941443544001118,275.5441443544001,275.5441443544001,77061.14946535585,77058.1973035092,2.9521618466533255,0.0,8546.071908451686,8546.071908451686,0.8852639077167972,3947.157382504356,275.5441443544001,2.3941443544001118,1.0,0.002,0.154529428212491,0.004784398870657644,0.00023863834896827873,0.0017613616509344922,0.11931917448413937,0.11931917448413937,0.0,-9.722908242415507e-14,1.0,1.0003753219679028,0.18554267784094236,0.09260118045005095,0.0,3.472872988121738e-05,44.61943708108184,0.0,1599994.0802704373,266.52748862224695,0.00014147350475468556,1.0,1284798.990164444,2596.950930570895,,,,,,,,,,,,,,,,,,,3.0,15267.400618893018,1559.60968003482,0.3721059651603608,6.173730061729009,2.928323254300495
2315.0,-30.271472335711064,4.921290199804825,35.05221432854311,24.44778234874832,4.924551627663016,-26.751869939361633,-40.24361550165338,1.4049492313824024,-6.622412516247323,-6.6225539734491194,40.10433420396666,41040.68478516242,25714.474332085672,25714.474332085672,66755.15911724808,77069.90492218273,77058.25465969712,25714.474332085672,102772.72899178279,102772.72899178279,102772.72899178279,130376.652990528,126116.42085596867,4260.232134559338,0.0,90963.88720882389,54934.667072075186,40032.46681860967,27603.923998745213,67636.39081735488,20932.807711228194,1559.5987233609935,0.0,0.8779983291696125,2.716315072394751,0.001494314320929203,1.0,1.0,-6.437064419855915,332776.7858828107,1559036.7387882923,4.684932377877212,1559036.7387882923,4.684932377877212,0.7583272476833269,0.09260093636304592,3.9275146264242147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275146264242147,1.2851801398766065,1.2854713980178476,3.0560032049680643,6475.304080994891,15267.393508578345,6451.807867934074,0.00032622428126704943,23160.67433506708,2361.73151229697,19284.88547223747,1966.511038146306,0.8326564759402812,0.8326564759402812,35504.089374947114,35405.22815468563,1.0034915642177809,0.8,4284.967456172683,4273.035954225843,1.0034915642177809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.332249768006,4632.441516551485,6.17790046277995,4.921290199804825,-3.816445016695254,8.737735216500079,2.92828072606835,3.5,0.8366516360195285,0.6,0.00022661646394619698,0.9986539942551748,0.00022692190213009075,199.1467336791533,0.0,0.0,0.0,0.0013566337141457255,7.670922115162689e-05,0.0001499072427945701,0.0005887628886826001,0.0926009363614635,0.0926009363614635,0.0926009363614635,0.09263549193013737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490630.44190771005,594.7095923035052,0.0,0.0926009363614635,0.09260093636304592,0.09260093636304592,0.3721046785546719,0.3721046785546719,0.5,9.430444332076625,0.18637147122336728,0.18637147122336728,7.16227077646181e-12,0.0001414572017779392,0.18548955359318597,7.16227077646181e-12,27603.923998745213,20932.807711228194,0.7583272476833269,0.9869710419279102,0.606784074212188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266721136968612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4760916445222,260.4760916445222,-12.67390835547775,244.63789120740415,276.3142920816381,125039.97945416947,125023.33467063539,16.644783534091083,0.0,nan,276.3142920816381,3.1642920816381093,269.9790119068078,-3.170988093192193,263.6437317319554,-9.50626826804455,257.3084515570823,-15.841548442917656,250.9731713822458,-22.176828617754182,244.63789120740415,-28.512108792595825,1.0,1.0,26022.012520719443,26022.012520719443,275.5442499436218,2.394249943621844,275.5442499436218,275.5442499436218,77061.05551752496,77058.25465969712,2.8008578278386267,0.0,8546.071908451686,8546.071908451686,0.8852642339097072,3947.1521995563357,275.5442499436218,2.394249943621844,1.0,0.002,0.15449470949062719,0.004784562023569878,0.00023858478162993844,0.0017614152183918215,0.11929239081496922,0.11929239081496922,0.0,2.1759937601784074e-14,1.0,1.0003752148509806,0.1854895535860237,0.09260093636304592,0.0,3.4718722248123845e-05,44.60656757316762,0.0,1599994.196302802,266.52758748375265,0.0001414571946156684,1.0,1284798.652853018,2596.9522946279776,,,,,,,,,,,,,,,,,,,3.0,15267.393508578345,1559.5987233609935,0.3721046785546719,6.173730061729009,2.92828072606835
2316.0,-30.271375612124263,4.921585449176213,35.05221067467839,24.447950545605295,4.9246872085413536,-26.75176933005799,-40.24352141479028,1.4050809264709911,-6.622297086273022,-6.622438387496019,40.104323207621654,41040.60067748569,25714.570075311443,25714.570075311443,66755.17075279713,77069.87330651662,77058.22400210278,25714.570075311443,102772.79407741423,102772.79407741423,102772.79407741423,130376.49003574126,126115.80815866607,4260.681877075182,0.0,90963.8420439784,54934.569414931415,40032.52514338553,27603.69595832702,67636.22110171255,20932.65280476267,1559.5847234412595,0.0,0.877998999561207,2.716326786228142,0.001494314320929203,1.0,1.0,-6.4374474959077475,332778.3057479607,1559036.263619757,4.684909552969893,1559036.263619757,4.684909552969893,0.7583279005957917,0.09260067097922978,3.9275064602445204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9275064602445204,1.2851795234177457,1.2854707814192798,3.0559983167175706,6475.293723378669,15267.38642470919,6451.8116865617985,0.00032622672116169865,23160.71099175611,2361.7352502389817,19284.89688637128,1966.5122020640363,0.8326556509096634,0.8326556509096634,35504.03031819259,35405.22815468563,1.0034894777347976,0.8,4284.960328648061,4273.035954225843,1.0034894777347976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.296115188352,4632.441516551485,6.177977098140173,4.921585449176213,-3.8163087279162378,8.73789417709245,2.9282383572389703,3.5,0.8366395306397058,0.6,0.00022661646394619698,0.9986439184137005,0.00022692419166399843,199.14665437128332,0.0,0.0,0.0,0.0013566337141457255,7.671003960517225e-05,0.00014990642434102472,0.000588758450031531,0.09260067097431258,0.09260067097431258,0.09260067097431258,0.09263513058550314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490625.39892003237,594.7112351031241,0.0,0.09260067097431258,0.09260067097922978,0.09260067097922978,0.37210340088345806,0.37210340088345806,0.5,9.431478120091706,0.18605347641249637,0.18605347641249637,1.6655121726216748e-11,0.00014130122298183778,0.18499089158825655,1.6655121726216748e-11,27603.69595832702,20932.65280476267,0.7583279005957917,0.986973690508367,0.6067843532501336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667197331756173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47619421791956,260.47619421791956,-12.673805782080422,244.63798872040488,276.3143997154324,125040.10977327994,125022.9604896551,17.14928362480975,0.0,nan,276.3143997154324,3.1643997154324097,269.9791175164406,-3.170882483559353,263.6438353174305,-9.506164682569477,257.30855311840287,-15.841446881597108,250.97327091940608,-22.1767290805939,244.63798872040488,-28.5120112795951,1.0,1.0,26022.012520719443,26022.012520719443,275.54436194224326,2.394361942243279,275.54436194224326,275.54436194224326,77061.13662384964,77058.22400210278,2.912621746858349,0.0,8546.071908451686,8546.071908451686,0.8852647504242291,3947.143992545743,275.54436194224326,2.394361942243279,1.0,0.002,0.1544600841725803,0.0047847277449889975,0.00023853136669917184,0.0017614686331742684,0.11926568334958591,0.11926568334958591,0.0,-1.2655978695597092e-13,1.0,1.0003742069387382,0.18499089157160142,0.09260067097922978,0.0,3.46253186060821e-05,44.4865490465992,0.0,1599994.33158586,266.52770291372696,0.00014130120632671606,1.0,1284798.2585432422,2596.9538891825637,,,,,,,,,,,,,,,,,,,3.0,15267.38642470919,1559.5847234412595,0.37210340088345806,6.173730061729009,2.9282383572389703
2317.0,-30.271277184441722,4.921879621239589,35.05220718321448,24.44804983623328,4.924757730124673,-26.751673692989364,-40.24343186812473,1.4051542386895686,-6.62219686192276,-6.622338122974238,40.10432058674769,41040.57656675025,25714.69935277257,25714.69935277257,66755.27591952283,77069.89250490947,77058.26511323093,25714.69935277257,102772.9644660035,102772.9644660035,102772.9644660035,130376.48113311357,126115.34881440827,4261.1323187052985,0.0,90963.83319947193,54934.51726138092,40032.57326454557,27603.516667110074,67636.08993165565,20932.532019177434,1559.5734105005133,0.0,0.8779995547031183,2.7163369461162703,0.001494314320929203,1.0,1.0,-6.437475622089551,332779.6241524532,1559036.1503678777,4.684890651999929,1559036.1503678777,4.684890651999929,0.7583284503788896,0.09260042536811679,3.927501647208232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927501647208232,1.2851791802467627,1.2854704381705246,3.055995387704714,6475.287517151897,15267.379313327187,6451.812588993237,0.0003262280829838087,23160.737122575454,2361.7379148409964,19284.89958379924,1966.5124771251387,0.8326548279416237,0.8326548279416237,35503.99551092564,35405.22815468563,1.0034882479898384,0.8,4284.956127779689,4273.035954225843,1.0034882479898384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.260195937964,4632.441516551485,6.178061471954127,4.921879621239589,-3.8161841620990304,8.73806378333862,2.9281962411323468,3.5,0.8366274974663848,0.6,0.00022661646394619698,0.9986336651665738,0.00022692652155722887,199.14657366621597,0.0,0.0,0.0,0.0013566337141457255,7.67108185714285e-05,0.00014990564537476847,0.0005887546691352162,0.09260042536680343,0.09260042536680343,0.09260042536680343,0.09263486367955454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490620.3995704413,594.7128640895477,0.0,0.09260042536680343,0.09260042536811679,0.09260042536811679,0.372102121541424,0.372102121541424,0.5,9.432511269581802,0.1857789539904502,0.1857789539904502,9.777068044058979e-12,0.00014126105145351175,0.1848625008846625,9.777068044058979e-12,27603.516667110074,20932.532019177434,0.7583284503788896,0.9869771594865573,0.6067851735400522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667183331679026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47629350063664,260.47629350063664,-12.673706499363334,244.6380861460193,276.31450085524943,125039.582331273,125022.98321853057,16.599112742437597,0.0,nan,276.31450085524943,3.1645008552494573,269.9792179134244,-3.1707820865755707,263.6439349715677,-9.50606502843226,257.3086520296983,-15.841347970301683,250.97336908786056,-22.176630912139416,244.6380861460193,-28.511913853980673,1.0,1.0,26022.012520719443,26022.012520719443,275.5444670172942,2.3944670172942324,275.5444670172942,275.5444670172942,77061.04847544046,77058.26511323093,2.783362209534971,0.0,8546.071908451686,8546.071908451686,0.8852650548508463,3947.139155444273,275.5444670172942,2.3944670172942324,1.0,0.002,0.15442548294970332,0.004784890653286568,0.00023847798144754006,0.0017615220185959433,0.11923899072377003,0.11923899072377003,0.0,4.3483446010572635e-14,1.0,1.000373947640949,0.18486250087488543,0.09260042536811679,0.0,3.460122318696535e-05,44.45557945899298,0.0,1599994.4491837695,266.5278031380772,0.0001412610416764437,1.0,1284797.916500821,2596.9552723736306,,,,,,,,,,,,,,,,,,,3.0,15267.379313327187,1559.5734105005133,0.372102121541424,6.173730061729009,2.9281962411323468
