time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2318.0,-30.27117817867056,4.922172936604519,35.0522035255568,24.44817724116149,4.924850897028474,-26.751575271099057,-40.24334183251483,1.405247989480805,-6.622085212089132,-6.622226296182126,40.104308807541976,41040.53074061169,25714.802156865033,25714.802156865033,66755.33289747672,77069.89124162689,77058.21269642892,25714.802156865033,102773.01485329395,102773.01485329395,102773.01485329395,130376.30364627592,126114.72323838736,4261.580407888553,0.0,90963.80503879992,54934.44453787887,40032.62277880117,27603.288792981963,67635.91157178313,20932.376983033806,1559.5595108594293,0.0,0.878000207635634,2.7163482793971063,0.001494314320929203,1.0,1.0,-6.437923580095287,332781.09459700715,1559035.6413708164,4.684868421563385,1559035.6413708164,4.684868421563385,0.7583290940446121,0.09260016159110794,3.9274946954816476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274946954816476,1.2851787414040674,1.2854699992283751,3.0559910220665727,6475.278266888538,15267.372239308022,6451.815637968414,0.0003262302358959637,23160.770947303492,2361.741364003354,19284.908697390085,1966.5134064527729,0.8326540053985269,0.8326540053985269,35503.94523690713,35405.22815468563,1.0034864718032044,0.8,4284.9500602382595,4273.035954225843,1.0034864718032044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.224418990685,4632.441516551485,6.1781392756089595,4.922172936604519,-3.816050963219527,8.738223899824046,2.9281542921200923,3.5,0.8366155120343121,0.6,0.00022661646394619698,0.9986233518142933,0.00022692886515669945,199.14649248721506,0.0,0.0,0.0,0.0013566337141457255,7.671160179838384e-05,0.00014990486214781315,0.0005887505509124438,0.09260016158633855,0.09260016158633855,0.09260016158633855,0.0926344934570296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490615.37131092895,594.7145020385879,0.0,0.09260016158633855,0.09260016159110794,0.09260016159110794,0.372100849484809,0.372100849484809,0.5,9.433541225557606,0.1854431899488418,0.1854431899488418,-6.252776074688882e-12,0.00014108409300206404,0.18430271608684734,-6.252776074688882e-12,27603.288792981963,20932.376983033806,0.7583290940446121,0.9869806046249286,0.606786096126681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667169382705052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4763922021801,260.4763922021801,-12.673607797819898,244.63818380585485,276.31460059849854,125039.29170033488,125022.78975142291,16.501948911965275,0.0,nan,276.31460059849854,3.1646005984985663,269.97931723999807,-3.1706827600019096,263.6440338814405,-9.505966118559456,257.3087505229038,-15.841249477096198,250.97346716438474,-22.176532835615234,244.63818380585485,-28.511816194145126,1.0,1.0,26022.012520719443,26022.012520719443,275.5445727106483,2.394572710648333,275.5445727106483,275.5445727106483,77061.02621746114,77058.21269642892,2.8135210322216153,0.0,8546.071908451686,8546.071908451686,0.8852654945504365,3947.132168959056,275.5445727106483,2.394572710648333,1.0,0.002,0.15439098657069822,0.0047850551705632145,0.00023842476374620665,0.0017615752361645131,0.11921238187310332,0.11921238187310332,0.0,-8.928014577636034e-14,1.0,1.0003728161249932,0.18430271609310012,0.09260016159110794,0.0,3.449637919851589e-05,44.32086296118446,0.0,1599994.579999021,266.52791478791085,0.0001410840992548401,1.0,1284797.535014667,2596.956815073128,,,,,,,,,,,,,,,,,,,3.0,15267.372239308022,1559.5595108594293,0.372100849484809,6.173730061729009,2.9281542921200923
2319.0,-30.271078870655895,4.922465328296026,35.05219982358363,24.44830370312559,4.92494855450381,-26.751476128120817,-40.24324795519931,1.4053458121264955,-6.621977300547314,-6.622118257845239,40.104300213288646,41040.482260597266,25714.912997692423,25714.912997692423,66755.39525828969,77069.89084952128,77058.19453240473,25714.912997692423,102773.10753009716,102773.10753009716,102773.10753009716,130376.18595395653,126114.15815690592,4262.027797050612,0.0,90963.78341969481,54934.37483139337,40032.67620922382,27603.07842385938,67635.7546330832,20932.23429297168,1559.546537734921,0.0,0.8780008278201953,2.7163592281838476,0.001494314320929203,1.0,1.0,-6.438213969646654,332782.5152309506,1559035.2700029404,4.684847306118148,1559035.2700029404,4.684847306118148,0.7583297040839619,0.09259990349578164,3.927488879401607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927488879401607,1.2851782835015477,1.2854695412220818,3.0559875853962617,6475.270984996539,15267.365180150824,6451.8173177276985,0.00032623187861673635,23160.799740712206,2361.7443001139236,19284.913718302992,1966.5139184434026,0.8326531870315275,0.8326531870315275,35503.903175728934,35405.22815468563,1.00348498577761,0.8,4284.944983899649,4273.035954225843,1.00348498577761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.188839576898,4632.441516551485,6.178218718280557,4.922465328296026,-3.815920731717479,8.738386060013504,2.9281125749572454,3.5,0.8366035928449272,0.6,0.00022661646394619698,0.9986130070929593,0.0002269312159330823,199.14641106045843,0.0,0.0,0.0,0.0013566337141457255,7.671241845251655e-05,0.00014990404549368043,0.0005887464716537424,0.09259990349417034,0.09259990349417034,0.09259990349417034,0.09263416169309119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490610.3691465009,594.7161316350875,0.0,0.09259990349417034,0.09259990349578164,0.09259990349578164,0.3720995744632413,0.3720995744632413,0.5,9.43456897170997,0.1850962659458446,0.1850962659458446,-1.4495071809506044e-11,0.00014095729790142286,0.18390428819856197,-1.4495071809506044e-11,27603.07842385938,20932.23429297168,0.7583297040839619,0.9869838167760623,0.6067867873026261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667155474373262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47649086395785,260.47649086395785,-12.673509136042128,244.63828175036033,276.3146999775447,125039.09735730434,125022.60206007039,16.495297233949962,0.0,nan,276.3146999775447,3.1646999775447284,269.9794163321375,-3.170583667862502,263.6441326866745,-9.505867313325496,257.308849041233,-15.841150958767003,250.97356539579698,-22.176434604202996,244.63828175036033,-28.511718249639642,1.0,1.0,26022.012520719443,26022.012520719443,275.5446786235615,2.3946786235615036,275.5446786235615,275.5446786235615,77061.01592674443,77058.19453240473,2.8213943396985997,0.0,8546.071908451686,8546.071908451686,0.885265862419813,3947.126323798615,275.5446786235615,2.3946786235615036,1.0,0.002,0.1543565648328709,0.004785218705654619,0.0002383716594332288,0.0017616283406329662,0.1191858297166144,0.1191858297166144,0.0,6.619487943892999e-14,1.0,1.0003720108477328,0.18390428821305704,0.09259990349578164,0.0,3.4421738190451245e-05,44.224951691451395,0.0,1599994.7064971924,266.52802269945266,0.00014095731239649467,1.0,1284797.1664522046,2596.9583055115,,,,,,,,,,,,,,,,,,,3.0,15267.365180150824,1559.546537734921,0.3720995744632413,6.173730061729009,2.9281125749572454
2320.0,-30.27097928383478,4.922756785587805,35.05219610517856,24.448435194231593,4.925048280835782,-26.751376527331413,-40.243154008034594,1.4054455245219322,-6.621870216026139,-6.622011058325203,40.10429233512523,41040.42650256223,25715.02512569827,25715.02512569827,66755.4516282605,77069.88681513326,77058.18479710307,25715.02512569827,102773.20992280134,102773.20992280134,102773.20992280134,130376.08178349666,126113.60742257276,4262.474360923889,0.0,90963.75612064247,54934.29580881969,40032.73367980309,27602.871860695326,67635.60554049842,20932.094288489152,1559.5337659349354,0.0,0.8780014407108601,2.7163700918595177,0.001494314320929203,1.0,1.0,-6.438466249665794,332783.92484019644,1559034.9295745788,4.684826439027158,1559034.9295745788,4.684826439027158,0.7583303068654634,0.09259964689590662,3.9274822874561686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274822874561686,1.2851778167535473,1.285469074368303,3.0559835660541315,6475.262468492872,15267.358130348763,6451.819865248,0.000326233841981815,23160.831663370715,2361.7475553191675,19284.921333011654,1966.5146949275904,0.8326523681578808,0.8326523681578808,35503.85550357219,35405.22815468563,1.0034833015161193,0.8,4284.939230375369,4273.035954225843,1.0034833015161193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.153439250533,4632.441516551485,6.1782982057309,4.922756785587805,-3.8157912492743358,8.738548034862141,2.9280710680118576,3.5,0.8365917337176736,0.6,0.00022661646394619698,0.9986026334449742,0.0002269335733317833,199.1463294051637,0.0,0.0,0.0,0.0013566337141457255,7.671323572232571e-05,0.00014990322822387128,0.0005887422736817541,0.09259964688998111,0.09259964688998111,0.09259964688998111,0.09263383820872978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490605.38014909805,594.7177569700754,0.0,0.09259964688998111,0.09259964689590662,0.09259964689590662,0.3720983003904385,0.3720983003904385,0.5,9.435594710327564,0.18474713504008378,0.18474713504008378,1.3869794202037156e-11,0.00014084229906075052,0.1835448086594056,1.3869794202037156e-11,27602.871860695326,20932.094288489152,0.7583303068654634,0.9869868258707183,0.6067873004846287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667141609859265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4765897066101,260.4765897066101,-12.67341029338985,244.63837999473427,276.3147994184723,125038.90311962734,125022.37758232687,16.525537300433196,0.0,nan,276.3147994184723,3.1647994184723416,269.97951553375805,-3.1704844662419305,263.64423164897863,-9.505768351021345,257.3089477642331,-15.841052235766881,250.97366387948404,-22.17633612051594,244.63837999473427,-28.511620005265712,1.0,1.0,26022.012520719443,26022.012520719443,275.54478468392637,2.394784683926389,275.54478468392637,275.54478468392637,77061.01174219267,77058.18479710307,2.8269450896041235,0.0,8546.071908451686,8546.071908451686,0.8852662793628757,3947.1196988934494,275.54478468392637,2.394784683926389,1.0,0.002,0.1543222104447333,0.004785381809001933,0.00023831865869371356,0.0017616813408294686,0.11915932934685677,0.11915932934685677,0.0,-4.76817803990448e-13,1.0,1.0003712843166286,0.1835448086455358,0.09259964689590662,0.0,3.435438781533787e-05,44.13840755690316,0.0,1599994.832041118,266.52812978397384,0.00014084228519095632,1.0,1284796.8007509396,2596.959784380646,,,,,,,,,,,,,,,,,,,3.0,15267.358130348763,1559.5337659349354,0.3720983003904385,6.173730061729009,2.9280710680118576
2321.0,-30.270879425772474,4.923047305662254,35.052192383603,24.448566580563806,4.92514819140712,-26.751276664053616,-40.24306383272631,1.405545429803159,-6.621763556903375,-6.621904289701815,40.104284806820985,41040.38754425906,25715.13759178599,25715.13759178599,66755.52513604505,77069.88289948077,77058.1792890047,25715.13759178599,102773.31688079069,102773.31688079069,102773.31688079069,130375.98415545844,126113.06403855702,4262.920116901427,0.0,90963.72910853919,54934.23375377111,40032.77261640898,27602.66727466775,67635.43989107673,20931.95567699268,1559.521099050622,0.0,0.8780020499214835,2.716380911830998,0.001494314320929203,1.0,1.0,-6.438699895363641,332785.3287875614,1559034.6042648412,4.684805697248976,1559034.6042648412,4.684805697248976,0.7583309058035456,0.09259939123025288,3.9274757527092627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274757527092627,1.2851773491029994,1.2854686066117724,3.055979593361553,6475.254050834008,15267.351089442389,6451.822347907872,0.0003262357800040497,23160.863321890745,2361.750783589783,19284.92875384815,1966.5154516423195,0.8326515504118013,0.8326515504118013,35503.80824505254,35405.22815468563,1.0034816318690223,0.8,4284.933526772707,4273.035954225843,1.0034816318690223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.118213941921,4632.441516551485,6.1783775159599115,4.923047305662254,-3.8156622103875355,8.73870951604979,2.9280297665087045,3.5,0.8365799332882012,0.6,0.00022661646394619698,0.9985922316593594,0.00022693593717390401,199.14624752753454,0.0,0.0,0.0,0.0013566337141457255,7.671402018738746e-05,0.00014990244375880953,0.0005887382131345883,0.0925993912268873,0.0925993912268873,0.0925993912268873,0.09263351907095806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490600.40204231197,594.7193787673264,0.0,0.0925993912268873,0.09259939123025288,0.09259939123025288,0.3720970280564358,0.3720970280564358,0.5,9.43661854571603,0.18439990385428473,0.18439990385428473,3.296918293926865e-12,0.0001407327984566109,0.18320439433819047,3.296918293926865e-12,27602.66727466775,20931.95567699268,0.7583309058035456,0.9869903299742155,0.6067882105942153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26671277896715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47668873864114,260.47668873864114,-12.673311261358833,244.63847853298023,276.3148989442974,125038.71110641667,125022.15390379202,16.557202624666083,0.0,nan,276.3148989442974,3.16489894429742,269.97961486205173,-3.1703851379482444,263.6443307797712,-9.505669220228754,257.3090466975011,-15.84095330249886,250.97376261524533,-22.176237384754643,244.63847853298023,-28.511521467019747,1.0,1.0,26022.012520719443,26022.012520719443,275.5448908080316,2.3948908080316187,275.5448908080316,275.5448908080316,77061.00777583073,77058.1792890047,2.828486826023436,0.0,8546.071908451686,8546.071908451686,0.8852666926879955,3947.113131472809,275.5448908080316,2.3948908080316187,1.0,0.002,0.1542879198387182,0.0047855445724896565,0.00023826575621824648,0.001761734243784725,0.11913287810912324,0.11913287810912324,0.0,2.9715813143482706e-15,1.0,1.0003705963308533,0.18320439433489355,0.09259939123025288,0.0,3.429060639536707e-05,44.05644890286219,0.0,1599994.957093398,266.5282364430966,0.00014073279515969261,1.0,1284796.4365195525,2596.9612573069207,,,,,,,,,,,,,,,,,,,3.0,15267.351089442389,1559.521099050622,0.3720970280564358,6.173730061729009,2.9280297665087045
2322.0,-30.270779919422683,4.923337054768178,35.052188759848754,24.44873844450342,4.925291469674039,-26.751172780505307,-40.24296548506243,1.40568433075771,-6.621647997030095,-6.621788684732353,40.10428018673194,41040.30468033013,25715.23010752809,25715.23010752809,66755.53478785823,77069.84960752755,77058.24165429253,25715.23010752809,102773.47176182062,102773.47176182062,102773.47176182062,130375.93955232098,126112.57400778057,4263.365544540409,0.0,90963.68674148388,54934.141814290604,40032.82769688142,27602.46779050037,67635.29548738178,20931.821301749143,1559.5084617382327,0.0,0.8780026960806748,2.716392626349483,0.001494314320929203,1.0,1.0,-6.43872454475121,332786.8489330921,1559034.4046254533,4.684783697503931,1559034.4046254533,4.684783697503931,0.7583315180591574,0.09259913600647447,3.927468302810631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927468302810631,1.285176698916641,1.2854679562780635,3.0559753426290324,6475.245044041871,15267.344057289443,6451.825246680973,0.00032623787117528594,23160.896467677954,2361.754163519444,19284.937418474936,1966.5163351883607,0.8326507329018076,0.8326507329018076,35503.75436824428,35405.22815468563,1.0034797283979617,0.8,4284.927024412721,4273.035954225843,1.0034797283979617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.083161600854,4632.441516551485,6.178451777411698,4.923337054768178,-3.815526561276977,8.738863616045155,2.9279886680404763,3.5,0.8365681908687075,0.6,0.00022661646394619698,0.9985818666263672,0.00022693829271284833,199.14616593835555,0.0,0.0,0.0,0.0013566337141457255,7.671487575494962e-05,0.00014990158819124736,0.0005887337361620964,0.0925991360039169,0.0925991360039169,0.0925991360039169,0.09263323608689282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490595.4420458646,594.7209948004935,0.0,0.0925991360039169,0.09259913600647447,0.09259913600647447,0.37209575786032983,0.37209575786032983,0.5,9.437641547967045,0.18409086718276058,0.18409086718276058,-1.3415046851150692e-11,0.00014068770224184846,0.18306413998112703,-1.3415046851150692e-11,27602.46779050037,20931.821301749143,0.7583315180591574,0.9869925799364966,0.6067882809499475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667114013943386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4767918361825,260.4767918361825,-12.673208163817492,244.63857764517502,276.3150060271863,125038.96929200197,125021.73237632301,17.236915678948865,0.0,nan,276.3150060271863,3.1650060271863367,269.9797203508062,-3.1702796491937875,263.64443467438673,-9.505565325613247,257.3091489979646,-15.840851002035379,250.97386332157635,-22.17613667842363,244.63857764517502,-28.51142235482496,1.0,1.0,26022.012520719443,26022.012520719443,275.5450137105395,2.3950137105395015,275.5450137105395,275.5450137105395,77061.07370235957,77058.24165429253,2.832048067037249,0.0,8546.071908451686,8546.071908451686,0.8852671638966564,3947.105644324684,275.5450137105395,2.3950137105395015,1.0,0.002,0.15425365554706177,0.0047857087909327686,0.00023821289868052677,0.001761787101205695,0.11910644934026338,0.11910644934026338,0.0,-1.137783443849738e-13,1.0,1.0003703130843675,0.18306413999454207,0.09259913600647447,0.0,3.426429192670397e-05,44.02262665428048,0.0,1599995.092686056,266.5283520029699,0.0001406877156568953,1.0,1284796.0421435507,2596.9628521372783,,,,,,,,,,,,,,,,,,,3.0,15267.344057289443,1559.5084617382327,0.37209575786032983,6.173730061729009,2.9279886680404763
2323.0,-30.27067991483755,4.923625695355176,35.05218532991893,24.44884719969707,4.925368008005949,-26.751075122581483,-40.24287558915091,1.4057632158038353,-6.621550908510017,-6.621691566969643,40.10427853294617,41040.274828028545,25715.363130001617,25715.363130001617,66755.63795803016,77069.8620770052,77058.2887000083,25715.363130001617,102773.65183000991,102773.65183000991,102773.65183000991,130375.9479535001,126112.13644108822,4263.811512411878,0.0,90963.66927477426,54934.08202601079,40032.874720848304,27602.296123490192,67635.1708443385,20931.705783391182,1559.4975909732814,0.0,0.8780032304109261,2.7164024674367258,0.001494314320929203,1.0,1.0,-6.438718482234663,332788.12598601717,1559034.3331621168,4.684765505208029,1559034.3331621168,4.684765505208029,0.7583320492521568,0.0925988959948659,3.9274624591924825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274624591924825,1.28517632966115,1.2854675869388887,3.0559716737297817,6475.2372700846145,15267.337021419125,6451.827281603775,0.0003262396423486417,23160.926481134873,2361.757224040307,19284.94350099537,1966.5169554328309,0.8326499165179517,0.8326499165179517,35503.712107857034,35405.22815468563,1.0034782353362997,0.8,4284.921924031689,4273.035954225843,1.0034782353362997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.048323672104,4632.441516551485,6.17853545422399,4.923625695355176,-3.8154050396741646,8.73903073502934,2.927947821196867,3.5,0.836556520341962,0.6,0.00022661646394619698,0.9985714498118469,0.00022694066006883793,199.1460839407211,0.0,0.0,0.0,0.0013566337141457255,7.671565780489199e-05,0.00014990080614130498,0.0005887297887226653,0.09259889598925147,0.09259889598925147,0.09259889598925147,0.09263298234255599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490590.49841171195,594.7226056421149,0.0,0.09259889598925147,0.0925988959948659,0.0925988959948659,0.37209449407455264,0.37209449407455264,0.5,9.438664137486446,0.18383212509075975,0.18383212509075975,9.663381206337363e-13,0.00014065845959976286,0.18297308473495377,9.663381206337363e-13,27602.296123490192,20931.705783391182,0.7583320492521568,0.9869959242310103,0.6067889578113468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667100274791652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4768922380744,260.4768922380744,-12.673107761925564,244.63867670628346,276.31510776985635,125038.47455652911,125021.68832786426,16.78622866483232,0.0,nan,276.31510776985635,3.1651077698563768,269.9798215571688,-3.1701784428311726,263.64453534443226,-9.505464655567721,257.309249131708,-15.840750868291991,250.9739629189976,-22.17603708100239,244.63867670628346,-28.511323293716515,1.0,1.0,26022.012520719443,26022.012520719443,275.5451163332542,2.3951163332542365,275.5451163332542,275.5451163332542,77061.01264672262,77058.2887000083,2.7239467143226648,0.0,8546.071908451686,8546.071908451686,0.8852675335074187,3947.0997714884447,275.5451163332542,2.3951163332542365,1.0,0.002,0.15421940835992154,0.004785869662372239,0.00023816005848788103,0.0017618399409851913,0.11908002924394051,0.11908002924394051,0.0,-5.269278936792521e-13,1.0,1.0003701292612321,0.18297308473398743,0.0925988959948659,0.0,3.4247186758376165e-05,44.000638655316706,0.0,1599995.2066174168,266.52844909148996,0.00014065845863342474,1.0,1284795.7108347022,2596.964191929355,,,,,,,,,,,,,,,,,,,3.0,15267.337021419125,1559.4975909732814,0.37209449407455264,6.173730061729009,2.927947821196867
2324.0,-30.2705794183694,4.92391345587835,35.05218175745135,24.448969156388216,4.925460341330226,-26.750975442399824,-40.2427816419862,1.4058563654511265,-6.6214420607170155,-6.621582546545483,40.104267559514795,41040.23096058218,25715.468737895197,25715.468737895197,66755.69969847737,77069.8652254763,77058.24107186873,25715.468737895197,102773.70980976392,102773.70980976392,102773.70980976392,130375.78448992583,126111.5293021333,4264.255187792536,0.0,90963.6487069405,54934.014442403604,40032.926960596546,27602.074680161913,67635.00164075846,20931.55518144424,1559.484067619448,0.0,0.8780038649953212,2.7164135165160213,0.001494314320929203,1.0,1.0,-6.439140398740847,332789.5595578723,1559033.858984755,4.684743899586303,1559033.858984755,4.684743899586303,0.7583326769450454,0.09259863761375284,3.927456666052447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927456666052447,1.2851758936343123,1.285467150813235,3.055968202878521,6475.229915767284,15267.329998847,6451.82902950686,0.00032624130510441825,23160.955407400994,2361.760173698561,19284.94872559466,1966.517488193691,0.8326491021796203,0.8326491021796203,35503.67021250938,35405.22815468563,1.003476755171944,0.8,4284.916867707068,4273.035954225843,1.003476755171944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.013612214612,4632.441516551485,6.178612357832237,4.92391345587835,-3.815274642903637,8.739188098781987,2.927907122865225,3.5,0.8365448922472071,0.6,0.00022661646394619698,0.9985609818791976,0.0002269430390918401,199.1460015398407,0.0,0.0,0.0,0.0013566337141457255,7.671647510660863e-05,0.00014989998883958836,0.0005887257104092286,0.09259863760801017,0.09259863760801017,0.09259863760801017,0.09263262280171751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490585.5243170235,594.724225943625,0.0,0.09259863760801017,0.09259863761375284,0.09259863761375284,0.37209323837679675,0.37209323837679675,0.5,9.4396836929861,0.18351463176190919,0.18351463176190919,1.3244516594568267e-11,0.00014048582846726276,0.18244214780463608,1.3244516594568267e-11,27602.074680161913,20931.55518144424,0.7583326769450454,0.9869993062622888,0.6067898272342225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667086588221879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47699191505296,260.47699191505296,-12.673008084947014,244.63877595416199,276.31520787593837,125038.20053555285,125021.53550438567,16.665031167186363,0.0,nan,276.31520787593837,3.1652078759383926,269.9799214916052,-3.170078508394795,263.64463510721725,-9.505364892782723,257.3093487228724,-15.840651277127563,250.97406233852286,-22.17593766147712,244.63877595416199,-28.51122404583799,1.0,1.0,26022.012520719443,26022.012520719443,275.5452197805753,2.395219780575303,275.5452197805753,275.5452197805753,77060.99555122145,77058.24107186873,2.7544793527194997,0.0,8546.071908451686,8546.071908451686,0.8852678999253343,3947.093949382709,275.5452197805753,2.395219780575303,1.0,0.002,0.1541852606146715,0.004786032229035513,0.00023810737766337953,0.0017618926221597843,0.11905368883168976,0.11905368883168976,0.0,-1.7683597641759974e-13,1.0,1.000369056046831,0.18244214779139156,0.09259863761375284,0.0,3.414774533614812e-05,43.87286404253601,0.0,1599995.3341484356,266.52855793928296,0.00014048581522274617,1.0,1284795.3389207534,2596.965695927074,,,,,,,,,,,,,,,,,,,3.0,15267.329998847,1559.484067619448,0.37209323837679675,6.173730061729009,2.927907122865225
2325.0,-30.27047863155534,4.924200296025655,35.0521781302652,24.449100996740185,4.925557350073146,-26.750875033377074,-40.2426875551231,1.4059537520154608,-6.6213355766926725,-6.6214759271612555,40.10425883541364,41040.17289389053,25715.579183011934,25715.579183011934,66755.75207690246,77069.86108763287,77058.21867408261,25715.579183011934,102773.79785709456,102773.79785709456,102773.79785709456,130375.66352545812,126110.96550265023,4264.698022807894,0.0,90963.61753490644,54933.929341640236,40032.9868814069,27601.86566836356,67634.85254977045,20931.413359065747,1559.471196583826,0.0,0.8780044779441212,2.7164243218413637,0.001494314320929203,1.0,1.0,-6.439447244673147,332790.961561274,1559033.482004319,4.684723030608112,1559033.482004319,4.684723030608112,0.7583332811831163,0.09259838293660315,3.9274494457041835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274494457041835,1.2851754377750852,1.2854666948506974,3.0559636686672462,6475.220308317683,15267.322989462418,6451.832359119204,0.0003262435528862545,23160.990050273416,2361.7637062884287,19284.958678028772,1966.5185030595335,0.832648286457906,0.8326482864579061,35503.61799573247,35405.22815468563,1.0034749103516791,0.8,4284.910565695282,4273.035954225843,1.0034749103516791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.979084434514,4632.441516551485,6.1786901522850615,4.924200296025655,-3.815146171309898,8.739346467335553,2.9278666401153077,3.5,0.8365333257472308,0.6,0.00022661646394619698,0.9985504838223633,0.00022694542501119132,199.14591890096312,0.0,0.0,0.0,0.0013566337141457255,7.671729363171274e-05,0.00014989917031448425,0.0005887214133631382,0.09259838293394682,0.09259838293394682,0.09259838293394682,0.0926322914064753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490580.5722284703,594.7258391791527,0.0,0.09259838293394682,0.09259838293660315,0.09259838293660315,0.37209198025301427,0.37209198025301427,0.5,9.44070094732946,0.18317881406596825,0.18317881406596825,-1.3528733688872308e-11,0.00014035046859817157,0.18202868248812365,-1.3528733688872308e-11,27601.86566836356,20931.413359065747,0.7583332811831163,0.9870022563851811,0.6067903062801874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266707294340114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4770914503642,260.4770914503642,-12.672908549635792,244.63887544750656,276.3153074532145,125037.94541268509,125021.30406803443,16.641344650666547,0.0,nan,276.3153074532145,3.1653074532144956,269.98002105210014,-3.1699789478998355,263.64473465091794,-9.505265349082038,257.30944824978917,-15.840551750210807,250.97416184865682,-22.175838151343157,244.63887544750656,-28.511124552493413,1.0,1.0,26022.012520719443,26022.012520719443,275.5453237791313,2.3953237791313313,275.5453237791313,275.5453237791313,77060.99091966139,77058.21867408261,2.772245578773436,0.0,8546.071908451686,8546.071908451686,0.8852683566144908,3947.0866929327044,275.5453237791313,2.3953237791313313,1.0,0.002,0.1541511903228884,0.00478619404625679,0.00023805481525212478,0.0017619451847992861,0.11902740762606238,0.11902740762606238,0.0,5.141069861491765e-14,1.0,1.0003682203454989,0.18202868250165238,0.09259838293660315,0.0,3.407029216505763e-05,43.773340177182256,0.0,1599995.4589576563,266.5286644233073,0.00014035048212690526,1.0,1284794.9751976603,2596.967166802694,,,,,,,,,,,,,,,,,,,3.0,15267.322989462418,1559.471196583826,0.37209198025301427,6.173730061729009,2.9278666401153077
2326.0,-30.270377567941352,4.924486207139636,35.052174478466235,24.449227249156706,4.925655004807966,-26.75077431069181,-40.24259346826,1.4060517475502372,-6.621229827727632,-6.621370056127056,40.104250870726794,41040.131165451654,25715.690667118746,25715.690667118746,66755.8218325704,77069.86124643331,77058.20566087967,25715.690667118746,102773.89632799842,102773.89632799842,102773.89632799842,130375.55698147598,126110.41698207092,4265.1399994050535,0.0,90963.59602982509,54933.865948811006,40033.03342334898,27601.660653477564,67634.69407682653,20931.274363740627,1559.458534122448,0.0,0.8780050839256269,2.716435051201222,0.001494314320929203,1.0,1.0,-6.439712301768964,332792.3537293529,1559033.1378390463,4.6847023988626475,1559033.1378390463,4.6847023988626475,0.7583338780416269,0.09259812964915297,3.9274437021074116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274437021074116,1.2851749790656397,1.2854662360372953,3.0559602902966407,6475.213149955764,15267.315989244315,6451.833980742202,0.00032624516556878136,23161.018445920763,2361.7666018386262,19284.96352516843,1966.518997330223,0.8326474749025985,0.8326474749025985,35503.57645864876,35405.22815468563,1.0034734428457734,0.8,4284.905552609322,4273.035954225843,1.0034734428457734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.944728711789,4632.441516551485,6.178767942235096,4.924486207139636,-3.815018383401624,8.73950459054126,2.927826359319542,3.5,0.8365218169484406,0.6,0.00022661646394619698,0.9985399570532902,0.0002269478175064184,199.14583603519586,0.0,0.0,0.0,0.0013566337141457255,7.671811216489096e-05,0.00014989835178130602,0.0005887173376597717,0.09259812964498736,0.09259812964498736,0.09259812964498736,0.09263196906839127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490575.6338275009,594.7274479859059,0.0,0.09259812964498736,0.09259812964915297,0.09259812964915297,0.37209072261274323,0.37209072261274323,0.5,9.441716129658309,0.18283624566646495,0.18283624566646495,5.286437954055145e-12,0.00014022839940253107,0.18165775435807063,5.286437954055145e-12,27601.660653477564,20931.274363740627,0.7583338780416269,0.9870056003615862,0.6067911110654836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667059342240743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47719095364437,260.47719095364437,-12.67280904635561,244.63897519536118,276.31540671191595,125037.7477797271,125021.11178909724,16.635990629878595,0.0,nan,276.31540671191595,3.1654067119159777,269.98012040864165,-3.169879591358324,263.6448341052886,-9.505165894711354,257.30954780198056,-15.84045219801942,250.97426149867823,-22.175738501321746,244.63897519536118,-28.511024804638794,1.0,1.0,26022.012520719443,26022.012520719443,275.54542812745393,2.395428127453954,275.54542812745393,275.54542812745393,77060.98638486171,77058.20566087967,2.78072398203949,0.0,8546.071908451686,8546.071908451686,0.885268719898581,3947.080920617949,275.54542812745393,2.395428127453954,1.0,0.002,0.15411718952163672,0.004786355439316186,0.000238002359765883,0.0017619976400354371,0.1190011798829415,0.1190011798829415,0.0,-1.986800481079687e-13,1.0,1.0003674706481243,0.1816577543527842,0.09259812964915297,0.0,3.400080125333523e-05,43.68404632289192,0.0,1599995.5829227173,266.52877017227235,0.00014022839411609311,1.0,1284794.6140271279,2596.9686273570874,,,,,,,,,,,,,,,,,,,3.0,15267.315989244315,1559.458534122448,0.37209072261274323,6.173730061729009,2.927826359319542
2327.0,-30.27027623513453,4.924771192646448,35.05217080905588,24.449353396799438,4.925752848661406,-26.750673326769082,-40.242499311547704,1.4061499404542497,-6.621124182842323,-6.621264292182472,40.10424305886877,41040.09095577281,25715.80173990484,25715.80173990484,66755.89269567764,77069.86152489633,77058.1951757478,25715.80173990484,102773.99691565263,102773.99691565263,102773.99691565263,130375.45348248453,126109.87239078734,4265.581091697195,0.0,90963.57481865963,54933.80425016094,40033.07840944299,27601.45656683189,67634.53497627488,20931.136025352676,1559.4459192017982,0.0,0.8780056887392776,2.7164457697005164,0.001494314320929203,1.0,1.0,-6.439966328244168,332793.7444934613,1559032.8002776648,4.684681806897054,1559032.8002776648,4.684681806897054,0.7583344732069393,0.09259787674080763,3.9274380169737477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274380169737477,1.2851745194326523,1.285465776300142,3.0559569596100755,6475.206092630603,15267.308997930997,6451.835535997124,0.000326246752342785,23161.046571716695,2361.7694698716377,19284.968173929472,1966.5194713719234,0.8326466644853376,0.8326466644853376,35503.53534435208,35405.22815468563,1.0034719902773643,0.8,4284.9005905492795,4273.035954225843,1.0034719902773643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.91054151342,4632.441516551485,6.178845384445397,4.924771192646448,-3.8148907951884157,8.739661987834864,2.927786276332303,3.5,0.8365103646663723,0.6,0.00022661646394619698,0.9985294023653316,0.0002269502163976188,199.14575294877667,0.0,0.0,0.0,0.0013566337141457255,7.671893131382411e-05,0.00014989753263237288,0.0005887132683109441,0.09259787673569081,0.09259787673569081,0.09259787673569081,0.09263164905420866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490570.7058935402,594.7290533834384,0.0,0.09259787673569081,0.09259787674080763,0.09259787674080763,0.37208946635281726,0.37208946635281726,0.5,9.44272929883619,0.18249027191660616,0.18249027191660616,-2.5579538487363607e-12,0.00014010934012276266,0.18129796393827746,-2.5579538487363607e-12,27601.45656683189,20931.136025352676,0.7583344732069393,0.9870089698863834,0.606791943940607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667045785151025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47729047239176,260.47729047239176,-12.67270952760822,244.63907519966793,276.31550574511004,125037.55569314172,125020.91711727533,16.638575866393275,0.0,nan,276.31550574511004,3.1655057451100674,269.9802196360509,-3.169780363949087,263.6449335269318,-9.505066473068155,257.3096474178304,-15.8403525821696,250.9743613087595,-22.175638691240465,244.63907519966793,-28.51092480033205,1.0,1.0,26022.012520719443,26022.012520719443,275.54553266450364,2.395532664503662,275.54553266450364,275.54553266450364,77060.98164947145,77058.1951757478,2.786473723652307,0.0,8546.071908451686,8546.071908451686,0.885269079484777,3947.0752070586163,275.54553266450364,2.395532664503662,1.0,0.002,0.15408325612633592,0.004786516532522886,0.00023795000829916283,0.00176204999149199,0.11897500414958141,0.11897500414958141,0.0,-2.0884726240066875e-13,1.0,1.0003667434681585,0.18129796394083542,0.09259787674080763,0.0,3.393339535548809e-05,43.59743134503435,0.0,1599995.7067697707,266.52887581715765,0.0001401093426807165,1.0,1284794.2532217982,2596.9700864358015,,,,,,,,,,,,,,,,,,,3.0,15267.308997930997,1559.4459192017982,0.37208946635281726,6.173730061729009,2.927786276332303
2328.0,-30.270174243047567,4.925055253777079,35.05216712394237,24.44948541177439,4.92584844917698,-26.75057197382132,-40.24240508498622,1.406246180059213,-6.6210187635106195,-6.621158754094567,40.10423526685574,41040.03387921371,25715.91266507381,25715.91266507381,66755.94654428752,77069.85757536507,77058.1849032419,25715.91266507381,102774.09756831572,102774.09756831572,102774.09756831572,130375.35053065534,126109.32922908047,4266.021301574877,0.0,90963.54171741773,54933.71802169472,40033.137439692226,27601.25296233963,67634.39040203186,20930.998014578992,1559.4333335889717,0.0,0.8780062922466425,2.71645646534281,0.001494314320929203,1.0,1.0,-6.440217782700984,332795.1322921157,1559032.4635738765,4.6846612594243515,1559032.4635738765,4.6846612594243515,0.7583350670035948,0.09259762412192625,3.92743048958826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92743048958826,1.285174068943218,1.2854653257086142,3.055952173714285,6475.195951891716,15267.302015379297,6451.839251290009,0.000326249139396097,23161.082534386005,2361.7731370433335,19284.979279188534,1966.5206037931948,0.8326458510977269,0.8326458510977269,35503.48090706309,35405.22815468563,1.0034700670081838,0.8,4284.894020545208,4273.035954225843,1.0034700670081838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.876522403065,4632.441516551485,6.17892254290751,4.925055253777079,-3.8147634965368264,8.739818750313905,2.9277463906387573,3.5,0.8364989687539307,0.6,0.00022661646394619698,0.998518779129151,0.0002269526309198095,199.14566932186,0.0,0.0,0.0,0.0013566337141457255,7.671975107852982e-05,0.00014989671286766716,0.0005887089204055329,0.09259762411968836,0.09259762411968836,0.09259762411968836,0.09263132985724644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490565.787704522,594.7306556005157,0.0,0.09259762411968836,0.09259762412192625,0.09259762412192625,0.37208821168951767,0.37208821168951767,0.5,9.443740471074161,0.1821421765069431,0.1821421765069431,-1.460875864722766e-11,0.00013999058393210362,0.1809409713935679,-1.460875864722766e-11,27601.25296233963,20930.998014578992,0.7583350670035948,0.9870118758737575,0.6067923971113488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667032271969347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4773898597827,260.4773898597827,-12.672610140217273,244.63917550728115,276.3156042122769,125037.28237459892,125020.66575973334,16.61661486557601,0.0,nan,276.3156042122769,3.1656042122769463,269.9803184713049,-3.1696815286950937,263.6450327302664,-9.504967269733584,257.30974698927855,-15.840253010721426,250.97446124828843,-22.175538751711542,244.63917550728115,-28.510824492718825,1.0,1.0,26022.012520719443,26022.012520719443,275.5456370005766,2.3956370005766416,275.5456370005766,275.5456370005766,77060.97211369727,77058.1849032419,2.78721045536804,0.0,8546.071908451686,8546.071908451686,0.885269555593752,3947.067642036201,275.5456370005766,2.3956370005766416,1.0,0.002,0.15404938961310216,0.004786677307043951,0.00023789775998500647,0.0017621022400430596,0.11894887999250324,0.11894887999250324,0.0,2.8066091117828762e-14,1.0,1.0003660219423223,0.18094097140817667,0.09259762412192625,0.0,3.386651343266559e-05,43.51148964181623,0.0,1599995.830352325,266.52898123648936,0.00013999059854086227,1.0,1284793.8931867632,2596.9715424006663,,,,,,,,,,,,,,,,,,,3.0,15267.302015379297,1559.4333335889717,0.37208821168951767,6.173730061729009,2.9277463906387573
2329.0,-30.27007192756709,4.9253384046862765,35.05216341559171,24.449611454643332,4.9259465669629545,-26.75047007810276,-40.242310823500134,1.406344717634563,-6.6209128664997365,-6.621052735089333,40.1042272260188,41039.998118126976,25716.021891743432,25716.021891743432,66756.02000987041,77069.85824256587,77058.17318351251,25716.021891743432,102774.19507525594,102774.19507525594,102774.19507525594,130375.24321271337,126108.78264176832,4266.46057094504,0.0,90963.52099140914,54933.66086750687,40033.17791544696,27601.048137457423,67634.22605290439,20930.859149731237,1559.4206794871895,0.0,0.8780068993150285,2.716467209793913,0.001494314320929203,1.0,1.0,-6.440476597663462,332796.5264194835,1559032.1161181917,4.6846405907285895,1559032.1161181917,4.6846405907285895,0.7583356633955483,0.09259737104685639,3.9274249106425576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274249106425576,1.2851736076975062,1.285464864358371,3.0559489294826565,6475.189077754191,15267.295049412935,6451.840690644556,0.0003262506795148537,23161.110157680083,2361.775953835416,19284.983581515597,1966.5210425084608,0.8326450437921178,0.8326450437921178,35503.440560679686,35405.22815468563,1.0034686415711116,0.8,4284.889151164162,4273.035954225843,1.0034686415711116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.842670384418,4632.441516551485,6.178999046441155,4.9253384046862765,-3.8146359496406927,8.73997435432697,2.927706701067575,3.5,0.8364876288764499,0.6,0.00022661646394619698,0.9985081223316052,0.00022695505312167856,199.14558542985216,0.0,0.0,0.0,0.0013566337141457255,7.672057115518078e-05,0.0001498958927910162,0.0005887048633504432,0.0925973710452796,0.0925973710452796,0.0925973710452796,0.09263100862562848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490560.8781891801,594.7322549729921,0.0,0.0925973710452796,0.09259737104685639,0.09259737104685639,0.37208695866867025,0.37208695866867025,0.5,9.444749598850379,0.18179055943812727,0.18179055943812727,-1.2505552149377763e-11,0.00013986858959924575,0.18057613742587364,-1.2505552149377763e-11,27601.048137457423,20930.859149731237,0.7583356633955483,0.9870153605018407,0.6067933428560999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667018802637162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4774893979522,260.4774893979522,-12.672510602047794,244.6392761418057,276.3157026540902,125037.10246188403,125020.46063977013,16.64182211390902,0.0,nan,276.3157026540902,3.1657026540902393,269.9804173516652,-3.1695826483347673,263.6451320491692,-9.504867950830771,257.309846746715,-15.840153253284996,250.97456144426738,-22.175438555732597,244.6392761418057,-28.510723858194268,1.0,1.0,26022.012520719443,26022.012520719443,275.5457416482232,2.395741648223236,275.5457416482232,275.5457416482232,77060.96812405536,77058.17318351251,2.794940542851691,0.0,8546.071908451686,8546.071908451686,0.8852699084633362,3947.0620351957705,275.5457416482232,2.395741648223236,1.0,0.002,0.15401559144950655,0.004786837880996129,0.0002378456174352372,0.0017621543827142357,0.1189228087176186,0.1189228087176186,0.0,1.4947288198841058e-13,1.0,1.0003652845600723,0.1805761374383792,0.09259737104685639,0.0,3.379816405494364e-05,43.423662554734186,0.0,1599995.9544908288,266.52908713350024,0.0001398686021047979,1.0,1284793.5315108523,2596.9730050023613,,,,,,,,,,,,,,,,,,,3.0,15267.295049412935,1559.4206794871895,0.37208695866867025,6.173730061729009,2.927706701067575
2330.0,-30.269969936038507,4.925620646790028,35.05215970250318,24.44974745102229,4.926049253490885,-26.750368017115363,-40.24221649216486,1.4064473345766602,-6.620807155773321,-6.620946911090572,40.10421967257599,41039.94559469592,25716.130948264035,25716.130948264035,66756.07654295996,77069.85133806567,77058.16830510415,25716.130948264035,102774.29925336818,102774.29925336818,102774.29925336818,130375.14502429124,126108.24598118966,4266.899043101581,0.0,90963.48941689692,54933.58367356252,40033.22860370488,27600.845770923057,67634.07437462793,20930.7220374202,1559.4081478801759,0.0,0.8780075034616637,2.7164779344003973,0.001494314320929203,1.0,1.0,-6.440707792125693,332797.9179867779,1559031.789723363,4.684620021527008,1559031.789723363,4.684620021527008,0.7583362557487388,0.09259711893191232,3.927417859338231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927417859338231,1.2851731273569897,1.2854643839089959,3.055944585003208,6475.179872323562,15267.288093324958,6451.8437646867715,0.00032625282481341057,23161.143701735942,2361.779374377177,19284.992770033492,1966.521979476528,0.8326442346017684,0.8326442346017684,35503.38956632798,35405.22815468563,1.003466839942071,0.8,4284.882996686148,4273.035954225843,1.003466839942071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.808987788166,4632.441516551485,6.179075258792962,4.925620646790028,-3.814508664297159,8.740129311087188,2.9276672103481443,3.5,0.8364763458137555,0.6,0.00022661646394619698,0.9984974993977754,0.00022695746767806263,199.145501803534,0.0,0.0,0.0,0.0013566337141457255,7.672139184763447e-05,0.0001498950720985625,0.0005887005831866862,0.09259711892899114,0.09259711892899114,0.09259711892899114,0.0926306936789258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490555.98014315654,594.7338506262606,0.0,0.09259711892899114,0.09259711893191232,0.09259711893191232,0.37208570708071653,0.37208570708071653,0.5,9.445756841324167,0.18144193303618295,0.18144193303618295,-3.7402969610411674e-11,0.00013975531726373447,0.18023911896489153,-3.7402969610411674e-11,27600.845770923057,20930.7220374202,0.7583362557487388,0.9870184098801337,0.6067939270873135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266700537648311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47758944534644,260.47758944534644,-12.672410554653538,244.6393770293637,276.3158018613258,125036.92302492211,125020.1960607849,16.726964137206245,0.0,nan,276.3158018613258,3.1658018613258037,269.9805168949564,-3.1694831050435823,263.64523192854483,-9.504768071455146,257.3099469621336,-15.840053037866369,250.97466199575436,-22.175338004245617,244.6393770293637,-28.51062297063629,1.0,1.0,26022.012520719443,26022.012520719443,275.54584690138563,2.395846901385653,275.54584690138563,275.54584690138563,77060.97601498861,77058.16830510415,2.8077098844660213,0.0,8546.071908451686,8546.071908451686,0.8852703544598198,3947.0549486349223,275.54584690138563,2.395846901385653,1.0,0.002,0.15398185642822998,0.0047869981559016585,0.00023779357227794132,0.0017622064276854223,0.11889678613897066,0.11889678613897066,0.0,-3.663649245089218e-14,1.0,1.0003646034177316,0.1802391190022945,0.09259711893191232,0.0,3.373502141416117e-05,43.34252511958771,0.0,1599996.0784229722,266.52919284422666,0.00013975535466670408,1.0,1284793.170500065,2596.974464915493,,,,,,,,,,,,,,,,,,,3.0,15267.288093324958,1559.4081478801759,0.37208570708071653,6.173730061729009,2.9276672103481443
