time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2331.0,-30.26986770503967,4.925901967331935,35.05215600864588,24.449878732580714,4.9261480701413385,-26.75026612754884,-40.242122230678774,1.4065464927259548,-6.620702409534715,-6.620842062101972,40.10421280141286,41039.89770457767,25716.241535703328,25716.241535703328,66756.139240281,77069.8479683196,77058.1705536679,25716.241535703328,102774.41208937122,102774.41208937122,102774.41208937122,130375.05931566012,126107.72247323097,4267.336842429161,0.0,90963.46096860098,54933.51070515691,40033.27807049341,27600.6472262889,67633.92529678231,20930.587612502655,1559.395821842069,0.0,0.8780080997030673,2.7164885601095428,0.001494314320929203,1.0,1.0,-6.440907468322678,332799.29673805484,1559031.49281123,4.684599721490212,1559031.49281123,4.684599721490212,0.7583368404696978,0.09259686863366881,3.9274111512659005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274111512659005,1.2851726632071072,1.2854639196539237,3.0559404690924343,6475.1711512025295,15267.281134157662,6451.846498579817,0.0003262548443442148,23161.17601776459,2361.782669695012,19285.00094182276,1966.5228127671285,0.8326434256633253,0.8326434256633253,35503.341054179924,35405.22815468563,1.003465126009817,0.8,4284.877141783815,4273.035954225843,1.003465126009817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.775473687458,4632.441516551485,6.1791515900587415,4.925901967331935,-3.8143822346074687,8.740284201939403,2.9276279173905864,3.5,0.8364651192544532,0.6,0.00022661646394619698,0.9984868516442458,0.00022695988792743654,199.1454179809365,0.0,0.0,0.0,0.0013566337141457255,7.672221194050103e-05,0.00014989425200569596,0.0005886963568378314,0.0925968686295767,0.0925968686295767,0.0925968686295767,0.09263038673057997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490551.0936128058,594.7354425548749,0.0,0.0925968686295767,0.09259686863366881,0.09259686863366881,0.3720844575443386,0.3720844575443386,0.5,9.446762384338832,0.18110248046269817,0.18110248046269817,-9.833911462919787e-12,0.00013965256727033193,0.17993459377930776,-9.833911462919787e-12,27600.6472262889,20930.587612502655,0.7583368404696978,0.9870215124636117,0.6067945564964887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666991993439878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4776895793775,260.4776895793775,-12.672310420622466,244.6394781301488,276.31590102859855,125036.70458692858,125019.9631406291,16.741446299479843,0.0,nan,276.31590102859855,3.1659010285985687,269.980616448938,-3.1693835510619692,263.64533186921926,-9.504668130780715,257.3100472895211,-15.839952710478883,250.97476270983952,-22.175237290160453,244.6394781301488,-28.510521869851175,1.0,1.0,26022.012520719443,26022.012520719443,275.545952013485,2.3959520134850436,275.545952013485,275.545952013485,77060.97276873917,77058.1705536679,2.8022150712786242,0.0,8546.071908451686,8546.071908451686,0.8852707787466847,3947.04820702223,275.545952013485,2.3959520134850436,1.0,0.002,0.15394817846737127,0.004787158020372315,0.00023774161474010366,0.00176225838522333,0.11887080737005183,0.11887080737005183,0.0,-3.6566236150115117e-14,1.0,1.0003639879717674,0.17993459378914167,0.09259686863366881,0.0,3.367796109433347e-05,43.26920236426505,0.0,1599996.2012376792,266.52929759046526,0.0001396525771042434,1.0,1284792.8128150657,2596.975911380455,,,,,,,,,,,,,,,,,,,3.0,15267.281134157662,1559.395821842069,0.3720844575443386,6.173730061729009,2.9276279173905864
2332.0,-30.269766582481285,4.92618238205088,35.05215231479411,24.450004670675867,4.92624666911723,-26.750165257337567,-40.24202810889108,1.4066453440894744,-6.620597113177496,-6.620736654202873,40.10420541384849,41039.858815852545,25716.35023441761,25716.35023441761,66756.20905027015,77069.84811078942,77058.16760404657,25716.35023441761,102774.51783846418,102774.51783846418,102774.51783846418,130374.96399428742,126107.19021266878,4267.773781618636,0.0,90963.44070861957,54933.45141414055,40033.32143831002,27600.446155823247,67633.76759413327,20930.45140065143,1559.3833629681185,0.0,0.8780087009499608,2.716499242601785,0.001494314320929203,1.0,1.0,-6.44113106361101,332800.6828434129,1559031.1735838393,4.684579251050948,1559031.1735838393,4.684579251050948,0.7583374298547505,0.09259661773776362,3.9274056655838376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9274056655838376,1.2851722004935933,1.2854634568355459,3.0559373009122415,6475.164438208872,15267.274183187472,6451.847832418865,0.00032625634316007737,23161.203209981413,2361.785442529448,19285.004928756935,1966.5232193212703,0.8326426202437525,0.8326426202437525,35503.301382230966,35405.22815468563,1.0034637244018798,0.8,4284.872353799862,4273.035954225843,1.0034637244018798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.742123510835,4632.441516551485,6.17922722533403,4.92618238205088,-3.814255498545916,8.740437880596795,2.9275888168320447,3.5,0.8364539476662985,0.6,0.00022661646394619698,0.9984763194595463,0.00022696228195863432,199.14533506725562,0.0,0.0,0.0,0.0013566337141457255,7.67230308260514e-05,0.00014989343312014558,0.0005886923184698718,0.0925966177355588,0.0925966177355588,0.0925966177355588,0.09263007434965513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.2134958196,594.7370323623078,0.0,0.0925966177355588,0.09259661773776362,0.09259661773776362,0.3720832107867243,0.3720832107867243,0.5,9.447766082794526,0.18076491558332464,0.18076491558332464,1.404032445861958e-11,0.0001395410253621776,0.17960559059184789,1.404032445861958e-11,27600.446155823247,20930.45140065143,0.7583374298547505,0.9870248460927195,0.6067953963784867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666978654112162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47778966373875,260.47778966373875,-12.67221033626123,244.63957921195615,276.3160001155138,125036.5168330971,125019.78369408094,16.73313901618016,0.0,nan,276.3160001155138,3.166000115513839,269.9807159348093,-3.169284065190652,263.64543175409324,-9.50456824590674,257.31014757339113,-15.839852426608843,250.97486339266877,-22.17513660733121,244.63957921195615,-28.51042078804383,1.0,1.0,26022.012520719443,26022.012520719443,275.54605707624063,2.396057076240652,275.54605707624063,275.54605707624063,77060.9682781169,77058.16760404657,2.800674070327659,0.0,8546.071908451686,8546.071908451686,0.885271125717041,3947.042693911757,275.54605707624063,2.396057076240652,1.0,0.002,0.1539145621483101,0.004787317726611954,0.00023768975264601614,0.0017623102473443093,0.11884487632300807,0.11884487632300807,0.0,-9.674552825522653e-15,1.0,1.0003633230307272,0.17960559057780756,0.09259661773776362,0.0,3.361631943565194e-05,43.189993516065385,0.0,1599996.3246854777,266.5294028868225,0.00013954101132185315,1.0,1284792.453223182,2596.9773655579634,,,,,,,,,,,,,,,,,,,3.0,15267.274183187472,1559.3833629681185,0.3720832107867243,6.173730061729009,2.9275888168320447
2333.0,-30.26966523084777,4.926461894395226,35.052148620524775,24.450136126857274,4.926345095688617,-26.75006419819733,-40.24193395217878,1.406744063146366,-6.62049190693773,-6.620631335845634,40.104198014120406,41039.806625894824,25716.458519523985,25716.458519523985,66756.26514541882,77069.8443173256,77058.16462643558,25716.458519523985,102774.62314595957,102774.62314595957,102774.62314595957,130374.86844541269,126106.65853498374,4268.2099104289555,0.0,90963.41158321718,54933.37389221374,40033.37521222604,27600.245299453123,67633.62051167917,20930.31533249434,1559.3709172980691,0.0,0.8780093017533002,2.716509916054375,0.001494314320929203,1.0,1.0,-6.441354714901934,332802.06777502235,1559030.8538329739,4.6845587957310855,1559030.8538329739,4.6845587957310855,0.7583380185722138,0.09259636718474763,3.927398831189706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927398831189706,1.2851717383997263,1.2854629946369553,3.0559330818152253,6475.155498448573,15267.267213419223,6451.85071396264,0.0003262584190295526,23161.236098769758,2361.7887962525183,19285.01354188411,1966.5240976158127,0.8326418097740673,0.8326418097740673,35503.251956504675,35405.22815468563,1.0034619781940335,0.8,4284.866388638317,4273.035954225843,1.0034619781940335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.708940000534,4632.441516551485,6.179302514971334,4.926461894395226,-3.8141289443629742,8.7405908387582,2.92754991188448,3.5,0.8364428319669942,0.6,0.00022661646394619698,0.9984657635362983,0.0002269646814364292,199.14525196581792,0.0,0.0,0.0,0.0013566337141457255,7.672385002354107e-05,0.00014989261392265592,0.0005886880767238087,0.092596367183385,0.092596367183385,0.092596367183385,0.09262976239169689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490541.3422149048,594.738619284037,0.0,0.092596367183385,0.09259636718474763,0.09259636718474763,0.372081966209907,0.372081966209907,0.5,9.448767940453449,0.18042910245480925,0.18042910245480925,-2.3817392502678558e-11,0.00013942890791440732,0.17927662094371044,-2.3817392502678558e-11,27600.245299453123,20930.31533249434,0.7583380185722138,0.9870278219674955,0.606795944316007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26669653577535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47788971259143,260.47788971259143,-12.672110287408543,244.6396803162281,276.3160991089462,125036.28590314234,125019.55869939206,16.727203750293043,0.0,nan,276.3160991089462,3.1660991089462414,269.9808153504111,-3.1691846495888853,263.6455315918632,-9.504468408136802,257.3102478333295,-15.83975216667045,250.97496407477036,-22.175035925229622,244.6396803162281,-28.510319683771883,1.0,1.0,26022.012520719443,26022.012520719443,275.5461620461792,2.3961620461791995,275.5461620461792,275.5461620461792,77060.96435501242,77058.16462643558,2.79972857683606,0.0,8546.071908451686,8546.071908451686,0.8852715579935613,3947.0358253456548,275.5461620461792,2.3961620461791995,1.0,0.002,0.15388100746500788,0.004787477161327001,0.00023763798566966865,0.0017623620149730256,0.11881899283483432,0.11881899283483432,0.0,6.426942311676953e-13,1.0,1.0003626581551903,0.17927662096752783,0.09259636718474763,0.0,3.3554684396446854e-05,43.11079322709812,0.0,1599996.4480265968,266.52950809306225,0.00013942893173179982,1.0,1284792.0939367611,2596.9788185013613,,,,,,,,,,,,,,,,,,,3.0,15267.267213419223,1559.3709172980691,0.372081966209907,6.173730061729009,2.92754991188448
2334.0,-30.26956368832331,4.9267405101194495,35.052144927113375,24.45026709409433,4.9264456539215615,-26.749962754094014,-40.2418397256173,1.4068447197320721,-6.6203866607949635,-6.620525978247649,40.104190650316085,41039.760612679616,25716.56611379273,25716.56611379273,66756.32672647235,77069.84095394572,77058.16269286694,25716.56611379273,102774.72880665967,102774.72880665967,102774.72880665967,130374.77356609562,126106.12832840713,4268.645237688495,0.0,90963.38556741325,54933.30522630422,40033.422601232254,27600.044759435965,67633.46736066822,20930.17948978838,1559.358486604411,0.0,0.8780099026308817,2.716520593514144,0.001494314320929203,1.0,1.0,-6.441575037976463,332803.45322792366,1559030.5356321812,4.684538337901392,1559030.5356321812,4.684538337901392,0.7583386067746403,0.09259611698483071,3.9273925376072936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273925376072936,1.285171267236826,1.2854625233672763,3.05592930508893,6475.147496018748,15267.260251610865,6451.852943986265,0.0003262602519868125,23161.26659007998,2361.7919055008574,19285.020207573958,1966.5247773270137,0.8326410014137039,0.8326410014137039,35503.206441865084,35405.22815468563,1.0034603701651754,0.8,4284.8608955035015,4273.035954225843,1.0034603701651754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.675922758801,4632.441516551485,6.179377392929016,4.9267405101194495,-3.8140024734194706,8.74074298353892,2.9275112020784424,3.5,0.8364317720224121,0.6,0.00022661646394619698,0.9984551878521892,0.0002269670854569641,199.14516870793219,0.0,0.0,0.0,0.0013566337141457255,7.672466983683996e-05,0.00014989179410935703,0.0005886839136336577,0.09259611698317813,0.09259611698317813,0.09259611698317813,0.09262945146151877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490536.47991756845,594.7402032743956,0.0,0.09259611698317813,0.09259611698483071,0.09259611698483071,0.37208072381140417,0.37208072381140417,0.5,9.44976797497004,0.1800953019206304,0.1800953019206304,-5.343281372915953e-12,0.00013931745269246676,0.17895094027119285,-5.343281372915953e-12,27600.044759435965,20930.17948978838,0.7583386067746403,0.9870309675309363,0.6067966380287344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666952104200202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47798994352036,260.47798994352036,-12.672010056479621,244.6397814912307,276.3161983958107,125036.09727441301,125019.339625306,16.757649107000155,0.0,nan,276.3161983958107,3.1661983958107385,269.9809150148851,-3.169084985114864,263.64563163398765,-9.50436836601233,257.3103482530662,-15.839651746933782,250.97506487214164,-22.174935127858333,244.6397814912307,-28.51021850876927,1.0,1.0,26022.012520719443,26022.012520719443,275.54626717752484,2.3962671775248623,275.54626717752484,275.54626717752484,77060.96579297443,77058.16269286694,2.803100107485079,0.0,8546.071908451686,8546.071908451686,0.8852719560635439,3947.02950029533,275.54626717752484,2.3962671775248623,1.0,0.002,0.15384751379997016,0.0047876363448784605,0.00023758631292046536,0.001762413687132292,0.11879315646023268,0.11879315646023268,0.0,5.2757277713144646e-14,1.0,1.0003619999278486,0.17895094027653613,0.09259611698483071,0.0,3.3493665301545876e-05,43.03238433807377,0.0,1599996.571415264,266.529613339205,0.00013931745803574813,1.0,1284791.7345160681,2596.9802719889376,,,,,,,,,,,,,,,,,,,3.0,15267.260251610865,1559.358486604411,0.37208072381140417,6.173730061729009,2.9275112020784424
2335.0,-30.26946047169848,4.927018224083679,35.05214124585884,24.45039296234029,4.926544269789137,-26.749859997540025,-40.24174532443283,1.4069437957885669,-6.62028196211503,-6.620421172959831,40.104183614337515,41039.72950768197,25716.67432500073,25716.67432500073,66756.4038326827,77069.84207785908,77058.16412362806,25716.67432500073,102774.83844862878,102774.83844862878,102774.83844862878,130374.68464140216,126105.60480030421,4269.079841097947,0.0,90963.36568348146,54933.25311392759,40033.458410615414,27599.84619277337,67633.30460338878,20930.045029907,1559.3461635234892,0.0,0.8780104992528452,2.7165312149761007,0.001494314320929203,1.0,1.0,-6.441780376849522,332804.8314223722,1559030.2315980806,4.684518024978641,1559030.2315980806,4.684518024978641,0.7583391908679272,0.09259586789207148,3.9273871126691087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273871126691087,1.2851708034725546,1.2854620594979027,3.055926186665024,6475.140888452691,15267.253297005076,6451.854202269286,0.0003262617233054317,23161.293520073057,2361.794651595913,19285.02396866611,1966.5251608516785,0.8326401956761387,0.8326401956761386,35503.167209173145,35405.22815468563,1.003458984077478,0.8,4284.856160533217,4273.035954225843,1.003458984077478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.643071986134,4632.441516551485,6.179452173135913,4.927018224083679,-3.8138765346029984,8.740894758686677,2.9274726876459085,3.5,0.836420767898831,0.6,0.00022661646394619698,0.9984444379338591,0.00022696952913589064,199.1450840774706,0.0,0.0,0.0,0.0013566337141457255,7.672549117755912e-05,0.00014989097276863785,0.0005886798747569846,0.09259586789458162,0.09259586789458162,0.09259586789458162,0.09262914455910086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490531.6275828044,594.7417840288228,0.0,0.09259586789458162,0.09259586789207148,0.09259586789207148,0.37207948364447024,0.37207948364447024,0.5,9.450766276261662,0.1797664330462112,0.1797664330462112,8.185452315956354e-12,0.00013921084479306955,0.17864079611030093,8.185452315956354e-12,27599.84619277337,20930.045029907,0.7583391908679272,0.9870344828505964,0.6067976383579765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666938893179247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4780902990843,260.4780902990843,-12.671909700915705,244.639882995626,276.3162976025392,125035.91864490368,125019.14016453552,16.778480368152316,0.0,nan,276.3162976025392,3.1662976025392027,269.98101468116545,-3.1689853188345296,263.64573175977836,-9.50426824022162,257.31044883838985,-15.839551161610132,250.97516591700665,-22.17483408299333,244.639882995626,-28.510117004373967,1.0,1.0,26022.012520719443,26022.012520719443,275.54637215023007,2.3963721502300928,275.54637215023007,275.54637215023007,77060.96222956276,77058.16412362806,2.7981059347075643,0.0,8546.071908451686,8546.071908451686,0.8852722991915711,3947.0240482324543,275.54637215023007,2.3963721502300928,1.0,0.002,0.15381407824643412,0.004787795191126826,0.0002375347296208786,0.001762465271008096,0.1187673648104393,0.1187673648104393,0.0,6.289743031961947e-13,1.0,1.0003613731119902,0.17864079610211547,0.09259586789207148,0.0,3.34355546001128e-05,42.9577122347472,0.0,1599996.6941680321,266.52971803788495,0.00013921083660761724,1.0,1284791.376979351,2596.9817178589233,,,,,,,,,,,,,,,,,,,3.0,15267.253297005076,1559.3461635234892,0.37207948364447024,6.173730061729009,2.9274726876459085
2336.0,-30.26935893643751,4.927295102848023,35.05213760190143,24.45057009989398,4.926686494437149,-26.749754393349978,-40.24164673229677,1.4070819513455373,-6.620173875764522,-6.62031299929699,40.104177328159786,41039.638340452904,25716.77454814083,25716.77454814083,66756.41288859374,77069.80494925733,77058.18656142756,25716.77454814083,102774.9611095684,102774.9611095684,102774.9611095684,130374.60925859565,126105.0954550046,4269.513803591053,0.0,90963.31308569321,54933.14647687274,40033.51845424497,27599.64814902725,67633.16660327223,20929.911158115694,1559.3337846625898,0.0,0.8780111113253539,2.7165421775383276,0.001494314320929203,1.0,1.0,-6.441925357337311,332806.25391566387,1559029.959963228,4.684497186036356,1559029.959963228,4.684497186036356,0.7583397819096245,0.09259561873057344,3.92737819934527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92737819934527,1.2851701567819394,1.285461412660729,3.055920788870019,6475.129451172794,15267.246379321849,6451.858854907184,0.0003262644489238002,23161.332692852862,2361.7986461077803,19285.037875712143,1966.5265789757098,0.8326393878735282,0.8326393878735282,35503.10274874908,35405.22815468563,1.0034567066969633,0.8,4284.848380842927,4273.035954225843,1.0034567066969633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.610385088007,4632.441516551485,6.179524791722421,4.927295102848023,-3.8137481455878923,8.741043248435915,2.9274343655419837,3.5,0.8364098187262811,0.6,0.00022661646394619698,0.9984338632498604,0.00022697193303176827,199.14500082568077,0.0,0.0,0.0,0.0013566337141457255,7.672634899047374e-05,0.00014989011495572323,0.0005886751697744639,0.09259561873106693,0.09259561873106693,0.09259561873106693,0.09262884759783781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490526.78581500164,594.7433613712327,0.0,0.09259561873106693,0.09259561873057344,0.09259561873057344,0.3720782460522678,0.3720782460522678,0.5,9.45176314231473,0.1794514872470927,0.1794514872470927,1.0629719326971099e-11,0.00013912353244904807,0.1783876419596595,1.0629719326971099e-11,27599.64814902725,20929.911158115694,0.7583397819096245,0.9870366307137234,0.6067975285141731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666925724934177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47819456815955,260.47819456815955,-12.671805431840426,244.63998487553152,276.31640426078485,125036.10658475089,125018.67380009353,17.432784657363925,0.0,nan,276.31640426078485,3.166404260784873,269.9811203837417,-3.168879616258266,263.645836506687,-9.504163493313001,257.3105526296315,-15.839447370368475,250.97526875258063,-22.174731247419345,244.63998487553152,-28.510015124468453,1.0,1.0,26022.012520719443,26022.012520719443,275.5464829494032,2.3964829494032074,275.5464829494032,275.5464829494032,77061.06821066058,77058.18656142756,2.881649233022472,0.0,8546.071908451686,8546.071908451686,0.8852728629602626,3947.0150903419963,275.5464829494032,2.3964829494032074,1.0,0.002,0.15378069013553478,0.004787954433513142,0.00023748322120786003,0.0017625167788306196,0.11874161060393001,0.11874161060393001,0.0,3.8479636144117535e-14,1.0,1.0003608615393278,0.17838764194902978,0.09259561873057344,0.0,3.338811158251971e-05,42.89674553370095,0.0,1599996.8209249284,266.52982612423546,0.00013912352181932874,1.0,1284791.007951449,2596.9832102002047,,,,,,,,,,,,,,,,,,,3.0,15267.246379321849,1559.3337846625898,0.3720782460522678,6.173730061729009,2.9274343655419837
2337.0,-30.269255779797348,4.927570935582031,35.052134172478766,24.450668796803825,4.926757026928058,-26.749654499138725,-40.241552715282864,1.407155746356332,-6.620077447579547,-6.620216555927137,40.10417623169184,41039.61719880118,25716.90007231588,25716.90007231588,66756.51727111706,77069.82561521741,77058.24638299951,25716.90007231588,102775.1464553154,102775.1464553154,102775.1464553154,130374.62802566659,126104.67962586567,4269.948399800928,0.0,90963.30456116381,54933.09614509065,40033.56490674795,27599.481570351196,67633.04647709915,20929.79920694754,1559.323181758385,0.0,0.8780116398308551,2.716551950528067,0.001494314320929203,1.0,1.0,-6.441873434431727,332807.5221584887,1559029.9125841202,4.684479192275237,1559029.9125841202,4.684479192275237,0.7583403026465332,0.09259538415436747,3.927373588362988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927373588362988,1.285169811356065,1.2854610671565716,3.055918022396561,6475.123589347504,15267.239431395854,6451.859594993248,0.0003262657269892291,23161.357715164355,2361.801197673452,19285.040087878915,1966.5268045539422,0.8326385838448706,0.8326385838448706,35503.069402493406,35405.22815468563,1.0034555285773985,0.8,4284.844356303139,4273.035954225843,1.0034555285773985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.577877911575,4632.441516551485,6.1796032242514505,4.927570935582031,-3.8136287765772945,8.741199712159325,2.9273962543427,3.5,0.8363989298122,0.6,0.00022661646394619698,0.998423119826335,0.0002269743753385984,199.14491624454502,0.0,0.0,0.0,0.0013566337141457255,7.672716700523866e-05,0.00014988929694095831,0.0005886712659842169,0.09259538415072781,0.09259538415072781,0.09259538415072781,0.09262860674945325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490521.9700881125,594.7449304786434,0.0,0.09259538415072781,0.09259538415436747,0.09259538415436747,0.37207701221307354,0.37207701221307354,0.5,9.452759820095507,0.1791948764068252,0.1791948764068252,4.718003765447065e-12,0.0001391083475823507,0.1783431214954021,4.718003765447065e-12,27599.481570351196,20929.79920694754,0.7583403026465332,0.9870399272006933,0.606798293681734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666912596308777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47829566913975,260.47829566913975,-12.671704330860223,244.64008669098308,276.3165046472918,125035.57906663371,125018.6759564554,16.903110178313682,0.0,nan,276.3165046472918,3.1665046472918448,269.98122105603983,-3.168778943960149,263.6459374647792,-9.504062535220783,257.3106538735046,-15.8393461264954,250.97537028224,-22.174629717759984,244.64008669098308,-28.509913309016895,1.0,1.0,26022.012520719443,26022.012520719443,275.54658639266404,2.3965863926640623,275.54658639266404,275.54658639266404,77060.98653866973,77058.24638299951,2.7401556702243397,0.0,8546.071908451686,8546.071908451686,0.885273154605305,3947.010456304803,275.54658639266404,2.3965863926640623,1.0,0.002,0.1537473104157648,0.00478811156363814,0.0002374317200092197,0.001762568279893122,0.11871586000460985,0.11871586000460985,0.0,-9.765842648445933e-14,1.0,1.0003607717954102,0.1783431214906841,0.09259538415436747,0.0,3.337971995089693e-05,42.88595305855892,0.0,1599996.9340991694,266.52992255242043,0.00013910834286434692,1.0,1284790.678940569,2596.9845407145253,,,,,,,,,,,,,,,,,,,3.0,15267.239431395854,1559.323181758385,0.37207701221307354,6.173730061729009,2.9273962543427
2338.0,-30.26915201421591,4.927845961261417,35.05213058949713,24.45079096304255,4.926845934193466,-26.74955221939219,-40.24145838394759,1.4072461394305855,-6.619968651598924,-6.620107575562746,40.104164941194675,41039.57718392437,25716.996919177414,25716.996919177414,66756.57410310178,77069.82918415255,77058.20055422287,25716.996919177414,102775.19747340029,102775.19747340029,102775.19747340029,130374.45878026553,126104.07815434922,4270.380625916306,0.0,90963.27922828993,54933.02722830185,40033.61333332009,27599.261306865235,67632.87464018533,20929.649389044458,1559.3097268417832,0.0,0.8780122753681026,2.716562996180093,0.001494314320929203,1.0,1.0,-6.442294822389783,332808.95526885556,1559029.424706577,4.684457554476365,1559029.424706577,4.684457554476365,0.7583409264594436,0.0925951297288797,3.927367076420709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927367076420709,1.2851693882368365,1.2854606439414522,3.0559139615119415,6475.114984820288,15267.232519335997,6451.862269831145,0.000326267717862002,23161.3896685184,2361.8044560087696,19285.048083148387,1966.5276198445329,0.8326377803384205,0.8326377803384205,35503.02230863349,35405.22815468563,1.0034538647569509,0.8,4284.838672573161,4273.035954225843,1.0034538647569509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.5454950234525,4632.441516551485,6.1796745824191675,4.927845961261417,-3.8135000354149633,8.74134599667638,2.927358289055539,3.5,0.8363880825872968,0.6,0.00022661646394619698,0.9984123131093907,0.0002269768320869735,199.14483116419308,0.0,0.0,0.0,0.0013566337141457255,7.672798776292672e-05,0.00014988847618327026,0.0005886670664970452,0.09259512972838504,0.09259512972838504,0.09259512972838504,0.09262825116344649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490517.11966898124,594.7465103815206,0.0,0.09259512972838504,0.0925951297288797,0.0925951297288797,0.37207578711295947,0.37207578711295947,0.5,9.453753463716108,0.17887897244719397,0.17887897244719397,-1.1539214028744027e-11,0.00013892396384562744,0.1778127531729865,-1.1539214028744027e-11,27599.261306865235,20929.649389044458,0.7583409264594436,0.9870432753044202,0.6067992437444015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666899517299712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4783959038354,260.4783959038354,-12.671604096164572,244.64018872592683,276.31660308173736,125035.2465619868,125018.48828592924,16.758276057545224,0.0,nan,276.31660308173736,3.166603081737378,269.98132021059246,-3.16867978940752,263.6460373394136,-9.503962660586353,257.3107544682544,-15.839245531745576,250.97547159708748,-22.1745284029125,244.64018872592683,-28.509811274073144,1.0,1.0,26022.012520719443,26022.012520719443,275.54669001047387,2.3966900104738897,275.54669001047387,275.54669001047387,77060.95942928572,77058.20055422287,2.758875062849256,0.0,8546.071908451686,8546.071908451686,0.8852735664861411,3947.0039118028126,275.54669001047387,2.3966900104738897,1.0,0.002,0.15371403002569994,0.004788270502129571,0.00023738037829819692,0.0017626196219583251,0.11869018914909846,0.11869018914909846,0.0,2.5652180032920135e-13,1.0,1.0003596996858302,0.17781275318452572,0.0925951297288797,0.0,3.328039063367814e-05,42.758323304657765,0.0,1599997.0615503541,266.53003134840105,0.00013892397538484147,1.0,1284790.3071602895,2596.9860441887367,,,,,,,,,,,,,,,,,,,3.0,15267.232519335997,1559.3097268417832,0.37207578711295947,6.173730061729009,2.927358289055539
2339.0,-30.26904794803109,4.928120128799546,35.052126953299855,24.450916901137703,4.92694317805275,-26.749448835423014,-40.2413601061329,1.407344065546295,-6.619862726742781,-6.620001511809735,40.10415623944874,41039.530694252775,25717.099896125943,25717.099896125943,66756.63059037871,77069.83020261144,77058.18307279146,25717.099896125943,102775.28296891741,102775.28296891741,102775.28296891741,130374.33833663353,126103.52624581772,4270.8120908158235,0.0,90963.2573196915,54932.95781173406,40033.666119952715,27599.055367716122,67632.72148766884,20929.509680797637,1559.2970266733314,0.0,0.878012885174067,2.716573745723133,0.001494314320929203,1.0,1.0,-6.442585989589702,332810.35003037803,1559029.048692174,4.684436792755604,1559029.048692174,4.684436792755604,0.7583415229957414,0.09259487973487132,3.927361356754157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927361356754157,1.2851689298566513,1.285460185457385,3.0559106009450585,6475.10786418232,15267.22562291382,6451.863914797235,0.0003262693242983347,23161.417821473355,2361.8073268112307,19285.053000062115,1966.5281212301975,0.8326369805471323,0.8326369805471324,35502.98094443711,35405.22815468563,1.003452403365287,0.8,4284.833680352872,4273.035954225843,1.003452403365287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.513296429781,4632.441516551485,6.179747141067407,4.928120128799546,-3.8133735940753004,8.741493722874846,2.927320540028124,3.5,0.8363772971508926,0.6,0.00022661646394619698,0.9984014752126738,0.00022697929597702613,199.14474583744092,0.0,0.0,0.0,0.0013566337141457255,7.672884286676008e-05,0.0001498876210794369,0.0005886628508831903,0.09259487973259209,0.09259487973259209,0.09259487973259209,0.09262792759401886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490512.2924452001,594.7480828483284,0.0,0.09259487973259209,0.09259487973487132,0.09259487973487132,0.37207455933947725,0.37207455933947725,0.5,9.454744899969366,0.17854785984360433,0.17854785984360433,5.229594535194337e-12,0.00013878506695164106,0.17741552222003065,5.229594535194337e-12,27599.055367716122,20929.509680797637,0.7583415229957414,0.9870463456442478,0.606799930440997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666886476575434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4784962149589,260.4784962149589,-12.671503785041068,244.64029106817148,276.3167013617425,125035.04663122528,125018.275578165,16.77105306027743,0.0,nan,276.3167013617425,3.1667013617425255,269.98141930304257,-3.168580696957406,263.6461372443119,-9.50386275568809,257.31085518560127,-15.839144814398708,250.97557312688377,-22.174426873116204,244.64029106817148,-28.5097089318285,1.0,1.0,26022.012520719443,26022.012520719443,275.54679402867527,2.396794028675288,275.54679402867527,275.54679402867527,77060.95528370656,77058.18307279146,2.772210915092728,0.0,8546.071908451686,8546.071908451686,0.8852739282553851,3946.998163537928,275.54679402867527,2.396794028675288,1.0,0.002,0.15368082404513458,0.004788428611433542,0.00023732915005285227,0.0017626708501170653,0.11866457502642613,0.11866457502642613,0.0,1.6991746551453524e-13,1.0,1.0003588967728503,0.17741552221480106,0.09259487973487132,0.0,3.320598115971077e-05,42.66271071879827,0.0,1599997.1856958298,266.5301372732572,0.00013878506172204652,1.0,1284789.9453295323,2596.987507428438,,,,,,,,,,,,,,,,,,,3.0,15267.22562291382,1559.2970266733314,0.37207455933947725,6.173730061729009,2.927320540028124
2340.0,-30.268943662886972,4.928393412904351,35.05212331058294,24.451048217620723,4.927040496746454,-26.74934524691384,-40.241265565250046,1.4074420809357924,-6.619758386525859,-6.61989705424844,40.10414877889201,41039.486905896185,25717.205908100015,25717.205908100015,66756.6928139962,77069.8272017675,77058.17907721136,25717.205908100015,102775.38498531138,102775.38498531138,102775.38498531138,130374.24106913908,126102.99821724842,4271.242851890662,0.0,90963.22682270281,54932.88652747291,40033.71143914433,27598.856083827708,67632.56752297204,20929.374661891405,1559.2846815783812,0.0,0.8780134815118027,2.716584332254144,0.001494314320929203,1.0,1.0,-6.442815529981203,332811.7236745074,1559028.7263123454,4.684416489597849,1559028.7263123454,4.684416489597849,0.7583421065830165,0.09259463233212849,3.927354361618436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927354361618436,1.2851684710589142,1.2854597265556715,3.05590624891575,6475.098642754444,15267.218735972581,6451.867032958654,0.00032627147607920025,23161.45130973552,2361.810741663618,19285.06232045526,1966.5290716457978,0.8326361790786883,0.8326361790786883,35502.930356127676,35405.22815468563,1.0034506160874905,0.8,4284.827574879857,4273.035954225843,1.0034506160874905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.481267840827,4632.441516551485,6.179820177694401,4.928393412904351,-3.8132484758567973,8.741641888761148,2.9272829905042284,3.5,0.8363665687154939,0.6,0.00022661646394619698,0.998390614639896,0.00022698176507592074,199.14466033123128,0.0,0.0,0.0,0.0013566337141457255,7.672966546429915e-05,0.00014988679848189785,0.0005886585717669051,0.09259463233474582,0.09259463233474582,0.09259463233474582,0.09262761813174937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490507.4802214595,594.7496504830126,0.0,0.09259463233474582,0.09259463233212849,0.09259463233212849,0.3720733321787757,0.3720733321787757,0.5,9.455734475284087,0.17821675228509548,0.17821675228509548,1.318767317570746e-11,0.00013866772258097626,0.177081524267237,1.318767317570746e-11,27598.856083827708,20929.374661891405,0.7583421065830165,0.987049512667424,0.6068006643686378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666873476558131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4785966153192,260.4785966153192,-12.671403384680787,244.64039370033595,276.316799530305,125034.80665543182,125018.02068309666,16.7859723351387,0.0,nan,276.316799530305,3.1667995303050134,269.98151836431407,-3.1684816356859073,263.6462371983154,-9.503762801684559,257.3109560323164,-15.839043967683551,250.97567486632823,-22.174325133671744,244.64039370033595,-28.50960629966403,1.0,1.0,26022.012520719443,26022.012520719443,275.54689801870245,2.3968980187024727,275.54689801870245,275.54689801870245,77060.95202501035,77058.17907721136,2.7729477989923907,0.0,8546.071908451686,8546.071908451686,0.8852743706980104,3946.991133426528,275.54689801870245,2.3968980187024727,1.0,0.002,0.15364768063883516,0.004788586176220817,0.00023727801763572545,0.0017627219830186626,0.11863900881786273,0.11863900881786273,0.0,6.54388002119255e-13,1.0,1.0003582217126015,0.17708152425404933,0.09259463233212849,0.0,3.314340745074532e-05,42.58230483597438,0.0,1599997.3080117165,266.5302416134741,0.00013866770939330308,1.0,1284789.5889780275,2596.988948511262,,,,,,,,,,,,,,,,,,,3.0,15267.218735972581,1559.2846815783812,0.3720733321787757,6.173730061729009,2.9272829905042284
2341.0,-30.268839088961272,4.928665816538104,35.052119663622705,24.451179534103744,4.9271379014654455,-26.74924138995075,-40.24116721758617,1.4075402024819963,-6.619654155432386,-6.619792706701249,40.10414137100562,41039.42915370118,25717.31156474169,25717.31156474169,66756.74071844287,77069.8243144378,77058.17602307664,25717.31156474169,102775.48758781832,102775.48758781832,102775.48758781832,130374.14483716585,126102.47203285624,4271.672804309604,0.0,90963.19647545536,54932.80131482545,40033.772400699905,27598.65724934753,67632.42965004743,20929.239956168858,1559.272361103184,0.0,0.8780140770479086,2.716594907654002,0.001494314320929203,1.0,1.0,-6.443041045080918,332813.09587592486,1559028.4062076893,4.684396213750274,1559028.4062076893,4.684396213750274,0.7583426891778822,0.09259438533920666,3.927347399184137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927347399184137,1.2851680117645985,1.2854592671572667,3.0559019235093605,6475.08947773734,15267.2118568867,6451.870115423443,0.0003262736134900348,23161.484643388554,2361.8141407502617,19285.071534148796,1966.5300111810657,0.8326353785638573,0.8326353785638573,35502.88000429464,35405.22815468563,1.0034488371650039,0.8,4284.821497947039,4273.035954225843,1.0034488371650039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.449401531241,4632.441516551485,6.179892889068599,4.928665816538104,-3.813123552394889,8.741789368932993,2.927245631423844,3.5,0.8363558946925268,0.6,0.00022661646394619698,0.9983797241204772,0.00022698424103698102,199.14457458831558,0.0,0.0,0.0,0.0013566337141457255,7.673052119318485e-05,0.00014988594275301215,0.0005886541674453047,0.09259438533656286,0.09259438533656286,0.09259438533656286,0.09262730966166859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490502.6771699939,594.7512151258882,0.0,0.09259438533656286,0.09259438533920666,0.09259438533920666,0.3720721069988468,0.3720721069988468,0.5,9.456722205077458,0.17788593382420004,0.17788593382420004,-1.318767317570746e-11,0.0001385512688898416,0.17675166162035794,-1.318767317570746e-11,27598.65724934753,20929.239956168858,0.7583426891778822,0.9870522331352628,0.60680104745686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266686051844689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47869712275696,260.47869712275696,-12.671302877243022,244.64049662036942,276.3168976251503,125034.56849271292,125017.76461671798,16.80387599492512,0.0,nan,276.3168976251503,3.166897625150341,269.9816174241917,-3.168382575808266,263.64633722324606,-9.503662776753913,257.3110570222651,-15.83894297773486,250.97577682131887,-22.174223178681103,244.64049662036942,-28.50950337963056,1.0,1.0,26022.012520719443,26022.012520719443,275.5470020088767,2.3970020088767114,275.5470020088767,275.5470020088767,77060.94922701649,77058.17602307664,2.773203939854284,0.0,8546.071908451686,8546.071908451686,0.88527481107214,3946.9841361800577,275.5470020088767,2.3970020088767114,1.0,0.002,0.15361459903098776,0.004788743460337261,0.00023722698057837758,0.0017627730194197063,0.11861349028918879,0.11861349028918879,0.0,-1.9160020792163834e-15,1.0,1.0003575550116979,0.1767516616335456,0.09259438533920666,0.0,3.3081608077315406e-05,42.50289386811823,0.0,1599997.4302006683,266.5303458445676,0.00013855128207751477,1.0,1284789.23300174,2596.990388077882,,,,,,,,,,,,,,,,,,,3.0,15267.2118568867,1559.272361103184,0.3720721069988468,6.173730061729009,2.927245631423844
2342.0,-30.26873539061927,4.928937504491488,35.05211611210463,24.45134560056033,4.927279909742592,-26.749133860569877,-40.24106834605334,1.4076783797480925,-6.619541080661918,-6.619679585373998,40.10413683148207,41039.372911177554,25717.397445832565,25717.397445832565,66756.77035701011,77069.7961208315,77058.24007272779,25717.397445832565,102775.63751856035,102775.63751856035,102775.63751856035,130374.10090908634,126101.99846272236,4272.102446363974,0.0,90963.16119154493,54932.737982107734,40033.80356604133,27598.463390525987,67632.26695656731,20929.10939176237,1559.2600657144915,0.0,0.8780147093414138,2.71660637124613,0.001494314320929203,1.0,1.0,-6.443059955988417,332814.58346057485,1559028.2100493042,4.684374686465584,1559028.2100493042,4.684374686465584,0.758343285117349,0.09259413872877785,3.9273411200813446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273411200813446,1.2851673649751754,1.2854586202212628,3.0558985756358714,6475.08238399515,15267.20498706225,6451.871754331675,0.0003262752138575338,23161.512690209314,2361.817000730047,19285.07643295518,1966.5305107202948,0.8326345818124065,0.8326345818124065,35502.834594251486,35405.22815468563,1.0034472328357316,0.8,4284.8160174359045,4273.035954225843,1.0034472328357316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.417697009827,4632.441516551485,6.179960609172137,4.928937504491488,-3.8129920591974416,8.74192956368893,2.9272084622082,3.5,0.8363452749166286,0.6,0.00022661646394619698,0.9983689249124814,0.00022698669629171654,199.14448956338688,0.0,0.0,0.0,0.0013566337141457255,7.673138148917968e-05,0.0001498850824570173,0.000588649847620227,0.09259413872667113,0.09259413872667113,0.09259413872667113,0.09262703683772854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490497.8918107257,594.7527741397959,0.0,0.09259413872667113,0.09259413872877785,0.09259413872877785,0.3720708838437829,0.3720708838437829,0.5,9.457709148093333,0.1775916948596432,0.1775916948596432,-1.2107648217352107e-11,0.00013850471208343151,0.17661962938558418,-1.2107648217352107e-11,27598.463390525987,20929.10939176237,0.758343285117349,0.9870550457798578,0.6068016755601668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666847602101095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.478801693088,260.478801693088,-12.671198306912004,244.6406000301969,276.31700335598686,125034.84432412822,125017.36117306275,17.483151065450315,0.0,nan,276.31700335598686,3.1670033559868784,269.9817226908264,-3.168277309173561,263.6464420256789,-9.503557974321097,257.3111613604909,-15.83883863950905,250.97588069534794,-22.174119304652038,244.6406000301969,-28.50939996980307,1.0,1.0,26022.012520719443,26022.012520719443,275.54712262483446,2.3971226248344806,275.54712262483446,275.54712262483446,77061.01940332726,77058.24007272779,2.7793305994709954,0.0,8546.071908451686,8546.071908451686,0.8852752082254256,3946.9778256817513,275.54712262483446,2.3971226248344806,1.0,0.002,0.15358154219304726,0.004788902198782474,0.00023717598602594108,0.0017628240138185159,0.11858799301297053,0.11858799301297053,0.0,-1.5554311311172242e-13,1.0,1.0003572883580212,0.17661962939769182,0.09259413872877785,0.0,3.3056838103281474e-05,42.471056915281864,0.0,1599997.5628705316,266.53045891933806,0.00013850472419107973,1.0,1284788.847093814,2596.991948689197,,,,,,,,,,,,,,,,,,,3.0,15267.20498706225,1559.2600657144915,0.3720708838437829,6.173730061729009,2.9272084622082
2343.0,-30.26863215192632,4.92920818185704,35.05211278677764,24.451485648192488,4.927388431225718,-26.749030093611132,-40.24097380517048,1.4077863729096642,-6.619444102967975,-6.619582601514789,40.104136256232906,41039.32656843806,25717.51871606337,25717.51871606337,66756.84528450143,77069.78642264809,77058.30989201432,25717.51871606337,102775.82860807769,102775.82860807769,102775.82860807769,130374.12819153434,126101.59535860471,4272.532832929629,0.0,90963.12940245715,54932.66954824354,40033.84428245957,27598.299583456657,67632.14386591622,20928.999446138027,1559.2495860255203,0.0,0.8780152387836553,2.716616199066153,0.001494314320929203,1.0,1.0,-6.442980966804612,332815.85883566155,1559028.1851919915,4.684356660906028,1559028.1851919915,4.684356660906028,0.7583438024088834,0.09259390767930141,3.927334285954958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927334285954958,1.2851668594739887,1.2854581146055153,3.055894459932147,6475.073663312828,15267.198103182736,6451.874523762551,0.0003262772358094502,23161.544900255125,2361.8202852406403,19285.084710969393,1966.5313548428255,0.8326337812965563,0.8326337812965562,35502.785170299045,35405.22815468563,1.0034454866962947,0.8,4284.810052488444,4273.035954225843,1.0034454866962947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.386195430776,4632.441516551485,6.180036533091147,4.92920818185704,-3.812872898756449,8.742081080613488,2.927171531101701,3.5,0.8363347231719145,0.6,0.00022661646394619698,0.9983581736977652,0.00022698914068769972,199.14440491540836,0.0,0.0,0.0,0.0013566337141457255,7.673220411188173e-05,0.00014988425983431525,0.000588645592572288,0.09259390767763338,0.09259390767763338,0.09259390767763338,0.09262680524407678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.1257310684,594.7543270616205,0.0,0.09259390767763338,0.09259390767930141,0.09259390767930141,0.3720696669410663,0.3720696669410663,0.5,9.458696074563003,0.17735855089620145,0.17735855089620145,-4.3996806198265404e-11,0.00013849854678937845,0.17660163471015267,-4.3996806198265404e-11,27598.299583456657,20928.999446138027,0.7583438024088834,0.987057950090269,0.6068020947228936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666834719706848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4789065015538,260.4789065015538,-12.671093498446169,244.64070345693048,276.3171095461836,125034.66543423892,125017.14246875052,17.522965488412574,0.0,nan,276.3171095461836,3.1671095461836103,269.98182832833083,-3.1681716716691426,263.64654711048905,-9.503452889510925,257.3112658926137,-15.838734107386301,250.97598467477533,-22.174015325224644,244.64070345693048,-28.509296543069496,1.0,1.0,26022.012520719443,26022.012520719443,275.5472277784455,2.39722777844554,275.5472277784455,275.5472277784455,77061.04485846363,77058.30989201432,2.7349664493085584,0.0,8546.071908451686,8546.071908451686,0.8852756404838373,3946.9709573847326,275.5472277784455,2.39722777844554,1.0,0.002,0.15354848878000257,0.004789058062915212,0.00023712498887837764,0.0017628750108831031,0.11856249443918881,0.11856249443918881,0.0,-2.3851927377638305e-13,1.0,1.0003572522484176,0.17660163475414947,0.09259390767930141,0.0,3.3053413216642507e-05,42.46664572321145,0.0,1599997.6767018624,266.530555897032,0.00013849859078618465,1.0,1284788.5162379947,2596.9932866709282,,,,,,,,,,,,,,,,,,,3.0,15267.198103182736,1559.2495860255203,0.3720696669410663,6.173730061729009,2.927171531101701
