time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2344.0,-30.2685274366878,4.929477911905378,35.05210948422656,24.45159003781157,4.9274566276474605,-26.748929030245804,-40.24087964845819,1.4078582212468342,-6.619344291252844,-6.61948268207114,40.10413026291517,41039.291867298656,25717.63239461788,25717.63239461788,66756.92426191655,77069.80304834925,77058.31231972501,25717.63239461788,102775.94471434288,102775.94471434288,102775.94471434288,130374.05435117977,126101.09229881557,4272.962052364213,0.0,90963.10886217632,54932.59768128908,40033.90131209693,27598.10963683689,67632.01094893382,20928.87087636631,1559.2377909806733,0.0,0.8780158048445034,2.7166263257269296,0.001494314320929203,1.0,1.0,-6.443184191855607,332817.17281853216,1559027.926212997,4.684337388633049,1559027.926212997,4.684337388633049,0.7583443631382369,0.09259366908909024,3.92732785494022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92732785494022,1.2851665231619906,1.2854577782172996,3.0558902555892318,6475.064754814699,15267.19121355153,6451.877421658666,0.00032627930627722755,23161.57759728489,2361.823619409777,19285.09337297481,1966.5322381215615,0.8326329798552021,0.8326329798552021,35502.73866160782,35405.22815468563,1.0034438435530724,0.8,4284.804439382127,4273.035954225843,1.0034438435530724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.354819894638,4632.441516551485,6.1801104466427175,4.929477911905378,-3.812751666929352,8.742229578834731,2.927134747947795,3.5,0.8363242136993699,0.6,0.00022661646394619698,0.9983472688440704,0.00022699162006881965,199.1443190568468,0.0,0.0,0.0,0.0013566337141457255,7.673302339992907e-05,0.0001498834405462679,0.0005886414110516343,0.09259366908738915,0.09259366908738915,0.09259366908738915,0.09262650955928925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490488.34169876704,594.7558855600923,0.0,0.09259366908738915,0.09259366908909024,0.09259366908909024,0.37206845937146465,0.37206845937146465,0.5,9.459681288660757,0.17711034357620292,0.17711034357620292,-9.987388693843968e-11,0.00013839081827882183,0.17629849021551536,-9.987388693843968e-11,27598.10963683689,20928.87087636631,0.7583443631382369,0.9870610577041984,0.6068027741816779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666821885247364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4790079731745,260.4790079731745,-12.670992026825502,244.64080678594607,276.31720916040695,125034.05203559896,125017.08695799504,16.965077603895903,0.0,nan,276.31720916040695,3.167209160406969,269.9819286855172,-3.168071314482802,263.6466482106246,-9.503351789375358,257.3113677357155,-15.838632264284456,250.97608726083658,-22.1739127391634,244.64080678594607,-28.50919321405391,1.0,1.0,26022.012520719443,26022.012520719443,275.54732798196244,2.397327981962462,275.54732798196244,275.54732798196244,77060.96870530878,77058.31231972501,2.656385583773954,0.0,8546.071908451686,8546.071908451686,0.8852760472453285,3946.964494214921,275.54732798196244,2.397327981962462,1.0,0.002,0.1535154921633459,0.0047892142111906205,0.0002370740808508044,0.0017629259191125313,0.1185370404254022,0.1185370404254022,0.0,-3.6664248026507806e-14,1.0,1.0003566395567243,0.17629849031538924,0.09259366908909024,0.0,3.299661683078269e-05,42.39366313132049,0.0,1599997.7937150286,266.53065570874713,0.00013839091815270876,1.0,1284788.1753674594,2596.9946651532496,,,,,,,,,,,,,,,,,,,3.0,15267.19121355153,1559.2377909806733,0.37206845937146465,6.173730061729009,2.927134747947795
2345.0,-30.268422209904816,4.9297468419411326,35.05210600512025,24.45170640656727,4.92754626408503,-26.7488253625066,-40.24078130079431,1.4079494167261049,-6.619236905376567,-6.619375094476435,40.104118562502165,41039.25770702192,25717.728396424274,25717.728396424274,66756.9861034462,77069.81127036682,77058.25802685028,25717.728396424274,102775.98642327456,102775.98642327456,102775.98642327456,130373.87629078768,126100.48706778442,4273.389223003263,0.0,90963.09337625754,54932.53981306779,40033.948403544164,27597.889867513113,67631.83827105728,20928.721297834614,1559.2243980881312,0.0,0.8780164343549155,2.7166372307244027,0.001494314320929203,1.0,1.0,-6.443640880679823,332818.58764751005,1559027.4206226354,4.6843159561563,1559027.4206226354,4.6843159561563,0.7583449821093344,0.09259341829780636,3.927322892882496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927322892882496,1.2851660962889853,1.2854573512475527,3.055887409590822,6475.058724485579,15267.184356941745,6451.878323462218,0.0003262806312045644,23161.602918138036,2361.826201418225,19285.096068525974,1966.532512991284,0.8326321859798254,0.8326321859798254,35502.70277631026,35405.22815468563,1.0034425757326972,0.8,4284.800108406882,4273.035954225843,1.0034425757326972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.323585247377,4632.441516551485,6.180179904201186,4.9297468419411326,-3.8126247360246226,8.742371577965756,2.9270981301488055,3.5,0.8363137514710873,0.6,0.00022661646394619698,0.9983363108484851,0.00022699411158710222,199.14423277893215,0.0,0.0,0.0,0.0013566337141457255,7.673387916343846e-05,0.0001498825847827585,0.0005886373064617292,0.09259341829493405,0.09259341829493405,0.09259341829493405,0.09262615217994893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490483.54548338376,594.7574477409938,0.0,0.09259341829493405,0.09259341829780636,0.09259341829780636,0.37206725433536675,0.37206725433536675,0.5,9.46066330509853,0.17679614474610617,0.17679614474610617,1.8758328224066645e-12,0.00013818909985729988,0.17573421379660203,1.8758328224066645e-12,27597.889867513113,20928.721297834614,0.7583449821093344,0.9870644922572588,0.6068038183812678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666809095722416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47910871024214,260.47910871024214,-12.670891289757833,244.64091031827826,276.31730710221103,125033.77728411589,125016.93501553756,16.84226857829171,0.0,nan,276.31730710221103,3.167307102211055,269.98202774542455,-3.1679722545754316,263.6467483886378,-9.503251611362202,257.31146903183827,-15.838530968161706,250.976189675063,-22.173810324936966,244.64091031827826,-28.50908968172172,1.0,1.0,26022.012520719443,26022.012520719443,275.5474292165946,2.3974292165946167,275.5474292165946,275.5474292165946,77060.95154182879,77058.25802685028,2.6935149785131216,0.0,8546.071908451686,8546.071908451686,0.885276361095257,3946.9595073469086,275.5474292165946,2.3974292165946167,1.0,0.002,0.1534826012193483,0.0047893712764405455,0.00023702333972635116,0.001762976660202826,0.11851166986317557,0.11851166986317557,0.0,-7.082268799196711e-14,1.0,1.000355498857906,0.1757342137947262,0.09259341829780636,0.0,3.2890944053018415e-05,42.2578839239998,0.0,1599997.9194848936,266.5307630946234,0.00013818909798146706,1.0,1284787.8083366165,2596.996149429171,,,,,,,,,,,,,,,,,,,3.0,15267.184356941745,1559.2243980881312,0.37206725433536675,6.173730061729009,2.9270981301488055
2346.0,-30.268316579048367,4.930014908593864,35.05210246686529,24.45183314792814,4.92763837448657,-26.748721083680692,-40.24068288328124,1.408042879175622,-6.619133074362537,-6.619271116490125,40.10410989728218,41039.204154299085,25717.832002363728,25717.832002363728,66757.03615666281,77069.81187185575,77058.2367293379,25717.832002363728,102776.06873170164,102776.06873170164,102776.06873170164,130373.75540776532,126099.9397588854,4273.815648879909,0.0,90963.06410442152,54932.456387088896,40034.00857481402,27597.686676063673,67631.69525087769,20928.583412972654,1559.2118827154309,0.0,0.8780170326636543,2.7166477692343074,0.001494314320929203,1.0,1.0,-6.443945113616337,332819.95501057064,1559027.0461881007,4.684295585998095,1559027.0461881007,4.684295585998095,0.7583455692728283,0.09259317275589556,3.9273159570284126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273159570284126,1.2851656588049103,1.2854569136643315,3.0558830529913683,6475.049493374114,15267.177514070407,6451.881469396178,0.00032628278698653416,23161.636369396758,2361.8296124973112,19285.105471933108,1966.533471871955,0.8326313894390609,0.8326313894390609,35502.65261662312,35405.22815468563,1.003440803601534,0.8,4284.794054664038,4273.035954225843,1.003440803601534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.292528048889,4632.441516551485,6.180250926608633,4.930014908593864,-3.8125006351154913,8.742515543709356,2.9270617205627674,3.5,0.8363033487322192,0.6,0.00022661646394619698,0.9983253109044051,0.00022699661269821967,199.1441461697833,0.0,0.0,0.0,0.0013566337141457255,7.673473554356845e-05,0.00014988172840262853,0.0005886329036226417,0.0925931727512252,0.0925931727512252,0.0925931727512252,0.09262583113593963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490478.77490209846,594.7590017135506,0.0,0.0925931727512252,0.09259317275589556,0.09259317275589556,0.3720660458611664,0.3720660458611664,0.5,9.461643056520431,0.17646445111677167,0.17646445111677167,-7.560174708487466e-11,0.00013804212755985645,0.17532600287376,-7.560174708487466e-11,27597.686676063673,20928.583412972654,0.7583455692728283,0.9870673196794735,0.6068043097554396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666796344147246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4792091079626,260.4792091079626,-12.67079089203736,244.64101410925235,276.3174041066729,125033.48008644588,125016.69455452853,16.78553191738515,0.0,nan,276.3174041066729,3.1674041066729046,269.9821261071934,-3.167873892806597,263.6468481076961,-9.50315189230389,257.31157010822056,-15.838429891779413,250.9762921087402,-22.173707891259767,244.64101410925235,-28.508985890747624,1.0,1.0,26022.012520719443,26022.012520719443,275.5475307024989,2.397530702498898,275.5475307024989,275.5475307024989,77060.94188140212,77058.2367293379,2.705152064212598,0.0,8546.071908451686,8546.071908451686,0.8852767997876069,3946.9525368135546,275.5475307024989,2.397530702498898,1.0,0.002,0.15344978673733203,0.004789527382050363,0.00023697271490264344,0.0017630272850115865,0.11848635745132172,0.11848635745132172,0.0,-8.576993282272127e-14,1.0,1.0003546737205373,0.17532600294936174,0.09259317275589556,0.0,3.281448224990395e-05,42.15963509171934,0.0,1599998.0411599735,266.53086692563744,0.00013804220316160354,1.0,1284787.4536201996,2596.997583906617,,,,,,,,,,,,,,,,,,,3.0,15267.177514070407,1559.2118827154309,0.3720660458611664,6.173730061729009,2.9270617205627674
2347.0,-30.268210743551467,4.93028211224183,35.05209889032041,24.451958946324908,4.92773511939563,-26.748616157238725,-40.2405881677754,1.4081405332287011,-6.619029472753596,-6.619167378609663,40.10410171573607,41039.17851532558,25717.935563030962,25717.935563030962,66757.11407835654,77069.81333430436,77058.22254106154,25717.935563030962,102776.1581040925,102776.1581040925,102776.1581040925,130373.6439690341,126099.40280465942,4274.241164374686,0.0,90963.04157313166,54932.40675472844,40034.038687114684,27597.485864941616,67631.5245520563,20928.447223915882,1559.1994867702674,0.0,0.8780176278209347,2.7166582833210597,0.001494314320929203,1.0,1.0,-6.444218322846098,332821.3192224606,1559026.6926529147,4.684275323152745,1559026.6926529147,4.684275323152745,0.7583461524842113,0.09259292787308991,3.9273101889882303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9273101889882303,1.28516520170087,1.2854564564566984,3.0558796517292692,6475.042286507866,15267.170682801567,6451.883205847004,0.0003262844180165663,23161.664649811104,2361.832496297013,19285.11066230083,1966.534001142167,0.8326305968883853,0.8326305968883851,35502.61090248366,35405.22815468563,1.003439329850265,0.8,4284.789020209326,4273.035954225843,1.003439329850265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.2616308578545,4632.441516551485,6.180321701553082,4.93028211224183,-3.812376824578547,8.742658936820376,2.9270254987395763,3.5,0.8362929996398789,0.6,0.00022661646394619698,0.998314289781057,0.00022699911868024735,199.14405939292064,0.0,0.0,0.0,0.0013566337141457255,7.673555971902115e-05,0.00014988090422717585,0.0005886288023061568,0.09259292786597483,0.09259292786597483,0.09259292786597483,0.09262551601515219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490474.01684668707,594.7605516230252,0.0,0.09259292786597483,0.09259292787308991,0.09259292787308991,0.37206483765786846,0.37206483765786846,0.5,9.462620699788799,0.17612379405460388,0.17612379405460388,-5.7411853049416095e-12,0.000137905856092857,0.17494905576359088,-5.7411853049416095e-12,27597.485864941616,20928.447223915882,0.7583461524842113,0.9870709631419482,0.606805462203318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666783633526477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4793096679606,260.4793096679606,-12.670690332039385,244.6411181893123,276.31750114660724,125033.27773512284,125016.4650735991,16.812661523760262,0.0,nan,276.31750114660724,3.1675011466072647,269.98222455516566,-3.1677754448343194,263.64694796367826,-9.50305203632172,257.31167137222445,-15.838328627775525,250.97639478077576,-22.173605219224214,244.6411181893123,-28.508881810687683,1.0,1.0,26022.012520719443,26022.012520719443,275.547632780169,2.397632780169033,275.547632780169,275.547632780169,77060.94334300011,77058.22254106154,2.7208019385725493,0.0,8546.071908451686,8546.071908451686,0.8852771646157009,3946.9467399331716,275.547632780169,2.397632780169033,1.0,0.002,0.1534170428644419,0.004789683148699711,0.00023692219898233734,0.0017630778004165805,0.11846109949116866,0.11846109949116866,0.0,-6.010821181068327e-13,1.0,1.0003539117971605,0.17494905576933206,0.09259292787308991,0.0,3.2743872276094347e-05,42.06890469527683,0.0,1599998.1625806578,266.5309705272464,0.0001379058618340423,1.0,1284787.0997221824,2596.999015075593,,,,,,,,,,,,,,,,,,,3.0,15267.170682801567,1559.1994867702674,0.37206483765786846,6.173730061729009,2.9270254987395763
2348.0,-30.268104693558172,4.93054844173071,35.05209530254366,24.452085059043043,4.927830117870163,-26.74851121239279,-40.240489680413134,1.40823663685005,-6.618926735208049,-6.619064517550241,40.10409423848708,41039.133963639695,25718.04046197652,25718.04046197652,66757.17442561622,77069.81455428535,77058.2163535761,25718.04046197652,102776.25681555262,102776.25681555262,102776.25681555262,130373.54576307317,126098.87985914906,4274.665903924107,0.0,90963.01651510008,54932.33592502794,40034.089544524606,27597.288947520537,67631.37849204514,20928.3137789644,1559.1872977042733,0.0,0.8780182155223977,2.716668708401381,0.001494314320929203,1.0,1.0,-6.444455160508198,332822.6719060368,1559026.36955107,4.6842553141668715,1559026.36955107,4.6842553141668715,0.7583467281428269,0.09259268446845974,3.927303993938706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927303993938706,1.2851647518544855,1.285456006508366,3.055875900947041,6475.034339050406,15267.163859153387,6451.885463651353,0.0003262862414371954,23161.694805263334,2361.835571297368,19285.11741102912,1966.5346893209326,0.8326298042165167,0.8326298042165167,35502.56610022321,35405.22815468563,1.0034377469968505,0.8,4284.783613051125,4273.035954225843,1.0034377469968505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.230892546533,4632.441516551485,6.180392563181695,4.93054844173071,-3.812253789812124,8.742802231542834,2.926989463354369,3.5,0.8362827038155339,0.6,0.00022661646394619698,0.9983032464528666,0.0002270016297667087,199.14397244026352,0.0,0.0,0.0,0.0013566337141457255,7.673641672430049e-05,0.0001498800472218965,0.0005886245080662761,0.09259268446624645,0.09259268446624645,0.09259268446624645,0.09262520935680663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490469.2713641,594.7620974650492,0.0,0.09259268446624645,0.09259268446845974,0.09259268446845974,0.3720636303328447,0.3720636303328447,0.5,9.463596446436055,0.17578364648539946,0.17578364648539946,-8.537881512893364e-11,0.00013778234216488272,0.17460935704201574,-8.537881512893364e-11,27597.288947520537,20928.3137789644,0.7583467281428269,0.9870739871651182,0.6068061139470453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266677096384201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4794102214547,260.4794102214547,-12.670589778545263,244.64122252706966,276.31759791583664,125033.04071609968,125016.22914169003,16.811574409647413,0.0,nan,276.31759791583664,3.167597915836666,269.9823228381077,-3.1676771618923,263.6470477603351,-9.502952239664864,257.31177268255885,-15.838227317441124,250.97649760482014,-22.17350239517984,244.64122252706966,-28.50877747293032,1.0,1.0,26022.012520719443,26022.012520719443,275.54773491721335,2.39773491721337,275.54773491721335,275.54773491721335,77060.93966742966,77058.2163535761,2.7233138535520993,0.0,8546.071908451686,8546.071908451686,0.8852775564520041,3946.9405139083997,275.54773491721335,2.39773491721337,1.0,0.002,0.1533843626302142,0.004789838496874117,0.00023687178089111988,0.0017631282190459822,0.11843589044555994,0.11843589044555994,0.0,-6.289803747283607e-14,1.0,1.0003532251884162,0.17460935712739456,0.09259268446845974,0.0,3.2680234362470896e-05,41.98713205709448,0.0,1599998.283005299,266.5310732647919,0.00013778242754369785,1.0,1284786.7488157116,2597.000434147828,,,,,,,,,,,,,,,,,,,3.0,15267.163859153387,1559.1872977042733,0.3720636303328447,6.173730061729009,2.926989463354369
2349.0,-30.267998453468397,4.930813909462249,35.05209169849596,24.452216131053888,4.927927389584644,-26.748405869135226,-40.240391123201675,1.408334805404747,-6.618823610367372,-6.618961267205761,40.10408659337526,41039.08231781035,25718.14387308071,25718.14387308071,66757.22619089106,77069.81213797166,77058.20956390016,25718.14387308071,102776.35343698088,102776.35343698088,102776.35343698088,130373.44462026918,126098.35485482129,4275.08976544789,0.0,90962.98606731024,54932.25624775407,40034.1442439513,27597.091183288307,67631.2354272396,20928.179744210924,1559.1750598916701,0.0,0.8780188059786678,2.7166791730092803,0.001494314320929203,1.0,1.0,-6.444696018206116,332824.02971572697,1559026.0391969674,4.684235211407569,1559026.0391969674,4.684235211407569,0.7583473057075012,0.09259244080942493,3.927297070782795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927297070782795,1.285164292342789,1.2854555468925313,3.0558716065971088,6475.025239838207,15267.157043330135,6451.888530308905,0.00032628836392066497,23161.727882525407,2361.83894423941,19285.126577473762,1966.535624038154,0.8326290108961869,0.8326290108961869,35502.516032320316,35405.22815468563,1.0034359781101077,0.8,4284.777570385668,4273.035954225843,1.0034359781101077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.200309020072,4632.441516551485,6.180462838410467,4.930813909462249,-3.812130571984775,8.742944481447024,2.9269536096039177,3.5,0.8362724598868336,0.6,0.00022661646394619698,0.9982921834614451,0.00022700414537999745,199.14388533181838,0.0,0.0,0.0,0.0013566337141457255,7.673727434624298e-05,0.00014987918959995402,0.0005886201022871986,0.09259244080637602,0.09259244080637602,0.09259244080637602,0.09262490143485384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490464.5343830353,594.7636405231843,0.0,0.09259244080637602,0.09259244080942493,0.09259244080942493,0.3720624247141617,0.3720624247141617,0.5,9.464570265264499,0.1754425661664527,0.1754425661664527,2.0691004465334117e-11,0.0001376568383761878,0.1742652489996317,2.0691004465334117e-11,27597.091183288307,20928.179744210924,0.7583473057075012,0.9870768405925566,0.6068066339252643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666758335622585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47951099356277,260.47951099356277,-12.670489006437208,244.64132712917967,276.3176948579481,125032.80673717875,125015.95861146248,16.848125716252373,0.0,nan,276.3176948579481,3.1676948579481063,269.9824213122046,-3.1675786877953556,263.6471477664469,-9.502852233553085,257.3118742206684,-15.838125779331563,250.97660067492896,-22.173399325071017,244.64132712917967,-28.508672870820305,1.0,1.0,26022.012520719443,26022.012520719443,275.54783737307866,2.397837373078687,275.54783737307866,275.54783737307866,77060.94192792085,77058.20956390016,2.732364020688692,0.0,8546.071908451686,8546.071908451686,0.8852779943408473,3946.933556136709,275.54783737307866,2.397837373078687,1.0,0.002,0.15335174685899253,0.004789993643453122,0.00023682146251845235,0.001763178537446439,0.11841073125922617,0.11841073125922617,0.0,-3.5108634749425605e-14,1.0,1.0003525296620857,0.1742652489789407,0.09259244080942493,0.0,3.261577139989113e-05,41.90429940855533,0.0,1599998.4038813221,266.5311763896326,0.00013765681768518334,1.0,1284786.3965803734,2597.0018585951525,,,,,,,,,,,,,,,,,,,3.0,15267.157043330135,1559.1750598916701,0.3720624247141617,6.173730061729009,2.9269536096039177
2350.0,-30.26789203162104,4.931078513648793,35.052088092946846,24.45234165005388,4.928025038713831,-26.74830032460559,-40.24029249614102,1.408433331753928,-6.618720847724376,-6.6188583862506505,40.104079341939375,41039.0459689521,25718.247498279903,25718.247498279903,66757.293467232,77069.81393020945,77058.20773857382,25718.247498279903,102776.45523685373,102776.45523685373,102776.45523685373,130373.35082005191,126097.83795531972,4275.512864732204,0.0,90962.96488159678,54932.19692055876,40034.18662337558,27596.895583198188,67631.08220657377,20928.04723997996,1559.1629346246013,0.0,0.8780193929224441,2.716689600106312,0.001494314320929203,1.0,1.0,-6.444915790606615,332825.38267028076,1559025.7258530075,4.684215228252238,1559025.7258530075,4.684215228252238,0.7583478792709415,0.09259219809038208,3.927291554251927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927291554251927,1.2851638311566427,1.285455085601867,3.055868410735913,6475.018468191827,15267.150234850147,6451.889973438407,0.000326289882819571,23161.75502252047,2361.8417117487083,19285.13089108442,1966.5360639040264,0.8326282214941503,0.8326282214941503,35502.476137043835,35405.22815468563,1.0034345686202097,0.8,4284.772755448448,4273.035954225843,1.0034345686202097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.169882229254,4632.441516551485,6.180532933325455,4.931078513648793,-3.812007744580285,8.743086258229077,2.9269179397724834,3.5,0.8362622685064238,0.6,0.00022661646394619698,0.9982811016758156,0.00022700666532279903,199.14379807442285,0.0,0.0,0.0,0.0013566337141457255,7.673813258486886e-05,0.00014987833136132812,0.0005886159049207156,0.09259219809202325,0.09259219809202325,0.09259219809202325,0.09262459854328965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490459.80802373646,594.7651801343267,0.0,0.09259219809202325,0.09259219809038208,0.09259219809038208,0.3720612206586684,0.3720612206586684,0.5,9.465542280156452,0.17510530528244317,0.17510530528244317,-7.44648787076585e-12,0.0001375385262463169,0.17394259564400727,-7.44648787076585e-12,27596.895583198188,20928.04723997996,0.7583478792709415,0.9870800716056434,0.6068074712097847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666745748280004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4796119953753,260.4796119953753,-12.67038800462467,244.64143198239498,276.3177920083545,125032.61915952487,125015.73262922459,16.886530300292605,0.0,nan,276.3177920083545,3.1677920083545246,269.9825200031737,-3.1674799968262732,263.64724799797875,-9.502752002021225,257.3119759927682,-15.838024007231752,250.9767039875816,-22.173296012418376,244.64143198239498,-28.508568017605,1.0,1.0,26022.012520719443,26022.012520719443,275.5479400404472,2.3979400404472244,275.5479400404472,275.5479400404472,77060.94390224072,77058.20773857382,2.7361636668938445,0.0,8546.071908451686,8546.071908451686,0.8852783432607213,3946.9280120231865,275.5479400404472,2.3979400404472244,1.0,0.002,0.1533191915356251,0.004790148473779949,0.0002367712372945143,0.0017632287633316884,0.11838561864725715,0.11838561864725715,0.0,6.262026487624528e-13,1.0,1.00035187751612,0.17394259565145376,0.09259219809038208,0.0,3.255532441727343e-05,41.8266265214712,0.0,1599998.5243424682,266.5312791522756,0.00013753853369280478,1.0,1284786.0456054474,2597.0032779464714,,,,,,,,,,,,,,,,,,,3.0,15267.150234850147,1559.1629346246013,0.3720612206586684,6.173730061729009,2.9269179397724834
2351.0,-30.26778533849072,4.931342255407109,35.05208448839679,24.452467553224437,4.928120605279344,-26.748194744080415,-40.24019390400497,1.4085300109834569,-6.6186183024832985,-6.6187557236567915,40.10407215967044,41039.005345146245,25718.350989665163,25718.350989665163,66757.35633481141,77069.81544954628,77058.20668267146,25718.350989665163,102776.55767233662,102776.55767233662,102776.55767233662,130373.25830272042,126097.32311454868,4275.935188171749,0.0,90962.94069112612,54932.13058717766,40034.23344883162,27596.7006303838,67630.93407921543,20927.915183693534,1559.1508461539274,0.0,0.8780199784131557,2.7167000050991574,0.001494314320929203,1.0,1.0,-6.445131933819255,332826.7327580959,1559025.4154976064,4.684195294585103,1559025.4154976064,4.684195294585103,0.7583484512873987,0.09259195588012255,3.9272855281986536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272855281986536,1.285163378616891,1.285454632959557,3.0558647978479185,6475.010812915701,15267.143433552706,6451.892037686774,0.0003262916312004044,23161.78440248232,2361.844707671052,19285.137061260928,1966.5366930869286,0.8326274317273276,0.8326274317273276,35502.43255691388,35405.22815468563,1.0034330289458353,0.8,4284.767495788452,4273.035954225843,1.0034330289458353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.139610491198,4632.441516551485,6.180602766805331,4.931342255407109,-3.811885194063862,8.743227449470972,2.926882451884528,3.5,0.8362521291098651,0.6,0.00022661646394619698,0.9982699917744889,0.00022700919171513077,199.1437105946737,0.0,0.0,0.0,0.0013566337141457255,7.673899052845517e-05,0.00014987747341774183,0.0005886116323564759,0.0925919558789173,0.0925919558789173,0.0925919558789173,0.09262429692475126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490455.0906146021,594.7667168271569,0.0,0.0925919558789173,0.09259195588012255,0.09259195588012255,0.37206001864471394,0.37206001864471394,0.5,9.466512511980191,0.17477181482325932,0.17477181482325932,6.366462912410498e-12,0.00013742117351966954,0.17362378983756344,6.366462912410498e-12,27596.7006303838,20927.915183693534,0.7583484512873987,0.9870831631072727,0.6068081995892246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666733201898872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.479713020471,260.479713020471,-12.670286979528953,244.6415370689943,276.31788897194804,125032.38974372075,125015.49932151883,16.890422201931635,0.0,nan,276.31788897194804,3.1678889719480594,269.982618591374,-3.1673814086259995,263.6473482107718,-9.502651789228196,257.31207783015776,-15.837922169842216,250.97680744958024,-22.173192550419742,244.6415370689943,-28.50846293100568,1.0,1.0,26022.012520719443,26022.012520719443,275.5480425794869,2.398042579486912,275.5480425794869,275.5480425794869,77060.94047451486,77058.20668267146,2.7337918434059247,0.0,8546.071908451686,8546.071908451686,0.8852787244077299,3946.9219558396467,275.5480425794869,2.398042579486912,1.0,0.002,0.15328669593828737,0.004790303012998811,0.0002367211041782898,0.0017632788960154425,0.1183605520891449,0.1183605520891449,0.0,1.9373218307361384e-13,1.0,1.0003512331474986,0.17362378983119697,0.09259195588012255,0.0,3.24955978773969e-05,41.7498793155413,0.0,1599998.6445495714,266.5313816975167,0.00013742116715320662,1.0,1284785.695375109,2597.004694287785,,,,,,,,,,,,,,,,,,,3.0,15267.143433552706,1559.1508461539274,0.37206001864471394,6.173730061729009,2.926882451884528
2352.0,-30.26767837907664,4.931605144777312,35.05208087548929,24.452598869707458,4.92821616235975,-26.748088924940014,-40.24009527694432,1.4086267083082573,-6.6185154929167425,-6.618652791969294,40.104064709399246,41038.952092651285,25718.45327638075,25718.45327638075,66757.40536903203,77069.81296085834,77058.20312108411,25718.45327638075,102776.65639746486,102776.65639746486,102776.65639746486,130373.16088805288,126096.80421994507,4276.356668107805,0.0,90962.90780056518,54932.046932694015,40034.28985319019,27596.504490588024,67630.79434377821,20927.782285259706,1559.1386956177212,0.0,0.8780205663860631,2.716710437454075,0.001494314320929203,1.0,1.0,-6.445359288280315,332828.0863888507,1559025.093562829,4.684175276425993,1559025.093562829,4.684175276425993,0.7583490254136087,0.09259171342799927,3.927278206570992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927278206570992,1.285162925992757,1.2854541802328456,3.0558601770567457,6475.0010220136855,15267.136641237363,6451.895599065191,0.00032629393392257167,23161.819208114426,2361.848256857788,19285.147706459345,1966.5377785950704,0.8326266401260509,0.832626640126051,35502.379607233735,35405.22815468563,1.003431158248386,0.8,4284.761105323008,4273.035954225843,1.003431158248386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.109492867832,4632.441516551485,6.180672082881343,4.931605144777312,-3.811762549587609,8.74336769436492,2.926847144837701,3.5,0.8362420413822003,0.6,0.00022661646394619698,0.9982588542790315,0.0002270117244388133,199.14362289667062,0.0,0.0,0.0,0.0013566337141457255,7.673984878482706e-05,0.00014987661516136994,0.0005886071643978757,0.0925917134235128,0.0925917134235128,0.0925917134235128,0.09262399280782917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490450.38084581477,594.7682510118445,0.0,0.0925917134235128,0.09259171342799927,0.09259171342799927,0.37205881873878965,0.37205881873878965,0.5,9.467480893947803,0.17443886802607267,0.17443886802607267,8.412825991399586e-12,0.00013729905253967445,0.17329350368896712,8.412825991399586e-12,27596.504490588024,20927.782285259706,0.7583490254136087,0.9870859275982091,0.6068086659465167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666720696426081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4798140879611,260.4798140879611,-12.670185912038903,244.64164239245264,276.31798578347355,125032.11970193083,125015.22219244689,16.897509483914707,0.0,nan,276.31798578347355,3.1679857834735685,269.98271710527814,-3.1672828947218363,263.6474484270663,-9.502551572933669,257.31217974884123,-15.837820251158746,250.97691107065455,-22.173088929345425,244.64164239245264,-28.50835760754734,1.0,1.0,26022.012520719443,26022.012520719443,275.54814509442303,2.3981450944230573,275.54814509442303,275.54814509442303,77060.93775683235,77058.20312108411,2.734635748245637,0.0,8546.071908451686,8546.071908451686,0.8852791874995034,3946.914597603847,275.54814509442303,2.3981450944230573,1.0,0.002,0.1532542622158872,0.004790457342637896,0.00023667106672542741,0.0017633289334515057,0.1183355333627137,0.1183355333627137,0.0,1.7693312093225444e-13,1.0,1.0003505655631368,0.1732935036805543,0.09259171342799927,0.0,3.2433722870823935e-05,41.67037180314173,0.0,1599998.7650600243,266.53148450708323,0.00013729904412684846,1.0,1284785.3442266015,2597.0061143433068,,,,,,,,,,,,,,,,,,,3.0,15267.136641237363,1559.1386956177212,0.37205881873878965,6.173730061729009,2.926847144837701
2353.0,-30.26757134632773,4.931867189374279,35.052077258242086,24.45272934800016,4.928316039409107,-26.747982607714743,-40.239996545109875,1.4087273009723715,-6.618412529636998,-6.618549708931195,40.10405735834168,41038.9101676285,25718.554649136688,25718.554649136688,66757.46481676519,77069.81122833937,77058.20187462948,25718.554649136688,102776.75652376616,102776.75652376616,102776.75652376616,130373.06537118151,126096.28801797442,4276.777353207086,0.0,90962.88117898203,54931.98011896708,40034.33451112772,27596.308847415352,67630.64335854308,20927.649749186174,1559.1265659370174,0.0,0.8780211548005994,2.716720885140355,0.001494314320929203,1.0,1.0,-6.445578585832607,332829.4420135693,1559024.775915261,4.6841552432482825,1559024.775915261,4.6841552432482825,0.7583495990314748,0.09259147127961277,3.9272719694756715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272719694756715,1.2851624551355243,1.2854537092689033,3.0558564435042794,6474.993111064024,15267.129857813008,6451.897850583303,0.0003262957492406478,23161.84921390266,2361.851316596663,19285.154436397654,1966.5384648577908,0.8326258520335216,0.8326258520335216,35502.33450082686,35405.22815468563,1.0034295646521463,0.8,4284.755661457558,4273.035954225843,1.0034295646521463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.079530718883,4632.441516551485,6.180740949378936,4.931867189374279,-3.811639897554661,8.74350708692894,2.926812020223391,3.5,0.8362320057781117,0.6,0.00022661646394619698,0.9982477092815158,0.00022701425892507495,199.1435351386162,0.0,0.0,0.0,0.0013566337141457255,7.674070796183283e-05,0.00014987575598436414,0.0005886028553813688,0.09259147127429639,0.09259147127429639,0.09259147127429639,0.09262369049313905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490445.6802787229,594.76978219781,0.0,0.09259147127429639,0.09259147127961277,0.09259147127961277,0.37205762065612624,0.37205762065612624,0.5,9.468447470843863,0.1741079799083991,0.1741079799083991,-4.7066350816749036e-11,0.0001371792941995409,0.1729711230985913,-4.7066350816749036e-11,27596.308847415352,20927.649749186174,0.7583495990314748,0.987089010270851,0.6068094007336465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666708231385426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4799155895122,260.4799155895122,-12.670084410487789,244.64174796163502,276.31808321739726,125031.93201412751,125014.96193109787,16.970083029647917,0.0,nan,276.31808321739726,3.1680832173972817,269.98281616623984,-3.1671838337601343,263.64754911510056,-9.502450884899417,257.3122820639178,-15.837717936082186,250.97701501278257,-22.172984987217404,244.64174796163502,-28.508252038364958,1.0,1.0,26022.012520719443,26022.012520719443,275.54824803160994,2.398248031609967,275.54824803160994,275.54824803160994,77060.94594417063,77058.20187462948,2.7440695411496563,0.0,8546.071908451686,8546.071908451686,0.8852795819946682,3946.9083293230497,275.54824803160994,2.398248031609967,1.0,0.002,0.1532218888883485,0.004790611446802486,0.0002366211225929654,0.0017633788775362504,0.11831056129648271,0.11831056129648271,0.0,1.2921564859769141e-13,1.0,1.0003499139630603,0.17297112314565766,0.09259147127961277,0.0,3.23733278491511e-05,41.592765779870994,0.0,1599998.8857542146,266.531587470363,0.0001371793412658917,1.0,1284784.9925617592,2597.007536488046,,,,,,,,,,,,,,,,,,,3.0,15267.129857813008,1559.1265659370174,0.37205762065612624,6.173730061729009,2.926812020223391
2354.0,-30.267464057615037,4.93212837582953,35.052073658464494,24.45285511147233,4.9284119039332515,-26.747876461465985,-40.23989788312463,1.4088243078764973,-6.618310546063071,-6.618447616037868,40.10405062800906,41038.87260894007,25718.657626269207,25718.657626269207,66757.53023520928,77069.81297497662,77058.20679004128,25718.657626269207,102776.86441631049,102776.86441631049,102776.86441631049,130372.98121060237,126095.78382167309,4277.197388929282,0.0,90962.85745385288,54931.91708818071,40034.37818408019,27596.116794291887,67630.49497837208,20927.519732310786,1559.1146312499714,0.0,0.8780217354635754,2.716731232391571,0.001494314320929203,1.0,1.0,-6.445769863883072,332830.78462246124,1559024.4850883964,4.684135473997212,1559024.4850883964,4.684135473997212,0.7583501652899054,0.09259123085061498,3.927266043858249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927266043858249,1.285162001062954,1.2854532550934274,3.055852912403275,6474.985629084716,15267.123079423109,6451.899804646665,0.0003262974534428563,23161.87812030391,2361.854264229264,19285.160277223807,1966.5390604563036,0.8326250650770096,0.8326250650770095,35502.291647001555,35405.22815468563,1.0034280506394277,0.8,4284.750489454837,4273.035954225843,1.0034280506394277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.049724794276,4632.441516551485,6.180809970383315,4.93212837582953,-3.8115181048242732,8.743646480653803,2.926777078918105,3.5,0.83622202254803,0.6,0.00022661646394619698,0.9982365377659458,0.00022701679949860864,199.14344717077014,0.0,0.0,0.0,0.0013566337141457255,7.674156653988655e-05,0.00014987489740631043,0.0005885985954105417,0.09259123084761146,0.09259123084761146,0.09259123084761146,0.09262339551461912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490440.99062598485,594.7713098527822,0.0,0.09259123084761146,0.09259123085061498,0.09259123085061498,0.3720564245586709,0.3720564245586709,0.5,9.469412410852426,0.17378495421763773,0.17378495421763773,-1.8701484805205837e-11,0.0001370699748122206,0.17267775215481151,-1.8701484805205837e-11,27596.116794291887,20927.519732310786,0.7583501652899054,0.9870921432196826,0.6068101767119125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666695806415689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48001710472107,260.48001710472107,-12.669982895278906,244.64185373959893,276.3181804698478,125031.70393363663,125014.73156903566,16.97236460096735,0.0,nan,276.3181804698478,3.1681804698478118,269.98291512380797,-3.167084876192007,263.6476497777512,-9.502350222248765,257.3123844316747,-15.837615568325305,250.97711908564617,-22.17288091435381,244.64185373959893,-28.50814626040105,1.0,1.0,26022.012520719443,26022.012520719443,275.54835069966947,2.3983506996694928,275.54835069966947,275.54835069966947,77060.94299434,77058.20679004128,2.7362042987224413,0.0,8546.071908451686,8546.071908451686,0.8852799567888154,3946.90237407754,275.54835069966947,2.3983506996694928,1.0,0.002,0.1531895705256731,0.004790765145622283,0.00023657126284069434,0.0017634287371375457,0.11828563142034716,0.11828563142034716,0.0,-2.1759937601784074e-14,1.0,1.00034932101881,0.172677752173513,0.09259123085061498,0.0,3.23183628178813e-05,41.522136276498756,0.0,1599999.005312984,266.5316894539369,0.0001370699935137054,1.0,1284784.6442742804,2597.0089449757115,,,,,,,,,,,,,,,,,,,3.0,15267.123079423109,1559.1146312499714,0.3720564245586709,6.173730061729009,2.926777078918105
2355.0,-30.26735651472315,4.932388719257161,35.05207005586665,24.4529808749445,4.928507524394291,-26.747770110811395,-40.239799151290185,1.4089211205919694,-6.618208030052415,-6.6183449804832675,40.104043347050776,41038.835407192724,25718.758789431384,25718.758789431384,66757.59419662411,77069.81475800976,77058.20596594819,25718.758789431384,102776.96475537957,102776.96475537957,102776.96475537957,130372.88682943519,126095.27024455943,4277.616584875746,0.0,90962.83339045601,54931.854040071135,40034.42150042764,27595.922074055623,67630.34357448327,20927.38782586945,1559.1025573651445,0.0,0.8780223211740799,2.716741634807784,0.001494314320929203,1.0,1.0,-6.445986856883849,332832.1343728982,1559024.1704693108,4.684115532914897,1559024.1704693108,4.684115532914897,0.7583507363772558,0.09259098975554757,3.927260067979017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927260067979017,1.285161547899667,1.2854528018274407,3.0558493400283555,6474.9780596509345,15267.116309728775,6451.901824008579,0.0003262991806301312,23161.907237089556,2361.8572333151033,19285.166313231704,1966.539675957815,0.8326242789864058,0.8326242789864058,35502.24842967179,35405.22815468563,1.003426523784669,0.8,4284.745273580981,4273.035954225843,1.003426523784669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.020070455076,4632.441516551485,6.180878331264241,4.932388719257161,-3.8113960103516913,8.743784729608851,2.9267423154810626,3.5,0.8362120901374465,0.6,0.00022661646394619698,0.9982253399191237,0.00022701934611733807,199.14335899459627,0.0,0.0,0.0,0.0013566337141457255,7.674242573467354e-05,0.00014987403821152345,0.0005885943254948774,0.09259098975536943,0.09259098975536943,0.09259098975536943,0.09262309467400368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490436.30696532043,594.772835522806,0.0,0.09259098975536943,0.09259098975554757,0.09259098975554757,0.3720552311035704,0.3720552311035704,0.5,9.470375559031742,0.17346241169053656,0.17346241169053656,7.048583938740194e-11,0.00013695043082861957,0.17235812359939473,7.048583938740194e-11,27595.922074055623,20927.38782586945,0.7583507363772558,0.9870952987707658,0.6068109851016128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266668342215059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48011863201884,260.48011863201884,-12.669881367981134,244.6419597300778,276.3182775339626,125031.47235273372,125014.49796777604,16.974384957705823,0.0,nan,276.3182775339626,3.1682775339626232,269.98301397319983,-3.1669860268001457,263.64775041240574,-9.502249587594235,257.31248685161074,-15.837513148389235,250.97722329085641,-22.172776709143562,244.6419597300778,-28.50804026992219,1.0,1.0,26022.012520719443,26022.012520719443,275.54845323879465,2.398453238794673,275.54845323879465,275.54845323879465,77060.93978522412,77058.20596594819,2.7338192759343656,0.0,8546.071908451686,8546.071908451686,0.8852803347619177,3946.896368318912,275.54845323879465,2.398453238794673,1.0,0.002,0.15315731204268726,0.004790918691844013,0.0002365214958036761,0.0017634785044692786,0.11826074790183805,0.11826074790183805,0.0,2.7295483581712965e-13,1.0,1.0003486749781036,0.1723581235289089,0.09259098975554757,0.0,3.225848351336701e-05,41.44519297059053,0.0,1599999.125481942,266.53179196994756,0.00013695036034278019,1.0,1284784.2941351167,2597.010360952764,,,,,,,,,,,,,,,,,,,3.0,15267.116309728775,1559.1025573651445,0.3720552311035704,6.173730061729009,2.9267423154810626
2356.0,-30.267250548039108,4.932648280372198,35.05206648451325,24.45314711602407,4.928646761094596,-26.747660817125418,-40.239696263428755,1.4090570301794842,-6.618102417442174,-6.6182392735464335,40.104037043516286,41038.76568412894,25718.852666093884,25718.852666093884,66757.61835022282,77069.7866503705,77058.22848756262,25718.852666093884,102777.0811536565,102777.0811536565,102777.0811536565,130372.81029109267,126094.77512661269,4278.035164479988,0.0,90962.79413742221,54931.77317117517,40034.46774027449,27595.72913743617,67630.19687771067,20927.25739540859,1559.090494966785,0.0,0.8780229198504627,2.716752348152273,0.001494314320929203,1.0,1.0,-6.4461322331112,332833.52451719035,1559023.8980862452,4.684095150414224,1559023.8980862452,4.684095150414224,0.7583513119433696,0.09259074894207511,3.927253204927945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927253204927945,1.2851609117313403,1.2854521655149402,3.05584551247924,6474.969949533652,15267.109548702789,6451.904225454284,0.0003263010483785706,23161.937718525878,2361.8603415565844,19285.17349131362,1966.5404079184657,0.8326234931496487,0.8326234931496487,35502.198796333025,35405.22815468563,1.0034247702548897,0.8,4284.739283362809,4273.035954225843,1.0034247702548897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.990570372757,4632.441516551485,6.180944712833101,4.932648280372198,-3.8112716834513236,8.743919963823522,2.926707733041447,3.5,0.8362022094404135,0.6,0.00022661646394619698,0.9982143063266264,0.00022702185543716866,199.14327211085728,0.0,0.0,0.0,0.0013566337141457255,7.674332110594912e-05,0.00014987314284024787,0.0005885897805519871,0.0925907489401279,0.0925907489401279,0.0925907489401279,0.09262280647811767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490431.6349079307,594.7743574550354,0.0,0.0925907489401279,0.09259074894207511,0.09259074894207511,0.37205403965399275,0.37205403965399275,0.5,9.47133728531182,0.1731530488304429,0.1731530488304429,2.5579538487363607e-12,0.00013685610423408434,0.17210704043520764,2.5579538487363607e-12,27595.72913743617,20927.25739540859,0.7583513119433696,0.9870977970230421,0.6068112703905844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666671077873335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48022399102064,260.48022399102064,-12.66977600897934,244.64206601868517,276.31838196335826,125031.6923640204,125014.07735424612,17.615009774273105,0.0,nan,276.31838196335826,3.1683819633582857,269.9831187744354,-3.166881225564566,263.6478555854867,-9.502144414513282,257.3125923965371,-15.83740760346285,250.9773292076211,-22.17267079237888,244.64206601868517,-28.507933981314807,1.0,1.0,26022.012520719443,26022.012520719443,275.54856158104917,2.3985615810491936,275.54856158104917,275.54856158104917,77061.04520843219,77058.22848756262,2.8167208695667796,0.0,8546.071908451686,8546.071908451686,0.8852807688483347,3946.889470952585,275.54856158104917,2.3985615810491936,1.0,0.002,0.1531251006091219,0.004791072585334928,0.00023647180289619946,0.0017635281971944308,0.11823590144809973,0.11823590144809973,0.0,9.063019432153929e-14,1.0,1.0003481675514907,0.17210704043264968,0.09259074894207511,0.0,3.221143424554942e-05,41.38473319426399,0.0,1599999.2493219129,266.5318975825578,0.0001368561016761305,1.0,1284783.933518329,2597.0118193029393,,,,,,,,,,,,,,,,,,,3.0,15267.109548702789,1559.090494966785,0.37205403965399275,6.173730061729009,2.926707733041447
