time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2357.0,-30.267148506054045,4.932906843320914,35.05206311899466,24.453246511425846,4.928711253631789,-26.747562530102602,-40.23960626274345,1.4091252777550436,-6.618008724741912,-6.6181455629532895,40.10403584116348,41038.74098445728,25718.9724465878,25718.9724465878,66757.71343104508,77069.80506034479,77058.28639096541,25718.9724465878,102777.2588375532,102777.2588375532,102777.2588375532,130372.8263604275,126094.37199304774,4278.45436737976,0.0,90962.77620216212,54931.712126569415,40034.51563954745,27595.567522874295,67630.08316242174,20927.14876639225,1559.080208159485,0.0,0.8780234338583441,2.7167618448344335,0.001494314320929203,1.0,1.0,-6.446086461955929,332834.75690230844,1559023.8461311758,4.684077650546486,1559023.8461311758,4.684077650546486,0.7583518167925152,0.09259052263939237,3.9272471208816526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272471208816526,1.2851605922769558,1.2854518459881583,3.0558415380008164,6474.9615280907965,15267.102759684869,6451.90683094016,0.0003263029959059386,23161.96903385629,2361.863534831598,19285.181279285265,1966.541202070561,0.8326227036697851,0.8326227036697851,35502.15479671433,35405.22815468563,1.003423215763128,0.8,4284.733973074965,4273.035954225843,1.003423215763128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.961238975013,4632.441516551485,6.181017070210262,4.932906843320914,-3.81115657353368,8.744063416854594,2.9266733485099117,3.5,0.8361923852885462,0.6,0.00022661646394619698,0.9982036815107638,0.00022702427184321435,199.14318844511197,0.0,0.0,0.0,0.0013566337141457255,7.674410433578916e-05,0.0001498723596104078,0.0005885857927797137,0.09259052263427987,0.09259052263427987,0.09259052263427987,0.09262257334996365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490426.98854594317,594.77587126144,0.0,0.09259052263427987,0.09259052263939237,0.09259052263939237,0.372052851676116,0.372052851676116,0.5,9.47229880576437,0.17290031629994473,0.17290031629994473,-5.354650056688115e-11,0.00013683821140375585,0.1720591009973873,-5.354650056688115e-11,27595.567522874295,20927.14876639225,0.7583518167925152,0.9871008626548401,0.6068119254843711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666658770704962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4803253333423,260.4803253333423,-12.66967466665767,244.64217119381877,276.318479472867,125031.02952223092,125014.08606266779,16.94345956314114,0.0,nan,276.318479472867,3.168479472867034,269.98321781706505,-3.1667821829349236,263.64795616124127,-9.50204383875871,257.3126945054295,-15.8373054945705,250.9774328496324,-22.17256715036757,244.64217119381877,-28.50782880618121,1.0,1.0,26022.012520719443,26022.012520719443,275.5486620670829,2.3986620670829097,275.5486620670829,275.5486620670829,77060.95551264391,77058.28639096541,2.6691216784965945,0.0,8546.071908451686,8546.071908451686,0.885281153662772,3946.883356486061,275.5486620670829,2.3986620670829097,1.0,0.002,0.15309289820136684,0.004791224312885622,0.00023642211807967052,0.0017635778814156801,0.11821105903983525,0.11821105903983525,0.0,-5.046492737581509e-13,1.0,1.000348070872497,0.1720591010509338,0.09259052263939237,0.0,3.22024072814708e-05,41.37312520100397,0.0,1599999.3592784477,266.53199127525806,0.00013683826495025642,1.0,1284783.6138265969,2597.0131121513787,,,,,,,,,,,,,,,,,,,3.0,15267.102759684869,1559.080208159485,0.372052851676116,6.173730061729009,2.9266733485099117
2358.0,-30.267040474701837,4.933164666888936,35.05205958218383,24.45336776962506,4.928803601882513,-26.747456067036346,-40.23950753090901,1.409219194335802,-6.6179015896719875,-6.6180382229842865,40.10402416670142,41038.710462101226,25719.061172462323,25719.061172462323,66757.77163456354,77069.81099826694,77058.23809451523,25719.061172462323,102777.29926697756,102777.29926697756,102777.29926697756,130372.64944196986,126093.77832668099,4278.871115288876,0.0,90962.7564403316,54931.65590463461,40034.55615077444,27595.350174992298,67629.90632576674,20927.000862478308,1559.0669459173353,0.0,0.8780240618888305,2.7167727252011784,0.001494314320929203,1.0,1.0,-6.446521036269189,332836.1685325495,1559023.341662576,4.684056268692783,1559023.341662576,4.684056268692783,0.7583524300207272,0.09259027542120676,3.9272416060904263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272416060904263,1.2851601526709253,1.2854514062825009,3.0558382921603275,6474.954650544291,15267.095895574368,6451.908320951541,0.0003263045402852425,23161.996526840918,2361.866338335815,19285.185733028993,1966.5416562260298,0.8326219076443024,0.8326219076443024,35502.114913917394,35405.22815468563,1.0034218067177136,0.8,4284.7291596438945,4273.035954225843,1.0034218067177136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.932019605102,4632.441516551485,6.181081798808916,4.933164666888936,-3.811031255280265,8.744195922169201,2.9266390954667276,3.5,0.8361825987047793,0.6,0.00022661646394619698,0.998192433202923,0.00022702683010634287,199.14309986867184,0.0,0.0,0.0,0.0013566337141457255,7.674496355684611e-05,0.00014987150038935087,0.0005885815918962563,0.09259027541418403,0.09259027541418403,0.09259027541418403,0.0926222226522064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490422.30648456037,594.777396177417,0.0,0.09259027541418403,0.09259027542120676,0.09259027542120676,0.3720516720322668,0.3720516720322668,0.5,9.47325722195859,0.1725848107892034,0.1725848107892034,-2.4726887204451486e-11,0.00013663331230873155,0.17151718671510707,-2.4726887204451486e-11,27595.350174992298,20927.000862478308,0.7583524300207272,0.9871043043146887,0.6068130608435521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266664651088008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4804264661114,260.4804264661114,-12.669573533888581,244.64227674568966,276.3185761865278,125030.78073416433,125013.87230906704,16.908425097299716,0.0,nan,276.3185761865278,3.1685761865278437,269.9833162983753,-3.166683701624663,263.64805641018853,-9.501943589811447,257.31279652202636,-15.837203477973617,250.97753663386078,-22.172463366139198,244.64227674568966,-28.50772325431032,1.0,1.0,26022.012520719443,26022.012520719443,275.5487637557479,2.39876375574795,275.5487637557479,275.5487637557479,77060.94604125884,77058.23809451523,2.7079467436124105,0.0,8546.071908451686,8546.071908451686,0.8852815024718808,3946.8778141208786,275.5487637557479,2.39876375574795,1.0,0.002,0.1530607972759992,0.004791378035319502,0.00023637259658165823,0.0017636274029395214,0.1181862982908291,0.1181862982908291,0.0,-4.788205422434633e-13,1.0,1.0003469753493717,0.17151718673983396,0.09259027542120676,0.0,3.210092489128422e-05,41.24273053400807,0.0,1599999.4847474191,266.532098410328,0.00013663333703561875,1.0,1284783.247638013,2597.0145930364197,,,,,,,,,,,,,,,,,,,3.0,15267.095895574368,1559.0669459173353,0.3720516720322668,6.173730061729009,2.9266390954667276
2359.0,-30.266932709904395,4.933421821599434,35.05205611546101,24.453534569498174,4.928939684023544,-26.747345470530554,-40.2394044335,1.4093524446826267,-6.617790509889687,-6.617927082401343,40.10401911577242,41038.639442114014,25719.14143496365,25719.14143496365,66757.78087707766,77069.78307391175,77058.29501044034,25719.14143496365,102777.43644540399,102777.43644540399,102777.43644540399,130372.59502099715,126093.30717740557,4279.287843591584,0.0,90962.71283474418,54931.56920307636,40034.60403518646,27595.158575593156,67629.76261077961,20926.871728416252,1559.0548184255604,0.0,0.8780246853190234,2.7167839888452328,0.001494314320929203,1.0,1.0,-6.4465704559804635,332837.6301490652,1559023.1234068726,4.684035043479446,1559023.1234068726,4.684035043479446,0.7583530158411649,0.0925900353948564,3.9272340135562955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272340135562955,1.285159528951374,1.285450782421597,3.0558338673804353,6474.945274966658,15267.089154852256,6451.9116166027425,0.0003263067370056904,23162.03020261916,2361.8697723095206,19285.19558395098,1966.5426607405159,0.8326211223820186,0.8326211223820186,35502.06000493072,35405.22815468563,1.0034198668028629,0.8,4284.722532710911,4273.035954225843,1.0034198668028629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.902977440547,4632.441516551485,6.181144231049579,4.933421821599434,-3.810903110345036,8.744324931944469,2.9266050503152825,3.5,0.8361728715186522,0.6,0.00022661646394619698,0.9981812127851771,0.00022702938208371998,199.14301151086218,0.0,0.0,0.0,0.0013566337141457255,7.674586077912961e-05,0.00014987060316706737,0.0005885769303899048,0.09259003539274763,0.09259003539274763,0.09259003539274763,0.09262195194356493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490417.6609329569,594.7789095192117,0.0,0.09259003539274763,0.0925900353948564,0.0925900353948564,0.37205048909915756,0.37205048909915756,0.5,9.474214718424415,0.17229891814571374,0.17229891814571374,-4.433786671143025e-11,0.00013657251167842333,0.1713566264209021,-4.433786671143025e-11,27595.158575593156,20926.871728416252,0.7583530158411649,0.9871065386001671,0.606813300207752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666634286128151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4805313790136,260.4805313790136,-12.669468620986379,244.64238295734017,276.3186798006867,125030.95561727822,125013.41519153914,17.540425739076728,0.0,nan,276.3186798006867,3.168679800686732,269.9834204320205,-3.166579567979454,263.6481610633487,-9.501838936651268,257.3129016946755,-15.837098305324503,250.97764232601008,-22.172357673989893,244.64238295734017,-28.507617042659803,1.0,1.0,26022.012520719443,26022.012520719443,275.54888155622393,2.398881556223955,275.54888155622393,275.54888155622393,77061.01006986639,77058.29501044034,2.7150594260456273,0.0,8546.071908451686,8546.071908451686,0.8852819826975546,3946.870183624077,275.54888155622393,2.398881556223955,1.0,0.002,0.15302872645638166,0.0047915323080523296,0.00023632312339930185,0.0017636768765717996,0.11816156169965092,0.11816156169965092,0.0,-2.889875838629763e-14,1.0,1.0003466509825756,0.17135662646523997,0.0925900353948564,0.0,3.207081990794843e-05,41.204039995955725,0.0,1599999.6150523447,266.5322094901103,0.00013657255601629004,1.0,1284782.868483625,2597.016126357109,,,,,,,,,,,,,,,,,,,3.0,15267.089154852256,1559.0548184255604,0.37205048909915756,6.173730061729009,2.9266050503152825
2360.0,-30.26682511676177,4.933678016245001,35.05205284886057,24.453669238742464,4.929044992366716,-26.747238105849082,-40.23930556196717,1.4094579814541017,-6.617695308615566,-6.617831863877319,40.104017957774204,41038.59999092501,25719.25664244044,25719.25664244044,66757.85663336545,77069.77829036646,77058.35774913101,25719.25664244044,102777.61439157145,102777.61439157145,102777.61439157145,130372.61078429375,126092.9055577306,4279.705226563154,0.0,90962.68538416228,54931.507084721285,40034.642554934435,27594.9963927223,67629.63894765673,20926.762773884806,1559.0444705298735,0.0,0.8780252073489101,2.716793638431313,0.001494314320929203,1.0,1.0,-6.446521330324572,332838.8823785649,1559023.0733687396,4.684017270540931,1559023.0733687396,4.684017270540931,0.7583535245325806,0.09258981049650451,3.927227860955042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927227860955042,1.285159034954232,1.2854502883125012,3.0558302545761595,6474.937619867923,15267.082412391208,6451.913708812999,0.00032630848733305226,23162.059499659776,2361.8727597762513,19285.20183770745,1966.5432984462022,0.8326203392228885,0.8326203392228885,35502.01550948128,35405.22815468563,1.0034182947951065,0.8,4284.717162581549,4273.035954225843,1.0034182947951065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.874129580895,4632.441516551485,6.181214773980924,4.933678016245001,-3.8107871286007944,8.744465144845796,2.9265712330977642,3.5,0.836163209456504,0.6,0.00022661646394619698,0.9981700103757694,0.00022703193002250724,199.1429232938729,0.0,0.0,0.0,0.0013566337141457255,7.674672123413524e-05,0.00014986974271206173,0.0005885726290929727,0.09258981049605973,0.09258981049605973,0.09258981049605973,0.09262172122955595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490413.03507734323,594.780416630424,0.0,0.09258981049605973,0.09258981049650451,0.09258981049650451,0.3720493116061487,0.3720493116061487,0.5,9.47517204026572,0.1720667528890658,0.1720667528890658,9.947598300641403e-12,0.00013655526174716215,0.17131053355274162,9.947598300641403e-12,27594.9963927223,20926.762773884806,0.7583535245325806,0.9871094637224662,0.6068138264450537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666622093105186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4806365715206,260.4806365715206,-12.669363428479357,244.6424893994046,276.31878374363635,125030.77500913448,125013.1878356369,17.587173497561423,0.0,nan,276.31878374363635,3.168783743636368,269.9835248747926,-3.1664751252073984,263.6482660059442,-9.501733994055769,257.31300713709464,-15.836992862905333,250.97774826825145,-22.17225173174853,244.6424893994046,-28.507510600595367,1.0,1.0,26022.012520719443,26022.012520719443,275.5489841159793,2.3989841159793173,275.5489841159793,275.5489841159793,77061.03540989675,77058.35774913101,2.677660765737528,0.0,8546.071908451686,8546.071908451686,0.8852823718477616,3946.864000259817,275.5489841159793,2.3989841159793173,1.0,0.002,0.1529966643169524,0.004791683719457306,0.00023627365587147403,0.0017637263440587487,0.11813682793573702,0.11813682793573702,0.0,-6.977751709769109e-14,1.0,1.0003465580398219,0.17131053354279402,0.09258981049650451,0.0,3.2062139680024734e-05,41.1928773728569,0.0,1599999.7267800672,266.5323046913844,0.00013655525179956385,1.0,1284782.5436466665,2597.0174400162346,,,,,,,,,,,,,,,,,,,3.0,15267.082412391208,1559.0444705298735,0.3720493116061487,6.173730061729009,2.9265712330977642
2361.0,-30.266716737450427,4.933933310032376,35.052049596776705,24.4537680055015,4.929111180970468,-26.7471339456087,-40.239207179378695,1.409528389183872,-6.617597471220961,-6.617733910005668,40.10401184355483,41038.57272376231,25719.364746006828,25719.364746006828,66757.93746976914,77069.79969993918,77058.35913676339,25719.364746006828,102777.72388277022,102777.72388277022,102777.72388277022,130372.53411766847,126092.41265094272,4280.121466725754,0.0,90962.67080607227,54931.443830112956,40034.6966399548,27594.810234898247,67629.50687485305,20926.63674017764,1559.0329150841262,0.0,0.8780257631452487,2.7168035665448493,0.001494314320929203,1.0,1.0,-6.446729141854689,332840.1705838868,1559022.8091664605,4.683998348010506,1559022.8091664605,4.683998348010506,0.7583540731768619,0.09258957862892479,3.9272223957933887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272223957933887,1.2851587053895266,1.2854499586731072,3.0558267856910817,6474.930269716698,15267.0756700835,6451.915587917926,0.0003263101585506237,23162.088020150368,2361.875668056917,19285.207454477826,1966.543871197384,0.8326195564795469,0.8326195564795469,35501.97598556514,35405.22815468563,1.0034168984301943,0.8,4284.712392463589,4273.035954225843,1.0034168984301943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.8454001387845,4632.441516551485,6.18128343464743,4.933933310032376,-3.810669220368111,8.744602530400488,2.9265375548518424,3.5,0.8361535871005265,0.6,0.00022661646394619698,0.9981587262489496,0.0002270344966053794,199.14283443237284,0.0,0.0,0.0,0.0013566337141457255,7.674757744283049e-05,0.00014986888650336648,0.0005885684475086384,0.09258957862720416,0.09258957862720416,0.09258957862720416,0.09262143182839351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490408.3935693951,594.781928591606,0.0,0.09258957862720416,0.09258957862892479,0.09258957862892479,0.37204814253199264,0.37204814253199264,0.5,9.476127636319193,0.17181887697665843,0.17181887697665843,-3.467448550509289e-12,0.00013643878469338233,0.171004768150965,-3.467448550509289e-12,27594.810234898247,20926.63674017764,0.7583540731768619,0.9871125867190378,0.6068146082996481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666609945618685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4807385079263,260.4807385079263,-12.669261492073701,244.64259581014383,276.31888120571034,125030.17896463299,125013.13617960755,17.042785025426085,0.0,nan,276.31888120571034,3.1688812057103632,269.9836241266014,-3.1663758733985787,263.6483670474773,-9.501632952522698,257.31310996836345,-15.836890031636528,250.9778528892614,-22.172147110738564,244.64259581014383,-28.507404189856146,1.0,1.0,26022.012520719443,26022.012520719443,275.54908223222174,2.399082232221758,275.54908223222174,275.54908223222174,77060.96053352558,77058.35913676339,2.6013967621838674,0.0,8546.071908451686,8546.071908451686,0.885282717517533,3946.8585077723556,275.54908223222174,2.399082232221758,1.0,0.002,0.1529646594592341,0.004791835377185112,0.0002362242781121092,0.001763775721887403,0.1181121390560546,0.1181121390560546,0.0,-4.87890977618477e-16,1.0,1.0003459400099515,0.17100476815443244,0.09258957862892479,0.0,3.2004858066826963e-05,41.11927226113266,0.0,1599999.841460642,266.532402528779,0.00013643878816083088,1.0,1284782.2094781536,2597.0187914137086,,,,,,,,,,,,,,,,,,,3.0,15267.0756700835,1559.0329150841262,0.37204814253199264,6.173730061729009,2.9265375548518424
2362.0,-30.266608369996625,4.934187991826213,35.05204625443756,24.453925794828706,4.929237073803626,-26.74702382562484,-40.23910415181888,1.409652529419367,-6.617484208295821,-6.617620500449116,40.10400273462684,41038.505286118154,25719.4381849284,25719.4381849284,66757.94347104656,77069.77836314512,77058.3653316702,25719.4381849284,102777.8035165986,102777.8035165986,102777.8035165986,130372.40273805815,126091.86660898961,4280.536129068537,0.0,90962.62984011976,54931.35676304354,40034.747863418015,27594.599221459568,67629.34708487758,20926.493773168055,1559.0198095573808,0.0,0.8780264143763556,2.716815061363445,0.001494314320929203,1.0,1.0,-6.446998984814286,332841.6620543742,1559022.4155582916,4.68397617634659,1559022.4155582916,4.68397617634659,0.7583546912648795,0.09258933482903431,3.9272148914626914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272148914626914,1.2851581243139651,1.2854493774658575,3.055822328134985,6474.920824690221,15267.068947111813,6451.918940537084,0.00032631237388175313,23162.121848198818,2361.879117557863,19285.217475680845,1966.5448930757034,0.8326187731017632,0.8326187731017632,35501.92171441016,35405.22815468563,1.0034149810515807,0.8,4284.705842510133,4273.035954225843,1.0034149810515807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.816802987147,4632.441516551485,6.181343568518523,4.934187991826213,-3.810539677299711,8.744727669125924,2.9265040318381086,3.5,0.8361440090966025,0.6,0.00022661646394619698,0.9981474434942694,0.00022703706293417765,199.14274558067424,0.0,0.0,0.0,0.0013566337141457255,7.674847408547058e-05,0.0001498679898607264,0.0005885638015346244,0.09258933482745606,0.09258933482745606,0.09258933482745606,0.0926211138107723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.7483218592,594.7834416181427,0.0,0.09258933482745606,0.09258933482903431,0.09258933482903431,0.3720469756556,0.3720469756556,0.5,9.477081005580738,0.17153832789716716,0.17153832789716716,8.640199666842818e-12,0.0001362921532859218,0.17062151563482075,8.640199666842818e-12,27594.599221459568,20926.493773168055,0.7583546912648795,0.9871150077386172,0.6068150448741308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266659784086118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4808432068292,260.4808432068292,-12.669156793170771,244.6427027359652,276.3189836776957,125030.23325163742,125012.7286035841,17.504648053360707,0.0,nan,276.3189836776957,3.168983677695735,269.983727489354,-3.1662725106459675,263.64847130100117,-9.501528698998811,257.31321511264684,-15.836784887353133,250.9779589243124,-22.172041075687588,244.6427027359652,-28.507297264034776,1.0,1.0,26022.012520719443,26022.012520719443,275.5491963666618,2.3991963666618403,275.5491963666618,275.5491963666618,77061.00713167607,77058.3653316702,2.6418000058765756,0.0,8546.071908451686,8546.071908451686,0.8852831921639813,3946.850965920005,275.5491963666618,2.3991963666618403,1.0,0.002,0.15293272638522487,0.0047919894765964316,0.0002361750186872777,0.0017638249811987004,0.11808750934363885,0.11808750934363885,0.0,-1.1402207303334855e-13,1.0,1.0003451653303281,0.17062151562618055,0.09258933482903431,0.0,3.193307417852043e-05,41.02703324373926,0.0,1599999.9742053018,266.53251579170416,0.00013629214464572215,1.0,1284781.8225824253,2597.0203560444606,,,,,,,,,,,,,,,,,,,3.0,15267.068947111813,1559.0198095573808,0.3720469756556,6.173730061729009,2.9265040318381086
2363.0,-30.266499621043693,4.934441699052181,35.052043024093024,24.454028612840943,4.929310185521217,-26.7469186403666,-40.23900559460742,1.4097292049672279,-6.6173906109152085,-6.617526832630314,40.10399928209038,41038.4835138956,25719.55513326012,25719.55513326012,66758.03864715571,77069.79697227356,77058.39121869965,25719.55513326012,102777.94635195976,102777.94635195976,102777.94635195976,130372.3753709597,126091.42409683022,4280.951274129471,0.0,90962.61662011845,54931.30316222638,40034.79273099119,27594.42901899993,67629.22174999112,20926.378932510153,1559.0091201759967,0.0,0.8780269367193794,2.7168245545833773,0.001494314320929203,1.0,1.0,-6.447089006219073,332842.8939013251,1559022.266370213,4.683958392791771,1559022.266370213,4.683958392791771,0.7583552070637685,0.09258910931453304,3.927209870621755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927209870621755,1.2851577654113555,1.2854490184819105,3.0558192747368467,6474.914354905964,15267.062227515222,6451.920215218605,0.0003263138174983918,23162.148094142285,2361.881793899271,19285.221285789212,1966.545281598631,0.8326179941257889,0.8326179941257889,35501.88540378706,35405.22815468563,1.0034136982119213,0.8,4284.701460202602,4273.035954225843,1.0034136982119213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.7884111838775,4632.441516551485,6.181413855154936,4.934441699052181,-3.810425185464336,8.744866884516517,2.92647074969597,3.5,0.8361344999131343,0.6,0.00022661646394619698,0.9981361211578301,0.00022703963832440373,199.14265641625988,0.0,0.0,0.0,0.0013566337141457255,7.674933183200313e-05,0.00014986713211419386,0.0005885596805206367,0.0925891093138936,0.0925891093138936,0.0925891093138936,0.09262085749574346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490399.1349209802,594.7849445423282,0.0,0.0925891093138936,0.09258910931453304,0.09258910931453304,0.37204580895174694,0.37204580895174694,0.5,9.478033451228859,0.1712843014205987,0.1712843014205987,4.661160346586257e-12,0.00013622171508131942,0.17043782641121652,4.661160346586257e-12,27594.42901899993,20926.378932510153,0.7583552070637685,0.9871182444468168,0.6068158475282319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666585765136031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4809454023576,260.4809454023576,-12.6690545976424,244.6428096692915,276.3190811354264,125029.73755556109,125012.65144789258,17.08610766849087,0.0,nan,276.3190811354264,3.1690811354264383,269.9838268421996,-3.1661731578003582,263.648572548965,-9.501427451035,257.3133182557414,-15.836681744258556,250.9780639625217,-22.171936037478275,244.6428096692915,-28.507190330708482,1.0,1.0,26022.012520719443,26022.012520719443,275.54929306359503,2.399293063595053,275.54929306359503,275.54929306359503,77060.95764181673,77058.39121869965,2.5664231170812855,0.0,8546.071908451686,8546.071908451686,0.8852835097304353,3946.845919974864,275.54929306359503,2.399293063595053,1.0,0.002,0.1529008277441018,0.0047921399307964034,0.00023612580283874043,0.001763874197243813,0.11806290141937022,0.11806290141937022,0.0,8.255332181739128e-14,1.0,1.0003447941410972,0.17043782640655536,0.09258910931453304,0.0,3.189864149980677e-05,40.9827845709068,0.0,1600000.0839740995,266.53260938908477,0.00013622171042015907,1.0,1284781.503035327,2597.0216483141394,,,,,,,,,,,,,,,,,,,3.0,15267.062227515222,1559.0091201759967,0.37204580895174694,6.173730061729009,2.92647074969597
2364.0,-30.26638983180493,4.934694610385148,35.052039642009184,24.45414581978696,4.929392792055516,-26.746811569412916,-40.23890675799919,1.4098145297350246,-6.617287894430206,-6.61742391218814,40.10398844226556,41038.44896738305,25719.65064063919,25719.65064063919,66758.09960802224,77069.80541289362,77058.34214992484,25719.65064063919,102777.99279056402,102777.99279056402,102777.99279056402,130372.21222500621,126090.8479053692,4281.364319637007,0.0,90962.59123287542,54931.23478764699,40034.840494698255,27594.21943444219,67629.05992914045,20926.2363233996,1558.9963357970385,0.0,0.8780275375269933,2.716834987261785,0.001494314320929203,1.0,1.0,-6.447514599690351,332844.24743647,1559021.7979690079,4.683937937868608,1559021.7979690079,4.683937937868608,0.7583557988699678,0.0925888690060258,3.9272033412388736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9272033412388736,1.2851573660237463,1.2854486190037888,3.055815143782407,6474.905601909206,15267.05551917358,6451.923091127964,0.0003263158538015486,23162.18013915735,2361.8850615814117,19285.229882074742,1966.5461581758034,0.8326172133283628,0.8326172133283627,35501.838183404354,35405.22815468563,1.0034120299353484,0.8,4284.695761202663,4273.035954225843,1.0034120299353484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.760130555772,4632.441516551485,6.181478824448286,4.934694610385148,-3.810303812604705,8.744998422989854,2.9264375980288473,3.5,0.8361250280082421,0.6,0.00022661646394619698,0.99812469065313,0.00022704223837796147,199.14256639898522,0.0,0.0,0.0,0.0013566337141457255,7.675019201903542e-05,0.00014986627192716158,0.0005885553238513625,0.09258886900126714,0.09258886900126714,0.09258886900126714,0.09262051701580455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490394.50027818664,594.7864540177078,0.0,0.09258886900126714,0.0925888690060258,0.0925888690060258,0.37204464762435113,0.37204464762435113,0.5,9.47898289100173,0.17097202622437635,0.17097202622437635,5.354650056688115e-11,0.00013601775793858906,0.1699093124977935,5.354650056688115e-11,27594.21943444219,20926.2363233996,0.7583557988699678,0.9871215077951583,0.6068167886760781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266657373563454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48104650740277,260.48104650740277,-12.668953492597211,244.6429168747638,276.3191761400474,125029.34197916453,125012.4381891924,16.903789972090216,0.0,nan,276.3191761400474,3.169176140047398,269.98392428698253,-3.166075713017449,263.64867243393076,-9.501327566069222,257.3134205808706,-15.83657941912935,250.9781687278214,-22.171831272178565,244.6429168747638,-28.507083125236164,1.0,1.0,26022.012520719443,26022.012520719443,275.5493902423613,2.399390242361335,275.5493902423613,275.5493902423613,77060.93544868504,77058.34214992484,2.5932987601991044,0.0,8546.071908451686,8546.071908451686,0.8852839227115458,3946.839357945068,275.5493902423613,2.399390242361335,1.0,0.002,0.15286902807396377,0.00479229161088275,0.00023607674429995394,0.0017639232553579686,0.11803837214997696,0.11803837214997696,0.0,-3.420774948026395e-13,1.0,1.0003437256866474,0.169909312444247,0.0925888690060258,0.0,3.179966992650563e-05,40.85561655893418,0.0,1600000.2042566943,266.5327121055698,0.0001360177043920885,1.0,1284781.151922594,2597.023068238397,,,,,,,,,,,,,,,,,,,3.0,15267.05551917358,1558.9963357970385,0.37204464762435113,6.173730061729009,2.9264375980288473
2365.0,-30.266280328144394,4.9349467142307,35.05203617034509,24.45426610009747,4.9294870884323805,-26.746703586481335,-40.23880781661717,1.4099103467862013,-6.617185990465202,-6.617321836813518,40.10397909285177,41038.42965492831,25719.747539211905,25719.747539211905,66758.17719414021,77069.81158067181,77058.31258124846,25719.747539211905,102778.06012046037,102778.06012046037,102778.06012046037,130372.07784465123,126090.3014949007,4281.776349750516,0.0,90962.57402159154,54931.192095914674,40034.86880630763,27594.017724190857,67628.8865304985,20926.099312319147,1558.983949567756,0.0,0.87802812805467,2.716845333894353,0.001494314320929203,1.0,1.0,-6.4478539486108275,332845.58986123215,1559021.3939699973,4.683917832950632,1559021.3939699973,4.683917832950632,0.758356377149597,0.0925886303249386,3.9271984292526865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271984292526865,1.2851569175242223,1.2854481704026222,3.055812388123155,6474.899762997921,15267.048835297295,6451.923942080556,0.0003263171349977319,23162.204726920554,2361.8875688354897,19285.232425628987,1966.5464175461536,0.8326164392811229,0.8326164392811229,35501.802659995876,35405.22815468563,1.0034107749083985,0.8,4284.691473903595,4273.035954225843,1.0034107749083985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.732005699603,4632.441516551485,6.181543897559266,4.9349467142307,-3.810183177116621,8.745129891347322,2.9264046291127124,3.5,0.8361156083179179,0.6,0.00022661646394619698,0.9981132900215353,0.00022704483169571615,199.14247661594,0.0,0.0,0.0,0.0013566337141457255,7.675105312685438e-05,0.0001498654108193426,0.0005885512059690309,0.09258863031743762,0.09258863031743762,0.09258863031743762,0.0926201961660068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490389.8847566402,594.7879573314104,0.0,0.09258863031743762,0.0925886303249386,0.0925886303249386,0.3720434833157379,0.3720434833157379,0.5,9.479929865546916,0.17063422736907796,0.17063422736907796,2.984279490192421e-11,0.00013584634831431686,0.1694678882026892,2.984279490192421e-11,27594.017724190857,20926.099312319147,0.758356377149597,0.9871251859815019,0.6068180589727923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266656174388471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48114775698565,260.48114775698565,-12.668852243014328,244.6430243598367,276.3192711541347,125029.14367250864,125012.21571662561,16.927955883033825,0.0,nan,276.3192711541347,3.1692711541347194,269.9840217952721,-3.165978204727878,263.64877243641797,-9.501227563582006,257.31352307755634,-15.836476922443637,250.97827371869596,-22.171726281304018,244.6430243598367,-28.50697564016329,1.0,1.0,26022.012520719443,26022.012520719443,275.54948885782164,2.399488857821666,275.54948885782164,275.54948885782164,77060.94180621913,77058.31258124846,2.629224970660289,0.0,8546.071908451686,8546.071908451686,0.8852842333928244,3946.83442139895,275.54948885782164,2.399488857821666,1.0,0.002,0.15283731107497117,0.004792442796085892,0.0002360278130003502,0.0017639721865296545,0.1180139065001751,0.1180139065001751,0.0,-4.699951365594313e-13,1.0,1.0003428333351259,0.16946788817284641,0.0925886303249386,0.0,3.171699844036743e-05,40.74939074694014,0.0,1600000.3236318904,266.5328140095348,0.00013584631847152195,1.0,1284780.80369285,2597.0244765047682,,,,,,,,,,,,,,,,,,,3.0,15267.048835297295,1558.983949567756,0.3720434833157379,6.173730061729009,2.9264046291127124
2366.0,-30.26617057012116,4.935197979284928,35.05203267624637,24.454392108041816,4.929579983954616,-26.746595514709313,-40.238705068454124,1.4100049286902137,-6.61708600582034,-6.617221715739377,40.10397150206928,41038.37878524816,25719.848194199352,25719.848194199352,66758.22697944751,77069.81354249085,77058.30297013411,25719.848194199352,102778.15116433347,102778.15116433347,102778.15116433347,130371.97645462352,126089.78878428039,4282.187670343138,0.0,90962.54611987941,54931.111363218726,40034.92750740075,27593.825290290053,67628.7527976908,20925.968853460818,1558.9720518869267,0.0,0.8780287012504069,2.7168554820444832,0.001494314320929203,1.0,1.0,-6.448103529402886,332846.9065883778,1559021.0659630424,4.683898318126895,1559021.0659630424,4.683898318126895,0.758356937949608,0.09258839481847021,3.927191869134003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927191869134003,1.2851564748064699,1.2854477275845373,3.0558083362770234,6474.891177622177,15267.042149359568,6451.9267115828625,0.00032631912858631655,23162.236313128706,2361.8907897323456,19285.240703856714,1966.5472616904565,0.8326156612488039,0.8326156612488039,35501.75521730471,35405.22815468563,1.0034090987787376,0.8,4284.685748073381,4273.035954225843,1.0034090987787376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.704032502115,4632.441516551485,6.181609649060341,4.935197979284928,-3.810064128915998,8.745262108200926,2.926371838123429,3.5,0.8361062394638369,0.6,0.00022661646394619698,0.998101863048702,0.00022704743106479838,199.1423866244217,0.0,0.0,0.0,0.0013566337141457255,7.675194737534966e-05,0.00014986451657084734,0.0005885467109487297,0.09258839481465649,0.09258839481465649,0.09258839481465649,0.09261989574046912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490385.2871514666,594.7894548892868,0.0,0.09258839481465649,0.09258839481847021,0.09258839481847021,0.3720423181650191,0.3720423181650191,0.5,9.480874893512388,0.1702947559824679,0.1702947559824679,-4.433786671143025e-12,0.00013570991904998664,0.16911818633650455,-4.433786671143025e-12,27593.825290290053,20925.968853460818,0.758356937949608,0.9871278741329529,0.6068185067380013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666549790436143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4812490206248,260.4812490206248,-12.668750979375204,244.6431321048901,276.3193659363515,125028.87610870547,125011.9458071939,16.93030151156553,0.0,nan,276.3193659363515,3.1693659363515394,269.984119170074,-3.1658808299259817,263.64887240376436,-9.50112759623562,257.3136256374828,-15.836374362517176,250.97837887118587,-22.17162112881411,244.6431321048901,-28.506867895109878,1.0,1.0,26022.012520719443,26022.012520719443,275.54958785427215,2.39958785427217,275.54958785427215,275.54958785427215,77060.94357881138,77058.30297013411,2.6406086772622075,0.0,8546.071908451686,8546.071908451686,0.885284648317763,3946.827828479673,275.54958785427215,2.39958785427217,1.0,0.002,0.15280565958088538,0.004792593362575675,0.00023597898189263704,0.0017640210181698824,0.11798949094631853,0.11798949094631853,0.0,6.251943407420413e-14,1.0,1.0003421264532872,0.16911818634093834,0.09258839481847021,0.0,3.1651494248602595e-05,40.665221407825875,0.0,1600000.4408038636,266.53291399417964,0.0001357099234837733,1.0,1284780.4621300378,2597.025857810664,,,,,,,,,,,,,,,,,,,3.0,15267.042149359568,1558.9720518869267,0.3720423181650191,6.173730061729009,2.926371838123429
2367.0,-30.26606064563894,4.9354484178521,35.05202915781707,24.45451794136318,4.929673523036716,-26.746487228770853,-40.23860605722291,1.4101001063214373,-6.6169856478854285,-6.617121221012422,40.103963811684565,41038.34549702155,25719.94737257024,25719.94737257024,66758.2928695918,77069.81565550853,77058.29383601253,25719.94737257024,102778.24120858277,102778.24120858277,102778.24120858277,130371.87349391734,126089.27539385593,4282.598100061414,0.0,90962.51915587172,54931.04899798787,40034.96684209316,27593.63228533457,67628.59912742773,20925.83800303134,1558.9601188153615,0.0,0.8780292768550619,2.7168656681042944,0.001494314320929203,1.0,1.0,-6.448352343407748,332848.2282346568,1559020.733652821,4.6838787213063275,1559020.733652821,4.6838787213063275,0.7583575002611374,0.09258815903969442,3.927185477965989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927185477965989,1.2851560293005535,1.2854472819776568,3.055804422520868,6474.882884842521,15267.035472167694,6451.929280763869,0.00032632104656928583,23162.267141755685,2361.893933377421,19285.248383310674,1966.5480447768275,0.8326148846001464,0.8326148846001465,35501.708996447276,35405.22815468563,1.0034074658164707,0.8,4284.680169705554,4273.035954225843,1.0034074658164707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.6762017613155,4632.441516551485,6.181674834893993,4.9354484178521,-3.809944908588127,8.745393326440226,2.926339214271839,3.5,0.8360969183633825,0.6,0.00022661646394619698,0.998090418887145,0.00022705003440356712,199.1422964965038,0.0,0.0,0.0,0.0013566337141457255,7.675280910930568e-05,0.0001498636548368913,0.000588542368950347,0.09258815903684219,0.09258815903684219,0.09258815903684219,0.09261959475304639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490380.69851674064,594.7909495143846,0.0,0.09258815903684219,0.09258815903969442,0.09258815903969442,0.3720411542282478,0.3720411542282478,0.5,9.481817964768164,0.1699531820854645,0.1699531820854645,3.5925040720030665e-11,0.00013557312701095725,0.16876887760469117,3.5925040720030665e-11,27593.63228533457,20925.83800303134,0.7583575002611374,0.9871310914455572,0.6068193933707828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666537876772974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4813503693665,260.4813503693665,-12.668649630633467,244.64324009723225,276.3194606414917,125028.62156111324,125011.67702834301,16.944532770214167,0.0,nan,276.3194606414917,3.169460641491696,269.98421653265655,-3.165783467343431,263.64897242378333,-9.501027576216643,257.31372831494645,-15.836271685053532,250.978484206089,-22.17151579391097,244.64324009723225,-28.506759902767726,1.0,1.0,26022.012520719443,26022.012520719443,275.54968728018974,2.3996872801897666,275.54968728018974,275.54968728018974,77060.94562535794,77058.29383601253,2.651789345414727,0.0,8546.071908451686,8546.071908451686,0.8852850525565278,3946.821405355819,275.54968728018974,2.3996872801897666,1.0,0.002,0.15277407351709815,0.004792743719969636,0.00023593025199052597,0.0017640697478721538,0.11796512599526299,0.11796512599526299,0.0,-1.3732027667745506e-13,1.0,1.0003414203649732,0.16876887756876613,0.09258815903969442,0.0,3.15860638498214e-05,40.58114688094021,0.0,1600000.558413254,266.53301435211455,0.00013557309108591653,1.0,1284780.1192920615,2597.0272442744795,,,,,,,,,,,,,,,,,,,3.0,15267.035472167694,1558.9601188153615,0.3720411542282478,6.173730061729009,2.926339214271839
2368.0,-30.265950488379644,4.935698034750174,35.05202562252469,24.45464366991075,4.929767504994644,-26.746378689044978,-40.23850323921067,1.4101957057349312,-6.616885303476465,-6.617020743921756,40.10395628818027,41038.29894482111,25720.04597295843,25720.04597295843,66758.34491777954,77069.81792270609,77058.28762572177,25720.04597295843,102778.3335986802,102778.3335986802,102778.3335986802,130371.773828111,126088.7661281196,4283.0076999913945,0.0,90962.49285365423,54930.97387606509,40035.02108621016,27593.440229430802,67628.46131564096,20925.70782951094,1558.9482322726537,0.0,0.8780298517246824,2.7168758523431995,0.001494314320929203,1.0,1.0,-6.448589057828485,332849.54965202295,1559020.408553515,4.683859149526837,1559020.408553515,4.683859149526837,0.7583580610290069,0.09258792357960062,3.9271792067467772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271792067467772,1.2851555818206766,1.2854468343963683,3.0558006067896875,6474.874799766025,15267.02880196915,6451.931708114928,0.00032632291090839687,23162.297431546634,2361.897022076513,19285.255638825427,1966.5487846334302,0.832614109020086,0.832614109020086,35501.66364304366,35405.22815468563,1.0034058635014764,0.8,4284.674696030213,4273.035954225843,1.0034058635014764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.64851545298,4632.441516551485,6.1817396680907155,4.935698034750174,-3.8098258099044235,8.745523844654597,2.9263067598717436,3.5,0.836087645677641,0.6,0.00022661646394619698,0.9980789506333199,0.0002270526432827784,199.1422061778121,0.0,0.0,0.0,0.0013566337141457255,7.675370398465294e-05,0.00014986275996154406,0.0005885379147866593,0.09258792357523163,0.09258792357523163,0.09258792357523163,0.09261929638456719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490376.119804929,594.7924409095584,0.0,0.09258792357523163,0.09258792357960062,0.09258792357960062,0.3720399914462687,0.3720399914462687,0.5,9.482759149220353,0.1696124912915593,0.1696124912915593,-7.105427357601002e-12,0.0001354404453195457,0.1684316860932995,-7.105427357601002e-12,27593.440229430802,20925.70782951094,0.7583580610290069,0.9871338726190982,0.6068199415817532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266652600231165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48145184917115,260.48145184917115,-12.668548150828826,244.64334833615143,276.3195553621832,125028.37541950944,125011.40897350665,16.96644600276074,0.0,nan,276.3195553621832,3.169555362183246,269.98431395698674,-3.1656860430132383,263.64907255176075,-9.500927448239224,257.31383114657945,-15.836168853420531,250.97858974136523,-22.17141025863475,244.64334833615143,-28.506651663848544,1.0,1.0,26022.012520719443,26022.012520719443,275.54978703059675,2.3997870305967695,275.54978703059675,275.54978703059675,77060.94786498958,77058.28762572177,2.660239267803263,0.0,8546.071908451686,8546.071908451686,0.8852854492084743,3946.815102780511,275.54978703059675,2.3997870305967695,1.0,0.002,0.15274255061575623,0.0047928938113662774,0.00023588161960202725,0.0017641183804500003,0.11794080980101362,0.11794080980101362,0.0,5.2027392810627404e-14,1.0,1.000340738777649,0.16843168610040493,0.09258792357960062,0.0,3.152290160224747e-05,40.499986475619124,0.0,1600000.6760126052,266.5331146965235,0.00013544045242497305,1.0,1284779.7765143428,2597.028630495684,,,,,,,,,,,,,,,,,,,3.0,15267.02880196915,1558.9482322726537,0.3720399914462687,6.173730061729009,2.9263067598717436
2369.0,-30.265841914155956,4.935946889415041,35.05202210928989,24.45481022531169,4.929903305173002,-26.746267392224237,-40.23840007195247,1.4103287832343698,-6.616781943086153,-6.616917280295358,40.10394985411104,41038.23054433093,25720.137440151517,25720.137440151517,66758.36798448245,77069.78998391115,77058.30626603724,25720.137440151517,102778.44370618876,102778.44370618876,102778.44370618876,130371.69419263816,126088.27753192799,4283.416660710171,0.0,90962.44874882276,54930.88930921518,40035.066044008425,27593.250486449404,67628.31653045783,20925.57950814968,1558.9363843298586,0.0,0.8780304386721054,2.71688633888738,0.001494314320929203,1.0,1.0,-6.4487471905007965,332850.91035121976,1559020.1305309315,4.683839166568223,1559020.1305309315,4.683839166568223,0.758358625361151,0.09258768844424657,3.927171598943109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927171598943109,1.2851549589146216,1.2854462113491452,3.055796168159989,6474.865394842315,15267.022140098057,6451.935061888385,0.00032632511791256885,23162.331071375345,2361.900452384387,19285.265663478724,1966.5498068635798,0.8326133325722122,0.8326133325722122,35501.60862345327,35405.22815468563,1.0034039196852136,0.8,4284.6680557485315,4273.035954225843,1.0034039196852136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.620973643814,4632.441516551485,6.181802573000583,4.935946889415041,-3.8097045441787665,8.745651433593807,2.926274474999083,3.5,0.8360784214283095,0.6,0.00022661646394619698,0.9980676473252784,0.00022705521469762742,199.14211715714228,0.0,0.0,0.0,0.0013566337141457255,7.675460190935246e-05,0.00014986186203684452,0.0005885332483558263,0.09258768844839879,0.09258768844839879,0.09258768844839879,0.0926190118832614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490371.5535200028,594.7939283045363,0.0,0.09258768844839879,0.09258768844424657,0.09258768844424657,0.3720388300807367,0.3720388300807367,0.5,9.483698853310955,0.16928653811305594,0.16928653811305594,-2.779643182293512e-11,0.00013533720920122505,0.1681700897945575,-2.779643182293512e-11,27593.250486449404,20925.57950814968,0.758358625361151,0.987136327050466,0.606820229302152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666514166823597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48155709395957,260.48155709395957,-12.668442906040411,244.64345688354385,276.31965730436895,125028.54467295602,125010.94875848034,17.595914475646786,0.0,nan,276.31965730436895,3.169657304368968,269.9844172202119,-3.1655827797880534,263.64917713603086,-9.50082286396912,257.3139370518866,-15.836062948113351,250.97869696771505,-22.171303032284925,244.64345688354385,-28.50654311645613,1.0,1.0,26022.012520719443,26022.012520719443,275.5498926753791,2.399892675379135,275.5498926753791,275.5498926753791,77061.05329185662,77058.30626603724,2.747025819378905,0.0,8546.071908451686,8546.071908451686,0.8852859303986782,3946.8074569378246,275.5498926753791,2.399892675379135,1.0,0.002,0.1527110767284874,0.004793044228980343,0.00023583306433317026,0.001764166936184289,0.11791653216658513,0.11791653216658513,0.0,5.174593392665017e-13,1.0,1.0003402100636332,0.16817008982235393,0.09258768844424657,0.0,3.147388845819472e-05,40.437004270126174,0.0,1600000.7971940606,266.5332180569138,0.00013533723699765687,1.0,1284779.4235477685,2597.0300579225614,,,,,,,,,,,,,,,,,,,3.0,15267.022140098057,1558.9363843298586,0.3720388300807367,6.173730061729009,2.926274474999083
