time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2370.0,-30.26573224942758,4.936194895422784,35.05201885837158,24.45493546491491,4.930000260013345,-26.746158998485466,-40.23830102579666,1.4104270090367321,-6.616683357579234,-6.61681872583524,40.10395039802668,41038.20494939036,25720.23927918705,25720.23927918705,66758.44422857741,77069.7926356702,77058.40804500374,25720.23927918705,102778.6473241908,102778.6473241908,102778.6473241908,130371.74145942615,126087.91493095455,4283.826528471606,0.0,90962.42674782251,54930.83906140637,40035.09742935126,27593.094135235347,67628.19156458661,20925.474931857287,1558.926239293698,0.0,0.8780309723236936,2.716896326186207,0.001494314320929203,1.0,1.0,-6.4485708554674375,332852.2064917573,1559020.154033803,4.683820998111395,1559020.154033803,4.683820998111395,0.7583591325170105,0.09258746712193817,3.9271660482586563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271660482586563,1.2851544991419648,1.2854457514722908,3.055792942312099,6474.858559657727,15267.015450185392,6451.93660608081,0.00032632665731391125,23162.358206920264,2361.903219439897,19285.27027917322,1966.550277533431,0.8326125564110877,0.8326125564110878,35501.56848092322,35405.22815468563,1.003402501468974,0.8,4284.663210970425,4273.035954225843,1.003402501468974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.593590463268,4632.441516551485,6.181867735926399,4.936194895422784,-3.8095871005470237,8.745781995969807,2.9262423762142347,3.5,0.8360692503469241,0.6,0.00022661646394619698,0.9980562306285181,0.00022705781196665346,199.14202724244183,0.0,0.0,0.0,0.0013566337141457255,7.675546397483829e-05,0.00014986099997135868,0.0005885290310456112,0.09258746712182314,0.09258746712182314,0.09258746712182314,0.09261880590790775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490367.01880258165,594.7954057537002,0.0,0.09258746712182314,0.09258746712193817,0.09258746712193817,0.3720376717433211,0.3720376717433211,0.5,9.48463901699005,0.1690431103002652,0.1690431103002652,-4.382627594168298e-11,0.00013536825599658187,0.16824787036779298,-4.382627594168298e-11,27593.094135235347,20925.474931857287,0.7583591325170105,0.9871392785185071,0.6068209721414457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666502367490542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4816619869265,260.4816619869265,-12.66833801307348,244.64356551854573,276.31975845530235,125028.29341201718,125010.75631818047,17.537093836726424,0.0,nan,276.31975845530235,3.1697584553023717,269.98451986795607,-3.1654801320439105,263.6492812805956,-9.500718719404404,257.3140426932577,-15.835957306742273,250.9788041059016,-22.17119589409839,244.64356551854573,-28.50643448145425,1.0,1.0,26022.012520719443,26022.012520719443,275.55000313928343,2.4000031392834558,275.55000313928343,275.55000313928343,77061.02656048583,77058.40804500374,2.6185154820850585,0.0,8546.071908451686,8546.071908451686,0.8852862814769079,3946.8018784999495,275.55000313928343,2.4000031392834558,1.0,0.002,0.1526795883339133,0.00479319383481095,0.00023578448426217529,0.0017642155157873399,0.11789224213108764,0.11789224213108764,0.0,4.9515079536543993e-14,1.0,1.0003403676180627,0.16824787041161926,0.09258746712193817,0.0,3.148839494759891e-05,40.45563132221963,0.0,1600000.9129619482,266.53331664242074,0.0001353682998228578,1.0,1284779.087328632,2597.031417622429,,,,,,,,,,,,,,,,,,,3.0,15267.015450185392,1558.926239293698,0.3720376717433211,6.173730061729009,2.9262423762142347
2371.0,-30.26562184093366,4.936442047996594,35.05201558323465,24.455038702022307,4.930069836103711,-26.746052673211295,-40.238202328886814,1.410500668484497,-6.616585544361783,-6.616720772458723,40.103943197274184,41038.180544628995,25720.341691669117,25720.341691669117,66758.52223629811,77069.8111489812,77058.39790761394,25720.341691669117,102778.73959928306,102778.73959928306,102778.73959928306,130371.64483117143,126087.40980990996,4284.235021261475,0.0,90962.40850168078,54930.7778977356,40035.14511549465,27592.905231888384,67628.05034738303,20925.34687422106,1558.9145619895369,0.0,0.8780315322377975,2.7169062548688356,0.001494314320929203,1.0,1.0,-6.448827042410301,332853.4947322909,1559019.8428810784,4.683801935548175,1559019.8428810784,4.683801935548175,0.7583596833449128,0.09258723682387247,3.9271602133403456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271602133403456,1.2851541543590463,1.2854454066112349,3.0557892218766276,6474.8506765014035,15267.008785738311,6451.938894966606,0.0003263284694521594,23162.38797507841,2361.906254947246,19285.277120806037,1966.5509751858217,0.8326117817193998,0.8326117817193998,35501.5262828027,35405.22815468563,1.003401010630146,0.8,4284.658118104327,4273.035954225843,1.003401010630146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.566342588406,4632.441516551485,6.181932836496429,4.936442047996594,-3.8094702337439834,8.745912281740576,2.9262104361755954,3.5,0.8360601246215987,0.6,0.00022661646394619698,0.9980447366439934,0.00022706042687847168,199.14193671800598,0.0,0.0,0.0,0.0013566337141457255,7.67563230095049e-05,0.0001498601409366921,0.0005885247830521539,0.09258723682191652,0.09258723682191652,0.09258723682191652,0.0926185096644991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490362.45615485386,594.7968919155459,0.0,0.09258723682191652,0.09258723682387247,0.09258723682387247,0.37203652419819927,0.37203652419819927,0.5,9.485577202219869,0.16877775783746074,0.16877775783746074,3.325340003357269e-11,0.0001352280969513231,0.16789373004843355,3.325340003357269e-11,27592.905231888384,20925.34687422106,0.7583596833449128,0.987142493290603,0.6068218784044397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666490608410113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4817641706822,260.4817641706822,-12.66823582931778,244.643674104797,276.31985423656295,125027.73614137819,125010.65200203646,17.084139341715943,0.0,nan,276.31985423656295,3.169854236562969,269.98461821020976,-3.1653817897902172,263.649382183859,-9.50061781614096,257.314146157513,-15.835853842486983,250.97891013115162,-22.171089868848355,244.643674104797,-28.50632589520299,1.0,1.0,26022.012520719443,26022.012520719443,275.55009990645533,2.4000999064553525,275.55009990645533,275.55009990645533,77060.96679568822,77058.39790761394,2.5688880742818583,0.0,8546.071908451686,8546.071908451686,0.8852866505327095,3946.7960144070476,275.55009990645533,2.4000999064553525,1.0,0.002,0.15264816627182698,0.004793343057777195,0.00023573600631838425,0.0017642639936453813,0.11786800315919212,0.11786800315919212,0.0,-3.623447028533455e-14,1.0,1.0003396517457337,0.16789373001518015,0.09258723682387247,0.0,3.142206224169306e-05,40.37039794858557,0.0,1600001.0275788219,266.5334144556382,0.00013522806369792306,1.0,1284778.753159594,2597.0327690325457,,,,,,,,,,,,,,,,,,,3.0,15267.008785738311,1558.9145619895369,0.37203652419819927,6.173730061729009,2.9262104361755954
2372.0,-30.26551270150433,4.936688502320963,35.05201218448141,24.455196177028142,4.930196200844338,-26.74594181126943,-40.23809916162861,1.4106253106069608,-6.616479606990424,-6.616614651306699,40.10393307943897,41038.117502877816,25720.425481020116,25720.425481020116,66758.54298389793,77069.78992041781,77058.37214429185,25720.425481020116,102778.79762531197,102778.79762531197,102778.79762531197,130371.4953170309,126086.85340113542,4284.641915895478,0.0,90962.36813137823,54930.69571382839,40035.191575055374,27592.697691718924,67627.88926677429,20925.205901098037,1558.90180499673,0.0,0.8780321476699999,2.7169170118792954,0.001494314320929203,1.0,1.0,-6.4491822949316315,332854.8903937354,1559019.405678353,4.683780982860678,1559019.405678353,4.683780982860678,0.7583602783202339,0.09258699798994503,3.927152880246477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927152880246477,1.2851535709383852,1.2854448230583542,3.055784903106151,6474.841525545002,15267.002139846825,6451.942078819492,0.00032633061110828664,23162.420945952384,2361.909617040721,19285.286637555375,1966.5519456241811,0.8326110073966799,0.8326110073966799,35501.473249860996,35405.22815468563,1.0033991370030468,0.8,4284.651717590096,4273.035954225843,1.0033991370030468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.539227585027,4632.441516551485,6.181993264356134,4.936688502320963,-3.8093472694387436,8.746035771759706,2.9261786520277324,3.5,0.836051043436495,0.6,0.00022661646394619698,0.9980333749147101,0.00022706301176106776,199.14184723416298,0.0,0.0,0.0,0.0013566337141457255,7.675722096253322e-05,0.00014985924298366375,0.0005885201577148517,0.09258699798588281,0.09258699798588281,0.09258699798588281,0.09261818336212949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490357.89206341084,594.7983783987348,0.0,0.09258699798588281,0.09258699798994503,0.09258699798994503,0.3720353776743778,0.3720353776743778,0.5,9.486512762739771,0.1684702429691356,0.1684702429691356,-7.901235221652314e-11,0.00013504431626643054,0.16743235637505904,-7.901235221652314e-11,27592.697691718924,20925.205901098037,0.7583602783202339,0.9871451513228956,0.6068223915874884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666478889808643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48186918504376,260.48186918504376,-12.668130814956214,244.64378294821805,276.3199554218658,125027.80050713323,125010.24311787578,17.557389257451728,0.0,nan,276.3199554218658,3.1699554218658363,269.9847209271361,-3.165279072863882,263.6494864324085,-9.500513567591497,257.3142519376851,-15.835748062314849,250.97901744294884,-22.170982557051133,244.64378294821805,-28.50621705178193,1.0,1.0,26022.012520719443,26022.012520719443,275.5502030129683,2.4002030129683476,275.5502030129683,275.5502030129683,77061.05324059515,77058.37214429185,2.6810963033058215,0.0,8546.071908451686,8546.071908451686,0.8852871143472724,3946.7886446477096,275.5502030129683,2.4002030129683476,1.0,0.002,0.15261683061204573,0.004793493368287636,0.00023568766574137085,0.0017643123339074382,0.11784383287068542,0.11784383287068542,0.0,-3.5119086458368365e-13,1.0,1.000338719046728,0.1674323564540714,0.09258699798994503,0.0,3.1335659780314466e-05,40.25937855744159,0.0,1600001.1516700345,266.53352039300955,0.00013504439527878276,1.0,1284778.3911265575,2597.0342331283705,,,,,,,,,,,,,,,,,,,3.0,15267.002139846825,1558.90180499673,0.3720353776743778,6.173730061729009,2.9261786520277324
2373.0,-30.26540209176124,4.936934018443104,35.05200892028646,24.45529462946581,4.9302626171214925,-26.74583562086875,-40.238000464718766,1.4106961462581544,-6.61638676730297,-6.616521755435391,40.10393016527215,41038.099400707695,25720.538065800018,25720.538065800018,66758.63746650772,77069.81207354393,77058.40844666681,25720.538065800018,102778.94651246683,102778.94651246683,102778.94651246683,130371.47835690904,126086.42901821066,4285.049338698366,0.0,90962.35403654774,54930.64136382652,40035.23630302357,27592.531844442197,67627.76814746577,20925.094112093448,1558.8913476309872,0.0,0.878032663742826,2.7169264269707005,0.001494314320929203,1.0,1.0,-6.449230614522094,332856.11212789937,1559019.2797533632,4.6837634129257415,1559019.2797533632,4.6837634129257415,0.7583607850871528,0.09258677612893003,3.927147564827597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927147564827597,1.2851532393734841,1.285444491418311,3.0557815554681187,6474.834432301717,15266.99547221203,6451.943814030082,0.0003263322182116518,23162.448707358675,2361.9124479163297,19285.29182421595,1966.552474516369,0.832610233394237,0.832610233394237,35501.43480873431,35405.22815468563,1.0033977788978548,0.8,4284.647078153352,4273.035954225843,1.0033977788978548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.512284178614,4632.441516551485,6.182060359155476,4.936934018443104,-3.8092344361649935,8.746168454608098,2.9261470691622447,3.5,0.8360420197606413,0.6,0.00022661646394619698,0.9980218602638713,0.00022706563149456555,199.14175654488605,0.0,0.0,0.0,0.0013566337141457255,7.67580800153806e-05,0.0001498583839308164,0.0005885159875229047,0.09258677612721769,0.09258677612721769,0.09258677612721769,0.09261793745456734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490353.3663281391,594.7998527356075,0.0,0.09258677612721769,0.09258677612893003,0.09258677612893003,0.3720342295618168,0.3720342295618168,0.5,9.487447602503444,0.16820077824343116,0.16820077824343116,2.5011104298755527e-12,0.00013498813240175878,0.167291140913278,2.5011104298755527e-12,27592.531844442197,20925.094112093448,0.7583607850871528,0.9871483163681689,0.6068232107145994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666467204328025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48197119915693,260.48197119915693,-12.668028800843047,244.64389171103025,276.3200506872798,125027.22350746412,125010.16773028129,17.05577718284157,0.0,nan,276.3200506872798,3.1700506872797973,269.98481889203043,-3.165181107969545,263.64958709678245,-9.500412903217523,257.3143553015373,-15.835644698462659,250.97912350628147,-22.17087649371851,244.64389171103025,-28.506108288969727,1.0,1.0,26022.012520719443,26022.012520719443,275.550300156683,2.400300156683045,275.550300156683,275.550300156683,77060.98277558817,77058.40844666681,2.574328921356937,0.0,8546.071908451686,8546.071908451686,0.8852874505448001,3946.7833026517346,275.550300156683,2.400300156683045,1.0,0.002,0.15258552143332088,0.00479364122322069,0.0002356393596366273,0.0017643606403251028,0.11781967981831365,0.11781967981831365,0.0,-3.826973460352434e-14,1.0,1.0003384337321035,0.1672911409107769,0.09258677612893003,0.0,3.13091788553866e-05,40.22534651494724,0.0,1600001.2605682944,266.533613232697,0.00013498812990064835,1.0,1284778.0742108687,2597.0355147663545,,,,,,,,,,,,,,,,,,,3.0,15266.99547221203,1558.8913476309872,0.3720342295618168,6.173730061729009,2.9261470691622447
2374.0,-30.265290957173864,4.937178802524163,35.052005489675054,24.455410963296913,4.930348253293683,-26.745727036136824,-40.23789764670653,1.410784332322338,-6.616283295597839,-6.61641806883704,40.10391883415596,41038.0625989008,25720.62591078304,25720.62591078304,66758.68850968384,77069.82134708982,77058.35941009974,25720.62591078304,102778.98532088278,102778.98532088278,102778.98532088278,130371.30661760899,126085.85208721674,4285.454530392251,0.0,90962.33306438297,54930.57431645332,40035.28749769961,27592.3212967262,67627.60879442582,20924.95081390993,1558.878507085878,0.0,0.8780332705634166,2.7169369377386805,0.001494314320929203,1.0,1.0,-6.449662365944164,332857.4757805667,1559018.7901217476,4.683742753458591,1559018.7901217476,4.683742753458591,0.7583613784749836,0.09258653730542836,3.9271418601383017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271418601383017,1.2851528265956493,1.2854440785469292,3.0557780980346454,6474.827106415068,15266.988837670498,6451.945727789984,0.00032633388681441595,23162.477013544798,2361.9153343440216,19285.297544572364,1966.5530578303872,0.8326094628521309,0.8326094628521309,35501.393552391135,35405.22815468563,1.003396321332924,0.8,4284.642098949801,4273.035954225843,1.003396321332924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.48544962575,4632.441516551485,6.182121346704073,4.937178802524163,-3.80911354323513,8.746292345759294,2.9261156140296256,3.5,0.836033032579893,0.6,0.00022661646394619698,0.9980102911202162,0.00022706826368677164,199.14166542537086,0.0,0.0,0.0,0.0013566337141457255,7.675897494754523e-05,0.00014985748899865175,0.0005885116181018203,0.09258653730296844,0.09258653730296844,0.09258653730296844,0.09261759687349741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490348.8145932118,594.8013351229457,0.0,0.09258653730296844,0.09258653730542836,0.09258653730542836,0.3720330874694668,0.3720330874694668,0.5,9.48837938952075,0.16787421073962605,0.16787421073962605,-2.4442670110147446e-11,0.0001347732392105172,0.16675570289288544,-2.4442670110147446e-11,27592.3212967262,20924.95081390993,0.7583613784749836,0.98715139718479,0.6068240964078467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666455563345336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4820725535039,260.4820725535039,-12.667927446496094,244.64400067326926,276.3201444337376,125026.89617510488,125009.95070518865,16.945469916209014,0.0,nan,276.3201444337376,3.170144433737619,269.984915681646,-3.1650843183539905,263.6496869295554,-9.500313070444577,257.3144581774524,-15.835541822547555,250.97922942536263,-22.170770574637345,244.64400067326926,-28.505999326730716,1.0,1.0,26022.012520719443,26022.012520719443,275.5503981053742,2.4003981053742223,275.5503981053742,275.5503981053742,77060.96648073092,77058.35941009974,2.6070706311729737,0.0,8546.071908451686,8546.071908451686,0.8852878113633987,3946.7775694389934,275.5503981053742,2.4003981053742223,1.0,0.002,0.1525543125184456,0.004793790572849693,0.00023559121357412556,0.0017644087863624802,0.11779560678706277,0.11779560678706277,0.0,-6.339416838696543e-14,1.0,1.000337351247794,0.1667557029173281,0.09258653730542836,0.0,3.1208914861632546e-05,40.09651849466533,0.0,1600001.3817204258,266.53371670440214,0.00013477326365318731,1.0,1284777.720482649,2597.036945278874,,,,,,,,,,,,,,,,,,,3.0,15266.988837670498,1558.878507085878,0.3720330874694668,6.173730061729009,2.9261156140296256
2375.0,-30.265179499461745,4.937422800899341,35.05200199856763,24.45553180240097,4.930438523455285,-26.74561769713238,-40.237798530701525,1.410876721336756,-6.616182840631097,-6.616317454821361,40.10391022704235,41038.04052978265,25720.72019559005,25720.72019559005,66758.7607253727,77069.82743345284,77058.34038359259,25720.72019559005,102779.06057918264,102779.06057918264,102779.06057918264,130371.18627765126,126085.32730110186,4285.858976549402,0.0,90962.31013873225,54930.52323589426,40035.318780931106,27592.125698468622,67627.44447939972,20924.81806822415,1558.8664543668308,0.0,0.8780338502927528,2.7169471364205102,0.001494314320929203,1.0,1.0,-6.44995609270228,332858.79902844847,1559018.4182014468,4.6837230163418395,1559018.4182014468,4.6837230163418395,0.7583619434361119,0.0925863030275894,3.927136023228322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927136023228322,1.2851523941450964,1.2854436459983707,3.0557745844925375,6474.819661640954,15266.98221733034,6451.9477314661135,0.000326335586747234,23162.50560222669,2361.9182495782647,19285.303533694405,1966.5536685508716,0.8326086937606804,0.8326086937606804,35501.351339814864,35405.22815468563,1.0033948299852187,0.8,4284.637004339047,4273.035954225843,1.0033948299852187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.4587756505,4632.441516551485,6.182183644294982,4.937422800899341,-3.8089950655247096,8.74641786642405,2.92608434725815,3.5,0.8360240992166144,0.6,0.00022661646394619698,0.997998688484457,0.00022707090356033702,199.14157404100862,0.0,0.0,0.0,0.0013566337141457255,7.675983766642124e-05,0.00014985662627977573,0.0005885073553827713,0.09258630302474698,0.09258630302474698,0.09258630302474698,0.09261728959698445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490344.28662187455,594.8028098973874,0.0,0.09258630302474698,0.0925863030275894,0.0925863030275894,0.37203194204029333,0.37203194204029333,0.5,9.48930898648627,0.16753520157038793,0.16753520157038793,-2.6716406864579767e-12,0.0001346141902445197,0.16636136211906205,-2.6716406864579767e-12,27592.125698468622,20924.81806822415,0.7583619434361119,0.9871548635215451,0.6068252444801965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266644395708544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4821738186888,260.4821738186888,-12.66782618131117,244.64410989661286,276.3202377407611,125026.62764620323,125009.6970840216,16.93056218162129,0.0,nan,276.3202377407611,3.170237740761138,269.98501217194394,-3.1649878280560415,263.6497866031089,-9.50021339689107,257.31456103426524,-15.835438965734738,250.9793354654406,-22.170664534559364,244.64410989661286,-28.505890103387117,1.0,1.0,26022.012520719443,26022.012520719443,275.5504964930446,2.4004964930446135,275.5504964930446,275.5504964930446,77060.96252682702,77058.34038359259,2.62214323443186,0.0,8546.071908451686,8546.071908451686,0.8852881805447965,3946.7717033444633,275.5504964930446,2.4004964930446135,1.0,0.002,0.15252317745960095,0.004793939068255477,0.0002355431800611312,0.0017644568198208939,0.1177715900305656,0.1177715900305656,0.0,-1.179750741542307e-13,1.0,1.0003365540790894,0.1663613621217337,0.0925863030275894,0.0,3.113505877490076e-05,40.001619152912866,0.0,1600001.4994108432,266.5338171593689,0.0001346141929161604,1.0,1284777.37723623,2597.0383334030453,,,,,,,,,,,,,,,,,,,3.0,15266.98221733034,1558.8664543668308,0.37203194204029333,6.173730061729009,2.92608434725815
2376.0,-30.265067897289285,4.93766600465475,35.051998477529864,24.455652117636077,4.93053123742233,-26.74550798382382,-40.237695538066305,1.4109713239931176,-6.616083094258045,-6.61621756626601,40.103902381049075,41038.00998775826,25720.815549997624,25720.815549997624,66758.82553775588,77069.83396896759,77058.33085300293,25720.815549997624,102779.14640300056,102779.14640300056,102779.14640300056,130371.08044911474,126084.81783812947,4286.262610985275,0.0,90962.29075910726,54930.4667780411,40035.3599789624,27591.93404611418,67627.29402507658,20924.68811551243,1558.854607067396,0.0,0.8780344231743253,2.7169572613875896,0.001494314320929203,1.0,1.0,-6.450207193911808,332860.1127392133,1559018.0791666172,4.683703512376279,1559018.0791666172,4.683703512376279,0.7583625011766542,0.09258607004360075,3.9271308049213713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271308049213713,1.285151951333324,1.2854432030862446,3.0557715769306792,6474.813288978275,15266.975607167933,6451.948990775328,0.0003263370089190414,23162.53144537886,2361.920884846391,19285.307297853917,1966.5540523883199,0.8326079273041425,0.8326079273041426,35501.31360096967,35405.22815468563,1.0033934966924107,0.8,4284.632449660238,4273.035954225843,1.0033934966924107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.432247403088,4632.441516551485,6.182245983227434,4.93766600465475,-3.8088772378323252,8.746543242487075,2.9260532514388693,3.5,0.8360152146968198,0.6,0.00022661646394619698,0.9979870709563075,0.00022707354688377362,199.14148253828714,0.0,0.0,0.0,0.0013566337141457255,7.676073413749891e-05,0.00014985572980869807,0.000588503052825712,0.0925860700396993,0.0925860700396993,0.0925860700396993,0.09261699128416315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490339.77180337184,594.8042804191404,0.0,0.0925860700396993,0.09258607004360075,0.09258607004360075,0.3720307967042172,0.3720307967042172,0.5,9.490236623301652,0.1671940592634087,0.1671940592634087,7.617018127348274e-12,0.00013447200797145342,0.1660103723542079,7.617018127348274e-12,27591.93404611418,20924.68811551243,0.7583625011766542,0.9871580180777503,0.6068261428964041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666432388092688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48227524621467,260.48227524621467,-12.667724753785308,244.64421938076387,276.3203311116644,125026.40800283931,125009.45029845859,16.957704380713615,0.0,nan,276.3203311116644,3.1703311116644386,269.9851087654923,-3.1648912345076496,263.64988641930813,-9.500113580691846,257.31466407311746,-15.835335926882522,250.9794417269419,-22.170558273058077,244.64421938076387,-28.505780619236106,1.0,1.0,26022.012520719443,26022.012520719443,275.5505952663987,2.4005952663987387,275.5505952663987,275.5505952663987,77060.96412752783,77058.33085300293,2.6332745248946594,0.0,8546.071908451686,8546.071908451686,0.8852885105998107,3946.7664589459782,275.5505952663987,2.4005952663987387,1.0,0.002,0.15249210814301892,0.004794087159849242,0.00023549524770384797,0.0017645047520210742,0.11774762385192399,0.11774762385192399,0.0,-2.7507770367085627e-13,1.0,1.000335844570789,0.16601037234659088,0.09258607004360075,0.0,3.106931646535816e-05,39.917144333342975,0.0,1600001.6162934243,266.53391690574193,0.0001344720003544353,1.0,1284777.036464578,2597.0397115200603,,,,,,,,,,,,,,,,,,,3.0,15266.975607167933,1558.854607067396,0.3720307967042172,6.173730061729009,2.9260532514388693
2377.0,-30.264956081874658,4.937908410901669,35.0519949429586,24.455777811259054,4.930624229760413,-26.74539805071781,-40.23759251050649,1.4110661987749655,-6.615983755353739,-6.616118094226807,40.10389494842022,41037.96734205717,25720.91125111678,25720.91125111678,66758.87859317395,77069.83653864972,77058.32655700331,25720.91125111678,102779.23780812009,102779.23780812009,102779.23780812009,130370.98246664046,126084.31699818521,4286.665468455242,0.0,90962.26310007057,54930.39390415438,40035.41021768466,27591.74465852037,67627.15487620502,20924.55976340063,1558.8428781232828,0.0,0.8780349922132382,2.7169673440532827,0.001494314320929203,1.0,1.0,-6.4504350855468715,332861.420976077,1559017.7579943899,4.6836841392515645,1559017.7579943899,4.6836841392515645,0.7583630546877759,0.09258583791452486,3.927124360273317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927124360273317,1.2851515072481055,1.2854427589003838,3.0557676181561404,6474.804900810066,15266.969003614806,6451.951661793524,0.0003263389541464223,23162.56241341434,2361.9240427071773,19285.31528170605,1966.5548665146662,0.8326071588062802,0.8326071588062802,35501.26699320017,35405.22815468563,1.0033918500658359,0.8,4284.626824596224,4273.035954225843,1.0033918500658359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.405861474151,4632.441516551485,6.182308194807496,4.937908410901669,-3.8087598291467515,8.746668240048422,2.9260223225732496,3.5,0.8360063778780713,0.6,0.00022661646394619698,0.9979754313764225,0.00022707619528633506,199.14139086081258,0.0,0.0,0.0,0.0013566337141457255,7.676163092225315e-05,0.00014985483302394382,0.0005884985652730201,0.09258583790877561,0.09258583790877561,0.09258583790877561,0.09261669815024949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490335.2678245053,594.805747424729,0.0,0.09258583790877561,0.09258583791452486,0.09258583791452486,0.37202965236217683,0.37202965236217683,0.5,9.491162430479397,0.16685582380949882,0.16685582380949882,1.5859313862165436e-11,0.00013433887306746328,0.16568300867993457,1.5859313862165436e-11,27591.74465852037,20924.55976340063,0.7583630546877759,0.9871608337712788,0.6068267608947807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26664208567896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4823768512544,260.4823768512544,-12.667623148745577,244.64432911765792,276.32042458484926,125026.15081981596,125009.16343592668,16.987383889303416,0.0,nan,276.32042458484926,3.170424584849286,269.9852054914107,-3.1647945085892957,263.6499863979767,-9.500013602023273,257.3147673045373,-15.83523269546265,250.97954821109445,-22.170451788905524,244.64432911765792,-28.50567088234206,1.0,1.0,26022.012520719443,26022.012520719443,275.5506942357509,2.4006942357509047,275.5506942357509,275.5506942357509,77060.96652298025,77058.32655700331,2.639965976937674,0.0,8546.071908451686,8546.071908451686,0.8852889182201179,3946.7599820746836,275.5506942357509,2.4006942357509047,1.0,0.002,0.15246110014693073,0.004794234922291686,0.0002354474098233929,0.0017645525901129337,0.11772370491169645,0.11772370491169645,0.0,-6.36734588665977e-14,1.0,1.0003351828362246,0.16568300866407526,0.09258583791452486,0.0,3.100799624844878e-05,39.838351004195744,0.0,1600001.7327104718,266.53401624464624,0.00013433885720814942,1.0,1284776.6971136911,2597.041083892379,,,,,,,,,,,,,,,,,,,3.0,15266.969003614806,1558.8428781232828,0.37202965236217683,6.173730061729009,2.9260223225732496
2378.0,-30.264844061424107,4.9381500239861165,35.051991399296675,24.45590340010824,4.930717554815678,-26.745287899811533,-40.237489448022075,1.4111613932824725,-6.615884443021514,-6.616018651317014,40.10388761690573,41037.92633850497,25721.006430531765,25721.006430531765,66758.93276903674,77069.83922531888,77058.32413734407,25721.006430531765,102779.33056787583,102779.33056787583,102779.33056787583,130370.88647587947,126083.81893642432,4287.067539455157,0.0,90962.2359349663,54930.323048465834,40035.4587627783,27591.555908003636,67627.01467078194,20924.431863741615,1558.831180978975,0.0,0.8780355607055087,2.7169774237537676,0.001494314320929203,1.0,1.0,-6.450655306093154,332862.728832854,1559017.4411913874,4.6836647847534865,1559017.4411913874,4.6836647847534865,0.7583636070944425,0.0925856061033323,3.927118007677922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927118007677922,1.2851510616666395,1.2854423132179364,3.055763734564453,6474.796671945299,15266.962408053701,6451.954225299649,0.0003263408583214099,23162.59296438908,2361.927158039604,19285.322944197407,1966.5556478713331,0.8326063914280791,0.8326063914280791,35501.221051141605,35405.22815468563,1.003390226958987,0.8,4284.621279876466,4273.035954225843,1.003390226958987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.379615992212,4632.441516551485,6.182370073072656,4.9381500239861165,-3.808642546335486,8.746792570321603,2.925991558465495,3.5,0.8359975881329985,0.6,0.00022661646394619698,0.9979637705998776,0.0002270788485738089,199.14129901531368,0.0,0.0,0.0,0.0013566337141457255,7.676252802069388e-05,0.0001498539359255031,0.0005884940902944567,0.09258560609794611,0.09258560609794611,0.09258560609794611,0.09261640674132116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490330.77297643333,594.8072114555201,0.0,0.09258560609794611,0.0925856061033323,0.0925856061033323,0.3720285095187971,0.3720285095187971,0.5,9.492086448916316,0.16652131355641586,0.16652131355641586,-5.3944404498906806e-11,0.00013420829549204427,0.16536334522385232,-5.3944404498906806e-11,27591.555908003636,20924.431863741615,0.7583636070944425,0.9871636814670712,0.6068274126587359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666409363313007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48247865042083,260.48247865042083,-12.667521349579147,244.6444390997896,276.3205182010494,125025.89840959059,125008.87856898217,17.01984060840355,0.0,nan,276.3205182010494,3.170518201049447,269.98530238079326,-3.16469761920672,263.65008656054437,-9.49991343945561,257.3148707403068,-15.83512925969319,250.97965492004144,-22.170345079958537,244.6444390997896,-28.505560900210384,1.0,1.0,26022.012520719443,26022.012520719443,275.5507933955295,2.400793395529547,275.5507933955295,275.5507933955295,77060.96918617356,77058.32413734407,2.645048829494044,0.0,8546.071908451686,8546.071908451686,0.8852893200180387,3946.7535977163116,275.5507933955295,2.400793395529547,1.0,0.002,0.15243015202911928,0.004794382427780853,0.000235399664380002,0.0017646003351798948,0.117699832190001,0.117699832190001,0.0,-4.401032489831369e-13,1.0,1.0003345366712195,0.16536334527779672,0.0925856061033323,0.0,3.094811746815246e-05,39.76140964342629,0.0,1600001.849099946,266.53411555697846,0.00013420834943644877,1.0,1284776.3578622595,2597.04245586356,,,,,,,,,,,,,,,,,,,3.0,15266.962408053701,1558.831180978975,0.3720285095187971,6.173730061729009,2.925991558465495
2379.0,-30.264731842251482,4.938390847431963,35.05198785074884,24.456028919108235,4.930811072801576,-26.745177550761962,-40.23738638553766,1.4112567813935224,-6.6157851982481475,-6.615919278499175,40.103880388581516,41037.88659736627,25721.10118724084,25721.10118724084,66758.9877846071,77069.84200372163,77058.3234478089,25721.10118724084,102779.42463504974,102779.42463504974,102779.42463504974,130370.79245762783,126083.32361254374,4287.468845084089,0.0,90962.20906055227,54930.25365451856,40035.50600670412,27591.367822578093,67626.87382928221,20924.30443444812,1558.819517882256,0.0,0.8780361284213991,2.7169874963574037,0.001494314320929203,1.0,1.0,-6.45086845566243,332864.03577303374,1559017.128848353,4.683645456703476,1559017.128848353,4.683645456703476,0.758364158275825,0.09258537467734763,3.9271117120678007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9271117120678007,1.285150615179274,1.2854418666293843,3.0557598974653897,6474.788541592823,15266.955820327332,6451.956723703984,0.00032634273720827796,23162.62325337737,2361.930246656847,19285.330412095158,1966.5564093849744,0.8326056250680993,0.8326056250680994,35501.17552118667,35405.22815468563,1.0033886184120433,0.8,4284.615784893251,4273.035954225843,1.0033886184120433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.353510943573,4632.441516551485,6.182431641826339,4.938390847431963,-3.8085254195529243,8.746916266984886,2.9259609590974724,3.5,0.8359888454564207,0.6,0.00022661646394619698,0.9979520892846924,0.00022708150659680478,199.14120700696756,0.0,0.0,0.0,0.0013566337141457255,7.676342512882723e-05,0.00014985303881736976,0.0005884896238286436,0.09258537467203978,0.09258537467203978,0.09258537467203978,0.09261611702588445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490326.2870753107,594.808672571544,0.0,0.09258537467203978,0.09258537467734763,0.09258537467734763,0.3720273683206297,0.3720273683206297,0.5,9.493008718778606,0.16619122658664764,0.16619122658664764,-3.228706191293895e-11,0.00013408025102989996,0.1650508228367471,-3.228706191293895e-11,27591.367822578093,20924.30443444812,0.758364158275825,0.9871665508764164,0.606828088800358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666397907456715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4825806440254,260.4825806440254,-12.667419355974573,244.64454931864068,276.32061196940555,125025.64781888764,125008.59546998267,17.052348904986854,0.0,nan,276.32061196940555,3.17061196940557,269.9853994392569,-3.164600560743054,263.6501869091026,-9.499813090897362,257.3149743789547,-15.835025621045304,250.9797618487921,-22.170238151207883,244.64454931864068,-28.505450681359292,1.0,1.0,26022.012520719443,26022.012520719443,275.5508926876629,2.4008926876629175,275.5508926876629,275.5508926876629,77060.97194699851,77058.3234478089,2.6484991896140855,0.0,8546.071908451686,8546.071908451686,0.8852897182115687,3946.7472706281396,275.5508926876629,2.4008926876629175,1.0,0.002,0.15239926245321522,0.0047945296774495995,0.00023535200929024802,0.0017646479903252073,0.11767600464512401,0.11767600464512401,0.0,-3.845448265371587e-13,1.0,1.000333904944704,0.16505082286903416,0.09258537467734763,0.0,3.0889575451355724e-05,39.686185772342355,0.0,1600001.9654134596,266.53421480175183,0.00013408028331696187,1.0,1284776.018849445,2597.0438268707962,,,,,,,,,,,,,,,,,,,3.0,15266.955820327332,1558.819517882256,0.3720273683206297,6.173730061729009,2.9259609590974724
2380.0,-30.26461942976752,4.938630884731909,35.0519843003397,24.456154403183632,4.930904721225262,-26.745067014688004,-40.23728328812865,1.4113523062326105,-6.615686020648354,-6.61581997463736,40.10387323776738,41037.84793840134,25721.195524722083,25721.195524722083,66759.04346312342,77069.84486052961,77058.32409165766,25721.195524722083,102779.51961637975,102779.51961637975,102779.51961637975,130370.69990285816,126082.83050432886,4287.869398529304,0.0,90962.18238531287,54930.18546352757,40035.552135317004,27591.180286478408,67626.73242179542,20924.17739233969,1558.8078832845367,0.0,0.87803669546484,2.7169975619811195,0.001494314320929203,1.0,1.0,-6.451076262270476,332865.3418106248,1559016.8198532409,4.683626151563125,1559016.8198532409,4.683626151563125,0.7583647083990093,0.09258514363432703,3.927105457608946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927105457608946,1.2851501680522306,1.2854414194010093,3.0557560939052393,6474.780482305279,15266.949240316042,6451.959176131676,0.000326344597922978,23162.6533504644,2361.933315705608,19285.337742565647,1966.557156884935,0.8326048596750677,0.8326048596750677,35501.13028882391,35405.22815468563,1.0033870203793696,0.8,4284.610325826258,4273.035954225843,1.0033870203793696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.32754610912,4632.441516551485,6.182492902218102,4.938630884731909,-3.8084084472223716,8.74703933195428,2.9259305242102793,3.5,0.8359801497743655,0.6,0.00022661646394619698,0.9979403879948686,0.00022708416922731284,199.14111484021103,0.0,0.0,0.0,0.0013566337141457255,7.676432255066173e-05,0.00014985214139553527,0.000588485162308794,0.0925851436311445,0.0925851436311445,0.0925851436311445,0.0926158286892534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490321.8098507901,594.8101308596371,0.0,0.0925851436311445,0.09258514363432703,0.09258514363432703,0.3720262289116863,0.3720262289116863,0.5,9.493929270317167,0.1658657601836353,0.1658657601836353,1.1539214028744027e-11,0.00013395398900684086,0.16474371236688512,1.1539214028744027e-11,27591.180286478408,20924.17739233969,0.7583647083990093,0.9871694383626268,0.606828786025676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666386489053516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48268282615226,260.48268282615226,-12.66731717384772,244.64465976575548,276.3207058865452,125025.39782006366,125008.31395291553,17.08386714810606,0.0,nan,276.3207058865452,3.1707058865452495,269.9854966623958,-3.164503337604174,263.65028743823757,-9.499712561762408,257.31507821407087,-15.834921785929112,250.97986898990865,-22.170131010091325,244.64465976575548,-28.5053402342445,1.0,1.0,26022.012520719443,26022.012520719443,275.5509920668633,2.400992066863296,275.5509920668633,275.5509920668633,77060.97486219404,77058.32409165766,2.6507705363765126,0.0,8546.071908451686,8546.071908451686,0.8852901138022011,3946.7409848969905,275.5509920668633,2.400992066863296,1.0,0.002,0.15236843040667328,0.004794676675121732,0.00023530444299103533,0.0017646955568874972,0.11765222149551766,0.11765222149551766,0.0,-1.21467506192241e-13,1.0,1.0003332841601702,0.1647437123553459,0.09258514363432703,0.0,3.0832046589578006e-05,39.61226362512469,0.0,1600002.0816504937,266.5343139793516,0.00013395397746762683,1.0,1284775.6800716114,2597.0451969287747,,,,,,,,,,,,,,,,,,,3.0,15266.949240316042,1558.8078832845367,0.3720262289116863,6.173730061729009,2.9259305242102793
2381.0,-30.264506828477938,4.9388701391578405,35.05198075035068,24.456274369172775,4.930998435782109,-26.74495630203022,-40.237180155795045,1.4114479095624213,-6.6155869202492,-6.615720749224682,40.1038661490812,41037.82381434095,25721.289469596766,25721.289469596766,66759.11328393771,77069.8518675749,77058.3257884042,25721.289469596766,102779.61525800097,102779.61525800097,102779.61525800097,130370.60850082338,126082.3392898076,4288.26921101578,0.0,90962.16451514057,54930.136462806695,40035.58672481542,27590.99324282242,67626.57996763784,20924.05069582978,1558.7962747150898,0.0,0.8780372618422814,2.717007619662961,0.001494314320929203,1.0,1.0,-6.451279934319473,332866.64681997837,1559016.5135445897,4.683606869112784,1559016.5135445897,4.683606869112784,0.7583652575201514,0.0925849129905279,3.927100532766418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927100532766418,1.285149720558104,1.2854409718054678,3.055753325815602,6474.7746170555,15266.942667918063,6451.960098950975,0.000326345889762919,23162.67784748126,2361.935813706134,19285.340500934286,1966.5574381602573,0.832604098192878,0.832604098192878,35501.09467226101,35405.22815468563,1.0033857620675866,0.8,4284.606027284441,4273.035954225843,1.0033857620675866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.301721266711,4632.441516551485,6.182553860964982,4.9388701391578405,-3.808291635869261,8.747161775027102,2.925900253541483,3.5,0.8359715010118522,0.6,0.00022661646394619698,0.9979286672001675,0.00022708683635875709,199.14102251873868,0.0,0.0,0.0,0.0013566337141457255,7.676522028620487e-05,0.0001498512436599921,0.0005884808988128653,0.09258491298581145,0.09258491298581145,0.09258491298581145,0.09261554155254792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490317.3411138686,594.8115863806495,0.0,0.09258491298581145,0.0925849129905279,0.0925849129905279,0.37202509139660545,0.37202509139660545,0.5,9.494848127257292,0.1655448362429297,0.1655448362429297,1.6541434888495132e-11,0.00013382897549263362,0.16444081490521967,1.6541434888495132e-11,27590.99324282242,20924.05069582978,0.7583652575201514,0.9871726962369641,0.6068297973072019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666375107937677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4827851857016,260.4827851857016,-12.667214814298404,244.64477043284472,276.3207999385562,125025.18878519956,125008.07525573483,17.113529464729453,0.0,nan,276.3207999385562,3.170799938556229,269.9855940374164,-3.1644059625836007,263.6503881362711,-9.499611863728887,257.31518223513484,-15.834817764865136,250.97997633398603,-22.170023666013947,244.64477043284472,-28.505229567155254,1.0,1.0,26022.012520719443,26022.012520719443,275.55109149081704,2.401091490817066,275.55109149081704,275.55109149081704,77060.97711101244,77058.3257884042,2.6513226082461188,0.0,8546.071908451686,8546.071908451686,0.8852904252953548,3946.73603543025,275.55109149081704,2.401091490817066,1.0,0.002,0.15233765510030292,0.004794823421302476,0.0002352569642590651,0.0017647430356829284,0.11762848212953254,0.11762848212953254,0.0,-5.800655095145046e-14,1.0,1.0003326718933112,0.16444081488867823,0.0925849129905279,0.0,3.077530651415511e-05,39.53935493837896,0.0,1600002.1977986032,266.5344130797508,0.00013382895895119873,1.0,1284775.3415613528,2597.046565905708,,,,,,,,,,,,,,,,,,,3.0,15266.942667918063,1558.7962747150898,0.37202509139660545,6.173730061729009,2.925900253541483
2382.0,-30.264394040588243,4.939108613284539,35.05197720217317,24.45640523163604,4.931092039315051,-26.744845432621243,-40.23707698853684,1.4115434314085014,-6.615487933662109,-6.615621638239259,40.103859101371185,41037.772862839694,25721.383105452373,25721.383105452373,66759.15596829206,77069.85073883961,77058.32811465321,25721.383105452373,102779.71122010559,102779.71122010559,102779.71122010559,130370.51784059337,126081.84955138573,4288.668289207629,0.0,90962.12909299624,54930.05121723494,40035.64208417922,27590.806620487783,67626.44870466701,20923.924291651052,1558.7846896164262,0.0,0.8780378274388826,2.7170176657597462,0.001494314320929203,1.0,1.0,-6.4514809668266935,332867.950327298,1559016.2090049007,4.683587613262171,1559016.2090049007,4.683587613262171,0.7583658056634639,0.09258468274475709,3.927092979094354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927092979094354,1.2851492734456924,1.285440524591728,3.0557485112723013,6474.764415615975,15266.936103049573,6451.964055599937,0.0003263483066664358,23162.71338041338,2361.939437056832,19285.35232762281,1966.5586441468608,0.8326033315220615,0.8326033315220615,35501.04004393125,35405.22815468563,1.0033838320821082,0.8,4284.599434223772,4273.035954225843,1.0033838320821082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.27603614233,4632.441516551485,6.1826145385542395,4.939108613284539,-3.808175012271502,8.74728362555604,2.925870146767859,3.5,0.8359628990765311,0.6,0.00022661646394619698,0.9979169271308971,0.00022708950793904275,199.14093004435924,0.0,0.0,0.0,0.0013566337141457255,7.676611833546825e-05,0.00014985034561072874,0.0005884762401627552,0.09258468274330194,0.09258468274330194,0.09258468274330194,0.09261525532754226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490312.8806875548,594.8130391912213,0.0,0.09258468274330194,0.09258468274475709,0.09258468274475709,0.3720239558541493,0.3720239558541493,0.5,9.495765305048266,0.1652281100697337,0.1652281100697337,-6.247091732802801e-11,0.0001337045771379053,0.16414067141255373,-6.247091732802801e-11,27590.806620487783,20923.924291651052,0.7583658056634639,0.9871752435180721,0.6068302217384899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666363763953938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4828876972763,260.4828876972763,-12.667112302723694,244.6448813111266,276.32089408342347,125024.89288418039,125007.7539367037,17.138947476697354,0.0,nan,276.32089408342347,3.170894083423491,269.98569152897153,-3.1643084710284484,263.65048897449856,-9.49951102550142,257.31528642004866,-15.834713579951313,250.98008386558877,-22.16991613441121,244.6448813111266,-28.50511868887338,1.0,1.0,26022.012520719443,26022.012520719443,275.55119087400345,2.4011908740034755,275.55119087400345,275.55119087400345,77060.98046240992,77058.32811465321,2.652347756709787,0.0,8546.071908451686,8546.071908451686,0.8852909030601769,3946.728443989826,275.55119087400345,2.4011908740034755,1.0,0.002,0.15230693601843132,0.004794969912554112,0.00023520957228064781,0.001764790427819039,0.11760478614032391,0.11760478614032391,0.0,9.968675190874521e-14,1.0,1.0003320651936465,0.16414067147502465,0.09258468274475709,0.0,3.0719082159114705e-05,39.46710888669818,0.0,1600002.3138139744,266.53451206633787,0.00013370463960882262,1.0,1284775.0034415605,2597.047933304575,,,,,,,,,,,,,,,,,,,3.0,15266.936103049573,1558.7846896164262,0.3720239558541493,6.173730061729009,2.925870146767859
