time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2383.0,-30.264282022946322,4.939346368451235,35.05197369133578,24.45657105362045,4.931229572540198,-26.7447308633985,-40.23697329740969,1.4116784129846505,-6.615385804241043,-6.615519413809884,40.10385308258653,41037.722089804105,25721.46937978647,25721.46937978647,66759.19146959057,77069.82423575965,77058.35462188229,25721.46937978647,102779.82400166876,102779.82400166876,102779.82400166876,130370.44591234138,126081.37910168552,4289.066810655852,0.0,90962.08777148146,54929.98562549552,40035.66905109548,27590.621910672617,67626.2909617681,20923.799460149083,1558.7731208775917,0.0,0.8780384060336754,2.717028027046822,0.001494314320929203,1.0,1.0,-6.451607671856152,332869.29478841135,1559015.9489270193,4.6835679149018805,1559015.9489270193,4.6835679149018805,0.7583663582463623,0.09258445285392088,3.927085943083058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927085943083058,1.285148641633287,1.285439892636136,3.0557445386956563,6474.75599820276,15266.92954567268,6451.966769101969,0.0003263502610471802,23162.744357988096,2361.94259589035,19285.360438461972,1966.55947122228,0.8326025681758674,0.8326025681758674,35500.98915931714,35405.22815468563,1.003382034360482,0.8,4284.593292989922,4273.035954225843,1.003382034360482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.25049028719,4632.441516551485,6.182673240430499,4.939346368451235,-3.80805611820244,8.747402486653675,2.9258402033613424,3.5,0.8359543438175264,0.6,0.00022661646394619698,0.997905267384028,0.0002270921613033106,199.1408382015882,0.0,0.0,0.0,0.0013566337141457255,7.676702095468748e-05,0.0001498494429915095,0.000588471641150783,0.09258445285313757,0.09258445285313757,0.09258445285313757,0.09261498218391713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490308.4315150275,594.8144883812524,0.0,0.09258445285313757,0.09258445285392088,0.09258445285392088,0.3720228223301232,0.3720228223301232,0.5,9.496681184702371,0.16492781612669205,0.16492781612669205,-2.3362645151792094e-11,0.00013360956882024766,0.1639117419537115,-2.3362645151792094e-11,27590.621910672617,20923.799460149083,0.7583663582463623,0.9871780711340841,0.6068308864226253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666352456980088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4829942568251,260.4829942568251,-12.667005743174855,244.64499262852715,276.32099588512114,125025.09792132615,125007.28219154348,17.81572978266705,0.0,nan,276.32099588512114,3.170995885121158,269.9857952338083,-3.1642047661916877,263.65059458247845,-9.49940541752153,257.3153939311674,-15.834606068832557,250.98019327984824,-22.16980672015174,244.64499262852715,-28.50500737147283,1.0,1.0,26022.012520719443,26022.012520719443,275.55129620011854,2.4012962001185656,275.55129620011854,275.55129620011854,77061.09250525314,77058.35462188229,2.737883370849886,0.0,8546.071908451686,8546.071908451686,0.885291348083157,3946.721372798473,275.55129620011854,2.4012962001185656,1.0,0.002,0.15227625983221357,0.0047951167766521465,0.0002351622480313592,0.0017648377518485869,0.11758112401567959,0.11758112401567959,0.0,-1.200541402401889e-13,1.0,1.0003316025126225,0.16391174197707414,0.09258445285392088,0.0,3.0676186602449214e-05,39.41198704966108,0.0,1600002.4335600815,266.53461419575893,0.0001336095921828928,1.0,1284774.654699564,2597.0493436620736,,,,,,,,,,,,,,,,,,,3.0,15266.92954567268,1558.7731208775917,0.3720228223301232,6.173730061729009,2.9258402033613424
2384.0,-30.264169762170738,4.939583304260053,35.05197046431845,24.45669611860069,4.931324983954108,-26.744620287552497,-40.23687020000068,1.411775509318131,-6.615289182181812,-6.615422840454534,40.10385425189342,41037.6874125682,25721.567703058477,25721.567703058477,66759.25511562667,77069.82728676981,77058.46482921863,25721.567703058477,102780.03253227711,102780.03253227711,102780.03253227711,130370.50454331927,126081.03816502463,4289.466378294645,0.0,90962.06360518749,54929.9237309161,40035.71097141265,27590.472011042166,67626.18298245482,20923.699350712588,1558.7633398893843,0.0,0.8780389265013941,2.7170378137499527,0.001494314320929203,1.0,1.0,-6.451394833531538,332870.56492994627,1559015.9994545416,4.683550195502092,1559015.9994545416,4.683550195502092,0.7583668500610854,0.09258423760097433,3.927080129271109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927080129271109,1.2851481871518833,1.285439438051734,3.0557410954873743,6474.748702457584,15266.922976624754,6451.968693093503,0.00032635192405483147,23162.772495317182,2361.9454650994157,19285.366189401422,1966.5600576548998,0.8326018050429993,0.8326018050429993,35500.94711366629,35405.22815468563,1.0033805489143917,0.8,4284.588218525298,4273.035954225843,1.0033805489143917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.22509838005,4632.441516551485,6.182734610459948,4.939583304260053,-3.807941603723913,8.747524907983966,2.925810440525437,3.5,0.8359458401501249,0.6,0.00022661646394619698,0.9978935824771629,0.0002270948204553497,199.14074615955792,0.0,0.0,0.0,0.0013566337141457255,7.676791841538787e-05,0.00014984854553080912,0.0005884672455542175,0.0925842376012647,0.0925842376012647,0.0925842376012647,0.09261478953798283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490304.01386846486,594.8159276500777,0.0,0.0925842376012647,0.09258423760097433,0.09258423760097433,0.37202169233621296,0.37202169233621296,0.5,9.49759774302047,0.16471288102070503,0.16471288102070503,-6.707523425575346e-12,0.00013365827271627495,0.16402800692299024,-6.707523425575346e-12,27590.472011042166,20923.699350712588,0.7583668500610854,0.9871805885147611,0.606831342576516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666341184107683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4831003211983,260.4831003211983,-12.666899678801656,244.6451039642784,276.3210966781162,125024.81159870882,125007.07865707806,17.73294163075293,0.0,nan,276.3210966781162,3.171096678116214,269.9858981353535,-3.1641018646464545,263.65069959257767,-9.49930040742231,257.315501049816,-15.834498950183956,250.980302507048,-22.16969749295197,244.6451039642784,-28.504896035721572,1.0,1.0,26022.012520719443,26022.012520719443,275.5514056691454,2.401405669145447,275.5514056691454,275.5514056691454,77061.06492164916,77058.46482921863,2.6000924305262743,0.0,8546.071908451686,8546.071908451686,0.8852917158027512,3946.7155299174647,275.5514056691454,2.401405669145447,1.0,0.002,0.15224556193471767,0.0047952627307821395,0.00023511488750383518,0.0017648851126014825,0.11755744375191758,0.11755744375191758,0.0,1.0531766431176592e-13,1.0,1.0003318378850066,0.16402800692969777,0.09258423760097433,0.0,3.06978979127362e-05,39.43987107700773,0.0,1600002.547046416,266.53471081781817,0.00013365827942379838,1.0,1284774.325236276,2597.0506760549924,,,,,,,,,,,,,,,,,,,3.0,15266.922976624754,1558.7633398893843,0.37202169233621296,6.173730061729009,2.925810440525437
2385.0,-30.26405680151716,4.939819428577162,35.05196721838708,24.456793662998848,4.931394124348041,-26.744511708937125,-40.23676738198844,1.4118490318345878,-6.615192656977229,-6.615326175248032,40.103847252021865,41037.67014813389,25721.665082339037,25721.665082339037,66759.33523047293,77069.85053146904,77058.45909245696,25721.665082339037,102780.124174796,102780.124174796,102780.124174796,130370.41132243005,126080.54675018394,4289.864572246114,0.0,90962.05354551955,54929.87316244725,40035.75598119145,27590.287147634055,67626.0431288255,20923.574067417092,1558.7518952312637,0.0,0.8780394786152482,2.7170476122810285,0.001494314320929203,1.0,1.0,-6.451634441262797,332871.83628342085,1559015.696982863,4.683531398719634,1559015.696982863,4.683531398719634,0.7583673905043553,0.09258401256621343,3.927075604263342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927075604263342,1.285147843013289,1.285439093835148,3.0557383927560577,6474.742975694243,15266.916416181528,6451.969524809457,0.00032635318036850993,23162.796623209553,2361.947925459719,19285.368675456066,1966.5603111619225,0.8326010450798401,0.8326010450798401,35500.91438867476,35405.22815468563,1.0033793927615688,0.8,4284.58426896551,4273.035954225843,1.0033793927615688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.199833561505,4632.441516551485,6.1827955654521976,4.939819428577162,-3.8078271364431893,8.747646565020352,2.925780826775182,3.5,0.8359373790786234,0.6,0.00022661646394619698,0.9978818248709386,0.00022709749621455076,199.14065354378712,0.0,0.0,0.0,0.0013566337141457255,7.676881345360675e-05,0.00014984765049259023,0.0005884630526056308,0.09258401256409361,0.09258401256409361,0.09258401256409361,0.09261450178044929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490299.5657718797,594.8173764314112,0.0,0.09258401256409361,0.09258401256621343,0.09258401256621343,0.37202057378608555,0.37202057378608555,0.5,9.498512419283907,0.16447364518575114,0.16447364518575114,1.6541434888495132e-11,0.0001335182707862259,0.16369173398521752,1.6541434888495132e-11,27590.287147634055,20923.574067417092,0.7583673905043553,0.9871838147220662,0.6068323422377147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266632995009684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4832036557917,260.4832036557917,-12.666796344208251,244.64521519709555,276.3211921144863,125024.28369926767,125007.00715276385,17.276546503818278,0.0,nan,276.3211921144863,3.1711921144863027,269.9859967310167,-3.164003268983265,263.6508013475282,-9.499198652471762,257.3156059640501,-15.834394035949856,250.98041058057345,-22.16958941942653,244.64521519709555,-28.504784802904425,1.0,1.0,26022.012520719443,26022.012520719443,275.55150166307726,2.4015016630772834,275.55150166307726,275.55150166307726,77061.00645760476,77058.45909245696,2.5473651477950625,0.0,8546.071908451686,8546.071908451686,0.885292002006308,3946.7109822846587,275.55150166307726,2.4015016630772834,1.0,0.002,0.1522149270213599,0.004795408436739128,0.00023506762426916971,0.0017649323756086818,0.11753381213458486,0.11753381213458486,0.0,-1.221483851565619e-13,1.0,1.0003311581124583,0.1636917339686761,0.09258401256621343,0.0,3.0634913446550514e-05,39.35894014927863,0.0,1600002.6601497503,266.53480734302275,0.00013351825424479102,1.0,1284773.9954594336,2597.052009716968,,,,,,,,,,,,,,,,,,,3.0,15266.916416181528,1558.7518952312637,0.37202057378608555,6.173730061729009,2.925780826775182
2386.0,-30.263943433411935,4.940054838684792,35.0519638268284,24.456915025971853,4.931480222967999,-26.744401067801686,-40.23666424965484,1.4119378574243533,-6.61509118890956,-6.615224497272892,40.10383655741776,41037.62956308161,25721.750787686608,25721.750787686608,66759.38035076822,77069.85643130718,77058.41721913872,25721.750787686608,102780.16800682532,102780.16800682532,102780.16800682532,130370.25098225003,126079.98989563179,4290.261086618242,0.0,90962.02464861693,54929.79778065421,40035.80763106969,27590.082975424713,67625.8906064944,20923.43518289927,1558.7394150968762,0.0,0.8780400720613393,2.7170579197881706,0.001494314320929203,1.0,1.0,-6.452034136373641,332873.1735692178,1559015.2348577161,4.6835111947930335,1559015.2348577161,4.6835111947930335,0.7583679687203688,0.09258377939724069,3.9270688105736102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270688105736102,1.2851474272454813,1.2854386779731157,3.0557340950296163,6474.733869327627,15266.909873501214,6451.972726735126,0.0003263553139541321,23162.829335636343,2361.9512611989153,19285.378246226166,1966.5612871088667,0.832600282408304,0.832600282408304,35500.86525649324,35405.22815468563,1.0033776569538164,0.8,4284.578339231708,4273.035954225843,1.0033776569538164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.174696692531,4632.441516551485,6.1828535249099525,4.940054838684792,-3.807708966856119,8.747763805540911,2.9257513631179437,3.5,0.835928960890841,0.6,0.00022661646394619698,0.9978700250049906,0.00022710018165448314,199.14056059403572,0.0,0.0,0.0,0.0013566337141457255,7.676971123770782e-05,0.00014984675270848915,0.0005884585089272445,0.09258377939609432,0.09258377939609432,0.09258377939609432,0.09261417420236968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490295.1134647821,594.8188263973701,0.0,0.09258377939609432,0.09258377939724069,0.09258377939724069,0.372019456418942,0.372019456418942,0.5,9.499424264102592,0.16418016656484724,0.16418016656484724,1.1141310096718371e-11,0.00013330836333125262,0.1631903608992502,1.1141310096718371e-11,27590.082975424713,20923.43518289927,0.7583679687203688,0.9871867084047988,0.6068331107367418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666318754574462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48330633560437,260.48330633560437,-12.66669366439561,244.64532657023284,276.32128610097817,125023.91582953837,125006.74875371424,17.16707582412461,0.0,nan,276.32128610097817,3.171286100978193,269.98609419482864,-3.163905805171339,263.6509022886811,-9.499097711318882,257.31571038252576,-15.834289617474212,250.98051847637976,-22.16948152362022,244.64532657023284,-28.504673429767138,1.0,1.0,26022.012520719443,26022.012520719443,275.5515984413372,2.401598441337228,275.5515984413372,275.5515984413372,77060.99644689742,77058.41721913872,2.579227758702473,0.0,8546.071908451686,8546.071908451686,0.8852924317023001,3946.704154626478,275.5515984413372,2.401598441337228,1.0,0.002,0.15218438599269504,0.004795554641573192,0.00023502050842328577,0.001764979491856415,0.11751025421164288,0.11751025421164288,0.0,2.7970074173433446e-13,1.0,1.0003301444757213,0.1631903608881089,0.09258377939724069,0.0,3.054102928428285e-05,39.23830962499508,0.0,1600002.778955292,266.5349088110904,0.00013330835218994253,1.0,1284773.6485812569,2597.0534125401164,,,,,,,,,,,,,,,,,,,3.0,15266.909873501214,1558.7394150968762,0.372019456418942,6.173730061729009,2.9257513631179437
2387.0,-30.26383149738613,4.940289540616911,35.05196041700501,24.457071313541405,4.931610399188568,-26.74428730772898,-40.236560663301475,1.4120662095289098,-6.61498945038511,-6.615122628634013,40.103829247144574,41037.58710184078,25721.83576809855,25721.83576809855,66759.42286993933,77069.83665864762,77058.42455392459,25721.83576809855,102780.26032202314,102780.26032202314,102780.26032202314,130370.15385784625,126079.49680977887,4290.657048067386,0.0,90961.98994664682,54929.74038982999,40035.83284090759,27589.89353582311,67625.7263767307,20923.30690997737,1558.7276324245563,0.0,0.878040653636919,2.717068245594998,0.001494314320929203,1.0,1.0,-6.45224180537906,332874.51336673764,1559014.9189732517,4.683491395015992,1559014.9189732517,4.683491395015992,0.7583685266059563,0.09258355038172188,3.9270625549966733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270625549966733,1.2851468264655583,1.285438077057039,3.0557306559258874,6474.726582279506,15266.903342748872,6451.974663056574,0.00032635697602546437,23162.857396022275,2361.9541225619632,19285.384034020553,1966.561877299644,0.8325995236378914,0.8325995236378914,35500.820015945654,35405.22815468563,1.0033760586354696,0.8,4284.572879176893,4273.035954225843,1.0033760586354696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.149711658124,4632.441516551485,6.182911085150951,4.940289540616911,-3.807590728779148,8.74788026939606,2.925722077548041,3.5,0.8359205935851545,0.6,0.00022661646394619698,0.9978583743440252,0.00022710283320032335,199.14046881852184,0.0,0.0,0.0,0.0013566337141457255,7.67706129838979e-05,0.00014984585096229907,0.0005884540303356569,0.09258355038141804,0.09258355038141804,0.09258355038141804,0.09261388743046438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490290.68591173366,594.8202684608399,0.0,0.09258355038141804,0.09258355038172188,0.09258355038172188,0.37201833641025583,0.37201833641025583,0.5,9.50033437572999,0.16388340731816697,0.16388340731816697,-5.4569682106375694e-12,0.0001331782489160105,0.1628808232549659,-5.4569682106375694e-12,27589.89353582311,20923.30690997737,0.7583685266059563,0.9871897345402938,0.6068339565512065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266630759292792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48341235656744,260.48341235656744,-12.666587643432536,244.64543821154348,276.32138650159317,125024.06078132107,125006.33509796555,17.725683355537793,0.0,nan,276.32138650159317,3.17138650159319,269.986196843583,-3.163803156416975,263.65100718557426,-9.49899281442572,257.315817527559,-15.834182472441,250.98062786955163,-22.16937213044835,244.64543821154348,-28.5045617884565,1.0,1.0,26022.012520719443,26022.012520719443,275.5517011682401,2.401701168240095,275.5517011682401,275.5517011682401,77061.09527413292,77058.42455392459,2.6707202083343873,0.0,8546.071908451686,8546.071908451686,0.8852928273629359,3946.6978677716565,275.5517011682401,2.401701168240095,1.0,0.002,0.15215390294461456,0.004795700636446298,0.00023497348219002015,0.0017650265179001948,0.11748674109501007,0.11748674109501007,0.0,9.021472804904285e-14,1.0,1.0003295187776409,0.16288082326042286,0.09258355038172188,0.0,3.0483048745058174e-05,39.16380716233152,0.0,1600002.8981919864,266.53501054961487,0.0001331782543729787,1.0,1284773.3010524628,2597.0548179955404,,,,,,,,,,,,,,,,,,,3.0,15266.903342748872,1558.7276324245563,0.37201833641025583,6.173730061729009,2.925722077548041
2388.0,-30.263718037199112,4.940523327548473,35.05195717565115,24.457169975526654,4.931673623643138,-26.744178871137432,-40.236457880213834,1.412134457580243,-6.6148991077971,-6.615032250162479,40.10382728951105,41037.556614418565,25721.945568631578,25721.945568631578,66759.50218305015,77069.8590793683,77058.47285080762,25721.945568631578,102780.4184194392,102780.4184194392,102780.4184194392,130370.15444593441,126079.10091842826,4291.053527506161,0.0,90961.97135905352,54929.668894099086,40035.89162772716,27589.736026495215,67625.62765422236,20923.20091134994,1558.7176417843098,0.0,0.8780411523470704,2.7170774056913864,0.001494314320929203,1.0,1.0,-6.452236999290619,332875.7020469916,1559014.8343819294,4.68347441641098,1559014.8343819294,4.68347441641098,0.7583690141600772,0.09258333555163856,3.9270565679385765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270565679385765,1.2851465070159491,1.2854377575350335,3.055726756832589,6474.718320568685,15266.896787086142,6451.977268382462,0.00032635889004225876,23162.88797612153,2361.9572408642634,19285.39182151398,1966.5626714029745,0.8325987606292947,0.8325987606292947,35500.776717322035,35405.22815468563,1.0033745289244778,0.8,4284.56765349173,4273.035954225843,1.0033745289244778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.12487899751,4632.441516551485,6.182974385814578,4.940523327548473,-3.807481314954245,8.748004642502718,2.9256929706953714,3.5,0.8359122773415347,0.6,0.00022661646394619698,0.9978465651931968,0.00022710552087967646,199.14037579344588,0.0,0.0,0.0,0.0013566337141457255,7.677150774712986e-05,0.00014984495619906713,0.0005884496194140149,0.09258333554727073,0.09258333554727073,0.09258333554727073,0.09261365865465535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490286.2862956436,594.8217016820122,0.0,0.09258333554727073,0.09258333555163856,0.09258333555163856,0.37201721813653427,0.37201721813653427,0.5,9.501244068747921,0.1636330468177789,0.1636330468177789,-1.5916157281026244e-12,0.00013314236537098623,0.1627952508718522,-1.5916157281026244e-12,27589.736026495215,20923.20091134994,0.7583690141600772,0.9871923485043154,0.6068343916044421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666296464871007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4835151632282,260.4835151632282,-12.666484836771758,244.64554972687176,276.32148059958445,125023.42304938684,125006.23476564501,17.188283741839825,0.0,nan,276.32148059958445,3.17148059958447,269.98629442504375,-3.163705574956225,263.65110825050164,-9.498891749498341,257.3159220759564,-15.834077924043584,250.9807359014113,-22.169264098588684,244.64554972687176,-28.504450273128214,1.0,1.0,26022.012520719443,26022.012520719443,275.55179719806625,2.4017971980662765,275.55179719806625,275.55179719806625,77061.01994848941,77058.47285080762,2.5470976817887276,0.0,8546.071908451686,8546.071908451686,0.8852932060398552,3946.6918507782693,275.55179719806625,2.4017971980662765,1.0,0.002,0.15212343595951472,0.004795844524603736,0.0002349264751983372,0.0017650735246897624,0.11746323759916859,0.11746323759916859,0.0,-1.1190050622222891e-13,1.0,1.0003293459652192,0.16279525087344382,0.09258333555163856,0.0,3.0466985168404397e-05,39.14315971404565,0.0,1600003.0041862081,266.5351008922029,0.00013314236696260195,1.0,1284772.992722589,2597.0560649259523,,,,,,,,,,,,,,,,,,,3.0,15266.896787086142,1558.7176417843098,0.37201721813653427,6.173730061729009,2.9256929706953714
2389.0,-30.2636041832055,4.940756430584914,35.05195376536335,24.45728575056421,4.9317600511879505,-26.744067759770154,-40.236354678031034,1.4122236277977767,-6.614796807789844,-6.614929726853748,40.10381593141964,41037.53239471553,25722.027636167586,25722.027636167586,66759.56003088312,77069.86925154836,77058.42575039601,25722.027636167586,102780.4533865636,102780.4533865636,102780.4533865636,130369.98197065291,126078.53427812265,4291.447692530253,0.0,90961.95165780728,54929.61480115282,40035.92984072718,27589.528584089305,67625.45842481649,20923.059718376524,1558.704987123302,0.0,0.8780417529103303,2.717087799132815,0.001494314320929203,1.0,1.0,-6.452662155071948,332877.05046257004,1559014.3435872332,4.683453970229572,1559014.3435872332,4.683453970229572,0.7583695986180319,0.09258310183396036,3.9270511834795325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270511834795325,1.2851460896359026,1.285437340060397,3.055723559484287,6474.711545771304,15266.890265688642,6451.978851207543,0.000326360419553295,23162.91471842014,2361.95996781981,19285.39655268407,1966.5631538480593,0.8325980036246258,0.8325980036246258,35500.73777670559,35405.22815468563,1.0033731531793202,0.8,4284.562953771863,4273.035954225843,1.0033731531793202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.100144474966,4632.441516551485,6.183030874948777,4.940756430584914,-3.8073628111465476,8.748119241731462,2.9256639789874206,3.5,0.8359039939964059,0.6,0.00022661646394619698,0.9978347152057574,0.00022710821791710042,199.14028244557846,0.0,0.0,0.0,0.0013566337141457255,7.677240616843469e-05,0.00014984405777776228,0.0005884452844335368,0.09258310183330708,0.09258310183330708,0.09258310183330708,0.09261332436928371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490281.85574514244,594.8231445127067,0.0,0.09258310183330708,0.09258310183396036,0.09258310183396036,0.3720161068521179,0.3720161068521179,0.5,9.502150745177929,0.1633228245320879,0.1633228245320879,-4.587263902067207e-11,0.00013291906390122676,0.16226757178179696,-4.587263902067207e-11,27589.528584089305,20923.059718376524,0.7583695986180319,0.9871956743199598,0.6068355520331082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666285380209907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48361748518136,260.48361748518136,-12.666382514818622,244.64566141807913,276.32157355228424,125023.11370082064,125006.00645550879,17.107245311832475,0.0,nan,276.32157355228424,3.171573552284258,269.9863911254465,-3.1636088745534607,263.65120869860954,-9.49879130139044,257.31602627175437,-15.83397372824561,250.98084384491452,-22.16915615508546,244.64566141807913,-28.504338581920848,1.0,1.0,26022.012520719443,26022.012520719443,275.55189421002285,2.401894210022874,275.55189421002285,275.55189421002285,77061.0094909873,77058.42575039601,2.583740591289825,0.0,8546.071908451686,8546.071908451686,0.8852935466027563,3946.6864393969304,275.55189421002285,2.401894210022874,1.0,0.002,0.15209306778122733,0.004795990157056292,0.00023487962663787585,0.0017651203735142846,0.11743981331893792,0.11743981331893792,0.0,1.5216040233356765e-13,1.0,1.0003282791245753,0.1622675718276696,0.09258310183396036,0.0,3.0368178654074097e-05,39.016205151278584,0.0,1600003.123948816,266.53520319221013,0.00013291910977386578,1.0,1284772.6429600774,2597.0574794169374,,,,,,,,,,,,,,,,,,,3.0,15266.890265688642,1558.704987123302,0.3720161068521179,6.173730061729009,2.9256639789874206
2390.0,-30.26349013397007,4.9409887825586685,35.051950311818906,24.457406030874722,4.931851052746759,-26.743956015301432,-40.23625140599904,1.4123169341867963,-6.614698219613615,-6.614830985405117,40.103807862480345,41037.50698413529,25722.117763834045,25722.117763834045,66759.62474796933,77069.8761786632,77058.41436394436,25722.117763834045,102780.53212777841,102780.53212777841,102780.53212777841,130369.87121653906,126078.0299568444,4291.841259694664,0.0,90961.92990267581,54929.5607085768,40035.96577122112,27589.339088760644,67625.30485998176,20922.931191960753,1558.6932797920254,0.0,0.8780423203743868,2.717097808406396,0.001494314320929203,1.0,1.0,-6.452924107866465,332878.34914317715,1559013.9949206093,4.683434650927232,1559013.9949206093,4.683434650927232,0.7583701488697258,0.09258287387026631,3.927045647199803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927045647199803,1.2851456528959222,1.2854369032214388,3.0557202900314646,6474.704618193097,15266.883755962408,6451.980546404122,0.00032636198909702195,23162.941833267614,2361.962732764768,19285.401619740085,1966.5636705439765,0.8325972477313551,0.8325972477313551,35500.69773810493,35405.22815468563,1.00337173864353,0.8,4284.558121536934,4273.035954225843,1.00337173864353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.075566270427,4632.441516551485,6.183089069916663,4.9409887825586685,-3.807247253755363,8.748236036314031,2.9256351706159944,3.5,0.8358957630331413,0.6,0.00022661646394619698,0.9978228450496264,0.00022711091960910787,199.14018893772177,0.0,0.0,0.0,0.0013566337141457255,7.6773305207539e-05,0.000149843158738658,0.000588440924287316,0.09258287387228906,0.09258287387228906,0.09258287387228906,0.092613029779545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490277.450765812,594.8245791701422,0.0,0.09258287387228906,0.09258287387026631,0.09258287387026631,0.3720149921363634,0.3720149921363634,0.5,9.503055423590713,0.16300387760128388,0.16300387760128388,-7.560174708487466e-12,0.00013276579147714074,0.16190687753862676,-7.560174708487466e-12,27589.339088760644,20922.931191960753,0.7583701488697258,0.9871988730578765,0.6068365542913777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266627432798697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48371984413,260.48371984413,-12.66628015586997,244.6457733284906,276.32166635976694,125022.85868416788,125005.7452547281,17.113429439815047,0.0,nan,276.32166635976694,3.1716663597669594,269.98648775351177,-3.16351224648821,263.6513091472603,-9.498690852739685,257.31613054100745,-15.833869458992524,250.98095193474322,-22.16904806525676,244.6457733284906,-28.50422667150937,1.0,1.0,26022.012520719443,26022.012520719443,275.55199161911065,2.4019916191106745,275.55199161911065,275.55199161911065,77061.01124366213,77058.41436394436,2.5968797177629313,0.0,8546.071908451686,8546.071908451686,0.8852938967681186,3946.680875435802,275.55199161911065,2.4019916191106745,1.0,0.002,0.15206276715758957,0.004796134835916446,0.00023483288055905853,0.0017651671199964032,0.11741644027952927,0.11741644027952927,0.0,5.554619264547256e-13,1.0,1.0003275499595068,0.16190687754618693,0.09258287387026631,0.0,3.0300624389166365e-05,38.92940307271107,0.0,1600003.2394540582,266.53530178038636,0.00013276579903731545,1.0,1284772.3060990723,2597.058841733393,,,,,,,,,,,,,,,,,,,3.0,15266.883755962408,1558.6932797920254,0.3720149921363634,6.173730061729009,2.9256351706159944
2391.0,-30.26337572883245,4.941220370348024,35.05194684204194,24.457526625506603,4.931940266346367,-26.743844129321886,-40.23614809904245,1.4124086669549438,-6.614600566677211,-6.614733194388835,40.10380048692023,41037.47836348447,25722.20946589534,25722.20946589534,66759.6878293798,77069.88292327391,77058.4107157522,25722.20946589534,102780.62018164754,102780.62018164754,102780.62018164754,130369.77356494802,126077.53947332618,4292.234091621842,0.0,90961.90558523971,54929.50102592057,40036.00506591016,27589.15338330048,67625.15844921063,20922.805333148335,1558.681775643877,0.0,0.8780428800262629,2.7171077211790964,0.001494314320929203,1.0,1.0,-6.453149962400687,332879.63532677264,1559013.6762148144,4.6834155976060305,1559013.6762148144,4.6834155976060305,0.7583706916433601,0.09258264736983918,3.927039677339037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927039677339037,1.285145223521891,1.2854364737500994,3.055716665683226,6474.696938634091,15266.877253942652,6451.98277075189,0.00032636375396221626,23162.97085311741,2361.965691965902,19285.408268464416,1966.564348525176,0.8325964916486035,0.8325964916486035,35500.654563815886,35405.22815468563,1.0033702133265068,0.8,4284.552910857636,4273.035954225843,1.0033702133265068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.051126126223,4632.441516551485,6.183147438826666,4.941220370348024,-3.8071325140866548,8.748352884434679,2.925606524179052,3.5,0.835887578336872,0.6,0.00022661646394619698,0.997810938004486,0.00022711362976177174,199.1400951381526,0.0,0.0,0.0,0.0013566337141457255,7.677420456041945e-05,0.00014984225938577753,0.000588436497950076,0.09258264736490826,0.09258264736490826,0.09258264736490826,0.09261274314358983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490273.0578657445,594.8260099217854,0.0,0.09258264736490826,0.09258264736983918,0.09258264736983918,0.37201387804452496,0.37201387804452496,0.5,9.503958296193801,0.16268433534713722,0.16268433534713722,-1.0118128557223827e-11,0.00013262771165045706,0.1615832319881747,-1.0118128557223827e-11,27589.15338330048,20922.805333148335,0.7583706916433601,0.9872019431868565,0.6068374448882861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266626331138674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4838221031492,260.4838221031492,-12.666177896850797,244.64588546347832,276.3217587428174,125022.570804954,125005.47408156648,17.09672338752643,0.0,nan,276.3217587428174,3.171758742817417,269.9865840869434,-3.1634159130565536,263.6514094310975,-9.4985905689025,257.3162347752188,-15.833765224781189,250.98106011933973,-22.168939880660247,244.64588546347832,-28.504114536521655,1.0,1.0,26022.012520719443,26022.012520719443,275.5520889832416,2.40208898324164,275.5520889832416,275.5520889832416,77061.00813025901,77058.4107157522,2.597414506817586,0.0,8546.071908451686,8546.071908451686,0.885294274357051,3946.6748757257324,275.5520889832416,2.40208898324164,1.0,0.002,0.15203252715314636,0.00479627908899459,0.00023478622761805246,0.0017652137719929384,0.11739311380902623,0.11739311380902623,0.0,-3.8900913740258503e-13,1.0,1.0003268957125941,0.16158323199829283,0.09258264736983918,0.0,3.0240004201495565e-05,38.85150984577305,0.0,1600003.3538830967,266.53539943332277,0.00013262772176858562,1.0,1284771.9724804666,2597.0601909381253,,,,,,,,,,,,,,,,,,,3.0,15266.877253942652,1558.681775643877,0.37201387804452496,6.173730061729009,2.925606524179052
2392.0,-30.26326123654352,4.941451206833488,35.05194335185689,24.45765727842229,4.93203372174392,-26.743731740725924,-40.23604095038024,1.4125042259633098,-6.614502468127,-6.614634956098985,40.103792958402735,41037.41837978198,25722.299622466377,25722.299622466377,66759.71800224835,77069.88223589407,77058.40686362429,25722.299622466377,102780.70648609067,102780.70648609067,102780.70648609067,130369.67328852983,126077.04720241584,4292.6260861139845,0.0,90961.87001781075,54929.40616184462,40036.07095107348,27588.96680243915,67625.03775351263,20922.678868607636,1558.670219802605,0.0,0.8780434426902396,2.717117679336252,0.001494314320929203,1.0,1.0,-6.453378118421142,332880.9273973975,1559013.3509006207,4.683396441753632,1559013.3509006207,4.683396441753632,0.7583712365320565,0.09258242052200893,3.927032164511894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927032164511894,1.285144776238663,1.2854360263655042,3.0557118832988266,6474.686805335418,15266.870762854442,6451.986714904548,0.0003263661556800097,23163.006109250127,2361.9692870909157,19285.420057800653,1966.5655507029062,0.8325957333361422,0.8325957333361422,35500.60023070919,35405.22815468563,1.003368293777026,0.8,4284.546353427264,4273.035954225843,1.003368293777026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.02681959883,4632.441516551485,6.183205238313078,4.941451206833488,-3.80701753371113,8.748468740544618,2.925578034466439,3.5,0.8358794384189825,0.6,0.00022661646394619698,0.9977990220422588,0.00022711634200880116,199.1400012672174,0.0,0.0,0.0,0.0013566337141457255,7.677513736808567e-05,0.00014984132657811132,0.0005884317090453741,0.09258242052131589,0.09258242052131589,0.09258242052131589,0.09261245529534975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490268.6730597753,594.8274380242224,0.0,0.09258242052131589,0.09258242052200893,0.09258242052200893,0.3720127653282344,0.3720127653282344,0.5,9.504859339909661,0.16236326096895937,0.16236326096895937,1.6996182239381596e-11,0.00013248797199594264,0.16125683767785404,1.6996182239381596e-11,27588.96680243915,20922.678868607636,0.7583712365320565,0.9872041513023875,0.6068376409542245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666252331031234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4839246739594,260.4839246739594,-12.666075326040584,244.64599783582554,276.3218515120933,125022.28298107101,125005.13413021529,17.148850855752116,0.0,nan,276.3218515120933,3.171851512093326,269.9866807768338,-3.1633192231661837,263.6515100415961,-9.498489958403866,257.3163393063318,-15.83366069366815,250.98116857107564,-22.168831428924335,244.64599783582554,-28.504002164174437,1.0,1.0,26022.012520719443,26022.012520719443,275.5521867707831,2.402186770783146,275.5521867707831,275.5521867707831,77061.01689741164,77058.40686362429,2.610033787350403,0.0,8546.071908451686,8546.071908451686,0.8852947495372412,3946.6673253344534,275.5521867707831,2.402186770783146,1.0,0.002,0.15200234828381085,0.004796423170221985,0.00023473966928594118,0.0017652603309307978,0.11736983464297059,0.11736983464297059,0.0,2.1673895317375624e-13,1.0,1.0003262359059513,0.16125683766085785,0.09258242052200893,0.0,3.017886977999586e-05,38.77295594018542,0.0,1600003.4688326556,266.535497531873,0.0001324879549997604,1.0,1284771.6373356755,2597.061546315985,,,,,,,,,,,,,,,,,,,3.0,15266.870762854442,1558.670219802605,0.3720127653282344,6.173730061729009,2.925578034466439
2393.0,-30.263146665259104,4.941681284056847,35.05193986627715,24.45777686024087,4.93212769266626,-26.743619229490594,-40.235937538649864,1.412600256838824,-6.6144050305081805,-6.614537393295548,40.10378611094057,41037.402583407864,25722.39073383219,25722.39073383219,66759.79331724005,77069.88981568492,77058.41104193353,25722.39073383219,102780.80177576572,102780.80177576572,102780.80177576572,130369.58564542285,126076.56821876428,4293.017426658572,0.0,90961.85259289115,54929.365360381424,40036.09692501081,27588.783869657123,67624.88079466793,20922.55498390077,1558.658854401117,0.0,0.8780439990834051,2.717127568863699,0.001494314320929203,1.0,1.0,-6.453571864630817,332882.2105868965,1559013.0550151796,4.683377499405936,1559013.0550151796,4.683377499405936,0.7583717746584673,0.09258219516377368,3.9270273945577268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270273945577268,1.2851443267470792,1.2854355767720531,3.0557092404537216,6474.681205463773,15266.864277325669,6451.987493955838,0.0003263673816562626,23163.029806960523,2361.9717035848657,19285.422386437094,1966.5657881577395,0.8325949820537639,0.8325949820537638,35500.56573417349,35405.22815468563,1.003367075039676,0.8,4284.542190060863,4273.035954225843,1.003367075039676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.00264891828,4632.441516551485,6.183263066075391,4.941681284056847,-3.8069031631142822,8.74858444717113,2.925549704090134,3.5,0.8358713440257526,0.6,0.00022661646394619698,0.9977870980121047,0.00022711905615705583,199.1399073316033,0.0,0.0,0.0,0.0013566337141457255,7.67760376529575e-05,0.00014984042629323947,0.0005884274588657593,0.09258219515793077,0.09258219515793077,0.09258219515793077,0.09261217575652415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490264.2994076946,594.8288625217945,0.0,0.09258219515793077,0.09258219516377368,0.09258219516377368,0.37201165387776364,0.37201165387776364,0.5,9.50575875718149,0.16204838452568993,0.16204838452568993,-1.3869794202037156e-11,0.00013236278738304463,0.16096552866474667,-1.3869794202037156e-11,27588.783869657123,20922.55498390077,0.7583717746584673,0.9872075563422495,0.6068388158496181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666241386309625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4840275539003,260.4840275539003,-12.665972446099659,244.64611042069822,276.3219446870983,125022.08380446865,125004.88326718085,17.200537287781597,0.0,nan,276.3219446870983,3.171944687098346,269.9867778338222,-3.163222166177775,263.6516109805445,-9.498389019455487,257.31644412726143,-15.833555872738543,250.98127727397727,-22.168722726022708,244.64611042069822,-28.503889579301756,1.0,1.0,26022.012520719443,26022.012520719443,275.5522848225023,2.402284822502338,275.5522848225023,275.5522848225023,77061.02478212099,77058.41104193353,2.613740187458461,0.0,8546.071908451686,8546.071908451686,0.8852950512328746,3946.6625315305155,275.5522848225023,2.402284822502338,1.0,0.002,0.15197222398159124,0.004796566900316203,0.00023469319487825571,0.0017653068047611363,0.11734659743912786,0.11734659743912786,0.0,-3.6060781097302375e-13,1.0,1.000325647048349,0.16096552867861647,0.09258219516377368,0.0,3.012430202235743e-05,38.702838806276255,0.0,1600003.5830271137,266.5355949694918,0.00013236280125283884,1.0,1284771.3044953563,2597.0628923752447,,,,,,,,,,,,,,,,,,,3.0,15266.864277325669,1558.658854401117,0.37201165387776364,6.173730061729009,2.925549704090134
2394.0,-30.263031754244285,4.941910600004132,35.05193638729915,24.457897280249767,4.932217402506909,-26.74350683859802,-40.23583416184408,1.412692486903325,-6.614307961029169,-6.614440199450373,40.10377933030617,41037.37719761336,25722.48208699826,25722.48208699826,66759.85928461162,77069.89678529825,77058.4154623794,25722.48208699826,102780.89754937767,102780.89754937767,102780.89754937767,130369.4991642356,126076.09109282562,4293.408071409985,0.0,90961.82901687073,54929.30942935423,40036.13287501833,27588.60161485793,67624.73448987625,20922.431561681788,1558.6475305030476,0.0,0.87804455321477,2.7171374210278536,0.001494314320929203,1.0,1.0,-6.453763390417862,332883.48892901983,1559012.762017147,4.683358634076238,1559012.762017147,4.683358634076238,0.7583723109189393,0.09258197039544849,3.927021571831557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.927021571831557,1.2851438950462422,1.2854351449733805,3.055705736119343,6474.673780199733,15266.857797195848,6451.989551081008,0.0003263690813046725,23163.058148021904,2361.9745935688443,19285.42853532189,1966.5664151694914,0.8325942287965479,0.8325942287965479,35500.52362392917,35405.22815468563,1.003365587315976,0.8,4284.53710780049,4273.035954225843,1.003365587315976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.978610969581,4632.441516551485,6.183320755344709,4.941910600004132,-3.806789172707897,8.74869977271203,2.9255215293972365,3.5,0.8358632941134961,0.6,0.00022661646394619698,0.9977751387788203,0.0002271217783834076,199.1398131175374,0.0,0.0,0.0,0.0013566337141457255,7.677693764353727e-05,0.0001498395263026597,0.0005884230521035667,0.09258197039266204,0.09258197039266204,0.09258197039266204,0.09261189716634119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490259.9338756553,594.8302843726043,0.0,0.09258197039266204,0.09258197039544849,0.09258197039544849,0.3720105444873955,0.3720105444873955,0.5,9.506656560604604,0.1617388733708367,0.1617388733708367,6.679101716144942e-11,0.00013223842120169138,0.16067680903250903,6.679101716144942e-11,27588.60161485793,20922.431561681788,0.7583723109189393,0.9872106676382721,0.606839753341388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266623047759912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4841303303021,260.4841303303021,-12.665869669697884,244.64622319940793,276.32203746119893,125021.80027246664,125004.61704770128,17.183224765360777,0.0,nan,276.32203746119893,3.172037461198954,269.98687460882985,-3.1631253911701265,263.6517117564938,-9.498288243506181,257.31654890411994,-15.833451095880037,250.98138605176183,-22.168613948238146,244.64622319940793,-28.50377680059205,1.0,1.0,26022.012520719443,26022.012520719443,275.55238253359636,2.4023825335963807,275.55238253359636,275.55238253359636,77061.02192262496,77058.4154623794,2.606460245558992,0.0,8546.071908451686,8546.071908451686,0.8852954195153789,3946.656679690715,275.55238253359636,2.4023825335963807,1.0,0.002,0.1519421537628686,0.004796710341736576,0.00023464680379621262,0.0017653531962806717,0.1173234018981063,0.1173234018981063,0.0,7.688424549789907e-14,1.0,1.0003250634243126,0.160676808965718,0.09258197039544849,0.0,3.00702191230891e-05,38.63334467848407,0.0,1600003.6967903208,266.5356920389708,0.00013223835441067422,1.0,1284770.9729131926,2597.06423334731,,,,,,,,,,,,,,,,,,,3.0,15266.857797195848,1558.6475305030476,0.3720105444873955,6.173730061729009,2.9255215293972365
2395.0,-30.262918409503765,4.942139227725744,35.051932928100925,24.458063661027722,4.932350594711207,-26.74339150908244,-40.235726594086714,1.4128236942876033,-6.614207129015995,-6.614339260185602,40.10377294314412,41037.30535890684,25722.56467331396,25722.56467331396,66759.87003222079,77069.86975780294,77058.43703509452,25722.56467331396,102781.00170840848,102781.00170840848,102781.00170840848,130369.41978548793,126075.62173984254,4293.798045645392,0.0,90961.78135661714,54929.21695771216,40036.182665449975,27588.41807707945,67624.60074252942,20922.307450019925,1558.6360560972307,0.0,0.8780451262000226,2.7171476525712075,0.001494314320929203,1.0,1.0,-6.453910417779582,332884.81653453846,1559012.486021936,4.68333912688439,1559012.486021936,4.68333912688439,0.758372857463772,0.0925817447106878,3.9270135246676343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270135246676343,1.2851432809049441,1.2854345306929007,3.05570093468675,6474.663606540225,15266.851327691003,6451.993533705875,0.00032637149421948543,23163.093476821105,2361.978196103777,19285.440439654136,1966.5676290735507,0.8325934728430264,0.8325934728430264,35500.46542642019,35405.22815468563,1.003363531241873,0.8,4284.530083977703,4273.035954225843,1.003363531241873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.954704156273,4632.441516551485,6.1833761429214995,4.942139227725744,-3.806672430972595,8.748811658698338,2.925493508514762,3.5,0.8358552881470749,0.6,0.00022661646394619698,0.9977633427052154,0.0002271244635343852,199.13972018772694,0.0,0.0,0.0,0.0013566337141457255,7.677787413057673e-05,0.00014983858981562024,0.0005884181687230667,0.0925817447106323,0.0925817447106323,0.0925817447106323,0.09261162454734981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490255.5770504182,594.8317034016338,0.0,0.0925817447106323,0.0925817447106878,0.0925817447106878,0.37200943719214136,0.37200943719214136,0.5,9.50755295619909,0.16144031508554235,0.16144031508554235,-2.546585164964199e-11,0.000132131169607419,0.16042884240602007,-2.546585164964199e-11,27588.41807707945,20922.307450019925,0.758372857463772,0.9872127790654031,0.606839891227606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666219604995095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4842368325387,260.4842368325387,-12.66576316746125,244.6463362614622,276.32213740361743,125021.92605754004,125004.1199098766,17.806147663448048,0.0,nan,276.32213740361743,3.172137403617455,269.9869771751777,-3.163022824822292,263.65181694676454,-9.498183053235437,257.31665671832076,-15.83334328167922,250.98149648988976,-22.168503510110213,244.6463362614622,-28.503663738537767,1.0,1.0,26022.012520719443,26022.012520719443,275.5524859971454,2.4024859971454475,275.5524859971454,275.5524859971454,77061.12814470856,77058.43703509452,2.6911096140393056,0.0,8546.071908451686,8546.071908451686,0.8852959284915409,3946.6485922909724,275.5524859971454,2.4024859971454475,1.0,0.002,0.1519121299998152,0.004796854253733157,0.00023460048624286404,0.0017653995140107914,0.11730024312143202,0.11730024312143202,0.0,2.536551697851497e-13,1.0,1.0003245622234787,0.16042884243148592,0.0925817447106878,0.0,3.002376383291771e-05,38.57364993116656,0.0,1600003.8149945294,266.535792870984,0.00013213119507327065,1.0,1284770.6285537342,2597.065625993881,,,,,,,,,,,,,,,,,,,3.0,15266.851327691003,1558.6360560972307,0.37200943719214136,6.173730061729009,2.925493508514762
