time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2396.0,-30.26280366846792,4.942366961330493,35.05192966873811,24.458161589596443,4.932416546544364,-26.743281646960792,-40.2356235665269,1.412894525117197,-6.6141176369714,-6.614249753699736,40.10377179195832,41037.286827988944,25722.67196779947,25722.67196779947,66759.9587957884,77069.89299045432,77058.49761863118,25722.67196779947,102781.16958643065,102781.16958643065,102781.16958643065,130369.43559098369,126075.24691915532,4294.188671828371,0.0,90961.76677429442,54929.16061214485,40036.22906905507,27588.266004553043,67624.49507360812,20922.205279983136,1558.6263505842276,0.0,0.8780456170798993,2.717156724224799,0.001494314320929203,1.0,1.0,-6.45385482184048,332885.9937753503,1559012.4362776403,4.683322414969935,1559012.4362776403,4.683322414969935,0.7583733343926085,0.09258153333072494,3.9270082788737706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9270082788737706,1.285142949367921,1.2854341990807419,3.0556976411108296,6474.656627848069,15266.844830638829,6451.995270537785,0.0003263730774271197,23163.120705307352,2361.9809726366652,19285.445631160943,1966.568158459917,0.8325927182489741,0.8325927182489741,35500.42748855267,35405.22815468563,1.0033621909260777,0.8,4284.525505279008,4273.035954225843,1.0033621909260777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.930946198842,4632.441516551485,6.1834372494340775,4.942366961330493,-3.806564467275071,8.748931428605564,2.925465662210789,3.5,0.8358473320602254,0.6,0.00022661646394619698,0.9977514014688452,0.0002271271817935633,199.13962611320133,0.0,0.0,0.0,0.0013566337141457255,7.677877110046748e-05,0.00014983769284572951,0.0005884138602925249,0.09258153333086507,0.09258153333086507,0.09258153333086507,0.09261140883435341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490251.24620447174,594.8331142207475,0.0,0.09258153333086507,0.09258153333072494,0.09258153333072494,0.3720083328026736,0.3720083328026736,0.5,9.508449221695345,0.16119882680794717,0.16119882680794717,1.7394086171407253e-11,0.00013211672830948373,0.16039493185922993,1.7394086171407253e-11,27588.266004553043,20922.205279983136,0.7583733343926085,0.9872156342627226,0.6068405654389072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666208765033875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48434039736304,260.48434039736304,-12.665659602636936,244.64644918525127,276.3222316094736,125021.3402099267,125004.02517057314,17.315039353562938,0.0,nan,276.3222316094736,3.172231609473613,269.98707512462846,-3.162924875371516,263.65191863979067,-9.498081360209312,257.31676215493997,-15.833237845060012,250.98160567009427,-22.16839432990571,244.64644918525127,-28.503550814748706,1.0,1.0,26022.012520719443,26022.012520719443,275.552582592682,2.402582592681995,275.552582592682,275.552582592682,77061.05874323465,77058.49761863118,2.5611246034677606,0.0,8546.071908451686,8546.071908451686,0.8852962602833754,3946.6433202681396,275.552582592682,2.402582592681995,1.0,0.002,0.15188211262969104,0.0047969961086234735,0.00023455417303445365,0.0017654458271444135,0.11727708651722682,0.11727708651722682,0.0,1.7886733760796858e-13,1.0,1.0003244938779228,0.16039493184183584,0.09258153333072494,0.0,3.0017370443285443e-05,38.565426725949756,0.0,1600003.9200199053,266.5358823630286,0.00013211671091539756,1.0,1284770.3231971946,2597.06686090711,,,,,,,,,,,,,,,,,,,3.0,15266.844830638829,1558.6263505842276,0.3720083328026736,6.173730061729009,2.925465662210789
2397.0,-30.262689571754485,4.942594026843768,35.05192626537351,24.458277539256983,4.932501119663061,-26.743170502621272,-40.235520399268694,1.4129820505560793,-6.614016466635917,-6.614148371807112,40.103761117403096,41037.259018239834,25722.752138989057,25722.752138989057,66760.01115722889,77069.90270971616,77058.45998600997,25722.752138989057,102781.21212499903,102781.21212499903,102781.21212499903,130369.2757625528,126074.69866674024,4294.577095812571,0.0,90961.74426030226,54929.10056892948,40036.27076819198,27588.063637553765,67624.33440574574,20922.067639056382,1558.6139701123413,0.0,0.8780462088141981,2.7171670020771086,0.001494314320929203,1.0,1.0,-6.454240290885082,332887.327212103,1559011.9750206366,4.683302269501218,1559011.9750206366,4.683302269501218,0.7583739081483264,0.09258130330513838,3.92700246118515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92700246118515,1.2851425396888747,1.2854337893088508,3.05569408832724,6474.649099925964,15266.838365337264,6451.997406441857,0.00032637480420127875,23163.14928737031,2361.983887195965,19285.452015521147,1966.568809483478,0.8325919665007092,0.8325919665007092,35500.3854146992,35405.22815468563,1.0033607044894863,0.8,4284.520427410626,4273.035954225843,1.0033607044894863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.907283128495,4632.441516551485,6.183491695431258,4.942594026843768,-3.806447615617165,8.749041642460933,2.9254379272277644,3.5,0.8358394077793613,0.6,0.00022661646394619698,0.9977395274407224,0.00022712988481822047,199.13953256703454,0.0,0.0,0.0,0.0013566337141457255,7.677966929629755e-05,0.00014983679464989944,0.000588409461366249,0.09258130330276257,0.09258130330276257,0.09258130330276257,0.09261108592347923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490246.88271970703,594.834535198488,0.0,0.09258130330276257,0.09258130330513838,0.09258130330513838,0.3720072364286748,0.3720072364286748,0.5,9.5093427005426,0.16090396578255195,0.16090396578255195,5.0874859880423173e-11,0.00013190517120165168,0.1599080809220368,5.0874859880423173e-11,27588.063637553765,20922.067639056382,0.7583739081483264,0.9872187540755534,0.6068415959854989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666197967477293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48444319310516,260.48444319310516,-12.665556806894813,244.64656205389468,276.322324332316,125020.985851397,125003.79939354616,17.186457850818968,0.0,nan,276.322324332316,3.172324332316009,269.9871718766345,-3.1628281233655002,263.65201942096394,-9.497980579036039,257.3168669652503,-15.833133034749665,250.9817145095714,-22.168285490428588,244.64656205389468,-28.503437946105294,1.0,1.0,26022.012520719443,26022.012520719443,275.5526795710753,2.402679571075339,275.5526795710753,275.5526795710753,77061.04289478311,77058.45998600997,2.582908773139934,0.0,8546.071908451686,8546.071908451686,0.885296628246963,3946.6374734910755,275.5526795710753,2.402679571075339,1.0,0.002,0.15185218642223905,0.0047971396912049845,0.00023450800631393136,0.0017654919937682059,0.11725400315696569,0.11725400315696569,0.0,8.213698818315684e-14,1.0,1.0003235095782934,0.15990808087116193,0.09258130330513838,0.0,2.992620774678129e-05,38.44829324831189,0.0,1600004.038472,266.53598353336406,0.0001319051203267918,1.0,1284769.9773268865,2597.068259665871,,,,,,,,,,,,,,,,,,,3.0,15266.838365337264,1558.6139701123413,0.3720072364286748,6.173730061729009,2.9254379272277644
2398.0,-30.26257581805983,4.942820423585255,35.05192285062503,24.45843358235436,4.9326313096870695,-26.74305510528498,-40.23541279658673,1.413110596910434,-6.613915342990197,-6.614047121611429,40.103753982099256,41037.20828289617,25722.832390924057,25722.832390924057,66760.04067382023,77069.8835336414,77058.47235275595,25722.832390924057,102781.30474368001,102781.30474368001,102781.30474368001,130369.18195048519,126074.21691339351,4294.965037091677,0.0,90961.70971611705,54929.03446536474,40036.30583416924,27587.877206805173,67624.18304097441,20921.941449953374,1558.6023532859033,0.0,0.8780467863352979,2.717177265479892,0.001494314320929203,1.0,1.0,-6.454429064478575,332888.6589196565,1559011.6666970886,4.683282607934565,1559011.6666970886,4.683282607934565,0.7583744589378013,0.09258107783928335,3.926996282897198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926996282897198,1.2851419380043005,1.285433187487918,3.055690711483152,6474.641944798552,15266.831890952473,6451.999277444203,0.0003263764339541437,23163.176933034614,2361.986706269176,19285.457608072367,1966.569379764993,0.8325912142288235,0.8325912142288235,35500.340732957295,35405.22815468563,1.0033591259187027,0.8,4284.515034797738,4273.035954225843,1.0033591259187027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.883771849061,4632.441516551485,6.183545935825583,4.942820423585255,-3.8063309298875025,8.749151353472758,2.92541037025982,3.5,0.8358315343599486,0.6,0.00022661646394619698,0.9977276892622452,0.0002271325797460479,199.1394393021911,0.0,0.0,0.0,0.0013566337141457255,7.678060611820906e-05,0.00014983585782798792,0.0005884048567352216,0.09258107783702928,0.09258107783702928,0.09258107783702928,0.09261080639006687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490242.54420282185,594.8359482121872,0.0,0.09258107783702928,0.09258107783928335,0.09258107783928335,0.3720061374174023,0.3720061374174023,0.5,9.51023455709585,0.16061012010067088,0.16061012010067088,-9.15179043659009e-12,0.00013177862120983264,0.15961805713283184,-9.15179043659009e-12,27587.877206805173,20921.941449953374,0.7583744589378013,0.9872214002699213,0.6068422040386228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266618720160866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4845494754158,260.4845494754158,-12.665450524584173,244.64667523288244,276.32242371794956,125021.13901293623,125003.36963478792,17.769378148313244,0.0,nan,276.32242371794956,3.1724237179495844,269.9872740209385,-3.162725979061463,263.6521243239363,-9.4978756760637,257.31697462689857,-15.833025373101407,250.98182492988963,-22.16817507011035,244.64667523288244,-28.503324767117533,1.0,1.0,26022.012520719443,26022.012520719443,275.5527822683389,2.4027822683389104,275.5527822683389,275.5527822683389,77061.14205790064,77058.47235275595,2.6697051446826663,0.0,8546.071908451686,8546.071908451686,0.885297019018036,3946.631264311684,275.5527822683389,2.4027822683389104,1.0,0.002,0.1518223145404029,0.004797283023509502,0.00023446192340674315,0.0017655380765927587,0.11723096170337158,0.11723096170337158,0.0,-4.982993184743378e-16,1.0,1.0003229233211184,0.15961805714198363,0.09258107783928335,0.0,2.987188222637562e-05,38.37848713231973,0.0,1600004.1569905328,266.5360846570098,0.00013177863036162307,1.0,1284769.6319059914,2597.0696566082106,,,,,,,,,,,,,,,,,,,3.0,15266.831890952473,1558.6023532859033,0.3720061374174023,6.173730061729009,2.92541037025982
2399.0,-30.262460496758735,4.943045936792358,35.05191961748356,24.45853203479203,4.932694295519923,-26.742945017536105,-40.23530976902691,1.4131788163689865,-6.6138260119562915,-6.6139577651740336,40.10375239375138,41037.184418232326,25722.938415531306,25722.938415531306,66760.12283376363,77069.90643114356,77058.52709704233,25722.938415531306,102781.46551257363,102781.46551257363,102781.46551257363,130369.18931686148,126073.83572289291,4295.353593968565,0.0,90961.6908635155,54928.96885088729,40036.35779180912,27587.723804287853,67624.08159609698,20921.838302269927,1558.5925900667942,0.0,0.8780472780604223,2.717186322147353,0.001494314320929203,1.0,1.0,-6.454398313695435,332889.83419744775,1559011.5980628112,4.683265867284223,1559011.5980628112,4.683265867284223,0.7583749370079647,0.09258086713295954,3.926990320357414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926990320357414,1.285141618690955,1.285432868102207,3.0556868311193948,6474.633722773381,15266.825413499097,6452.001892384789,0.0003263783403311656,23163.207302032934,2361.989803045172,19285.465424304773,1966.570176798884,0.8325904600703622,0.8325904600703622,35500.29761150551,35405.22815468563,1.0033576024722122,0.8,4284.509830495337,4273.035954225843,1.0033576024722122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.86041123714,4632.441516551485,6.183606148428745,4.943045936792358,-3.806223367479649,8.749269304272007,2.9253829899882415,3.5,0.8358237114252118,0.6,0.00022661646394619698,0.9977156880999456,0.00022713531184196013,199.1393447521813,0.0,0.0,0.0,0.0013566337141457255,7.678150311760976e-05,0.00014983496082858721,0.0005884004408249942,0.09258086713205589,0.09258086713205589,0.09258086713205589,0.09261058681255296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490238.2338246921,594.8373523279345,0.0,0.09258086713205589,0.09258086713295954,0.09258086713295954,0.3720050404108257,0.3720050404108257,0.5,9.511126147932579,0.16036762967917184,0.16036762967917184,2.148681232938543e-11,0.00013175321771541348,0.15955945147857165,2.148681232938543e-11,27587.723804287853,20921.838302269927,0.7583749370079647,0.9872240961808018,0.6068427614786394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666176467460135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48465264341115,260.48465264341115,-12.665347356588825,244.64678832560435,276.32251696122,125020.50296549432,125003.25427120698,17.24869428733696,0.0,nan,276.32251696122,3.172516961220026,269.9873712340994,-3.1626287659005925,263.65222550698815,-9.497774493011832,257.31707977983575,-15.832920220164226,250.98193405271937,-22.16806594728061,244.64678832560435,-28.50321167439563,1.0,1.0,26022.012520719443,26022.012520719443,275.5528780305598,2.4028780305598048,275.5528780305598,275.5528780305598,77061.0672788605,77058.52709704233,2.5401818181708222,0.0,8546.071908451686,8546.071908451686,0.8852973961431381,3946.625271959201,275.5528780305598,2.4028780305598048,1.0,0.002,0.1517924536730874,0.004797424198661343,0.00023441585176298173,0.0017655841484283293,0.11720792588149086,0.11720792588149086,0.0,1.913109427820192e-13,1.0,1.0003228050322879,0.15955945145708483,0.09258086713295954,0.0,2.9860867706025493e-05,38.36432690812469,0.0,1600004.2618109232,266.5361739880437,0.00013175319622860115,1.0,1284769.3270608918,2597.070889455865,,,,,,,,,,,,,,,,,,,3.0,15266.825413499097,1558.5925900667942,0.3720050404108257,6.173730061729009,2.9253829899882415
2400.0,-30.262344811095044,4.943270796173499,35.051916225591924,24.458647600282006,4.932780239936774,-26.74283230601757,-40.23520635729653,1.4132677348561227,-6.613724790318997,-6.6138563217975666,40.103741345999225,41037.166093043554,25723.016874837587,25723.016874837587,66760.18296788115,77069.91701805318,77058.48530616326,25723.016874837587,102781.50218100085,102781.50218100085,102781.50218100085,130369.02240972906,126073.28251533805,4295.7398943910075,0.0,90961.67053328732,54928.919608265016,40036.389916691456,27587.52022872822,67623.91014541968,20921.699783856602,1558.5801526768905,0.0,0.8780478715446025,2.7171966064496975,0.001494314320929203,1.0,1.0,-6.454802272268523,332891.1684544875,1559011.120679123,4.683245662289984,1559011.120679123,4.683245662289984,0.7583755122024278,0.09258063761311477,3.92698489895694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92698489895694,1.2851412024923519,1.2854324518092812,3.055683602191807,6474.626881063283,15266.818971241893,6452.003559857625,0.0003263798898986171,23163.23410294956,2361.9925359780923,19285.470408492667,1966.5706850446043,0.8325897119019703,0.8325897119019703,35500.25840359489,35405.22815468563,1.0033562172884103,0.8,4284.505098515895,4273.035954225843,1.0033562172884103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.837145067656,4632.441516551485,6.183659594784263,4.943270796173499,-3.8061067537225752,8.749377549896074,2.9253557205116927,3.5,0.8358159201461979,0.6,0.00022661646394619698,0.9977036491758912,0.00022713805260047255,199.13924990352692,0.0,0.0,0.0,0.0013566337141457255,7.67824034714964e-05,0.00014983406047470058,0.0005883960928335501,0.09258063761154262,0.09258063761154262,0.09258063761154262,0.09261026090703078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490233.89162341796,594.8387663396899,0.0,0.09258063761154262,0.09258063761311477,0.09258063761311477,0.37200395083272436,0.37200395083272436,0.5,9.512014847271777,0.16006818019224056,0.16006818019224056,1.807620719773695e-11,0.0001315314785870214,0.1590540495290611,1.807620719773695e-11,27587.52022872822,20921.699783856602,0.7583755122024278,0.9872274883886313,0.6068440290541687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266616577521413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.484755383594,260.484755383594,-12.665244616405971,244.6469016194009,276.32260914778794,125020.18897807297,125003.01180940321,17.17716866978959,0.0,nan,276.32260914778794,3.1726091477879663,269.9874676421136,-3.1625323578863913,263.6523261364454,-9.497673863554553,257.3171846307442,-15.832815369255798,250.98204312507193,-22.167956874928052,244.6469016194009,-28.503098380599084,1.0,1.0,26022.012520719443,26022.012520719443,275.55297458386747,2.40297458386749,275.55297458386747,275.55297458386747,77061.0571673177,77058.48530616326,2.571861154443468,0.0,8546.071908451686,8546.071908451686,0.8852977390415993,3946.6198234517246,275.55297458386747,2.40297458386749,1.0,0.002,0.15176268743934776,0.004797567124278462,0.0002343699320659614,0.0017656300681420129,0.11718496603298069,0.11718496603298069,0.0,2.0797426281138343e-13,1.0,1.000321783209105,0.1590540495109849,0.09258063761311477,0.0,2.9766234162547577e-05,38.24273433263971,0.0,1600004.3803083417,266.536275209681,0.0001315314605108142,1.0,1284768.9809803828,2597.072289067843,,,,,,,,,,,,,,,,,,,3.0,15266.818971241893,1558.5801526768905,0.37200395083272436,6.173730061729009,2.9253557205116927
2401.0,-30.26222888177959,4.943494933747956,35.05191279796566,24.45876774089413,4.932870575043016,-26.74271893612425,-40.23509903401134,1.4133606295168726,-6.6136273095444835,-6.613758690024537,40.10373353095381,41037.13100137624,25723.10349183905,25723.10349183905,66760.23449321529,77069.92435332866,77058.47822456666,25723.10349183905,102781.58171640571,102781.58171640571,102781.58171640571,130368.91609415253,126072.79045034951,4296.1256438030205,0.0,90961.64789257749,54928.85454113505,40036.43705715826,27587.334377746825,67623.7714349051,20921.573770268315,1558.568652729106,0.0,0.8780484319839139,2.717206503533095,0.001494314320929203,1.0,1.0,-6.455047265587609,332892.45258195174,1559010.7829836942,4.683226582314586,1559010.7829836942,4.683226582314586,0.7583760534379352,0.09258041388093304,3.92697928109079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92697928109079,1.2851407676828572,1.2854320169012465,3.0556802646384313,6474.619809188176,15266.81254012813,6452.005393503354,0.000326381499551017,23163.261474430605,2361.995327092392,19285.47588938246,1966.5712439398224,0.8325889646702497,0.8325889646702497,35500.217774820674,35405.22815468563,1.0033547819070492,0.8,4284.50019505327,4273.035954225843,1.0033547819070492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.814031208049,4632.441516551485,6.183714776395623,4.943494933747956,-3.805993104323283,8.749488038071238,2.925328629652991,3.5,0.8358081799008545,0.6,0.00022661646394619698,0.9976915850532072,0.00022714079916200903,199.13915485519738,0.0,0.0,0.0,0.0013566337141457255,7.678333789164438e-05,0.0001498331260545526,0.0005883915816372928,0.09258041386783136,0.09258041386783136,0.09258041386783136,0.0926099740152772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490229.5742292354,594.840172424796,0.0,0.09258041386783136,0.09258041388093304,0.09258041388093304,0.3720028581524361,0.3720028581524361,0.5,9.512901650136484,0.1597614759452881,0.1597614759452881,-2.8194335754960775e-11,0.00013138048007022007,0.15871142443694453,-2.8194335754960775e-11,27587.334377746825,20921.573770268315,0.7583760534379352,0.9872302753400696,0.6068447548933106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666155113979383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48485819505765,260.48485819505765,-12.665141804942323,244.64701515970438,276.32270123041496,125019.92518797862,125002.736102457,17.189085521580513,0.0,nan,276.32270123041496,3.1727012304149866,269.9875640162709,-3.1624359837290967,263.6524268021298,-9.497573197870167,257.31728958798027,-15.832710412019708,250.9821523738457,-22.16784762615427,244.64701515970438,-28.502984840295596,1.0,1.0,26022.012520719443,26022.012520719443,275.5530713870029,2.4030713870029103,275.5530713870029,275.5530713870029,77061.05939413517,77058.47822456666,2.581169568511541,0.0,8546.071908451686,8546.071908451686,0.8852980943662463,3946.614177496244,275.5530713870029,2.4030713870029103,1.0,0.002,0.15173298537372998,0.004797709101821058,0.00023432410961109505,0.0017656758896060882,0.11716205480554752,0.11716205480554752,0.0,-7.828169536205909e-13,1.0,1.0003210905603717,0.15871142446513886,0.09258041388093304,0.0,2.9702064787470596e-05,38.16028161693666,0.0,1600004.494515575,266.5363726904555,0.00013138050826455583,1.0,1284768.647903362,2597.0736360924066,,,,,,,,,,,,,,,,,,,3.0,15266.81254012813,1558.568652729106,0.3720028581524361,6.173730061729009,2.925328629652991
2402.0,-30.26211271533554,4.943718337195224,35.051909361218954,24.458887811657064,4.932961062945161,-26.74260533749664,-40.234995482582576,1.413453685270715,-6.613530705605683,-6.613661950980771,40.10372641246615,41037.11250060089,25723.191587068824,25723.191587068824,66760.3040876697,77069.93178549729,77058.47905527668,25723.191587068824,102781.6706423455,102781.6706423455,102781.6706423455,130368.8228388744,126072.31213506142,4296.510703812981,0.0,90961.62548712145,54928.80620287436,40036.465871385655,27587.152196528896,67623.61806791455,20921.450343473003,1558.5573484833653,0.0,0.8780489849131058,2.7172163099560125,0.001494314320929203,1.0,1.0,-6.4552560492805355,332893.7249714375,1559010.4753870768,4.683207758034013,1559010.4753870768,4.683207758034013,0.7583765875662007,0.09258019162551907,3.926973711586685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926973711586685,1.285140332119634,1.2854315812393124,3.05567696650666,6474.612820842717,15266.806117751712,6452.007172979374,0.0003263830878368605,23163.288620633168,2361.9980952346796,19285.481208355366,1966.5717863241134,0.8325882185475353,0.8325882185475353,35500.17749579244,35405.22815468563,1.0033533588823331,0.8,4284.495333801279,4273.035954225843,1.0033533588823331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.791051233201,4632.441516551485,6.183770114953969,4.943718337195224,-3.805880224258827,8.749598561454052,2.925301695814908,3.5,0.8358004845185452,0.6,0.00022661646394619698,0.99767949641169,0.0002271435513722177,199.1390596125414,0.0,0.0,0.0,0.0013566337141457255,7.678423948173992e-05,0.00014983222446445708,0.0005883872066204783,0.0925801916250216,0.0925801916250216,0.0925801916250216,0.09260969486469747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490225.2684434982,594.8415747579731,0.0,0.0925801916250216,0.09258019162551907,0.09258019162551907,0.3720017663319915,0.3720017663319915,0.5,9.513786747821296,0.15945533149709945,0.15945533149709945,-7.133849067031406e-11,0.00013124537508701906,0.1584059017002346,-7.133849067031406e-11,27587.152196528896,20921.450343473003,0.7583765875662007,0.9872335434732609,0.606845857602402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666144486978943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48496110028503,260.48496110028503,-12.665038899714943,244.64712894404204,276.3227932565343,125019.66451809017,125002.45975584365,17.20476224648105,0.0,nan,276.3227932565343,3.1727932565343053,269.98766039402335,-3.1623396059766264,263.6525275315338,-9.497472468466185,257.3173946690353,-15.832605330964668,250.98226180654132,-22.16773819345866,244.64712894404204,-28.50287105595794,1.0,1.0,26022.012520719443,26022.012520719443,275.5531682232504,2.403168223250418,275.5531682232504,275.5531682232504,77061.061943725,77058.47905527668,2.5828884483198635,0.0,8546.071908451686,8546.071908451686,0.8852984466319574,3946.6085801446184,275.5531682232504,2.403168223250418,1.0,0.002,0.151703340534838,0.004797850687035278,0.00023427837508455563,0.001765721625127784,0.11713918754227781,0.11713918754227781,0.0,2.1233969443867906e-13,1.0,1.0003204729404154,0.1584059017715731,0.09258019162551907,0.0,2.964483939637591e-05,38.086750444860215,0.0,1600004.607716113,266.5364692943943,0.00013124544642550973,1.0,1284768.3178717552,2597.0749708017593,,,,,,,,,,,,,,,,,,,3.0,15266.806117751712,1558.5573484833653,0.3720017663319915,6.173730061729009,2.925301695814908
2403.0,-30.261996391241915,4.943941008965986,35.051905917827305,24.45901329573246,4.933051547077688,-26.742491597404776,-40.23488812437279,1.4135467533935684,-6.613434210123671,-6.613565321824484,40.10371934720233,41037.06568997979,25723.279388261388,25723.279388261388,66760.34507824118,77069.93517172533,77058.48077490479,25723.279388261388,102781.76016316618,102781.76016316618,102781.76016316618,130368.73065906155,126071.83563442767,4296.8950246338745,0.0,90961.59438075598,54928.72489961443,40036.52164571283,27586.97049589536,67623.49214160819,20921.327251768605,1558.5460704578834,0.0,0.8780495370400296,2.717226105253865,0.001494314320929203,1.0,1.0,-6.455460770781372,332894.99591977557,1559010.1700907564,4.683188961081477,1559010.1700907564,4.683188961081477,0.7583771206367684,0.09257996971484551,3.926966844190528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926966844190528,1.2851398964988106,1.285431145519765,3.055672658586833,6474.60369287754,15266.799703990082,6452.010451510986,0.00032638523139648704,23163.321206880737,2362.001418107176,19285.491008105753,1966.5727856205488,0.832587470331195,0.8325874703311948,35500.12783030587,35405.22815468563,1.0033516042423718,0.8,4284.489339703207,4273.035954225843,1.0033516042423718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.768200947079,4632.441516551485,6.183825190645195,4.943941008965986,-3.805767522945236,8.74970853191122,2.925274914077747,3.5,0.835792832593642,0.6,0.00022661646394619698,0.9976673915229866,0.00022714630734823978,199.1389642407228,0.0,0.0,0.0,0.0013566337141457255,7.678517422662895e-05,0.00014983128971956803,0.0005883825069510488,0.09257996971015268,0.09257996971015268,0.09257996971015268,0.09260941680307762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490220.9710574431,594.8429743528479,0.0,0.09257996971015268,0.09257996971484551,0.09257996971484551,0.37200067612032905,0.37200067612032905,0.5,9.514670159985126,0.1591501858502511,0.1591501858502511,-8.685674401931465e-11,0.00013111170079582735,0.1581045510430954,-8.685674401931465e-11,27586.97049589536,20921.327251768605,0.7583771206367684,0.9872359880267715,0.6068462954271184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666133894796858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4850640962132,260.4850640962132,-12.664935903786784,244.6472429552484,276.3228852371856,125019.36170248578,125002.14177477462,17.219927711146042,0.0,nan,276.3228852371856,3.1728852371855965,269.98775678078545,-3.162243219214531,263.6526283244172,-9.49737167558277,257.31749986801066,-15.83250013198932,250.98237141163162,-22.16762858836836,244.6472429552484,-28.502757044751576,1.0,1.0,26022.012520719443,26022.012520719443,275.55326505362524,2.4032650536252618,275.55326505362524,275.55326505362524,77061.06510358884,77058.48077490479,2.5843286840536166,0.0,8546.071908451686,8546.071908451686,0.8852988809879633,3946.6016784114804,275.55326505362524,2.4032650536252618,1.0,0.002,0.15167375213955883,0.004797992012709984,0.00023423272765396238,0.0017657672720206383,0.11711636382698119,0.11711636382698119,0.0,-3.253994296237295e-13,1.0,1.0003198637556034,0.15810455112995214,0.09257996971484551,0.0,2.9588395052384545e-05,38.01422278595568,0.0,1600004.7207912141,266.5365657898763,0.00013111178765257137,1.0,1284767.988214761,2597.076303997094,,,,,,,,,,,,,,,,,,,3.0,15266.799703990082,1558.5460704578834,0.37200067612032905,6.173730061729009,2.925274914077747
2404.0,-30.26187993245242,4.94416295431026,35.0519024708354,24.459138290863507,4.933144268264104,-26.742377512387066,-40.2347807312384,1.413641848281113,-6.613337667555584,-6.613468647892704,40.10371235651877,41037.025116619705,25723.36655946397,25723.36655946397,66760.39167608367,77069.938979031,77058.48412029514,25723.36655946397,102781.85067975911,102781.85067975911,102781.85067975911,130368.63990358022,126071.36128484362,4297.278618736597,0.0,90961.56652614231,54928.65266405591,40036.57095787378,27586.789223821106,67623.36018169488,20921.20446786039,1558.5348123892018,0.0,0.8780500891243275,2.7172359050972292,0.001494314320929203,1.0,1.0,-6.455659481624082,332896.2674620064,1559009.8680160735,4.6831701655952145,1559009.8680160735,4.6831701655952145,0.7583776530903783,0.09257974810179073,3.9269605423399194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269605423399194,1.2851394513916832,1.2854307003117638,3.0556688132851235,6474.595545144642,15266.793297258913,6452.013048515684,0.00032638712093910376,23163.351285404548,2362.0044852630153,19285.498770726586,1966.5735771875807,0.8325867243086956,0.8325867243086956,35500.082254868765,35405.22815468563,1.0033499941009654,0.8,4284.483839230776,4273.035954225843,1.0033499941009654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.745479937937,4632.441516551485,6.183879923309098,4.94416295431026,-3.805654882274094,8.749817836584354,2.9252482839572522,3.5,0.8357852239877863,0.6,0.00022661646394619698,0.9976552727762731,0.00022714906654637242,199.13886875856124,0.0,0.0,0.0,0.0013566337141457255,7.678610928612468e-05,0.0001498303546600723,0.0005883778907949,0.09257974809817637,0.09257974809817637,0.09257974809817637,0.09260914007247394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490216.68201838335,594.8443712276587,0.0,0.09257974809817637,0.09257974810179073,0.09257974810179073,0.3719995875800319,0.3719995875800319,0.5,9.515551918955984,0.15884697645003598,0.15884697645003598,-1.4722445484949276e-11,0.0001309803371327689,0.15780916626863473,-1.4722445484949276e-11,27586.789223821106,20921.20446786039,0.7583776530903783,0.9872386035936025,0.606846879633883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666123337316817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4851673819753,260.4851673819753,-12.664832618024661,244.64735719566838,276.3229775682849,125019.10100365002,125001.83261949851,17.26838415151451,0.0,nan,276.3229775682849,3.172977568284921,269.98785349376476,-3.162146506235217,263.652729419234,-9.497270580765985,257.31760534470664,-15.832394655293342,250.98248127019335,-22.16751872980663,244.64735719566838,-28.5026428043316,1.0,1.0,26022.012520719443,26022.012520719443,275.55336211901056,2.4033621190105805,275.55336211901056,275.55336211901056,77061.07371803139,77058.48412029514,2.589597736252472,0.0,8546.071908451686,8546.071908451686,0.8852992795736625,3946.595345051619,275.55336211901056,2.4033621190105805,1.0,0.002,0.1516442190720471,0.004798133117131308,0.0002341871656706099,0.001765812834185614,0.11709358283530494,0.11709358283530494,0.0,-1.4377605009330274e-13,1.0,1.0003192666339493,0.15780916628335717,0.09257974810179073,0.0,2.9533067461164113e-05,37.94312992758297,0.0,1600004.833924623,266.5366623324444,0.0001309803518552144,1.0,1284767.6584045347,2597.077637813118,,,,,,,,,,,,,,,,,,,3.0,15266.793297258913,1558.5348123892018,0.3719995875800319,6.173730061729009,2.9252482839572522
2405.0,-30.261763343035202,4.944384169675623,35.05189903346668,24.45925783775749,4.93323710724166,-26.742263298024984,-40.234677109960444,1.4137370623302876,-6.613241549089537,-6.6133724060241565,40.10370574024387,41037.0142780879,25723.454156746695,25723.454156746695,66760.46843483459,77069.94691900387,77058.49181608266,25723.454156746695,102781.94597282936,102781.94597282936,102781.94597282936,130368.5560099268,126070.89443849344,4297.661571433367,0.0,90961.54754170908,54928.61490118329,40036.59182280643,27586.61003709745,67623.20185990389,20921.08315505447,1558.5236644073836,0.0,0.878050637430165,2.717245661065976,0.001494314320929203,1.0,1.0,-6.455839769710792,332897.5333243724,1559009.5821215534,4.683151498760036,1559009.5821215534,4.683151498760036,0.7583781815496929,0.09257952752345099,3.926955581236905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926955581236905,1.285139005727109,1.2854302545461893,3.0556660125766726,6474.58961077951,15266.786897103622,6452.014102235814,0.0003263884366008873,23163.375714338534,2362.0069763210204,19285.50192036657,1966.573898361476,0.8325859822076153,0.8325859822076153,35500.04637580444,35405.22815468563,1.0033487265245213,0.8,4284.479509007817,4273.035954225843,1.0033487265245213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.722888518007,4632.441516551485,6.183934566350703,4.944384169675623,-3.805542663899074,8.749926833574698,2.925221805817718,3.5,0.8357776588050623,0.6,0.00022661646394619698,0.9976431405954426,0.00022715182887033246,199.13877316939246,0.0,0.0,0.0,0.0013566337141457255,7.678701151448604e-05,0.00014982945243171094,0.0005883736044603766,0.0925795275210206,0.0925795275210206,0.0925795275210206,0.09260886798423579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490212.40225623373,594.8457650942865,0.0,0.0925795275210206,0.09257952752345099,0.09257952752345099,0.3719985008246673,0.3719985008246673,0.5,9.516432132746507,0.15854925961946265,0.15854925961946265,-1.9895196601282805e-12,0.0001308569346178956,0.15753263631336267,-1.9895196601282805e-12,27586.61003709745,20921.08315505447,0.7583781815496929,0.9872420500458314,0.6068481401265939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666112814289792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4852709274499,260.4852709274499,-12.664729072550074,244.64747164726865,276.3230702076351,125018.88042348689,125001.568617292,17.311806194891275,0.0,nan,276.3230702076351,3.173070207635135,269.9879504955662,-3.162049504433753,263.65283078347727,-9.497169216522707,257.317711071406,-15.832288928593982,250.98259135934597,-22.167408640654003,244.64747164726865,-28.502528352731332,1.0,1.0,26022.012520719443,26022.012520719443,275.55345926138494,2.403459261384967,275.55345926138494,275.55345926138494,77061.08195627469,77058.49181608266,2.59014019202732,0.0,8546.071908451686,8546.071908451686,0.8852995933583534,3946.5903591430892,275.55345926138494,2.403459261384967,1.0,0.002,0.15161473780335938,0.004798273928106728,0.00023414168345529555,0.0017658583164722385,0.11707084172764777,0.11707084172764777,0.0,-7.246590480458615e-14,1.0,1.0003187076404987,0.1575326363153522,0.09257952752345099,0.0,2.948126885246513e-05,37.87657107060874,0.0,1600004.946571531,266.53675845091044,0.00013085693660741526,1.0,1284767.3300683468,2597.0789656688394,,,,,,,,,,,,,,,,,,,3.0,15266.786897103622,1558.5236644073836,0.3719985008246673,6.173730061729009,2.925221805817718
2406.0,-30.261646605933727,4.944604655451736,35.05189560594646,24.4593832170591,4.933327738734586,-26.742149171445703,-40.23456968190146,1.4138303043762106,-6.613145657453117,-6.613276390824812,40.1036991497336,41036.96945984354,25723.541707478656,25723.541707478656,66760.5111673222,77069.95043447158,77058.49951759764,25723.541707478656,102782.04122507629,102782.04122507629,102782.04122507629,130368.472483249,126070.42862729717,4298.04385595184,0.0,90961.5166600854,54928.53568596912,40036.645526795866,27586.431258172706,67623.07678496858,20920.96211869639,1558.5125417680952,0.0,0.8780511844036571,2.717255394089609,0.001494314320929203,1.0,1.0,-6.4560197874781124,332898.7962089917,1559009.2973395232,4.683132877298803,1559009.2973395232,4.683132877298803,0.7583787088262235,0.09257930745667212,3.92694877044808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92694877044808,1.285138569293111,1.285429818013283,3.0556617506298123,6474.580580225532,15266.780503447198,6452.017322283451,0.00032639055557282166,23163.408024216813,2362.0102710116926,19285.511545304442,1966.574879831996,0.8325852363841227,0.8325852363841227,35499.99711966063,35405.22815468563,1.0033469863479003,0.8,4284.473564313079,4273.035954225843,1.0033469863479003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.700424741354,4632.441516551485,6.183989009034978,4.944604655451736,-3.805430713463738,8.750035368915475,2.925195477376786,3.5,0.8357701363933675,0.6,0.00022661646394619698,0.9976309932061674,0.00022715459472434925,199.13867745923244,0.0,0.0,0.0,0.0013566337141457255,7.678794689876054e-05,0.00014982851704743646,0.0005883689107974898,0.09257930745333824,0.09257930745333824,0.09257930745333824,0.09260859647417995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490208.1300750657,594.8471564880397,0.0,0.09257930745333824,0.09257930745667212,0.09257930745667212,0.37199741627156985,0.37199741627156985,0.5,9.517310803096153,0.15825596188204827,0.15825596188204827,-3.410605131648481e-13,0.00013073337169089427,0.15725660334669556,-3.410605131648481e-13,27586.431258172706,20920.96211869639,0.7583787088262235,0.9872445079600679,0.6068485997810341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666102325884103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48537449816723,260.48537449816723,-12.664625501832745,244.6475862770944,276.32316271924395,125018.57299443778,125001.25696836533,17.316026072470166,0.0,nan,276.32316271924395,3.173162719243976,269.988047430816,-3.1619525691839954,263.6529321423871,-9.497067857612876,257.31781685394145,-15.832183146058526,250.98270156552084,-22.167298434479136,244.6475862770944,-28.502413722905573,1.0,1.0,26022.012520719443,26022.012520719443,275.5535561777603,2.403556177760322,275.5535561777603,275.5535561777603,77061.08524772273,77058.49951759764,2.5857301250944147,0.0,8546.071908451686,8546.071908451686,0.885300024133673,3946.58351430032,275.5535561777603,2.403556177760322,1.0,0.002,0.15158530823980146,0.004798414482390814,0.00023409628096228942,0.0017659037188782164,0.1170481404811447,0.1170481404811447,0.0,-1.594943795091286e-13,1.0,1.0003181496499705,0.15725660334703662,0.09257930745667212,0.0,2.942956353068698e-05,37.8101321223606,0.0,1600005.058951846,266.53685434254686,0.0001307333720319548,1.0,1284767.0025053201,2597.0802903987123,,,,,,,,,,,,,,,,,,,3.0,15266.780503447198,1558.5125417680952,0.37199741627156985,6.173730061729009,2.925195477376786
2407.0,-30.26152964933232,4.944824421457893,35.05189217764805,24.459503113199048,4.933418401590776,-26.7420348442745,-40.23446225384248,1.4139235965527646,-6.613049484046314,-6.613180087477342,40.10369227223715,41036.93920103599,25723.62807988764,25723.62807988764,66760.56728092363,77069.95810624238,77058.50437057597,25723.62807988764,102782.13245046361,102782.13245046361,102782.13245046361,130368.38362601124,126069.9582254687,4298.425400542547,0.0,90961.49453626543,54928.47563113734,40036.68767236453,27586.251175547633,67622.93884791217,20920.840157765477,1558.5013509697533,0.0,0.8780517340352368,2.717265156429747,0.001494314320929203,1.0,1.0,-6.456212853643933,332900.0628874063,1559009.0001569549,4.683114165359121,1559009.0001569549,4.683114165359121,0.7583792384341677,0.09257908716272144,3.9269432813691343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269432813691343,1.2851381326247653,1.285429381245976,3.0556585176947073,6474.573730023986,15266.774116635695,6452.0190222591555,0.0003263921092389248,23163.43476816186,2362.012998135129,19285.516626645585,1966.5753979845906,0.8325844944702901,0.8325844944702901,35499.95742221095,35405.22815468563,1.0033455838720495,0.8,4284.468773251459,4273.035954225843,1.0033455838720495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.678087671599,4632.441516551485,6.1840429806640556,4.944824421457893,-3.8053186394240224,8.750143060881916,2.9251692975353727,3.5,0.8357626564386779,0.6,0.00022661646394619698,0.9976188231362387,0.00022715736581009694,199.13858156920156,0.0,0.0,0.0,0.0013566337141457255,7.678888229357003e-05,0.00014982758165262694,0.0005883644151345687,0.09257908715512289,0.09257908715512289,0.09257908715512289,0.0926083221883713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490203.8643339432,594.8485457651979,0.0,0.09257908715512289,0.09257908716272144,0.09257908716272144,0.3719963339129979,0.3719963339129979,0.5,9.518187852743047,0.15796334568744896,0.15796334568744896,1.3073986337985843e-12,0.0001306034310459836,0.15696723383342714,1.3073986337985843e-12,27586.251175547633,20920.840157765477,0.7583792384341677,0.9872473515395706,0.6068493901652278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666091872081173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48547811233675,260.48547811233675,-12.664521887663227,244.64770109093115,276.3232551337423,125018.30849546178,125000.98520369314,17.323291768645078,0.0,nan,276.3232551337423,3.173255133742316,269.9881443251936,-3.161855674806361,263.6530335166228,-9.49696648337715,257.3179227080418,-15.832077291958171,250.98281189948884,-22.16718810051114,244.64770109093115,-28.502298909068827,1.0,1.0,26022.012520719443,26022.012520719443,275.55365304896844,2.403653048968465,275.55365304896844,275.55365304896844,77061.08819906731,77058.50437057597,2.5838284913334064,0.0,8546.071908451686,8546.071908451686,0.8853003713121255,3946.57799777598,275.55365304896844,2.403653048968465,1.0,0.002,0.1515559328764916,0.004798554860234915,0.00023405096229249292,0.0017659490370280468,0.11702548114624646,0.11702548114624646,0.0,-6.794603941984168e-13,1.0,1.0003175646873501,0.15696723383211975,0.09257908716272144,0.0,2.93753625257106e-05,37.740486808499206,0.0,1600005.171653669,266.53695051595366,0.00013060342973858496,1.0,1284766.6739590731,2597.0816191059134,,,,,,,,,,,,,,,,,,,3.0,15266.774116635695,1558.5013509697533,0.3719963339129979,6.173730061729009,2.9251692975353727
2408.0,-30.2614125677125,4.945043471183514,35.05188875052819,24.459628073405497,4.933510928717131,-26.741920218065747,-40.234354755934305,1.4140185792058078,-6.612953353343926,-6.613083828087577,40.10368544964892,41036.90056173405,25723.714033530752,25723.714033530752,66760.61459526481,77069.96204501083,77058.51022982955,25723.714033530752,102782.2242633603,102782.2242633603,102782.2242633603,130368.29577057705,126069.48952435167,4298.806246225381,0.0,90961.46642148274,54928.40493874049,40036.734980824716,27586.071507216755,67622.80648804147,20920.718488806997,1558.4901815732433,0.0,0.8780522832159411,2.7172749143159134,0.001494314320929203,1.0,1.0,-6.456402100923299,332901.32899029757,1559008.7053467035,4.683095468784209,1559008.7053467035,4.683095468784209,0.758379767243551,0.09257886723261005,3.926936960074203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926936960074203,1.28513768804419,1.2854289365646463,3.0556546560006987,6474.565547557772,15266.767738112745,6452.021657004212,0.0003263940087487714,23163.46489549044,2362.0160702676694,19285.524502074877,1966.576201054884,0.8325837515711849,0.832583751571185,35499.91170609621,35405.22815468563,1.0033439687625612,0.8,4284.463255800728,4273.035954225843,1.0033439687625612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.655878799974,4632.441516551485,6.18409666160938,4.945043471183514,-3.805206691401027,8.75025016258454,2.9251432680396494,3.5,0.8357552194398998,0.6,0.00022661646394619698,0.9976066402177325,0.00022716013988914192,199.13848557676343,0.0,0.0,0.0,0.0013566337141457255,7.678981830711358e-05,0.00014982664563908341,0.0005883597923640571,0.09257886723050224,0.09257886723050224,0.09257886723050224,0.09260804896975003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490199.6065758426,594.8499324399954,0.0,0.09257886723050224,0.09257886723261005,0.09257886723261005,0.37199525342446876,0.37199525342446876,0.5,9.519063304851938,0.15767216751100932,0.15767216751100932,-8.287770469905809e-11,0.00013047474362792855,0.15668172716425488,-8.287770469905809e-11,27586.071507216755,20920.718488806997,0.758379767243551,0.9872499835846189,0.6068500065727246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266608145241533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4855819429076,260.4855819429076,-12.664418057092405,244.64781609387293,276.32334779194116,125018.03813900943,125000.67866716078,17.359471848627496,0.0,nan,276.32334779194116,3.1733477919411825,269.98824145234323,-3.1617585476567456,263.6531351127252,-9.496864887274796,257.31802877308286,-15.831971226917119,250.98292243347987,-22.167077566520106,244.64781609387293,-28.502183906127044,1.0,1.0,26022.012520719443,26022.012520719443,275.55374999396605,2.4037499939660734,275.55374999396605,275.55374999396605,77061.0968363081,77058.51022982955,2.5866064785514027,0.0,8546.071908451686,8546.071908451686,0.8853007711272616,3946.571644874574,275.55374999396605,2.4037499939660734,1.0,0.002,0.1515266109918647,0.004798695009912159,0.00023400572617186097,0.0017659942737665757,0.11700286308593048,0.11700286308593048,0.0,-6.156316775807191e-14,1.0,1.0003169875351279,0.15668172724713259,0.09257886723261005,0.0,2.9321884720419185e-05,37.67177067726978,0.0,1600005.2843071448,266.53704664665605,0.00013047482650563325,1.0,1284766.3455629062,2597.082947207136,,,,,,,,,,,,,,,,,,,3.0,15266.767738112745,1558.4901815732433,0.37199525342446876,6.173730061729009,2.9251432680396494
