time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2409.0,-30.26129655667168,4.945261799438274,35.05188533401511,24.459748004470043,4.933601364917808,-26.74180676451841,-40.23425123943014,1.4141115728318334,-6.612857734806141,-6.612988086371873,40.103678901527275,41036.88157045346,25723.800610166643,25723.800610166643,66760.6821806201,77069.96918128592,77058.51872883928,25723.800610166643,102782.31933900592,102782.31933900592,102782.31933900592,130368.21290545001,126069.02644918939,4299.186456260618,0.0,90961.44377443513,54928.356163868186,40036.76401174105,27585.89356644409,67622.65757818514,20920.59802790109,1558.4791073091235,0.0,0.8780528285353782,2.717284619708487,0.001494314320929203,1.0,1.0,-6.456579212611189,332902.58829020435,1559008.4223967886,4.68307690367892,1559008.4223967886,4.68307690367892,0.7583802923588899,0.09257864827695256,3.9269313942283848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269313942283848,1.2851372527738523,1.2854285011956639,3.0556513600025674,6474.5585637332415,15266.761365992885,6452.023457371544,0.0003263955975752459,23163.49195917349,2362.0188299953084,19285.529883493313,1966.5767498068467,0.8325830111230539,0.8325830111230539,35499.871453438194,35405.22815468563,1.003342546672548,0.8,4284.458397731343,4273.035954225843,1.003342546672548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.633798002442,4632.441516551485,6.184150302490533,4.945261799438274,-3.805095229363131,8.750357028801405,2.925117388742641,3.5,0.8357478253550402,0.6,0.00022661646394619698,0.9975945688565323,0.00022716288863315525,199.13839046215887,0.0,0.0,0.0,0.0013566337141457255,7.679071966345918e-05,0.0001498257442827378,0.0005883554188875169,0.09257864827495553,0.09257864827495553,0.09257864827495553,0.09260777920261459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490195.3575088822,594.8513162926064,0.0,0.09257864827495553,0.09257864827695256,0.09257864827695256,0.37199417488342673,0.37199417488342673,0.5,9.519937232886676,0.1573848420477475,0.1573848420477475,4.263256414560601e-12,0.00013035156575824658,0.15640887376071078,4.263256414560601e-12,27585.89356644409,20920.59802790109,0.7583802923588899,0.9872531570270153,0.6068510620572213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666071066721023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48568566313014,260.48568566313014,-12.664314336869836,244.6479310476099,276.32344027865054,125017.76089219787,125000.41987080224,17.341021395608387,0.0,nan,276.32344027865054,3.1734402786505598,269.98833843245546,-3.161661567544513,263.6532365862418,-9.496763413758174,257.31813474001103,-15.831865259988945,250.98303289381212,-22.166967106187855,244.6479310476099,-28.50206895239009,1.0,1.0,26022.012520719443,26022.012520719443,275.5538467301748,2.4038467301748483,275.5538467301748,275.5538467301748,77061.0992969866,77058.51872883928,2.5805681473284494,0.0,8546.071908451686,8546.071908451686,0.885301123160962,3946.5660511995266,275.5538467301748,2.4038467301748483,1.0,0.002,0.15149734021689285,0.004798834852856541,0.00023396056871436387,0.0017660394313694875,0.11698028435718193,0.11698028435718193,0.0,8.385132865829092e-14,1.0,1.0003164359690582,0.15640887375644752,0.09257864827695256,0.0,2.9270775208265912e-05,37.60609733537922,0.0,1600005.3963669331,266.53714226519384,0.00013035156149499016,1.0,1284766.0189320662,2597.084268169994,,,,,,,,,,,,,,,,,,,3.0,15266.761365992885,1558.4791073091235,0.37199417488342673,6.173730061729009,2.925117388742641
2410.0,-30.26117909661747,4.945479414668986,35.051881917663614,24.459867970459186,4.933691633732696,-26.741692023597356,-40.23414374152196,1.414204560845423,-6.612761905464083,-6.612892127303619,40.10367207315564,41036.852157696034,25723.88617293719,25723.88617293719,66760.73833063322,77069.97703044886,77058.524264817,25723.88617293719,102782.41043775418,102782.41043775418,102782.41043775418,130368.1248232225,126068.558886332,4299.565936890502,0.0,90961.42117016141,54928.29629793292,40036.805413587215,27585.714385468327,67622.51979905555,20920.476684191763,1558.4679695049101,0.0,0.8780533761019149,2.717294347231167,0.001494314320929203,1.0,1.0,-6.456769461551687,332903.8504512037,1559008.1273361365,4.683058262087156,1559008.1273361365,4.683058262087156,0.7583808195742179,0.09257842914540795,3.9269258194435626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269258194435626,1.2851368175300795,1.2854280658532526,3.0556480569833573,6474.551565031887,15266.754976328479,6452.025259626135,0.00032639718964194594,23163.51908655368,2362.021596218248,19285.535270552893,1966.5772991340461,0.832582268630679,0.8325822686306789,35499.83113612112,35405.22815468563,1.0033411222985933,0.8,4284.453531858296,4273.035954225843,1.0033411222985933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.611842925845,4632.441516551485,6.184203513288195,4.945479414668986,-3.8049836962880024,8.75046311095699,2.9250916568847996,3.5,0.835740473395657,0.6,0.00022661646394619698,0.9975823468808466,0.00022716567174104632,199.1382941596364,0.0,0.0,0.0,0.0013566337141457255,7.679165569770978e-05,0.0001498248082484872,0.0005883509079041652,0.09257842914449038,0.09257842914449038,0.09257842914449038,0.09260750664589419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490191.1148275589,594.8526980467461,0.0,0.09257842914449038,0.09257842914540795,0.09257842914540795,0.3719930985692122,0.3719930985692122,0.5,9.52080955822372,0.15709766155038096,0.15709766155038096,-2.467004378559068e-11,0.00013022183952671185,0.1561226657519228,-2.467004378559068e-11,27585.714385468327,20920.476684191763,0.7583808195742179,0.9872559988745885,0.6068518635454513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666060715244232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48578940957725,260.48578940957725,-12.664210590422726,244.64804620984313,276.3235326093148,125017.48903683035,125000.14363179952,17.345405030781166,0.0,nan,276.3235326093148,3.1735326093148046,269.98843532942897,-3.1615646705710105,263.65333804952877,-9.496661950471207,257.3182407696139,-15.83175923038607,250.98314348973403,-22.166856510265944,244.64804620984313,-28.501953790156847,1.0,1.0,26022.012520719443,26022.012520719443,275.5539433370235,2.40394333702352,275.5539433370235,275.5539433370235,77061.10220519635,77058.524264817,2.5779403793567326,0.0,8546.071908451686,8546.071908451686,0.885301475759962,3946.5604485407803,275.5539433370235,2.40394333702352,1.0,0.002,0.15146812305047494,0.004798974510107207,0.00023391549413235297,0.001766084505984089,0.11695774706617648,0.11695774706617648,0.0,1.164420122823362e-13,1.0,1.0003158573942847,0.15612266577659284,0.09257842914540795,0.0,2.9217166663893893e-05,37.537213334359286,0.0,1600005.5086648532,266.5372380945359,0.00013022186419675563,1.0,1284765.691559927,2597.0855921317934,,,,,,,,,,,,,,,,,,,3.0,15266.754976328479,1558.4679695049101,0.3719930985692122,6.173730061729009,2.9250916568847996
2411.0,-30.261061517158016,4.945696321009953,35.05187850222543,24.45999289574104,4.933783841614716,-26.74157698125722,-40.23403617376459,1.414299305867282,-6.612666082316366,-6.612796175055015,40.10366526681134,41036.81464151411,25723.97123971969,25723.97123971969,66760.7858812338,77069.98104812352,77058.53043409996,25723.97123971969,102782.50167381964,102782.50167381964,102782.50167381964,130368.03714058171,126068.09242099225,4299.944719589467,0.0,90961.39261084453,54928.22620484045,40036.85156222675,27585.53546676207,67622.38702898883,20920.35552490251,1558.4568450650017,0.0,0.8780539235453958,2.7173040740879495,0.001494314320929203,1.0,1.0,-6.4569575901142,332905.11252696,1559007.833228831,4.683039624699594,1559007.833228831,4.683039624699594,0.7583813462714738,0.09257821032812873,3.9269194412140003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269194412140003,1.2851363740626796,1.2854276222853505,3.0556441483325987,6474.543283069955,15266.748619559676,6452.027974277858,0.00032639911569824477,23163.54943678803,2362.0246910808514,19285.543384828557,1966.5781265598914,0.8325815280364383,0.8325815280364383,35499.78500820945,35405.22815468563,1.0033394926421388,0.8,4284.447964708037,4273.035954225843,1.0033394926421388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.5900147196735,4632.441516551485,6.184256416783733,4.945696321009953,-3.8048722601461638,8.750568581156116,2.925066073811795,3.5,0.8357331639462272,0.6,0.00022661646394619698,0.9975701126425507,0.0002271684577095968,199.13819775930983,0.0,0.0,0.0,0.0013566337141457255,7.679259235072882e-05,0.00014982387159546815,0.000588346274126194,0.09257821032716478,0.09257821032716478,0.09257821032716478,0.09260723484248959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490186.8799316593,594.8540772613519,0.0,0.09257821032716478,0.09257821032812873,0.09257821032812873,0.3719920241520673,0.3719920241520673,0.5,9.52168029396359,0.15681110370957185,0.15681110370957185,-5.684341886080801e-13,0.000130092738629628,0.1558385849407955,-5.684341886080801e-13,27585.53546676207,20920.35552490251,0.7583813462714738,0.9872586404353683,0.606852500251465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666050397584372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4858933646137,260.4858933646137,-12.664106635386304,244.64816158092478,276.3236251483046,125017.21331326193,124999.8330347603,17.380278501605314,0.0,nan,276.3236251483046,3.173625148304609,269.9885324348459,-3.161467565154055,263.65343972135486,-9.49656027864512,257.31834700785373,-15.831652992146246,250.98325429439802,-22.166745705601954,244.64816158092478,-28.5018384190752,1.0,1.0,26022.012520719443,26022.012520719443,275.5540400111573,2.404040011157349,275.5540400111573,275.5540400111573,77061.11086201236,77058.53043409996,2.5804279123985907,0.0,8546.071908451686,8546.071908451686,0.8853018791758552,3946.5540384200704,275.5540400111573,2.404040011157349,1.0,0.002,0.15143895909430524,0.004799113943721073,0.0002338705017030872,0.0017661294984029966,0.1169352508515436,0.1169352508515436,0.0,1.0608354472640968e-13,1.0,1.0003152831196802,0.15583858494136393,0.09257821032812873,0.0,2.916395646679256e-05,37.468841151883666,0.0,1600005.6209561874,266.5373339176836,0.0001300927391980622,1.0,1284765.3642106974,2597.0869160019206,,,,,,,,,,,,,,,,,,,3.0,15266.748619559676,1558.4568450650017,0.3719920241520673,6.173730061729009,2.925066073811795
2412.0,-30.26094382185472,4.945912515020678,35.051875098823785,24.46011782102289,4.933876149777419,-26.741461824680982,-40.233928606007225,1.4143941527615416,-6.612570670731884,-6.612700641191884,40.103658783303246,41036.777837597125,25724.056719307555,25724.056719307555,66760.83455690468,77069.98510962952,77058.54022261532,25724.056719307555,102782.59694192288,102782.59694192288,102782.59694192288,130367.95533029884,126067.63245121854,4300.322879080294,0.0,90961.36419839258,54928.156926983225,40036.89696823261,27585.358388375964,67622.25535660857,20920.235661448824,1558.4458186784193,0.0,0.8780544674820857,2.7173137584774145,0.001494314320929203,1.0,1.0,-6.457130371029905,332906.36910341535,1559007.5530705934,4.6830211067133325,1559007.5530705934,4.6830211067133325,0.7583818693566179,0.09257799250353821,3.9269130938774954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9269130938774954,1.2851359301187584,1.2854271782408189,3.055640264850904,6474.535054438248,15266.742269098293,6452.030654673638,0.0003264010281347271,23163.57964229249,2362.027771185113,19285.551396710915,1966.578943544525,0.8325807882257973,0.8325807882257974,35499.73910370419,35405.22815468563,1.0033378708789518,0.8,4284.4424245205655,4273.035954225843,1.0033378708789518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.568313435438,4632.441516551485,6.184309231373519,4.945912515020678,-3.804761233318569,8.750673748339247,2.925040639582435,3.5,0.8357258970235529,0.6,0.00022661646394619698,0.9975578665126646,0.0002271712464545233,199.13810126409942,0.0,0.0,0.0,0.0013566337141457255,7.679352901431114e-05,0.00014982293493188585,0.0005883416449471785,0.09257799250258143,0.09257799250258143,0.09257799250258143,0.0926069670433733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490182.6538411128,594.855453619022,0.0,0.09257799250258143,0.09257799250353821,0.09257799250353821,0.371990951669255,0.371990951669255,0.5,9.522549530448506,0.1565283462091429,0.1565283462091429,2.7341684472048655e-11,0.0001299704600228324,0.1555702701620021,2.7341684472048655e-11,27585.358388375964,20920.235661448824,0.7583818693566179,0.9872612826182571,0.6068531376421579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666040113545314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48599750994805,260.48599750994805,-12.664002490051928,244.64827714380291,276.3237178760914,125016.93699047806,124999.5248938453,17.412096632738187,0.0,nan,276.3237178760914,3.173717876091416,269.9886297296469,-3.161370270353075,263.6535415831758,-9.496458416824169,257.3184534367111,-15.831546563288896,250.98336529026028,-22.166634709739697,244.64827714380291,-28.501722856197063,1.0,1.0,26022.012520719443,26022.012520719443,275.55413669040223,2.404136690402254,275.55413669040223,275.55413669040223,77061.11993677553,77058.54022261532,2.579714160208823,0.0,8546.071908451686,8546.071908451686,0.8853022806376896,3946.547659346883,275.55413669040223,2.404136690402254,1.0,0.002,0.15140984539744307,0.0047992530930620735,0.00023382558667170002,0.0017661744134285476,0.11691279333585002,0.11691279333585002,0.0,1.0024750127235471e-13,1.0,1.000314740727187,0.1555702701346604,0.09257799250353821,0.0,2.9113697137372146e-05,37.40426021741968,0.0,1600005.7327740316,266.5374293292681,0.00012997043268114794,1.0,1284765.0382886361,2597.088234101252,,,,,,,,,,,,,,,,,,,3.0,15266.742269098293,1558.4458186784193,0.371990951669255,6.173730061729009,2.925040639582435
2413.0,-30.260826012725794,4.946127999044312,35.05187170865411,24.46023722821849,4.933968440404911,-26.741346567414784,-40.23382103824986,1.4144889951680193,-6.612475369856668,-6.612605218755183,40.10365235838848,41036.755074901965,25724.14191785463,25724.14191785463,66760.89699275659,77069.99327180412,77058.55078448614,25724.14191785463,102782.69270234078,102782.69270234078,102782.69270234078,130367.87446157371,126067.17406432064,4300.700397253067,0.0,90961.34445639414,54928.106259784654,40036.9313295661,27585.181759232935,67622.11308879903,20920.116111694904,1558.434816815989,0.0,0.8780550105872971,2.7173234315815673,0.001494314320929203,1.0,1.0,-6.457300756938878,332907.62421688635,1559007.2754431951,4.683002617048854,1559007.2754431951,4.683002617048854,0.7583823914697538,0.09257777521437492,3.926908052909685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926908052909685,1.2851354861961493,1.2854267342176044,3.0556373978380083,6474.528979581954,15266.735924876963,6452.0318333636405,0.00032640238214975373,23163.604349991172,2362.0302906692064,19285.55491989421,1966.5793028092378,0.8325800522448294,0.8325800522448294,35499.70264696358,35405.22815468563,1.003336582896817,0.8,4284.438024578198,4273.035954225843,1.003336582896817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.546737180817,4632.441516551485,6.184361793056682,4.946127999044312,-3.8046503840468326,8.750778383091145,2.925015351977354,3.5,0.8357186719935298,0.6,0.00022661646394619698,0.9975456087016918,0.0002271740379280892,199.13800467566008,0.0,0.0,0.0,0.0013566337141457255,7.679446568845633e-05,0.00014982199825774064,0.0005883372114613426,0.09257777520661156,0.09257777520661156,0.09257777520661156,0.09260670022418067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490178.43521640723,594.8568275431132,0.0,0.09257777520661156,0.09257777521437492,0.09257777521437492,0.3719898814678656,0.3719898814678656,0.5,9.5234172802176,0.15624901908262245,0.15624901908262245,-2.7000623958883807e-11,0.00012984889849576575,0.15530446181628577,-2.7000623958883807e-11,27585.181759232935,20920.116111694904,0.7583823914697538,0.9872642829881474,0.6068540777632002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666029863290085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4861018197445,260.4861018197445,-12.6638981802555,244.64839288309872,276.32381075638676,125016.69962716206,124999.26003396454,17.43959319753121,0.0,nan,276.32381075638676,3.1738107563867857,269.98872718173976,-3.1612728182602154,263.65364360706644,-9.496356392933535,257.3185600324154,-15.831439967584572,250.9834764577597,-22.16652354224027,244.64839288309872,-28.501607116901255,1.0,1.0,26022.012520719443,26022.012520719443,275.5542333487133,2.404233348713319,275.5542333487133,275.5542333487133,77061.12824858289,77058.55078448614,2.577464096742915,0.0,8546.071908451686,8546.071908451686,0.8853025994731092,3946.5425931742334,275.5542333487133,2.404233348713319,1.0,0.002,0.15138078148986353,0.004799392013290094,0.00023378074845985657,0.0017662192511468068,0.11689037422992828,0.11689037422992828,0.0,-3.9333683879427817e-13,1.0,1.0003142034020054,0.1553044618432864,0.09257777521437492,0.0,2.9063907182986056e-05,37.34028236324935,0.0,1600005.8444629393,266.5375246301433,0.0001298489254963897,1.0,1284764.712746821,2597.0895506637307,,,,,,,,,,,,,,,,,,,3.0,15266.735924876963,1558.434816815989,0.3719898814678656,6.173730061729009,2.925015351977354
2414.0,-30.260707996027246,4.946342772923418,35.05186833069166,24.460357089433842,4.93405841679443,-26.741231354710177,-40.23371347049249,1.4145817756577903,-6.612380317774125,-6.612510044200648,40.10364593034292,41036.72720256975,25724.227135303623,25724.227135303623,66760.95433787338,77070.00110084603,77058.56084037287,25724.227135303623,102782.78797567649,102782.78797567649,102782.78797567649,130367.79338826731,126066.71611991026,4301.0772683570485,0.0,90961.32136951009,54928.04747194593,40036.9709972935,27585.005412590814,67621.97640988432,20919.99674726542,1558.4238347611786,0.0,0.8780555523553241,2.71733307961106,0.001494314320929203,1.0,1.0,-6.457472816184577,332908.8760747841,1559006.9976836313,4.682984172922499,1559006.9976836313,4.682984172922499,0.7583829125412012,0.09257755842189237,3.926902442080472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926902442080472,1.2851350519249152,1.2854262998479522,3.0556340644499858,6474.52191653273,15266.729586859115,6452.033705400915,0.0003264039926875804,23163.631567408844,2362.033066073414,19285.5605155389,1966.5798734061989,0.8325793155281239,0.8325793155281239,35499.66206892214,35405.22815468563,1.003335149313414,0.8,4284.433127238481,4273.035954225843,1.003335149313414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.525285547243,4632.441516551485,6.184414174541854,4.946342772923418,-3.8045398159306747,8.750882588854093,2.9249902105161847,3.5,0.8357114887189099,0.6,0.00022661646394619698,0.9975333294563851,0.00022717683435168398,199.1379079171341,0.0,0.0,0.0,0.0013566337141457255,7.67954023731642e-05,0.00014982106157303277,0.0005883326925662311,0.09257755842176875,0.09257755842176875,0.09257755842176875,0.09260643358139199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490174.2237953104,594.8581991160327,0.0,0.09257755842176875,0.09257755842189237,0.09257755842189237,0.3719888135838964,0.3719888135838964,0.5,9.524283535695195,0.1559722006398374,0.1559722006398374,7.44648787076585e-12,0.0001297264265076592,0.1550372280160559,7.44648787076585e-12,27585.005412590814,20919.99674726542,0.7583829125412012,0.987267126491661,0.6068548921704011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666019646707474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48620607258584,260.48620607258584,-12.663793927414133,244.64850878155914,276.32390336361277,125016.41665669104,124998.98658581372,17.430070877351508,0.0,nan,276.32390336361277,3.1739033636127942,269.9888244472004,-3.161175552799591,263.65374553078374,-9.49625446921624,257.3186666143848,-15.831333385615153,250.98358769797414,-22.166412302025833,244.64850878155914,-28.501491218440833,1.0,1.0,26022.012520719443,26022.012520719443,275.5543296999355,2.404329699935545,275.5543296999355,275.5543296999355,77061.13117385429,77058.56084037287,2.5703334814170375,0.0,8546.071908451686,8546.071908451686,0.885302954351528,3946.5369542908743,275.5543296999355,2.404329699935545,1.0,0.002,0.15135176763958902,0.004799530683634553,0.00023373598741610854,0.0017662640128939223,0.11686799370805427,0.11686799370805427,0.0,3.1003064698831295e-13,1.0,1.000313663191696,0.15503722800860942,0.09257755842189237,0.0,2.9013850706905746e-05,37.27596214843763,0.0,1600005.9558582637,266.53761968222585,0.00012972641906117133,1.0,1284764.3880502002,2597.0908638090355,,,,,,,,,,,,,,,,,,,3.0,15266.729586859115,1558.4238347611786,0.3719888135838964,6.173730061729009,2.9249902105161847
2415.0,-30.260589299899166,4.946556842111064,35.051864950808,24.460477439593546,4.9341457054004305,-26.74111579938204,-40.233605867810525,1.414672204957985,-6.612285219036039,-6.612414813404442,40.10363911896556,41036.695022605636,25724.31169817004,25724.31169817004,66761.00672077568,77070.00873864323,77058.5659584321,25724.31169817004,102782.87765660214,102782.87765660214,102782.87765660214,130367.70520762914,126066.2518029515,4301.453404677635,0.0,90961.29446565756,54927.980749914575,40037.01523971442,27584.827551027007,67621.84279074143,20919.876291222405,1558.4127801316026,0.0,0.8780560958883873,2.7173427334894766,0.001494314320929203,1.0,1.0,-6.457664751213031,332910.12867556716,1559006.7033572625,4.682965668721273,1559006.7033572625,4.682965668721273,0.7583834356957414,0.0925773413993774,3.9268961818535715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268961818535715,1.285134628659014,1.285425876486127,3.055630199577712,6474.513727332154,15266.723256926552,6452.036368057341,0.0003264058955943377,23163.661643512576,2362.036132982474,19285.568474397143,1966.5806849838777,0.8325785780849736,0.8325785780849736,35499.61679436222,35405.22815468563,1.0033335498069875,0.8,4284.427663078739,4273.035954225843,1.0033335498069875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.503957485826,4632.441516551485,6.184466215466441,4.946556842111064,-3.804429298064396,8.75098614017546,2.9249652139681226,3.5,0.8357043468480351,0.6,0.00022661646394619698,0.9975209796831387,0.00022717964690645547,199.13781060165806,0.0,0.0,0.0,0.0013566337141457255,7.679633937255895e-05,0.00014982012457363802,0.0005883280751530456,0.09257734139696008,0.09257734139696008,0.09257734139696008,0.09260616300641443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490170.0182817724,594.8595687412475,0.0,0.09257734139696008,0.0925773413993774,0.0925773413993774,0.3719877479728134,0.3719877479728134,0.5,9.525148184114602,0.15569329254384456,0.15569329254384456,-2.4442670110147446e-12,0.00012959436838855254,0.15475006219139686,-2.4442670110147446e-12,27584.827551027007,20919.876291222405,0.7583834356957414,0.9872698519525763,0.6068556154199373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266600946380485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48631009624836,260.48631009624836,-12.663689903751617,244.64862490316762,276.3239952893338,125016.08665697029,124998.69490223932,17.39175473096175,0.0,nan,276.3239952893338,3.1739952893338454,269.988921212093,-3.1610787879070017,263.65384713487,-9.49615286513,257.3187730576269,-15.831226942373064,250.98369898039877,-22.166301019601207,244.64862490316762,-28.501375096832362,1.0,1.0,26022.012520719443,26022.012520719443,275.5544255296103,2.4044255296103074,275.5544255296103,275.5544255296103,77061.12846091208,77058.5659584321,2.562502479981049,0.0,8546.071908451686,8546.071908451686,0.8853033503034957,3946.5306627628393,275.5544255296103,2.4044255296103074,1.0,0.002,0.1513228075754924,0.004799669136563646,0.00023369130944508813,0.0017663086905929956,0.11684565472254406,0.11684565472254406,0.0,3.808368551072583e-14,1.0,1.0003130826698041,0.15475006219384113,0.0925773413993774,0.0,2.8960064241651682e-05,37.20684980452779,0.0,1600006.06729461,266.53771478096394,0.00012959437083281955,1.0,1284764.0631616835,2597.0921777313742,,,,,,,,,,,,,,,,,,,3.0,15266.723256926552,1558.4127801316026,0.3719877479728134,6.173730061729009,2.9249652139681226
2416.0,-30.260470405049382,4.9467702183584,35.051861556789405,24.460597335733496,4.934235057144334,-26.740999858804216,-40.23349819527937,1.4147645110824063,-6.612189718806576,-6.612319173663901,40.10363195127062,41036.66892057325,25724.394851072684,25724.394851072684,66761.06377164593,77070.01675006724,77058.56767863149,25724.394851072684,102782.96252970418,102782.96252970418,102782.96252970418,130367.610553571,126065.7817990488,4301.828754522202,0.0,90961.2705400393,54927.92271126842,40037.05314307876,27584.648023866823,67621.70116694558,20919.75465686074,1558.4016373881539,0.0,0.8780566430005273,2.7173524289480477,0.001494314320929203,1.0,1.0,-6.4578716315690485,332911.38665972877,1559006.3936352257,4.682947042687663,1559006.3936352257,4.682947042687663,0.7583839619327578,0.09257712387337273,3.926890450025122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926890450025122,1.2851341966086847,1.285425444337883,3.0556267667514536,6474.506453585241,15266.716944539117,6452.038399606345,0.00032640756166441346,23163.689361249533,2362.0389594050503,19285.574546833068,1966.581304200014,0.8325778439722926,0.8325778439722926,35499.5753412178,35405.22815468563,1.0033320853079228,0.8,4284.422660123363,4273.035954225843,1.0033320853079228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.482753391548,4632.441516551485,6.184517733628682,4.9467702183584,-3.804318560313721,8.75108877867212,2.924940362794602,3.5,0.8356972465127434,0.6,0.00022661646394619698,0.9975086093991659,0.00022718246420218465,199.13771312335132,0.0,0.0,0.0,0.0013566337141457255,7.679727699077819e-05,0.0001498191869554188,0.0005883235344857624,0.09257712387119196,0.09257712387119196,0.09257712387119196,0.0926058889848199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490165.81923043384,594.8609362394361,0.0,0.09257712387119196,0.09257712387337273,0.09257712387337273,0.37198668416824454,0.37198668416824454,0.5,9.526011137628776,0.15540951420166493,0.15540951420166493,3.9960923459148034e-11,0.00012945485730142536,0.1544475420948288,3.9960923459148034e-11,27584.648023866823,20919.75465686074,0.7583839619327578,0.9872727633223114,0.6068565003897378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665999314323564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4864141380333,260.4864141380333,-12.66358586196668,244.64874126042304,276.324087015647,125015.80077289909,124998.4059897233,17.394783175789637,0.0,nan,276.324087015647,3.1740870156470464,269.9890178646034,-3.16098213539658,263.6539487135478,-9.4960512864522,257.3188795625076,-15.831120437492359,250.98381041147087,-22.166189588529107,244.64874126042304,-28.50125873957694,1.0,1.0,26022.012520719443,26022.012520719443,275.5545213706362,2.404521370636246,275.5545213706362,275.5545213706362,77061.13158188852,77058.56767863149,2.563903257032507,0.0,8546.071908451686,8546.071908451686,0.885303712834793,3946.5249022752473,275.5545213706362,2.404521370636246,1.0,0.002,0.1512939041713258,0.004799807426074342,0.0002336467191541641,0.001766353280872045,0.11682335957708205,0.11682335957708205,0.0,2.620906963679559e-14,1.0,1.0003124710947668,0.15444754205486788,0.09257712387337273,0.0,2.8903404466401358e-05,37.13404593074037,0.0,1600006.1791913835,266.5378102811934,0.0001294548173405019,1.0,1284763.736877664,2597.0934972983937,,,,,,,,,,,,,,,,,,,3.0,15266.716944539117,1558.4016373881539,0.37198668416824454,6.173730061729009,2.924940362794602
2417.0,-30.260351407089864,4.9469828986759135,35.05185816146205,24.46072226101535,4.934326394284117,-26.74088362693531,-40.23339048782361,1.4148586143604676,-6.612094591814696,-6.612223915057732,40.10362512549059,41036.63466335833,25724.47836279369,25724.47836279369,66761.11302615202,77070.02104142924,77058.57347372705,25724.47836279369,102783.05183652074,102783.05183652074,102783.05183652074,130367.52227841938,126065.31884256708,4302.2034358523,0.0,90961.24079746194,54927.85442030238,40037.095974621734,27584.47044189864,67621.56641652038,20919.63439500533,1558.3905970261642,0.0,0.8780571867349904,2.7173620856891008,0.001494314320929203,1.0,1.0,-6.4580607261494265,332912.6396332157,1559006.09868839,4.6829285316592815,1559006.09868839,4.6829285316592815,0.7583844844536167,0.09257690722173921,3.9268839153856185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268839153856185,1.2851337561468525,1.2854250037762296,3.055622729232001,6474.497898566009,15266.710640089279,6452.041330053076,0.0003264095603296936,23163.720333334473,2362.0421176787663,19285.583306134453,1966.5821974001778,0.8325771088844021,0.8325771088844021,35499.52808205049,35405.22815468563,1.0033304156882676,0.8,4284.416956442535,4273.035954225843,1.0033304156882676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.461675288251,4632.441516551485,6.184569151249839,4.9469828986759135,-3.804208200258023,8.751191098933937,2.924915659366066,3.5,0.8356901883903046,0.6,0.00022661646394619698,0.997496228552941,0.0002271852839734016,199.13761556060354,0.0,0.0,0.0,0.0013566337141457255,7.679821492371151e-05,0.0001498182490224855,0.0005883188723176354,0.09257690721442216,0.09257690721442216,0.09257690721442216,0.09260561936629569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490161.6295093329,594.8623007107725,0.0,0.09257690721442216,0.09257690722173921,0.09257690722173921,0.3719856218026596,0.3719856218026596,0.5,9.52687250221021,0.15512575906467418,0.15512575906467418,-9.43600753089413e-12,0.00012932324301573317,0.15416318890828506,-9.43600753089413e-12,27584.47044189864,20919.63439500533,0.7583844844536167,0.9872754590588995,0.6068572030791174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665989197706373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48651838450706,260.48651838450706,-12.663481615492913,244.64885784633935,276.3241789226764,125015.51161474413,124998.08261045523,17.42900428888196,0.0,nan,276.3241789226764,3.1741789226764467,269.9891147074176,-3.16088529258235,263.654050492136,-9.495949507863997,257.3189862768657,-15.831013723134276,250.98392206160722,-22.16607793839276,244.64885784633935,-28.501142153660624,1.0,1.0,26022.012520719443,26022.012520719443,275.5546173073429,2.404617307342903,275.5546173073429,275.5546173073429,77061.14060496037,77058.57347372705,2.567131233314285,0.0,8546.071908451686,8546.071908451686,0.8853041261428231,3946.5183349625468,275.5546173073429,2.404617307342903,1.0,0.002,0.15126505402670978,0.00479994542518381,0.00023360221091277888,0.0017663977890636892,0.11680110545638944,0.11680110545638944,0.0,-2.3531957632494382e-14,1.0,1.000311896257843,0.15416318891772107,0.09257690722173921,0.0,2.8850144833772725e-05,37.06561051027549,0.0,1600006.290661324,266.5379054081853,0.0001293232524517407,1.0,1284763.411894055,2597.0948116072345,,,,,,,,,,,,,,,,,,,3.0,15266.710640089279,1558.3905970261642,0.3719856218026596,6.173730061729009,2.924915659366066
2418.0,-30.2602336625281,4.947194932501848,35.05185480855439,24.460882355365925,4.934460438527944,-26.74076425242317,-40.23328229142351,1.414991028421527,-6.611996938505968,-6.612126167223828,40.103619558975495,41036.59567191651,25724.555940791048,25724.555940791048,66761.15161270756,77069.99952552204,77058.60480658607,25724.555940791048,102783.16074737711,102783.16074737711,102783.16074737711,130367.45696258468,126064.87930698207,4302.577655602618,0.0,90961.20330170174,54927.799448090365,40037.11539290153,27584.296215207567,67621.41160810909,20919.516706431426,1558.379656377152,0.0,0.8780577391951279,2.7173719942733223,0.001494314320929203,1.0,1.0,-6.45816693863452,332913.92535315175,1559005.8581537595,4.6829097235869055,1559005.8581537595,4.6829097235869055,0.7583850080212754,0.09257669154096637,3.926877579178791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926877579178791,1.285133136367255,1.2854243838561725,3.0556192724740385,6474.490574110687,15266.704341668234,6452.043403701795,0.0003264112400270348,23163.748160624866,2362.044955272684,19285.58950440924,1966.5828294483072,0.8325763762702293,0.8325763762702293,35499.48225795315,35405.22815468563,1.0033287967687459,0.8,4284.411425959446,4273.035954225843,1.0033287967687459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.440721422298,4632.441516551485,6.18461895809749,4.947194932501848,-3.8040960339161183,8.751290966417965,2.92489110162578,3.5,0.83568317189308,0.6,0.00022661646394619698,0.997483978276491,0.0002271880740758941,199.13751902557192,0.0,0.0,0.0,0.0013566337141457255,7.679915712510996e-05,0.00014981730682108704,0.0005883142231286764,0.09257669154338671,0.09257669154338671,0.09257669154338671,0.09260536517089124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490157.45146524266,594.8636614360429,0.0,0.09257669154338671,0.09257669154096637,0.09257669154096637,0.3719845612848159,0.3719845612848159,0.5,9.527732711615696,0.15485706196426463,0.15485706196426463,2.3874235921539366e-12,0.00012922871786713586,0.153959228589315,2.3874235921539366e-12,27584.296215207567,20919.516706431426,0.7583850080212754,0.9872782898945226,0.6068580157678259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665979114094912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48662656696,260.48662656696,-12.663373433039965,244.64897479110022,276.32427834282123,125015.69683446328,124997.60977076742,18.087063695847377,0.0,nan,276.32427834282123,3.1742783428212533,269.9892176324839,-3.160782367516049,263.6541569221284,-9.495843077871598,257.3190962117817,-15.83090378821828,250.9840355014447,-22.16596449855527,244.64897479110022,-28.50102520889976,1.0,1.0,26022.012520719443,26022.012520719443,275.55471872152305,2.404718721523068,275.55471872152305,275.55471872152305,77061.25616766463,77058.60480658607,2.6513610785623314,0.0,8546.071908451686,8546.071908451686,0.8853045269001181,3946.511967074685,275.55471872152305,2.404718721523068,1.0,0.002,0.15123624209665135,0.004800083708301099,0.00023355776286397833,0.0017664422374248842,0.11677888143198917,0.11677888143198917,0.0,2.8886268377270596e-13,1.0,1.0003114840119425,0.15395922858692757,0.09257669154096637,0.0,2.881193095279209e-05,37.01650510607088,0.0,1600006.4051492764,266.538003061494,0.00012922871547971226,1.0,1284763.0784178216,2597.0961602632074,,,,,,,,,,,,,,,,,,,3.0,15266.704341668234,1558.379656377152,0.3719845612848159,6.173730061729009,2.92489110162578
2419.0,-30.26011525428454,4.947406116561416,35.05185167373572,24.46098035378384,4.934522812478681,-26.74065144761817,-40.233175072912104,1.4150590058388008,-6.611910485820431,-6.612039716914802,40.10361914717196,41036.567077641674,25724.657913230905,25724.657913230905,66761.22499087258,77070.02305261638,77058.67431095087,25724.657913230905,102783.33222418177,102783.33222418177,102783.33222418177,130367.48510904296,126064.53248419563,4302.952624847327,0.0,90961.18361425049,54927.727639380304,40037.17330541132,27584.152884861192,67621.32619027252,20919.420561973573,1558.3704537999115,0.0,0.8780582106011628,2.71738075652903,0.001494314320929203,1.0,1.0,-6.458075857723145,332915.0624750073,1559005.8403597507,4.682893674949864,1559005.8403597507,4.682893674949864,0.7583854631785566,0.09257649017680436,3.926871615047725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926871615047725,1.2851328181911847,1.2854240656079945,3.055615388123672,6474.482343638369,15266.69802210405,6452.046100032017,0.0003264131539718692,23163.778328195993,2362.0480315088225,19285.597563920714,1966.583651289759,0.8325756398922803,0.8325756398922803,35499.43912473234,35405.22815468563,1.003327272915678,0.8,4284.4062202366495,4273.035954225843,1.003327272915678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.419903530577,4632.441516551485,6.184674428132498,4.947406116561416,-3.803992540822174,8.75139865738359,2.92486670332773,3.5,0.83567620095078,0.6,0.00022661646394619698,0.9974716591134968,0.0002271908799369823,199.137421946503,0.0,0.0,0.0,0.0013566337141457255,7.680009082135097e-05,0.000149816373124846,0.0005883096630933567,0.09257649017698183,0.09257649017698183,0.09257649017698183,0.0926051666402247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490153.2979678501,594.8650144150232,0.0,0.09257649017698183,0.09257649017680436,0.09257649017680436,0.37198350433873895,0.37198350433873895,0.5,9.528593005933427,0.1546471211707967,0.1546471211707967,8.526512829121202e-12,0.0001292310943767916,0.15396385919166278,8.526512829121202e-12,27584.152884861192,20919.420561973573,0.7583854631785566,0.9872806221371673,0.6068583594792744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665969061145113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4867315146243,260.4867315146243,-12.663268485375681,244.6490914925453,276.3243715367038,125015.03753590853,124997.49129837878,17.546237529739116,0.0,nan,276.3243715367038,3.174371536703802,269.989315527878,-3.160684472122,263.65425951903757,-9.49574048096241,257.31920351020364,-15.830796489796342,250.9841475013775,-22.165852498622485,244.6490914925453,-28.50090850745468,1.0,1.0,26022.012520719443,26022.012520719443,275.554813304734,2.4048133047340343,275.554813304734,275.554813304734,77061.18389486421,77058.67431095087,2.5095839133427944,0.0,8546.071908451686,8546.071908451686,0.8853049041239808,3946.5059731229635,275.554813304734,2.4048133047340343,1.0,0.002,0.15120742934230338,0.004800219986705273,0.00023351330810498404,0.0017664866920869995,0.11675665405249201,0.11675665405249201,0.0,1.9198358180982922e-13,1.0,1.0003114935918709,0.15396385918313626,0.09257649017680436,0.0,2.8812754699003993e-05,37.017554926935574,0.0,1600006.5066283636,266.53808951417955,0.00012923108585027876,1.0,1284762.7834840522,2597.0973530452725,,,,,,,,,,,,,,,,,,,3.0,15266.69802210405,1558.3704537999115,0.37198350433873895,6.173730061729009,2.92486670332773
2420.0,-30.259996444879327,4.947616692790448,35.051848390749086,24.461095744650834,4.9346070952936865,-26.740536090896935,-40.233067505154736,1.415146741299391,-6.611811507846937,-6.61194051644899,40.103608601460394,41036.541403287294,25724.7308530428,25724.7308530428,66761.27225633009,77070.03418124552,77058.63949653418,25724.7308530428,102783.37034957697,102783.37034957697,102783.37034957697,130367.32630380706,126064.00095521269,4303.325348594364,0.0,90961.16098150273,54927.66820349751,40037.21419778358,27583.95595423008,67621.17015201366,20919.28661932488,1558.358398271825,0.0,0.8780587899350248,2.7173908140853125,0.001494314320929203,1.0,1.0,-6.45845422780053,332916.36730897543,1559005.3846697751,4.682873952012344,1559005.3846697751,4.682873952012344,0.7583860217162522,0.09257626893949601,3.92686592340708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92686592340708,1.285132407535568,1.2854236548593116,3.0556119356895124,6474.475028344666,15266.691719760445,6452.048165313459,0.0003264148311431931,23163.806138453994,2362.0508673659197,19285.603737185153,1966.5842807875424,0.8325749068141838,0.8325749068141838,35499.39796217859,35405.22815468563,1.0033258186847158,0.8,4284.40125235249,4273.035954225843,1.0033258186847158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.399168372368,4632.441516551485,6.1847227956987005,4.947616692790448,-3.8038794901532547,8.751496182943702,2.9248424020732027,3.5,0.8356692577352007,0.6,0.00022661646394619698,0.9974592983786905,0.0002271936953362892,199.13732453862985,0.0,0.0,0.0,0.0013566337141457255,7.680102756949416e-05,0.0001498154363767028,0.0005883051319080357,0.0925762689390613,0.0925762689390613,0.0925762689390613,0.09260485409501992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490149.10864872416,594.866378559028,0.0,0.0925762689390613,0.09257626893949601,0.09257626893949601,0.3719824559255902,0.3719824559255902,0.5,9.52945056095407,0.15437903810953912,0.15437903810953912,-2.2282620193436742e-11,0.0001290086020730996,0.15348628864848024,-2.2282620193436742e-11,27583.95595423008,20919.28661932488,0.7583860217162522,0.987283599296633,0.6068593801473174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665959048494537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48683584381195,260.48683584381195,-12.663164156188031,244.64920826336802,276.32446342425544,125014.68201708682,124997.23918039062,17.44283669619786,0.0,nan,276.32446342425544,3.174463424255464,269.98941239208335,-3.160587607916625,263.65436135989927,-9.495638640100708,257.31931032771934,-15.830689672280641,250.98425929554622,-22.165740704453754,244.64920826336802,-28.500791736631953,1.0,1.0,26022.012520719443,26022.012520719443,275.55490843146663,2.4049084314666516,275.55490843146663,275.55490843146663,77061.17433686636,77058.63949653418,2.5348403321841033,0.0,8546.071908451686,8546.071908451686,0.8853052641130751,3946.5002530241154,275.55490843146663,2.4049084314666516,1.0,0.002,0.15117870600626682,0.004800358157144959,0.00023346899753614087,0.0017665310026067612,0.11673449876807043,0.11673449876807043,0.0,1.4290218314227943e-13,1.0,1.000310527997102,0.15348628867076286,0.09257626893949601,0.0,2.8723336344618744e-05,36.90266383215808,0.0,1600006.622488428,266.53818849215304,0.0001290086243557198,1.0,1284762.4450518165,2597.0987217464194,,,,,,,,,,,,,,,,,,,3.0,15266.691719760445,1558.358398271825,0.3719824559255902,6.173730061729009,2.9248424020732027
2421.0,-30.259877428096537,4.947826594863102,35.0518450757908,24.461215745564573,4.934695554615822,-26.74042012982294,-40.23295979769898,1.4152382564631159,-6.611716166109034,-6.611845022974292,40.10360111281014,41036.51356969681,25724.811752022008,25724.811752022008,66761.32532171882,77070.0420009056,77058.63710985704,25724.811752022008,102783.44886187905,102783.44886187905,102783.44886187905,130367.22477211754,126063.52721784162,4303.697554275917,0.0,90961.1357191824,54927.607288450694,40037.25381192412,27583.775910238484,67621.02972216261,20919.16458516208,1558.347237827824,0.0,0.87805933746505,2.717400495012933,0.001494314320929203,1.0,1.0,-6.458683306931164,332917.62338743324,1559005.0610800495,4.682855311825159,1559005.0610800495,4.682855311825159,0.7583865477023888,0.0925760532527998,3.9268599810762836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268599810762836,1.2851319791889082,1.2854232264155765,3.055608330246877,6474.467388844362,15266.685429400388,6452.050462833655,0.00032641659281557435,23163.834757930825,2362.053785740373,19285.610604626767,1966.5849810716982,0.8325741746203644,0.8325741746203645,35499.35498659413,35405.22815468563,1.0033243004016812,0.8,4284.396065654731,4273.035954225843,1.0033243004016812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.378577014269,4632.441516551485,6.184772863471371,4.947826594863102,-3.8037693184589125,8.751595913322014,2.9248182694298963,3.5,0.8356623626942561,0.6,0.00022661646394619698,0.9974469162343091,0.00022719651568200625,199.13722696083025,0.0,0.0,0.0,0.0013566337141457255,7.680196554477854e-05,0.00014981449840141846,0.000588300558357547,0.09257605325047945,0.09257605325047945,0.09257605325047945,0.09260457854519706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490144.9428009117,594.8677352036735,0.0,0.09257605325047945,0.0925760532527998,0.0925760532527998,0.3719814047224438,0.3719814047224438,0.5,9.53030631984075,0.1541009994570004,0.1541009994570004,-4.433786671143025e-12,0.0001288568652739741,0.15316171604314377,-4.433786671143025e-12,27583.775910238484,20919.16458516208,0.7583865477023888,0.98728643435369,0.6068602288120318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665949064672428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4869400655273,260.4869400655273,-12.663059934472699,244.64932516476296,276.32455496629035,125014.3753315642,124996.95046459466,17.42486696952455,0.0,nan,276.32455496629035,3.1745549662903727,269.98950900599687,-3.160490994003112,263.6544630456801,-9.495536954319903,257.319417085364,-15.830582914635954,250.98437112506952,-22.165628874930462,244.64932516476296,-28.50067483523702,1.0,1.0,26022.012520719443,26022.012520719443,275.5550036456695,2.405003645669524,275.5550036456695,275.5550036456695,77061.17704043594,77058.63710985704,2.539930578903295,0.0,8546.071908451686,8546.071908451686,0.8853056399579133,3946.4942809816653,275.5550036456695,2.405003645669524,1.0,0.002,0.1511500434553328,0.004800495414324994,0.00023342477904366742,0.001766575220959057,0.1167123895218337,0.1167123895218337,0.0,2.7243832190215755e-15,1.0,1.000309871814455,0.15316171604757756,0.0925760532527998,0.0,2.8662551039711014e-05,36.8245598173493,0.0,1600006.7341811173,266.53828383389094,0.00012885686970776078,1.0,1284762.11926601,2597.1000393033623,,,,,,,,,,,,,,,,,,,3.0,15266.685429400388,1558.347237827824,0.3719814047224438,6.173730061729009,2.9248182694298963
