time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2422.0,-30.2597599227254,4.94803585929216,35.051841783136645,24.461371439415984,4.934824047575794,-26.7403015256951,-40.23285174099726,1.415365650546774,-6.611618973841246,-6.611747722127635,40.103595126535815,41036.47323282483,25724.88826847425,25724.88826847425,66761.36150129908,77070.02342204287,77058.66196890964,25724.88826847425,102783.5502373839,102783.5502373839,102783.5502373839,130367.15095439604,126063.08169922432,4304.069255171725,0.0,90961.09877344078,54927.548584228,40037.2779880142,27583.600717012145,67620.87870502635,20919.046160446684,1558.3362641017352,0.0,0.8780598890877316,2.7174103585909317,0.001494314320929203,1.0,1.0,-6.458817802695535,332918.90324335743,1559004.8024085774,4.68283653232203,1559004.8024085774,4.68283653232203,0.7583870711826572,0.09257583901563113,3.9268535628837093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268535628837093,1.2851313829075437,1.2854226299990776,3.0556047538107776,6474.459810805429,15266.679147155106,6452.0527213025325,0.0003264183388239443,23163.863209261854,2362.056686968726,19285.61735534138,1966.585669453012,0.8325734434327952,0.8325734434327952,35499.308569510795,35405.22815468563,1.0033226605345595,0.8,4284.3904636045145,4273.035954225843,1.0033226605345595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.358111520994,4632.441516551485,6.1848216909284535,4.94803585929216,-3.803657853478692,8.751693712770852,2.924794284376464,3.5,0.8356555098218469,0.6,0.00022661646394619698,0.9974346914952587,0.00022719930024338262,199.13713062227933,0.0,0.0,0.0,0.0013566337141457255,7.680290657212933e-05,0.00014981355737406766,0.0005882959015426406,0.09257583901587825,0.09257583901587825,0.09257583901587825,0.09260432074198469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490140.79053907696,594.8690874924937,0.0,0.09257583901587825,0.09257583901563113,0.09257583901563113,0.3719803544848461,0.3719803544848461,0.5,9.531160771762137,0.15383155512159874,0.15383155512159874,3.4049207897624e-11,0.00012874828638587132,0.152929919432097,3.4049207897624e-11,27583.600717012145,20919.046160446684,0.7583870711826572,0.9872891742877724,0.606860987592794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665939112823326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48704770132696,260.48704770132696,-12.66295229867302,244.64944227585883,276.32465312679415,125014.4954449813,124996.49977651732,17.995668463960744,0.0,nan,276.32465312679415,3.174653126794169,269.9896109566166,-3.1603890433833612,263.6545687864207,-9.495431213579252,257.3195266162247,-15.830473383775256,250.9844844460467,-22.16551555395327,244.64944227585883,-28.500557724141146,1.0,1.0,26022.012520719443,26022.012520719443,275.5551038553441,2.405103855344123,275.5551038553441,275.5551038553441,77061.28027749242,77058.66196890964,2.6183085827797186,0.0,8546.071908451686,8546.071908451686,0.885306045900296,3946.4878306981277,275.5551038553441,2.405103855344123,1.0,0.002,0.15112142432717718,0.00480063281210273,0.00023338062845926064,0.001766619371622655,0.11669031422963032,0.11669031422963032,0.0,8.19158109399698e-14,1.0,1.0003094032659794,0.1529299193980478,0.09257583901563113,0.0,2.861912877380487e-05,36.76876303480063,0.0,1600006.848107301,266.53838102615873,0.00012874825233666343,1.0,1284761.7873139146,2597.1013817992657,,,,,,,,,,,,,,,,,,,3.0,15266.679147155106,1558.3362641017352,0.3719803544848461,6.173730061729009,2.924794284376464
2423.0,-30.25964099124436,4.94824429608264,35.05183867883356,24.46146922828632,4.934887274682041,-26.74018816466168,-40.232744452636666,1.4154344480880847,-6.611532254596284,-6.611660986991743,40.10359397701602,41036.44880023821,25724.98758553946,25724.98758553946,66761.43638577768,77070.04729150695,77058.72292416346,25724.98758553946,102783.71050970293,102783.71050970293,102783.71050970293,130367.1650193095,126062.72346352134,4304.441555788164,0.0,90961.08038032672,54927.481889013456,40037.331657014736,27583.454509606578,67620.78616662131,20918.94794934325,1558.326920275151,0.0,0.8780603648466792,2.717419150049587,0.001494314320929203,1.0,1.0,-6.458765232265307,332920.0441244868,1559004.7527364464,4.682820335544282,1559004.7527364464,4.682820335544282,0.7583875305414606,0.09257563805318748,3.926847830951744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926847830951744,1.285131060893669,1.2854223079122256,3.05560105925776,6474.4519824909175,15266.672838598437,6452.055141855016,0.000326420148819381,23163.8923370964,2362.0596571812393,19285.624590534735,1966.5864072374088,0.8325727088469188,0.8325727088469188,35499.26711552775,35405.22815468563,1.0033211960090462,0.8,4284.385460547926,4273.035954225843,1.0033211960090462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.337780333503,4632.441516551485,6.184875800944635,4.94824429608264,-3.803554503419325,8.751798799501966,2.924770456804002,3.5,0.8356487019440005,0.6,0.00022661646394619698,0.9974223185545928,0.00022720211863175126,199.13703311460566,0.0,0.0,0.0,0.0013566337141457255,7.680384091881827e-05,0.00014981262302737872,0.0005882913737842534,0.09257563804985185,0.09257563804985185,0.09257563804985185,0.09260411525445607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490136.6623499901,594.8704321738834,0.0,0.09257563804985185,0.09257563805318748,0.09257563805318748,0.37197930715702465,0.37197930715702465,0.5,9.53201508785464,0.15361299237270032,0.15361299237270032,-5.9685589803848416e-12,0.00012873239546706827,0.152895754726444,-5.9685589803848416e-12,27583.454509606578,20918.94794934325,0.7583875305414606,0.9872916328016927,0.6068614567586091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665929191216005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4871523268425,260.4871523268425,-12.6628476731575,244.64955921152634,276.3247454421594,125013.86348063832,124996.37110056504,17.49238007327731,0.0,nan,276.3247454421594,3.1747454421594057,269.98970819603545,-3.160291803964526,263.6546709499102,-9.495329050089765,257.3196337037709,-15.830366296229101,250.98459645765263,-22.16540354234735,244.64955921152634,-28.50044078847364,1.0,1.0,26022.012520719443,26022.012520719443,275.5551977230263,2.4051977230263333,275.5551977230263,275.5551977230263,77061.21304998442,77058.72292416346,2.4901258209574735,0.0,8546.071908451686,8546.071908451686,0.8853064084374895,3946.4820701065028,275.5551977230263,2.4051977230263333,1.0,0.002,0.15109281163435856,0.004800768305101611,0.00023333648273092858,0.0017666635172308928,0.11666824136546429,0.11666824136546429,0.0,-3.817866162103556e-14,1.0,1.0003093343849974,0.15289575473241257,0.09257563805318748,0.0,2.8612692900003622e-05,36.760486003406555,0.0,1600006.9498728078,266.5384677454037,0.00012873240143562725,1.0,1284761.4914079583,2597.1025785165793,,,,,,,,,,,,,,,,,,,3.0,15266.672838598437,1558.326920275151,0.37197930715702465,6.173730061729009,2.924770456804002
2424.0,-30.259521656963855,4.948452125913043,35.05183543011915,24.461584689002507,4.934970623452053,-26.740072428917852,-40.232636815030105,1.4155213954487247,-6.611434129966597,-6.61156264000069,40.103583600742475,41036.42279976805,25725.060420882117,25725.060420882117,66761.48322065017,77070.05838628615,77058.68903494594,25725.060420882117,102783.74945582806,102783.74945582806,102783.74945582806,130367.0089758265,126062.1972611013,4304.81171472519,0.0,90961.05640238804,54927.42081603832,40037.37287372191,27583.259519998428,67620.63239372034,20918.815337407897,1558.3149798648858,0.0,0.878060938887227,2.7174291212128554,0.001494314320929203,1.0,1.0,-6.459138984905394,332921.33774779405,1559004.3043701623,4.682800792874359,1559004.3043701623,4.682800792874359,0.7583880839841037,0.0925754189212179,3.926841931406342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926841931406342,1.2851306539279537,1.2854219008542802,3.0555974362638514,6474.444305801573,15266.66656252835,6452.057472145681,0.0003264219206167994,23163.921031527658,2362.062583198917,19285.631555929474,1966.5871175100035,0.8325719781931751,0.8325719781931751,35499.224449332665,35405.22815468563,1.003319688657806,0.8,4284.380311190186,4273.035954225843,1.003319688657806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.317533641167,4632.441516551485,6.184923419001814,4.948452125913043,-3.8034424561621396,8.751894582075183,2.924746728334617,3.5,0.8356419223813191,0.6,0.00022661646394619698,0.9974099038754033,0.00022720494659786932,199.136935276787,0.0,0.0,0.0,0.0013566337141457255,7.680477831756088e-05,0.0001498116856286361,0.0005882868089411931,0.09257541892027144,0.09257541892027144,0.09257541892027144,0.09260380602640889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490132.50255327136,594.8717866922233,0.0,0.09257541892027144,0.0925754189212179,0.0925754189212179,0.3719782674222314,0.3719782674222314,0.5,9.532866701255927,0.1533395181970718,0.1533395181970718,-1.1823431123048067e-11,0.00012851003407376993,0.15242365509527644,-1.1823431123048067e-11,27583.259519998428,20918.815337407897,0.7583880839841037,0.9872945705673413,0.6068624522887328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665919308858362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48725635527387,260.48725635527387,-12.662743644726106,244.64967625616868,276.32483645438265,125013.497949519,124996.10539718166,17.39255233735853,0.0,nan,276.32483645438265,3.174836454382671,269.9898044147376,-3.160195585262386,263.65477237510936,-9.495227624890617,257.31974033543815,-15.830259664561822,250.98470829580677,-22.16529170419321,244.64967625616868,-28.500323743831302,1.0,1.0,26022.012520719443,26022.012520719443,275.5552921045444,2.405292104544401,275.5552921045444,275.5552921045444,77061.20340323303,77058.68903494594,2.5143682870839257,0.0,8546.071908451686,8546.071908451686,0.8853067815759221,3946.4761410633737,275.5552921045444,2.405292104544401,1.0,0.002,0.15106428733497007,0.004800905492884576,0.00023329247906006038,0.001766707521024681,0.11664623953003019,0.11664623953003019,0.0,8.474124180146703e-14,1.0,1.0003083798429506,0.15242365510709988,0.0925754189212179,0.0,2.8524299685024277e-05,36.646912234188655,0.0,1600007.0647308633,266.5385658700334,0.00012851004589720105,1.0,1284761.155886638,2597.1039354492345,,,,,,,,,,,,,,,,,,,3.0,15266.66656252835,1558.3149798648858,0.3719782674222314,6.173730061729009,2.924746728334617
2425.0,-30.25940211445568,4.948659288763415,35.051832144467525,24.461699311528378,4.9350582089741435,-26.73995608211491,-40.232529072649754,1.4156121767444045,-6.611339312840187,-6.611467666666648,40.103576037320785,41036.40843619107,25725.140458544047,25725.140458544047,66761.54889473511,77070.07025895416,77058.68518464363,25725.140458544047,102783.82564318768,102783.82564318768,102783.82564318768,130366.9057220941,126061.72440755762,4305.181314536486,0.0,90961.03857571779,54927.37675339273,40037.40202480562,27583.08007890642,67620.48210371204,20918.693691938577,1558.30386284312,0.0,0.8780614838669684,2.7174387495817527,0.001494314320929203,1.0,1.0,-6.459374383098691,332922.58699862886,1559003.9775479862,4.682782239567323,1559003.9775479862,4.682782239567323,0.7583886075121722,0.09257520483063095,3.926837101404498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926837101404498,1.2851302290174014,1.2854214758474314,3.055594688179517,6474.43848294063,15266.66029849206,6452.058513224046,0.00032642321201272254,23163.94498340256,2362.065025610434,19285.63466778238,1966.5874348306893,0.8325712516413301,0.8325712516413301,35499.18951819082,35405.22815468563,1.0033184545780973,0.8,4284.376095371426,4273.035954225843,1.0033184545780973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.297427071141,4632.441516551485,6.18497256077668,4.948659288763415,-3.803333036112863,8.751992324876278,2.92472316416026,3.5,0.8356351897600742,0.6,0.00022661646394619698,0.997397467700818,0.00022720777953105195,199.13683726834648,0.0,0.0,0.0,0.0013566337141457255,7.680571663935518e-05,0.0001498107473068418,0.0005882824007136403,0.09257520482325517,0.09257520482325517,0.09257520482325517,0.09260353097680528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490128.36521011835,594.8731340308346,0.0,0.09257520482325517,0.09257520483063095,0.09257520483063095,0.3719772249872771,0.3719772249872771,0.5,9.53371648443698,0.15305588612392285,0.15305588612392285,-3.7971403799019754e-11,0.0001283538264829076,0.1520932835679787,-3.7971403799019754e-11,27583.08007890642,20918.693691938577,0.7583886075121722,0.9872977360962977,0.6068635886572357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266590945528754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.487360299269,260.487360299269,-12.66263970073095,244.64979346445358,276.32492713408755,125013.22362967815,124995.84519489454,17.378434783631974,0.0,nan,276.32492713408755,3.174927134087568,269.98990040016474,-3.1600995998352346,263.6548736662562,-9.49512633374377,257.3198469322815,-15.83015306771847,250.98482019837041,-22.165179801629563,244.64979346445358,-28.500206535546397,1.0,1.0,26022.012520719443,26022.012520719443,275.55538662734364,2.4053866273436597,275.55538662734364,275.55538662734364,77061.20543476331,77058.68518464363,2.520250119676348,0.0,8546.071908451686,8546.071908451686,0.8853070870670721,3946.4712869115206,275.55538662734364,2.4053866273436597,1.0,0.002,0.15103582490399714,0.0048010418197775824,0.00023324856929992608,0.0017667514299948483,0.11662428464996304,0.11662428464996304,0.0,-7.052258083062313e-13,1.0,1.0003077119242008,0.1520932836059501,0.09257520483063095,0.0,2.8462430249116506e-05,36.56741556403348,0.0,1600007.1758009538,266.5386606871598,0.0001283538644543114,1.0,1284760.8318748032,2597.1052458356016,,,,,,,,,,,,,,,,,,,3.0,15266.66029849206,1558.30386284312,0.3719772249872771,6.173730061729009,2.92472316416026
2426.0,-30.259282366123536,4.9488657712867115,35.05182884671087,24.46181938229131,4.935145670573932,-26.73983956246406,-40.2324213302694,1.415702867002525,-6.611245412258256,-6.611373625501954,40.10356911668751,41036.3809145359,25725.22209804018,25725.22209804018,66761.60301257607,77070.0780923904,77058.6883228017,25725.22209804018,102783.91042084187,102783.91042084187,102783.91042084187,130366.81456316203,126061.26431834608,4305.55024481596,0.0,90961.01188571277,54927.31470820591,40037.44130834095,27582.90414232016,67620.34545066112,20918.574511156283,1558.2929347548866,0.0,0.8780620213281083,2.717448283291933,0.001494314320929203,1.0,1.0,-6.459576824017347,332923.8239920539,1559003.6785020414,4.682763942238183,1559003.6785020414,4.682763942238183,0.7583891240466276,0.09257499215338598,3.926830944358591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926830944358591,1.2851298045332396,1.2854210512670694,3.055590906464752,6474.430469940837,15266.654042605074,6452.061088129843,0.0003264250717300628,23163.974506310293,2362.068036109201,19285.642364348118,1966.5882196619762,0.8325705227785652,0.8325705227785652,35499.144989697656,35405.22815468563,1.003316881434719,0.8,4284.3707212540385,4273.035954225843,1.003316881434719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.277444312237,4632.441516551485,6.185021904037471,4.9488657712867115,-3.803224408492968,8.75209017977968,2.92469974516331,3.5,0.8356284986180886,0.6,0.00022661646394619698,0.9973850102817601,0.00022721061737450627,199.13673909125532,0.0,0.0,0.0,0.0013566337141457255,7.68066549717476e-05,0.00014980980897444937,0.0005882777936493172,0.09257499215005677,0.09257499215005677,0.09257499215005677,0.09260326313104156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490124.2389669605,594.8744777811569,0.0,0.09257499215005677,0.09257499215338598,0.09257499215338598,0.37197618332461496,0.37197618332461496,0.5,9.534564613632321,0.1527700217537813,0.1527700217537813,-3.097966327914037e-11,0.00012821324366996123,0.1517968014845792,-3.097966327914037e-11,27582.90414232016,20918.574511156283,0.7583891240466276,0.9873005316319832,0.6068644080571566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665899633349105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4874641816237,260.4874641816237,-12.662535818376284,244.64991084105307,276.3250175221969,125012.90780045294,124995.53967160787,17.36812884505252,0.0,nan,276.3250175221969,3.1750175221969243,269.9899961859715,-3.160003814028471,263.6549748497577,-9.49502515024227,257.3199535134894,-15.830046486510582,250.98493217727366,-22.165067822726314,244.64991084105307,-28.500089158946906,1.0,1.0,26022.012520719443,26022.012520719443,275.5554810357131,2.4054810357131373,275.5554810357131,275.5554810357131,77061.20816484468,77058.6883228017,2.519842042980599,0.0,8546.071908451686,8546.071908451686,0.8853074764918923,3946.465099080384,275.5554810357131,2.4054810357131373,1.0,0.002,0.15100741800082793,0.0048011777525505854,0.00023320474482917375,0.0017667952550310807,0.11660237241458687,0.11660237241458687,0.0,-1.3974542009687063e-13,1.0,1.0003071125401881,0.15179680151555885,0.09257499215338598,0.0,2.840690321431597e-05,36.49606749077029,0.0,1600007.285817352,266.5387545877417,0.0001282132746496245,1.0,1284760.5110428825,2597.1065433625345,,,,,,,,,,,,,,,,,,,3.0,15266.654042605074,1558.2929347548866,0.37197618332461496,6.173730061729009,2.92469974516331
2427.0,-30.259162434527575,4.9490715780338,35.05182553905575,24.461938999034487,4.935235264397225,-26.739722664613804,-40.232309711258836,1.415795494617353,-6.611151488782468,-6.611279563128756,40.103562235492475,41036.344264226704,25725.303190981413,25725.303190981413,66761.64745520812,77070.08634457785,77058.6925598257,25725.303190981413,102783.99575080711,102783.99575080711,102783.99575080711,130366.72425759301,126060.80580453131,4305.918453061702,0.0,90960.9882984412,54927.246218618406,40037.4911998031,27582.728506785912,67620.219706589,20918.45554479976,1558.2820211456724,0.0,0.8780625587521614,2.7174578191572882,0.001494314320929203,1.0,1.0,-6.459774841282922,332925.06126821716,1559003.3811599265,4.682745646185926,1559003.3811599265,4.682745646185926,0.7583896400841343,0.09257477969332106,3.92682532861423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92682532861423,1.2851293709813902,1.285420617616965,3.0555875675112043,6474.423395098932,15266.64779482618,6452.063011573388,0.00032642668840109025,23164.001626357334,2362.0708015843675,19285.648113649593,1966.588805927569,0.8325697962179934,0.8325697962179934,35499.1043759499,35405.22815468563,1.0033154465954812,0.8,4284.365819604947,4273.035954225843,1.0033154465954812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.2575809815235,4632.441516551485,6.185070938768504,4.9490715780338,-3.8031158531966542,8.752187431230455,2.924676466205777,3.5,0.8356218474873648,0.6,0.00022661646394619698,0.9973725339659752,0.00022721345959375282,199.13664076401017,0.0,0.0,0.0,0.0013566337141457255,7.680762707703476e-05,0.0001498088368691622,0.0005882731350680634,0.09257477968859384,0.09257477968859384,0.09257477968859384,0.09260299621028968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490120.12080848444,594.8758188956907,0.0,0.09257477968859384,0.09257477969332106,0.09257477969332106,0.37197514312343094,0.37197514312343094,0.5,9.535411108544894,0.15248290686832888,0.15248290686832888,-1.2107648217352107e-11,0.00012807434626438408,0.15150472184581076,-1.2107648217352107e-11,27582.728506785912,20918.45554479976,0.7583896400841343,0.9873030248185185,0.606864994557657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665889843675753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4875682240395,260.4875682240395,-12.6624317759605,244.65002840638604,276.3251080416953,125012.63465901691,124995.23976879704,17.394890219869694,0.0,nan,276.3251080416953,3.175108041695296,269.99009211463607,-3.159907885363907,263.6550761875864,-9.49492381241356,257.3200602604921,-15.829939739507893,250.98504433344098,-22.164955666558996,244.65002840638604,-28.499971593613935,1.0,1.0,26022.012520719443,26022.012520719443,275.55557559387245,2.40557559387247,275.55557559387245,275.55557559387245,77061.21642755934,77058.6925598257,2.523867733645602,0.0,8546.071908451686,8546.071908451686,0.8853078316800342,3946.459455257301,275.55557559387245,2.40557559387247,1.0,0.002,0.15097906580011874,0.004801313458261976,0.00023316100483013733,0.001766838994787686,0.11658050241506866,0.11658050241506866,0.0,-3.8217692899245037e-13,1.0,1.000306522058115,0.1515047218579184,0.09257477969332106,0.0,2.8352200282368265e-05,36.4257782256174,0.0,1600007.3958628841,266.5388485112175,0.0001280743583720323,1.0,1284760.1901383982,2597.107841183876,,,,,,,,,,,,,,,,,,,3.0,15266.64779482618,1558.2820211456724,0.37197514312343094,6.173730061729009,2.924676466205777
2428.0,-30.25904192529886,4.949276701427101,35.05182223208676,24.462059034872823,4.935322403355019,-26.739605492464893,-40.232201864104695,1.4158859705826463,-6.611058199130753,-6.611186140654903,40.103555639984414,41036.31880579416,25725.385193448255,25725.385193448255,66761.70399924241,77070.09440271479,77058.69931591717,25725.385193448255,102784.08450936542,102784.08450936542,102784.08450936542,130366.63925797796,126060.35324738761,4306.286010590353,0.0,90960.9612182791,54927.18562160135,40037.52844075306,27582.55474861254,67620.0831893656,20918.33788666285,1558.271212735137,0.0,0.8780630916071847,2.717467290104089,0.001494314320929203,1.0,1.0,-6.459959837063366,332926.290130262,1559003.096162215,4.682727505695731,1559003.096162215,4.682727505695731,0.758390151938884,0.09257456816715502,3.9268191186227663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268191186227663,1.2851289475008112,1.2854201940404133,3.055583742206762,6474.4152897378435,15266.641554710282,6452.065658538049,0.00032642857261081757,23164.03136240749,2362.073833817613,19285.656025604098,1966.5896127223975,0.8325690689964467,0.8325690689964467,35499.05946452113,35405.22815468563,1.003313859924357,0.8,4284.360399271288,4273.035954225843,1.003313859924357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.237837284045,4632.441516551485,6.18512001473971,4.949276701427101,-3.803007872445367,8.752284573872467,2.9246533275266264,3.5,0.835615236436179,0.6,0.00022661646394619698,0.9973599977294226,0.00022721631553512193,199.13654196328417,0.0,0.0,0.0,0.0013566337141457255,7.680856634351198e-05,0.000149807897602685,0.0005882685164269051,0.09257456816514133,0.09257456816514133,0.09257456816514133,0.09260273284210677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490116.0115414741,594.8771571237953,0.0,0.09257456816514133,0.09257456816715502,0.09257456816715502,0.37197410444697215,0.37197410444697215,0.5,9.536256048956469,0.15219776318247114,0.15219776318247114,-3.89945853385143e-11,0.00012794152416972793,0.15122630359155664,-3.89945853385143e-11,27582.55474861254,20918.33788666285,0.758390151938884,0.9873058542723269,0.6068658432565758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266588008605164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48767222676975,260.48767222676975,-12.662327773230231,244.6501462036099,276.3251982499314,125012.31513101402,124994.9268777675,17.388253246498664,0.0,nan,276.3251982499314,3.175198249931441,269.99018784066806,-3.1598121593319206,263.6551774314073,-9.494822568592667,257.32016702213014,-15.829832977869842,250.9851566128715,-22.164843387128485,244.6501462036099,-28.499853796390084,1.0,1.0,26022.012520719443,26022.012520719443,275.5556698068956,2.4056698068956166,275.5556698068956,275.5556698068956,77061.21896998066,77058.69931591717,2.5196540634933626,0.0,8546.071908451686,8546.071908451686,0.8853082244533939,3946.45321421588,275.5556698068956,2.4056698068956166,1.0,0.002,0.15095076574619634,0.004801448834046571,0.00023311734503944244,0.0017668826549849586,0.11655867251972121,0.11655867251972121,0.0,2.4401054093958763e-14,1.0,1.0003059592022152,0.15122630363055123,0.09257456816715502,0.0,2.830005422113471e-05,36.35877402223881,0.0,1600007.5051730645,266.5389418008692,0.00012794156316431327,1.0,1284759.8714169879,2597.1091301772167,,,,,,,,,,,,,,,,,,,3.0,15266.641554710282,1558.271212735137,0.37197410444697215,6.173730061729009,2.9246533275266264
2429.0,-30.258922301919426,4.949481309978538,35.051819009919384,24.462219199072592,4.935454904040447,-26.739484581326906,-40.23208968630058,1.4160171834274142,-6.610955811965937,-6.611083704516107,40.10355147337048,41036.26786904966,25725.446974056053,25725.446974056053,66761.71484310571,77070.07316396081,77058.76763723092,25725.446974056053,102784.21461128697,102784.21461128697,102784.21461128697,130366.59850828243,126059.94521851285,4306.653289769592,0.0,90960.92157736141,54927.11628236927,40037.561438880155,27582.383896995467,67619.94533587561,20918.222893753824,1558.2603254941944,0.0,0.8780636641854676,2.7174776735999235,0.001494314320929203,1.0,1.0,-6.4599603768886595,332927.6375617879,1559002.9161212929,4.682708012884506,1559002.9161212929,4.682708012884506,0.7583906805108471,0.09257435621850636,3.9268124795932287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268124795932287,1.2851283333482408,1.2854195797486585,3.0555800364018206,6474.407437581856,15266.635330164014,6452.068136111912,0.00032643039168582543,23164.06043070941,2362.076797959488,19285.663431238176,1966.590367886911,0.832568343919121,0.832568343919121,35499.01145022008,35405.22815468563,1.0033121636327402,0.8,4284.354604453816,4273.035954225843,1.0033121636327402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.2182103093755,4632.441516551485,6.185164055660961,4.949481309978538,-3.802893118550795,8.752374428529333,2.9246303257136614,3.5,0.8356086644896176,0.6,0.00022661646394619698,0.9973475538133697,0.00022721915051551124,199.1364438889278,0.0,0.0,0.0,0.0013566337141457255,7.68095433379156e-05,0.0001498069206082814,0.0005882636853740314,0.09257435621684075,0.09257435621684075,0.09257435621684075,0.09260250007031988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490111.9170536257,594.878490653292,0.0,0.09257435621684075,0.09257435621850636,0.09257435621850636,0.3719730675995609,0.3719730675995609,0.5,9.537100364337359,0.1519457901999317,0.1519457901999317,2.984279490192421e-11,0.0001278925501537742,0.15112332762743108,2.984279490192421e-11,27582.383896995467,20918.222893753824,0.7583906805108471,0.9873080274095613,0.6068663271645379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665870360835925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4877802402754,260.4877802402754,-12.662219759724564,244.65026444993111,276.3252960306205,125012.48480861259,124994.42599097682,18.058817635764424,0.0,nan,276.3252960306205,3.1752960306205296,269.99028971448706,-3.159710285512915,263.65528339834486,-9.494716601655114,257.3202770822013,-15.829722917798676,250.9852707660674,-22.164729233932576,244.65026444993111,-28.499735550068863,1.0,1.0,26022.012520719443,26022.012520719443,275.5557802375042,2.4057802375042456,275.5557802375042,275.5557802375042,77061.29899454635,77058.76763723092,2.531357315427158,0.0,8546.071908451686,8546.071908451686,0.8853086443627038,3946.446541991195,275.5557802375042,2.4057802375042456,1.0,0.002,0.15092248500434158,0.004801585730800308,0.00023307371937191,0.001766926280510739,0.116536859685955,0.116536859685955,0.0,-1.1735100738374804e-13,1.0,1.0003057511891071,0.1511233275975883,0.09257435621850636,0.0,2.828074191808002e-05,36.33395246689149,0.0,1600007.6252808673,266.53904418803404,0.0001278925203109793,1.0,1284759.5219439066,2597.110543539484,,,,,,,,,,,,,,,,,,,3.0,15266.635330164014,1558.2603254941944,0.3719730675995609,6.173730061729009,2.9246303257136614
2430.0,-30.258802894800617,4.949685112678708,35.05181601168468,24.462347651738696,4.935554656840964,-26.739367139636776,-40.23198176929725,1.4161189016755587,-6.610869260696688,-6.610997165274184,40.103551491651714,41036.24325048624,25725.543675939753,25725.543675939753,66761.786926426,77070.07474504247,77058.84560545335,25725.543675939753,102784.3892813931,102784.3892813931,102784.3892813931,130366.6331013818,126059.61166906702,4307.021432314776,0.0,90960.89524448453,54927.06374992201,40037.590549513916,27582.2438199887,67619.83436950261,20918.129061007512,1558.2512821669538,0.0,0.8780641344146112,2.7174864450060245,0.001494314320929203,1.0,1.0,-6.45984908240564,332928.7758896371,1559002.9169102889,4.682692004451679,1559002.9169102889,4.682692004451679,0.7583911300881279,0.09257415989848393,3.9268067815240273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268067815240273,1.2851278572479734,1.2854191035404934,3.0555767345461295,6474.400441345859,15266.629091888206,6452.070009137247,0.0003264319882834415,23164.087337442623,2362.0795416826973,19285.669029836245,1966.5909387850331,0.8325676185248503,0.8325676185248503,35498.9702410502,35405.22815468563,1.003310707759263,0.8,4284.349630943583,4273.035954225843,1.003310707759263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.1987424629715,4632.441516551485,6.185216256510441,4.949685112678708,-3.80279049469276,8.752475607371467,2.9246075104623905,3.5,0.8356021458463972,0.6,0.00022661646394619698,0.9973351325610131,0.00022722198040319558,199.13634599197107,0.0,0.0,0.0,0.0013566337141457255,7.681048323440895e-05,0.00014980598071178802,0.0005882591409719068,0.0925741598972104,0.0925741598972104,0.0925741598972104,0.09260231114342825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490107.8417567016,594.8798181336936,0.0,0.0925741598972104,0.09257415989848393,0.09257415989848393,0.37197203629312575,0.37197203629312575,0.5,9.537944901646036,0.1517549184178506,0.1517549184178506,-1.2505552149377763e-11,0.0001279045774822407,0.15114808286853076,-1.2505552149377763e-11,27582.2438199887,20918.129061007512,0.7583911300881279,0.9873107136230489,0.6068669589790373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665860660039123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48788853859264,260.48788853859264,-12.662111461407335,244.6503827286312,276.32539434855465,125012.25742073741,124994.15098571072,18.106435026687038,0.0,nan,276.32539434855465,3.1753943485546756,269.99039202457374,-3.1596079754262405,263.6553897005854,-9.494610299414603,257.32038737659616,-15.829612623403818,250.98538505261462,-22.16461494738536,244.6503827286312,-28.499617271368777,1.0,1.0,26022.012520719443,26022.012520719443,275.55587590002796,2.4058759000279792,275.55587590002796,275.55587590002796,77061.33310661647,77058.84560545335,2.4875011631229427,0.0,8546.071908451686,8546.071908451686,0.8853090047574981,3946.4408154316475,275.55587590002796,2.4058759000279792,1.0,0.002,0.15089419967056664,0.004801719822008719,0.0002330300789846004,0.001766969920991252,0.11651503949230019,0.11651503949230019,0.0,-2.414778446646615e-14,1.0,1.0003058014666137,0.15114808288103632,0.09257415989848393,0.0,2.8285334063734748e-05,36.339843918821146,0.0,1600007.7268882215,266.5391307393033,0.00012790458998779286,1.0,1284759.226705166,2597.1117375644867,,,,,,,,,,,,,,,,,,,3.0,15266.629091888206,1558.2512821669538,0.37197203629312575,6.173730061729009,2.9246075104623905
2431.0,-30.258682870213068,4.9498881713979035,35.05181303863319,24.46244027176874,4.9356152928035755,-26.73925305391981,-40.231874376162864,1.4161854765751645,-6.610779935561254,-6.610907718739139,40.1035462219834,41036.2301964392,25725.63295405338,25725.63295405338,66761.86315049259,77070.10244063791,77058.8578440203,25725.63295405338,102784.49079807368,102784.49079807368,102784.49079807368,130366.56896881349,126059.18043140102,4307.38853741246,0.0,90960.8817604021,54927.00951645939,40037.635826603015,27582.078170739813,67619.71399734283,20918.017008783685,1558.240951091606,0.0,0.878064640601964,2.7174955128866816,0.001494314320929203,1.0,1.0,-6.460013353984209,332929.9524638794,1559002.68920365,4.6826747718734945,1559002.68920365,4.6826747718734945,0.7583916222445619,0.09257395618262301,3.9268017667634036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9268017667634036,1.285127545639106,1.2854187918610065,3.055573573291177,6474.393743025955,15266.622853267421,6452.07167386809,0.0003264335075963516,23164.113485508333,2362.082208043352,19285.674005828136,1966.591446194994,0.8325668935223193,0.8325668935223193,35498.93397364602,35405.22815468563,1.0033094264731415,0.8,4284.345253852116,4273.035954225843,1.0033094264731415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.179358106002,4632.441516551485,6.185266548776165,4.9498881713979035,-3.802685797583483,8.752573968981388,2.924584793126906,3.5,0.8355956551791159,0.6,0.00022661646394619698,0.9973226472450084,0.0002272248249572989,199.13624758887428,0.0,0.0,0.0,0.0013566337141457255,7.681141857885435e-05,0.00014980504536734262,0.0005882547168185528,0.09257395618193326,0.09257395618193326,0.09257395618193326,0.0926020595803739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490103.74779944343,594.8811514276841,0.0,0.09257395618193326,0.09257395618262301,0.09257395618262301,0.3719710139176142,0.3719710139176142,0.5,9.538788003751119,0.15155042497923432,0.15155042497923432,1.63140612130519e-11,0.00012778317790207439,0.15089436475494722,1.63140612130519e-11,27582.078170739813,20918.017008783685,0.7583916222445619,0.9873135984147471,0.606867846232709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266585099745833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48799356999507,260.48799356999507,-12.662006430004908,244.65050078486505,276.3254863551226,125011.61374978445,124994.0535118316,17.56023795282188,0.0,nan,276.3254863551226,3.1754863551226435,269.990489241084,-3.159510758915985,263.65549212701336,-9.494507872986617,257.32049501296615,-15.829504987033829,250.98549789891933,-22.164502101080643,244.65050078486505,-28.499499215134932,1.0,1.0,26022.012520719443,26022.012520719443,275.55596677863224,2.405966778632262,275.55596677863224,275.55596677863224,77061.26838748145,77058.8578440203,2.410543461155612,0.0,8546.071908451686,8546.071908451686,0.8853093219339224,3946.4357755972205,275.55596677863224,2.405966778632262,1.0,0.002,0.1508659618587593,0.004801854231554675,0.00023298651336280108,0.0017670134867010744,0.11649325668140054,0.11649325668140054,0.0,6.3875554151549e-14,1.0,1.0003052885529464,0.15089436473863316,0.09257395618262301,0.0,2.8237812106615033e-05,36.27878102895443,0.0,1600007.831560871,266.5392200644387,0.00012778316158801317,1.0,1284758.921547456,2597.1129717053154,,,,,,,,,,,,,,,,,,,3.0,15266.622853267421,1558.240951091606,0.3719710139176142,6.173730061729009,2.924584793126906
2432.0,-30.258562419326772,4.950090626563416,35.05180989605329,24.462550808116816,4.935695090689609,-26.73913666836312,-40.23176663378251,1.4162693397145394,-6.610683393544036,-6.6108109316320345,40.10353538335531,41036.21314091871,25725.705380673342,25725.705380673342,66761.91852159206,77070.11727622374,77058.81420903286,25725.705380673342,102784.51958970621,102784.51958970621,102784.51958970621,130366.40310609323,126058.64936089389,4307.7537451993385,0.0,90960.86134848632,54926.9572131362,40037.67126150013,27581.88351638702,67619.55477788716,20917.88451339784,1558.2290688173998,0.0,0.8780652079104261,2.717505326460524,0.001494314320929203,1.0,1.0,-6.460426240062247,332931.2255986641,1559002.2208583648,4.68265545851107,1559002.2208583648,4.68265545851107,0.75839217075114,0.09257374061547248,3.926796338400888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926796338400888,1.285127153111536,1.2854183992444788,3.055570282592949,6474.3867704312825,15266.616630996832,6452.073538054847,0.0003264350986107492,23164.140309229373,2362.084943301675,19285.679578007104,1966.5920143991175,0.8325661699745033,0.8325661699745033,35498.89471500846,35405.22815468563,1.0033080395105176,0.8,4284.340515750469,4273.035954225843,1.0033080395105176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.16007201916,4632.441516551485,6.185312643709865,4.950090626563416,-3.8025756272833826,8.752666253846797,2.9245621910283277,3.5,0.835589197436665,0.6,0.00022661646394619698,0.9973101177536171,0.00022722767964756776,199.13614883637086,0.0,0.0,0.0,0.0013566337141457255,7.68123569756521e-05,0.00014980410697054488,0.0005882502187293506,0.09257374061354187,0.09257374061354187,0.09257374061354187,0.09260174768509323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490099.64084103575,594.882488677963,0.0,0.09257374061354187,0.09257374061547248,0.09257374061547248,0.3719699938308322,0.3719699938308322,0.5,9.539628216075096,0.15128223800468277,0.15128223800468277,3.581135388230905e-12,0.00012753808800880506,0.15038469156979772,3.581135388230905e-12,27581.88351638702,20917.88451339784,0.75839217075114,0.9873167420413782,0.6068690229581091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266584137016008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4880977092061,260.4880977092061,-12.661902290793876,244.65061890691402,276.3255765114958,125011.22197436918,124993.81090086479,17.411073504384078,0.0,nan,276.3255765114958,3.1755765114958194,269.99058499058754,-3.1594150094124416,263.65559346965233,-9.494406530347646,257.3206019487512,-15.829398051248802,250.98561042783564,-22.16438957216434,244.65061890691402,-28.499381093085958,1.0,1.0,26022.012520719443,26022.012520719443,275.5560584598863,2.40605845988631,275.5560584598863,275.5560584598863,77061.25762056258,77058.81420903286,2.4434115297190147,0.0,8546.071908451686,8546.071908451686,0.8853096652699983,3946.4303200928925,275.5560584598863,2.40605845988631,1.0,0.002,0.1508378194689759,0.004801989546484677,0.00023294309860057757,0.0017670569014618933,0.11647154930028879,0.11647154930028879,0.0,6.247086181687678e-14,1.0,1.0003042579980415,0.1503846915662166,0.09257374061547248,0.0,2.8142389929666642e-05,36.15617724316163,0.0,1600007.944527859,266.53931660645594,0.00012753808442766967,1.0,1284758.591346471,2597.1143071289275,,,,,,,,,,,,,,,,,,,3.0,15266.616630996832,1558.2290688173998,0.3719699938308322,6.173730061729009,2.9245621910283277
2433.0,-30.25844289572344,4.950292423194893,35.05180669040724,24.4626713678241,4.935779415488502,-26.739020664605537,-40.231658961251355,1.4163571844553395,-6.610589903019843,-6.61071726358364,40.10352727813012,41036.176979455864,25725.784404833765,25725.784404833765,66761.96138428964,77070.12426687159,77058.80071766739,25725.784404833765,102784.58512250116,102784.58512250116,102784.58512250116,130366.28885007316,126058.17057322079,4308.118276852376,0.0,90960.82993902104,54926.88265193982,40037.719207868024,27581.70372757201,67619.42293544003,20917.762511937035,1558.2179707529945,0.0,0.8780657478453232,2.717514823019833,0.001494314320929203,1.0,1.0,-6.460700200155145,332932.4577089024,1559001.8706260475,4.682637077064897,1559001.8706260475,4.682637077064897,0.7583926909861853,0.09257352959784017,3.926789410377699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926789410377699,1.2851267419480459,1.2854179879878074,3.055565869266183,6474.37741912145,15266.610421267247,6452.077069804162,0.0003264373069943839,23164.17317889017,2362.0882950742784,19285.690134642155,1966.593090876309,0.8325654443050645,0.8325654443050645,35498.84461061027,35405.22815468563,1.0033062693801709,0.8,4284.334468680417,4273.035954225843,1.0033062693801709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.140919292632,4632.441516551485,6.185360127016107,4.950292423194893,-3.8024678936824006,8.752760316877293,2.9245397452889206,3.5,0.835582784368263,0.6,0.00022661646394619698,0.9972976848874991,0.00022723051239386023,199.13605084420374,0.0,0.0,0.0,0.0013566337141457255,7.681329477467827e-05,0.0001498031691715187,0.0005882454983437386,0.09257352959233926,0.09257352959233926,0.09257352959233926,0.09260146869874557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490095.556962753,594.8838185407961,0.0,0.09257352959233926,0.09257352959784017,0.09257352959784017,0.37196897018694786,0.37196897018694786,0.5,9.540466388548584,0.15099529209692264,0.15099529209692264,-2.1714186004828662e-11,0.00012736056379480942,0.15001706342849275,-2.1714186004828662e-11,27581.70372757201,20917.762511937035,0.7583926909861853,0.9873193009652115,0.6068696714350158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665831771486424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4882014456894,260.4882014456894,-12.661798554310565,244.6507369638047,276.32566592756973,125010.84274849972,124993.49900746599,17.34374103375454,0.0,nan,276.32566592756973,3.175665927569753,269.9906801348302,-3.1593198651697776,263.6556943420511,-9.494305657948871,257.320708549317,-15.829291450683002,250.98572275656346,-22.164277243436516,244.6507369638047,-28.499263036195288,1.0,1.0,26022.012520719443,26022.012520719443,275.55615054927193,2.406150549271956,275.55615054927193,275.55615054927193,77061.25927338995,77058.80071766739,2.4585557225655066,0.0,8546.071908451686,8546.071908451686,0.8853101034573281,3946.423357429587,275.55615054927193,2.406150549271956,1.0,0.002,0.15080974591822402,0.004802124017673301,0.00023289978863889614,0.0017671002109896172,0.11644989431944806,0.11644989431944806,0.0,-3.714866955717433e-13,1.0,1.0003035147122963,0.15001706345020693,0.09257352959784017,0.0,2.8073550434240404e-05,36.067726138803316,0.0,1600008.0540094203,266.53941009698013,0.00012736058550899543,1.0,1284758.27178641,2597.1155995186477,,,,,,,,,,,,,,,,,,,3.0,15266.610421267247,1558.2179707529945,0.37196897018694786,6.173730061729009,2.9245397452889206
2434.0,-30.25832380363529,4.950493607006949,35.05180348504343,24.46282688705253,4.935907704740827,-26.738900652796918,-40.23154688822103,1.4164845539015323,-6.610494060019164,-6.610621295271953,40.1035208749358,41036.126964461386,25725.857942444134,25725.857942444134,66761.98490690552,77070.10613422417,77058.81902057155,25725.857942444134,102784.67696301569,102784.67696301569,102784.67696301569,130366.20627084066,126057.72404570952,4308.4822251311425,0.0,90960.79279356278,54926.8136237962,40037.75463307398,27581.52930782496,67619.28394089894,20917.644522828134,1558.2070725039478,0.0,0.8780662937902904,2.717524552078642,0.001494314320929203,1.0,1.0,-6.460863165456033,332933.7200812626,1559001.5939391458,4.682618491027656,1559001.5939391458,4.682618491027656,0.7583932090703084,0.09257331977768746,3.9267830093403657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267830093403657,1.2851261457868588,1.2854173916915133,3.0555623058591417,6474.369868689527,15266.604196976123,6452.079336557742,0.00032643904779109886,23164.201479226296,2362.0911809054364,19285.696910120292,1966.5937817827999,0.8325647196349827,0.8325647196349827,35498.79831742916,35405.22815468563,1.003304633896264,0.8,4284.328881583888,4273.035954225843,1.003304633896264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.121884916787,4632.441516551485,6.1854061155889495,4.950493607006949,-3.802358492304779,8.752852099311728,2.9245174383170216,3.5,0.8355764109477205,0.6,0.00022661646394619698,0.9972852970739368,0.00022723333494547256,199.13595320591287,0.0,0.0,0.0,0.0013566337141457255,7.681427091212246e-05,0.00014980219303407452,0.0005882407063681295,0.09257331977916093,0.09257331977916093,0.09257331977916093,0.09260121013838979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490091.4883810691,594.8851435007666,0.0,0.09257331977916093,0.09257331977768746,0.09257331977768746,0.3719679463662566,0.3719679463662566,0.5,9.541303099692065,0.15071311616441108,0.15071311616441108,6.480149750132114e-12,0.00012723525276214787,0.14975812981589343,6.480149750132114e-12,27581.52930782496,20917.644522828134,0.7583932090703084,0.987321678313797,0.6068701792276898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665822204043968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4883088102102,260.4883088102102,-12.661691189789792,244.65085529252818,276.3257623278885,125010.97493551883,124993.02462229486,17.950313223956105,0.0,nan,276.3257623278885,3.175762327888549,269.9907809208277,-3.15921907917226,263.65579951373377,-9.494200486266209,257.32081810667785,-15.82918189332213,250.98583669960513,-22.164163300394847,244.65085529252818,-28.4991447074718,1.0,1.0,26022.012520719443,26022.012520719443,275.55624865925813,2.4062486592581536,275.55624865925813,275.55624865925813,77061.36947331521,77058.81902057155,2.5504527436569333,0.0,8546.071908451686,8546.071908451686,0.8853105083134598,3946.4169243870674,275.55624865925813,2.4062486592581536,1.0,0.002,0.15078172086632424,0.0048022586979777045,0.0002328565546590945,0.0017671434455287266,0.11642827732954725,0.11642827732954725,0.0,1.8782111282922287e-13,1.0,1.000302991260642,0.14975812980941328,0.09257331977768746,0.0,2.8025052613042226e-05,36.00540898622737,0.0,1600008.166326484,266.5395059399808,0.00012723524628199812,1.0,1284757.9443783548,2597.1169236488113,,,,,,,,,,,,,,,,,,,3.0,15266.604196976123,1558.2070725039478,0.3719679463662566,6.173730061729009,2.9245174383170216
