time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2435.0,-30.258203193029036,4.9506939711379845,35.05180046414647,24.462919681705557,4.935967118663159,-26.738786161853866,-40.23143946016205,1.4165500875662889,-6.610409597640057,-6.610536814220848,40.103519787897106,41036.11300255546,25725.95630461709,25725.95630461709,66762.06930717255,77070.13384699445,77058.87752991464,25725.95630461709,102784.83383453173,102784.83383453173,102784.83383453173,130366.2205473238,126057.37373269121,4308.846814632597,0.0,90960.77760446828,54926.756760338474,40037.80093792201,27581.38671279207,67619.18765071408,20917.548733283726,1558.197961341761,0.0,0.8780667570397884,2.717533115402273,0.001494314320929203,1.0,1.0,-6.460817702917325,332934.83135329036,1559001.546967348,4.68260272026939,1559001.546967348,4.68260272026939,0.7583936569651264,0.09257312422169563,3.926777709405816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926777709405816,1.2851258390523859,1.2854170848875257,3.05555891110345,6474.3626756095755,15266.59796802443,6452.081351417822,0.0003264406957375195,23164.22887564779,2362.093974562954,19285.702932671906,1966.594395912152,0.8325639949511412,0.8325639949511412,35498.759987563186,35405.22815468563,1.0033032797473638,0.8,4284.324255575132,4273.035954225843,1.0033032797473638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.102979723617,4632.441516551485,6.185457881191162,4.9506939711379845,-3.802257904953979,8.752951876091963,2.9244952828056503,3.5,0.8355700808016143,0.6,0.00022661646394619698,0.997272751475137,0.00022723619351976924,199.13585432275437,0.0,0.0,0.0,0.0013566337141457255,7.681520660340463e-05,0.00014980125734279234,0.0005882362381746413,0.09257312421894834,0.09257312421894834,0.09257312421894834,0.09260100933257882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490087.44629824045,594.8864600871163,0.0,0.09257312421894834,0.09257312422169563,0.09257312422169563,0.3719669246689228,0.3719669246689228,0.5,9.542139652907357,0.15048373079969224,0.15048373079969224,7.736389306955971e-11,0.00012721658077907705,0.14971911130351145,7.736389306955971e-11,27581.38671279207,20917.548733283726,0.7583936569651264,0.9873243324369858,0.6068708369365053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665812665665235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48841301977524,260.48841301977524,-12.66158698022474,244.65097347980353,276.32585255974453,125010.32512606472,124992.90229103675,17.422835027986068,0.0,nan,276.32585255974453,3.1758525597445555,269.9908767437662,-3.1591232562337836,263.6559009277585,-9.494099072241454,257.3209251117835,-15.829074888216496,250.98594929579534,-22.16405070420464,244.65097347980353,-28.499026520196452,1.0,1.0,26022.012520719443,26022.012520719443,275.55633998665263,2.406339986652654,275.55633998665263,275.55633998665263,77061.29976915373,77058.87752991464,2.422239239094779,0.0,8546.071908451686,8546.071908451686,0.8853108435263886,3946.411597952845,275.55633998665263,2.406339986652654,1.0,0.002,0.15075370315575606,0.004802391303389633,0.0002328133265057857,0.0017671866733900297,0.11640666325289284,0.11640666325289284,0.0,-1.0418445620108407e-13,1.0,1.0003029125511955,0.14971911122614756,0.09257312422169563,0.0,2.801771052786076e-05,35.99596810875046,0.0,1600008.26543748,266.5395904023599,0.00012721650341518398,1.0,1284757.6561602396,2597.1180892846382,,,,,,,,,,,,,,,,,,,3.0,15266.59796802443,1558.197961341761,0.3719669246689228,6.173730061729009,2.9244952828056503
2436.0,-30.25808272231988,4.9508938885900475,35.05179736185091,24.46306605068969,4.936085860485574,-26.738665864025048,-40.23132735220713,1.4166690022410553,-6.610305325780814,-6.610432380966551,40.10351139695564,41036.071135302685,25726.009905928804,25726.009905928804,66762.08104123149,77070.12271383112,77058.89336854625,25726.009905928804,102784.90327447506,102784.90327447506,102784.90327447506,130366.09978940178,126056.89023575085,4309.209553650936,0.0,90960.74411953258,54926.6925412028,40037.83508703309,27581.196514926716,67619.03160195981,20917.419923786907,1558.1861083694682,0.0,0.8780673565598675,2.717543702993532,0.001494314320929203,1.0,1.0,-6.461045309019312,332936.2050803431,1559001.1843885689,4.682582310362898,1559001.1843885689,4.682582310362898,0.758394216598492,0.09257290929013179,3.9267715835915364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267715835915364,1.2851252824650852,1.2854165281740866,3.0555554677590124,6474.355379575903,15266.591773463455,6452.083454772461,0.00032644237158113823,23164.256484798465,2362.096789912811,19285.709219739678,1966.595037014646,0.8325632740423125,0.8325632740423125,35498.71568480692,35405.22815468563,1.0033017145837584,0.8,4284.318908701795,4273.035954225843,1.0033017145837584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.084149594127,4632.441516551485,6.1854987734353335,4.9508938885900475,-3.802142272831645,8.753036161421694,2.924473215330191,3.5,0.835563775808626,0.6,0.00022661646394619698,0.9972602205980028,0.00022723904881146007,199.13575555438916,0.0,0.0,0.0,0.0013566337141457255,7.681618306750642e-05,0.00014980028087869057,0.0005882314861684727,0.0925729092879908,0.0925729092879908,0.0925729092879908,0.09260072892974397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490083.37834991975,594.8877847346238,0.0,0.0925729092879908,0.09257290929013179,0.09257290929013179,0.37196591030704973,0.37196591030704973,0.5,9.542974242111685,0.15022659155198426,0.15022659155198426,-5.6274984672199935e-12,0.0001270551857146529,0.149387071947217,-5.6274984672199935e-12,27581.196514926716,20917.419923786907,0.758394216598492,0.9873267844802515,0.6068716182873186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665803166157699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4885200287426,260.4885200287426,-12.661479971257393,244.6510920665352,276.32594799095114,125010.35799796511,124992.46713028924,17.890867675844184,0.0,nan,276.32594799095114,3.1759479909511583,269.99097680606866,-3.1590231939313185,263.65600562118027,-9.493994378819707,257.32103443630064,-15.828965563699342,250.98606325141935,-22.163936748580625,244.6510920665352,-28.49890793346478,1.0,1.0,26022.012520719443,26022.012520719443,275.55644627322994,2.4064462732299603,275.55644627322994,275.55644627322994,77061.35331766211,77058.89336854625,2.4599491158587625,0.0,8546.071908451686,8546.071908451686,0.885311230974881,3946.4054415094943,275.55644627322994,2.4064462732299603,1.0,0.002,0.15072574762325594,0.004802527197738213,0.00023277020390145454,0.0017672297960731698,0.11638510195072727,0.11638510195072727,0.0,-2.5375535006588734e-14,1.0,1.0003022412638678,0.1493870719528445,0.09257290929013179,0.0,2.7955532660768672e-05,35.916074657760035,0.0,1600008.3875963374,266.53969467421916,0.00012705519134215137,1.0,1284757.299872979,2597.119530212465,,,,,,,,,,,,,,,,,,,3.0,15266.591773463455,1558.1861083694682,0.37196591030704973,6.173730061729009,2.924473215330191
2437.0,-30.257961782244323,4.951093005084779,35.05179438075027,24.463162931520515,4.936151482163848,-26.73855045579974,-40.23121974952517,1.4167401557805461,-6.610220219522716,-6.610347211422723,40.10350869002528,41036.06075365543,25726.10602101862,25726.10602101862,66762.16677467406,77070.14742127208,77058.93042327462,25726.10602101862,102785.03644429325,102785.03644429325,102785.03644429325,130366.0834548146,126056.51054767182,4309.572907142773,0.0,90960.72920117475,54926.642533799975,40037.87407486086,27581.04701052134,67618.9210853822,20917.31918811258,1558.1766549002507,0.0,0.8780678297225606,2.71755233673317,0.001494314320929203,1.0,1.0,-6.4610903420194745,332937.3254146178,1559001.06741975,4.68256620214713,1559001.06741975,4.68256620214713,0.7583946751598389,0.09257271246660362,3.9267665538219716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267665538219716,1.2851249494268866,1.2854161950604122,3.0555523457646276,6474.348764444429,15266.585580120227,6452.085083088831,0.0003264438708668159,23164.28235659732,2362.0994281020858,19285.714086886277,1966.5955333254758,0.8325625542806249,0.8325625542806249,35498.67930879088,35405.22815468563,1.0033004294628083,0.8,4284.3145185020285,4273.035954225843,1.0033004294628083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.065489378727,4632.441516551485,6.185549635300775,4.951093005084779,-3.802041311767316,8.753134316852094,2.9244513470467934,3.5,0.8355575277276552,0.6,0.00022661646394619698,0.997247641070074,0.00022724191526091885,199.1356564013107,0.0,0.0,0.0,0.0013566337141457255,7.681712030132245e-05,0.00014979934364487454,0.0005882270524091772,0.09257271246535895,0.09257271246535895,0.09257271246535895,0.09260051121755641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490079.3409411764,594.8890997105042,0.0,0.09257271246535895,0.09257271246660362,0.09257271246660362,0.3719648960376014,0.3719648960376014,0.5,9.543808204952716,0.1500018138208361,0.1500018138208361,1.7053025658242404e-12,0.00012699190000375893,0.14925686940324567,1.7053025658242404e-12,27581.04701052134,20917.31918811258,0.7583946751598389,0.9873296660615699,0.6068724566285126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266579368783679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48862454169097,260.48862454169097,-12.66137545830901,244.651210578249,276.3260385051371,125009.79275208803,124992.31919421516,17.47355787286964,0.0,nan,276.3260385051371,3.1760385051371145,269.9910729197608,-3.1589270802391525,263.6561073343791,-9.493892665620876,257.321141748994,-15.828858251005954,250.98617616362574,-22.163823836374235,244.651210578249,-28.498789421750985,1.0,1.0,26022.012520719443,26022.012520719443,275.5565357786521,2.4065357786521417,275.5565357786521,275.5565357786521,77061.30806953738,77058.93042327462,2.37764626275748,0.0,8546.071908451686,8546.071908451686,0.8853115491001272,3946.4003865910813,275.5565357786521,2.4065357786521417,1.0,0.002,0.15069781649677347,0.004802659565123305,0.00023272710975991024,0.0017672728903588082,0.11636355487995512,0.11636355487995512,0.0,1.1871840316368676e-13,1.0,1.0003019781380031,0.14925686940154037,0.09257271246660362,0.0,2.7931126790680962e-05,35.884710922138986,0.0,1600008.4873993048,266.53977978047726,0.00012699189829845636,1.0,1284757.0093058932,2597.1207053499256,,,,,,,,,,,,,,,,,,,3.0,15266.585580120227,1558.1766549002507,0.3719648960376014,6.173730061729009,2.9244513470467934
2438.0,-30.257840503961862,4.951291503437817,35.051791257069056,24.463273293245607,4.9362315673275745,-26.738433296824894,-40.231111902371026,1.4168243602720918,-6.610125745775974,-6.610252506204551,40.1034986130054,41036.047679448435,25726.180198205388,25726.180198205388,66762.22787765382,77070.16250368583,77058.8934111076,25726.180198205388,102785.07360931298,102785.07360931298,102785.07360931298,130365.93155571412,126055.99726501638,4309.934290697742,0.0,90960.7092205416,54926.59439662572,40037.90535990653,27580.857946401145,67618.76330630768,20917.190570714527,1558.1650912078626,0.0,0.8780683828010981,2.7175619392731116,0.001494314320929203,1.0,1.0,-6.46146940364207,332938.5711868327,1559000.6319855514,4.682547373313195,1559000.6319855514,4.682547373313195,0.7583952105972788,0.09257250078677211,3.9267612378676446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267612378676446,1.2851245553031858,1.2854158008473917,3.0555491463169853,6474.341985198799,15266.579400195662,6452.086832491322,0.00032644541317983287,23164.308627518218,2362.1021069904828,19285.71931596739,1966.596066543355,0.8325618358001315,0.8325618358001315,35498.640863035405,35405.22815468563,1.0032990712208079,0.8,4284.309878506639,4273.035954225843,1.0032990712208079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.046907247676,4632.441516551485,6.1855951067477015,4.951291503437817,-3.8019332319404526,8.75322473537827,2.924429570337021,3.5,0.8355513058105775,0.6,0.00022661646394619698,0.9972350265356035,0.00022724478975980522,199.1355569710515,0.0,0.0,0.0,0.0013566337141457255,7.681805967513215e-05,0.00014979840427106484,0.0005882225673860444,0.0925725007820882,0.0925725007820882,0.0925725007820882,0.09260020953254947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490075.2809014158,594.8904216906816,0.0,0.0925725007820882,0.09257250078677211,0.09257250078677211,0.3719638872052032,0.3719638872052032,0.5,9.544639467126368,0.1497237861785834,0.1497237861785834,5.729816621169448e-11,0.00012676042859993686,0.14878310256250415,5.729816621169448e-11,27580.857946401145,20917.190570714527,0.7583952105972788,0.9873328734988271,0.6068736793300754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665784247499179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4887283580565,260.4887283580565,-12.661271641943472,244.65132921849587,276.3261274976191,125009.41898969133,124992.06189448628,17.357095205038657,0.0,nan,276.3261274976191,3.1761274976191203,269.9911678417894,-3.1588321582106005,263.656208185969,-9.493791814030999,257.3212485301453,-15.828751469854694,250.98628887432017,-22.16371112567981,244.65132921849587,-28.498670781504103,1.0,1.0,26022.012520719443,26022.012520719443,275.5566261529721,2.4066261529721373,275.5566261529721,275.5566261529721,77061.30284425373,77058.8934111076,2.4094331461383263,0.0,8546.071908451686,8546.071908451686,0.8853118853260495,3946.395044056983,275.5566261529721,2.4066261529721373,1.0,0.002,0.15066997407061655,0.004802793255668972,0.00023268415714392223,0.0017673158426657859,0.11634207857196112,0.11634207857196112,0.0,-1.9029179273988284e-13,1.0,1.0003010201825309,0.148783102505206,0.09257250078677211,0.0,2.7842425949997593e-05,35.77074289946248,0.0,1600008.5979572253,266.539874254224,0.00012676037130177065,1.0,1284756.6862062742,2597.1220120592648,,,,,,,,,,,,,,,,,,,3.0,15266.579400195662,1558.1650912078626,0.3719638872052032,6.173730061729009,2.924429570337021
2439.0,-30.257719013133734,4.95148934743555,35.05178807315108,24.46338809039446,4.936316470888313,-26.738315464735276,-40.23100017858667,1.4169129226698922,-6.610033356971542,-6.610159939290204,40.103490627246416,41036.018813770934,25726.258720986327,25726.258720986327,66762.27753475726,77070.17439599564,77058.88026705572,25726.258720986327,102785.13898804205,102785.13898804205,102785.13898804205,130365.81927070978,126055.52432916245,4310.294941547322,0.0,90960.6875466844,54926.53196517031,40037.950646126774,27580.68028266773,67618.6309287945,20917.070011964763,1558.1541238515956,0.0,0.8780689162839955,2.717571324376601,0.001494314320929203,1.0,1.0,-6.461739718370268,332939.78883308166,1559000.286915338,4.682529211601494,1559000.286915338,4.682529211601494,0.758395724746118,0.09257229236279135,3.926755831268817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926755831268817,1.2851241407823286,1.2854153862325923,3.0555459248305583,6474.335159255628,15266.573231077846,6452.088619703977,0.0003264469679763221,23164.33500202968,2362.1047964421773,19285.724658065617,1966.5966112857723,0.8325611184769943,0.8325611184769943,35498.60176171503,35405.22815468563,1.0032976898188701,0.8,4284.305159391509,4273.035954225843,1.0032976898188701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.02844912191,4632.441516551485,6.185641439028355,4.95148934743555,-3.801826851222128,8.753316198657679,2.924407939015329,3.5,0.8355451254329511,0.6,0.00022661646394619698,0.9972223900661478,0.0002272476693299727,199.13545736663576,0.0,0.0,0.0,0.0013566337141457255,7.681903282649342e-05,0.00014979743111970356,0.0005882179361583849,0.09257229235745278,0.09257229235745278,0.09257229235745278,0.09259993380647391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490071.24073065567,594.8917372979449,0.0,0.09257229235745278,0.09257229236279135,0.09257229236279135,0.37196287548691803,0.37196287548691803,0.5,9.545468710763325,0.14942956190532186,0.14942956190532186,-2.580691216280684e-11,0.00012658231867135328,0.14842022091994522,-2.580691216280684e-11,27580.68028266773,20917.070011964763,0.758395724746118,0.9873355407781175,0.6068744405219285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665774836477275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4888320618425,260.4888320618425,-12.661167938157462,244.65144804442144,276.3262160792655,125009.10752156985,124991.76924797232,17.338273597554515,0.0,nan,276.3262160792655,3.1762160792655436,269.99126247229356,-3.158737527706421,263.65630886531454,-9.493691134685434,257.32135525836395,-15.828644741636026,250.98640165139614,-22.16359834860384,244.65144804442144,-28.498551955578534,1.0,1.0,26022.012520719443,26022.012520719443,275.55671718186386,2.4067171818638826,275.55671718186386,275.55671718186386,77061.30954840661,77058.88026705572,2.4292813508945983,0.0,8546.071908451686,8546.071908451686,0.8853122272850196,3946.3896104251608,275.55671718186386,2.4067171818638826,1.0,0.002,0.15064219959459874,0.00480292628313285,0.00023264130842670904,0.0017673586916209527,0.11632065421335452,0.11632065421335452,0.0,4.7661527502462775e-14,1.0,1.0003002864824793,0.14842022094575213,0.09257229236279135,0.0,2.7774476305738634e-05,35.68343536837908,0.0,1600008.7061441506,266.53996664302844,0.00012658234447826544,1.0,1284756.3704020707,2597.1232892647267,,,,,,,,,,,,,,,,,,,3.0,15266.573231077846,1558.1541238515956,0.37196287548691803,6.173730061729009,2.924407939015329
2440.0,-30.257596923045927,4.951686524122683,35.051784858000374,24.46350323678928,4.93639948750525,-26.73819728200622,-40.230892156809546,1.416999846586282,-6.609941884650937,-6.610068307920226,40.10348335802006,41036.002671173715,25726.33879815124,25726.33879815124,66762.34146932495,77070.18619986526,77058.87530332648,25726.33879815124,102785.21410147772,102785.21410147772,102785.21410147772,130365.72068687697,126055.06583586932,4310.654851007653,0.0,90960.66320652478,54926.47967830987,40037.98169801657,27580.50658539926,67618.48828341583,20916.952247191402,1558.143368098667,0.0,0.878069441949873,2.7175806144382535,0.001494314320929203,1.0,1.0,-6.461971298263393,332940.9941779133,1558999.9728062134,4.682511316023561,1558999.9728062134,4.682511316023561,0.7583962311361079,0.09257208522043736,3.926749973133889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926749973133889,1.2851237339307278,1.2854149792887875,3.0555423337513066,6474.327550189611,15266.567070260637,6452.090957878076,0.00032644872616173124,23164.363361268515,2362.1076882797406,19285.73164702447,1966.5973239612376,0.8325604009161232,0.8325604009161232,35498.559394806805,35405.22815468563,1.0032961930481281,0.8,4284.3000461545225,4273.035954225843,1.0032961930481281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.010104801493,4632.441516551485,6.185687976196715,4.951686524122683,-3.801721268648919,8.7534077927716,2.9243864411270417,3.5,0.8355389831791548,0.6,0.00022661646394619698,0.9972096914406523,0.0002272505631376365,199.13535727101663,0.0,0.0,0.0,0.0013566337141457255,7.681997374297704e-05,0.00014979649020321995,0.0005882133638810448,0.09257208521543216,0.09257208521543216,0.09257208521543216,0.09259966658811859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490067.21273636655,594.8930489702635,0.0,0.09257208521543216,0.09257208522043736,0.09257208522043736,0.37196186359204453,0.37196186359204453,0.5,9.546296151169864,0.14912987915107578,0.14912987915107578,5.7411853049416095e-12,0.00012642326930745185,0.14809700965685124,5.7411853049416095e-12,27580.50658539926,20916.952247191402,0.7583962311361079,0.9873385691424743,0.6068754820305298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665765456487914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48893555646004,260.48893555646004,-12.661064443539942,244.6515671086129,276.3263040043075,125008.76477490549,124991.46147252174,17.30330238375317,0.0,nan,276.3263040043075,3.1763040043074966,269.9913566251676,-3.1586433748323657,263.6564092460196,-9.493590753980357,257.32146186689545,-15.82853813310453,250.98651448775703,-22.163485512242943,244.6515671086129,-28.49843289138707,1.0,1.0,26022.012520719443,26022.012520719443,275.55680823241386,2.40680823241388,275.55680823241386,275.55680823241386,77061.31102145411,77058.87530332648,2.4357181276282063,0.0,8546.071908451686,8546.071908451686,0.885312597802858,3946.3837229995584,275.55680823241386,2.40680823241388,1.0,0.002,0.15061448564357865,0.004803058889256579,0.0002325985527168472,0.001767401446886586,0.1162992763584236,0.1162992763584236,0.0,-3.96566893906547e-13,1.0,1.0002996330105958,0.14809700965111006,0.09257208522043736,0.0,2.771395069002795e-05,35.605666034280404,0.0,1600008.8132822637,266.54005811534904,0.00012642326356626654,1.0,1284756.057789049,2597.124553565002,,,,,,,,,,,,,,,,,,,3.0,15266.567070260637,1558.143368098667,0.37196186359204453,6.173730061729009,2.9243864411270417
2441.0,-30.257476925138754,4.951883104792258,35.05178164247897,24.463663715310418,4.936528984960758,-26.738076334128845,-40.23077997900543,1.417128393947583,-6.609846716613276,-6.609973013323029,40.10347691698059,41035.945799932604,25726.410319590494,25726.410319590494,66762.3561195231,77070.16427229437,77058.8936729745,25726.410319590494,102785.303992565,102785.303992565,102785.303992565,130365.63752258939,126054.62343351828,4311.014089071109,0.0,90960.61904280621,54926.40057043143,40038.02052486086,27580.33353002439,67618.35405488525,20916.8351737239,1558.1325553161234,0.0,0.8780699843631952,2.717590275406084,0.001494314320929203,1.0,1.0,-6.462132504495344,332942.2477129874,1558999.69448422,4.682492850316053,1558999.69448422,4.682492850316053,0.758396744947029,0.09257187749768242,3.9267426270553734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267426270553734,1.2851231322590497,1.2854143774807536,3.0555380480567345,6474.318469317082,15266.560925498292,6452.094331756671,0.00032645086661539587,23164.395449827764,2362.110960402152,19285.74173177337,1966.5983523194334,0.83255968296452,0.8325596829645199,35498.506266850076,35405.22815468563,1.0032943161034131,0.8,4284.293634172985,4273.035954225843,1.0032943161034131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.991870021918,4632.441516551485,6.185732293690423,4.951883104792258,-3.80161298788275,8.753496092675007,2.924365071673386,3.5,0.8355328776209675,0.6,0.00022661646394619698,0.9971972105934362,0.0002272534073890325,199.13525889077084,0.0,0.0,0.0,0.0013566337141457255,7.682095087153418e-05,0.00014979551307466282,0.000588208426531909,0.09257187749395142,0.09257187749395142,0.09257187749395142,0.09259941038019186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490063.19577775145,594.8943570847645,0.0,0.09257187749395142,0.09257187749768242,0.09257187749768242,0.3719608523646342,0.3719608523646342,0.5,9.547122136730126,0.1488375069044423,0.1488375069044423,-1.1937117960769683e-12,0.00012629670976593843,0.1478405088276986,-1.1937117960769683e-12,27580.33353002439,20916.8351737239,0.758396744947029,0.9873407457586539,0.6068758456708969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665756108145236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4890429152692,260.4890429152692,-12.660957084730796,244.65168642893167,276.326399401607,125008.88769530893,124990.93833695514,17.949358353789222,0.0,nan,276.326399401607,3.176399401607,269.9914568070708,-3.158543192929187,263.6565142125285,-9.493485787471457,257.32157161800586,-15.828428381994115,250.98662902347107,-22.16337097652891,244.65168642893167,-28.49831357106831,1.0,1.0,26022.012520719443,26022.012520719443,275.55690567649543,2.4069056764954553,275.55690567649543,275.55690567649543,77061.427528271,77058.8936729745,2.5338552964967676,0.0,8546.071908451686,8546.071908451686,0.8853130624306632,3946.3763401906504,275.55690567649543,2.4069056764954553,1.0,0.002,0.1505868197336491,0.004803191947140328,0.00023255587293227498,0.0017674441265891796,0.11627793646613749,0.11627793646613749,0.0,-4.785455885725209e-13,1.0,1.0002991144671325,0.14784050882889233,0.09257187749768242,0.0,2.7665909653603907e-05,35.543936027230046,0.0,1600008.924804476,266.5401532833867,0.00012629671095965023,1.0,1284755.7326783906,2597.1258684104127,,,,,,,,,,,,,,,,,,,3.0,15266.560925498292,1558.1325553161234,0.3719608523646342,6.173730061729009,2.924365071673386
2442.0,-30.257355508010317,4.952078875502032,35.05177862396475,24.463756090868287,4.936589591992197,-26.73796099801924,-40.23067237632347,1.4171950820206418,-6.609763299190831,-6.609889586903243,40.10347617153866,41035.938071066725,25726.507515186764,25726.507515186764,66762.44558625348,77070.19236138917,77058.9563808774,25726.507515186764,102785.46389606416,102785.46389606416,102785.46389606416,130365.65812698423,126054.28406799678,4311.374058987451,0.0,90960.60558531558,54926.3512950703,40038.06032249476,27580.194230920068,67618.25455341482,20916.74166718951,1558.123630544335,0.0,0.8780704405667134,2.717598731861482,0.001494314320929203,1.0,1.0,-6.462067747178082,332943.3451339637,1558999.6622724915,4.682477319512753,1558999.6622724915,4.682477319512753,0.7583971850256159,0.09257168478764224,3.9267376669660012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267376669660012,1.2851228201227607,1.2854140652737256,3.0555349305764423,6474.31186375043,15266.554742892264,6452.095958431404,0.00032645236376814644,23164.421282972133,2362.1135946497666,19285.746594013006,1966.598848129892,0.8325589643886208,0.8325589643886209,35498.470394718366,35405.22815468563,1.0032930487859577,0.8,4284.289304786717,4273.035954225843,1.0032930487859577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.973762187105,4632.441516551485,6.185782595958913,4.952078875502032,-3.8015138086491804,8.753592684151212,2.9243438510489126,3.5,0.8355268145854036,0.6,0.00022661646394619698,0.9971845823060996,0.00022725628531291704,199.1351593470759,0.0,0.0,0.0,0.0013566337141457255,7.682188815913333e-05,0.00014979457578706367,0.0005882040030502563,0.09257168478373062,0.09257168478373062,0.09257168478373062,0.09259921623782932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490059.2065954576,594.8956564285158,0.0,0.09257168478373062,0.09257168478764224,0.09257168478764224,0.3719598431843679,0.3719598431843679,0.5,9.547948080098225,0.14860417212719312,0.14860417212719312,3.780087354243733e-11,0.00012628771241907089,0.14782183972516805,3.780087354243733e-11,27580.194230920068,20916.74166718951,0.7583971850256159,0.9873435217632645,0.6068766243980834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266574678806908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48914730194343,260.48914730194343,-12.660852698056544,244.65180557766863,276.32648902621736,125008.2653636684,124990.8129171554,17.45244651298854,0.0,nan,276.32648902621736,3.176489026217382,269.9915523365045,-3.1584476634954513,263.6566156467825,-9.493384353217493,257.32167895710086,-15.82832104289912,250.9867422673866,-22.163257732613374,244.65180557766863,-28.498194422331352,1.0,1.0,26022.012520719443,26022.012520719443,275.55699644054397,2.406996440543992,275.55699644054397,275.55699644054397,77061.36312519394,77058.9563808774,2.4067443165404256,0.0,8546.071908451686,8546.071908451686,0.8853133761483611,3946.371355300831,275.55699644054397,2.406996440543992,1.0,0.002,0.15055915735683048,0.0048033228814029685,0.00023251319291851423,0.0017674868069444587,0.11625659645925711,0.11625659645925711,0.0,-1.3702710841001497e-13,1.0,1.0002990769081013,0.14782183968736717,0.09257168478764224,0.0,2.766237683499844e-05,35.53938934497989,0.0,1600009.022702031,266.54023670080915,0.00012628767461819734,1.0,1284755.4480573575,2597.1270195043635,,,,,,,,,,,,,,,,,,,3.0,15266.554742892264,1558.123630544335,0.3719598431843679,6.173730061729009,2.9243438510489126
2443.0,-30.257233687049816,4.952274069468486,35.051775451507226,24.46386645259338,4.936669042573441,-26.73784341404713,-40.230564459320135,1.4172787697351206,-6.609667842059139,-6.609793891581892,40.10346569176851,41035.92551562921,25726.57672460425,25726.57672460425,66762.50224023346,77070.20745559136,77058.91913973034,25726.57672460425,102785.49586433459,102785.49586433459,102785.49586433459,130365.49928441367,126053.76747494677,4311.731809466905,0.0,90960.58468781441,54926.302748500966,40038.0910436816,27580.003420079076,67618.09446376067,20916.61183496872,1558.111963623813,0.0,0.878071000549802,2.7176084349601064,0.001494314320929203,1.0,1.0,-6.462452348521424,332944.60394586716,1558999.2094353917,4.6824582556948915,1558999.2094353917,4.6824582556948915,0.7583977244810925,0.09257147283945322,3.9267322198668873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267322198668873,1.2851224284191605,1.2854136734813544,3.055531623315603,6474.3048560615725,15266.5485927179,6452.0978816071565,0.0003264539663390083,23164.448094425417,2362.1163286571273,19285.752342514028,1966.5994343138614,0.8325582489122715,0.8325582489122714,35498.43100044662,35405.22815468563,1.0032916570360777,0.8,4284.284550315461,4273.035954225843,1.0032916570360777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.955725378092,4632.441516551485,6.1858260638890155,4.952274069468486,-3.8014054356924865,8.753679505160973,2.924322713721015,3.5,0.8355207753488614,0.6,0.00022661646394619698,0.9971719121905759,0.00022725917284249265,199.13505947239975,0.0,0.0,0.0,0.0013566337141457255,7.682282819529009e-05,0.0001497936357509069,0.0005881994958340906,0.09257147283614503,0.09257147283614503,0.09257147283614503,0.09259891254756547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490055.18358630454,594.8969663068012,0.0,0.09257147283614503,0.09257147283945322,0.09257147283945322,0.3719588417014603,0.3719588417014603,0.5,9.54877127168688,0.14831700345553145,0.14831700345553145,-7.673861546209082e-11,0.00012604952274841708,0.1473415430604632,-7.673861546209082e-11,27580.003420079076,20916.61183496872,0.7583977244810925,0.9873466972071246,0.6068778755311133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665737506402561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48925100664536,260.48925100664536,-12.660748993354616,244.6519248270837,276.32657718620544,125007.88446782944,124990.54604258304,17.338425246414488,0.0,nan,276.32657718620544,3.1765771862054635,269.9916467143804,-3.158353285619569,263.6567162425443,-9.493283757455686,257.3217857707431,-15.8282142292569,250.986855298915,-22.163144701084974,244.6519248270837,-28.498075172916288,1.0,1.0,26022.012520719443,26022.012520719443,275.5570877781736,2.4070877781736044,275.5570877781736,275.5570877781736,77061.3526813533,77058.91913973034,2.433541622958728,0.0,8546.071908451686,8546.071908451686,0.8853137206685687,3946.3658809662215,275.5570877781736,2.4070877781736044,1.0,0.002,0.1505315849019022,0.004803455620950099,0.0002324706576184032,0.0017675293424763996,0.1162353288092016,0.1162353288092016,0.0,9.480263796213251e-14,1.0,1.000298105736371,0.14734154313720182,0.09257147283945322,0.0,2.757245529064494e-05,35.4238531491808,0.0,1600009.1344042302,266.54033215794084,0.00012604959948703254,1.0,1284755.1215796063,2597.128339880497,,,,,,,,,,,,,,,,,,,3.0,15266.5485927179,1558.111963623813,0.3719588417014603,6.173730061729009,2.924322713721015
2444.0,-30.257111677295967,4.952468634263054,35.05177222825446,24.463986383657925,4.93675500165503,-26.737725009367708,-40.230452665686585,1.417368333852529,-6.609575282513276,-6.609701161417921,40.10345788092067,41035.88775869365,25726.652225397913,25726.652225397913,66762.53998409156,77070.2155607981,77058.91121815974,25726.652225397913,102785.56344355765,102785.56344355765,102785.56344355765,130365.39070880729,126053.3017672493,4312.088941557986,0.0,90960.55585154417,54926.228049936304,40038.14200178651,27579.82726524964,67617.96926703615,20916.492351353423,1558.101068100968,0.0,0.878071534243898,2.7176178366580284,0.001494314320929203,1.0,1.0,-6.462702727287478,332945.82375909283,1558998.871922992,4.682440086862376,1558998.871922992,4.682440086862376,0.7583982361524082,0.09257126537903793,3.9267257990013205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267257990013205,1.2851220092110922,1.2854132541782817,3.0555276237248865,6474.296381408782,15266.542454680874,6452.100835192936,0.0003264559497827479,23164.478628652414,2362.1194422817593,19285.761170979575,1966.6003345668069,0.8325575325975518,0.8325575325975518,35498.38456372971,35405.22815468563,1.0032900164859986,0.8,4284.278945895684,4273.035954225843,1.0032900164859986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9378184776815,4632.441516551485,6.18587085171059,4.952468634263054,-3.801299377966612,8.753768012229667,2.9243017286933988,3.5,0.8355147796266854,0.6,0.00022661646394619698,0.9971592226134512,0.0002272620648809311,199.13495944304213,0.0,0.0,0.0,0.0013566337141457255,7.682380201095107e-05,0.00014979266193524592,0.0005881947101222132,0.09257126537539938,0.09257126537539938,0.09257126537539938,0.09259864165428341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490051.18268683844,594.8982691109651,0.0,0.09257126537539938,0.09257126537903793,0.09257126537903793,0.3719578370513548,0.3719578370513548,0.5,9.54959255970987,0.1480197203801481,0.1480197203801481,5.286437954055145e-12,0.0001258789046687525,0.14699843413046665,5.286437954055145e-12,27579.82726524964,20916.492351353423,0.7583982361524082,0.9873490835022516,0.6068784407978176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665728252088577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48935476220043,260.48935476220043,-12.660645237799542,244.6520442506407,276.32666527376057,125007.55628264807,124990.20935437495,17.346928273147675,0.0,nan,276.32666527376057,3.176665273760591,269.9917410691277,-3.1582589308722504,263.65681686450824,-9.493183135491734,257.3218926598984,-15.828107340101553,250.98696845526703,-22.163031544732945,244.6520442506407,-28.497955749359278,1.0,1.0,26022.012520719443,26022.012520719443,275.5571795814122,2.4071795814122083,275.5571795814122,275.5571795814122,77061.36029457687,77058.91121815974,2.449076417120523,0.0,8546.071908451686,8546.071908451686,0.8853141267778275,3946.359427996327,275.5571795814122,2.4071795814122083,1.0,0.002,0.15050407669489474,0.0048035875630090385,0.00023242822010599516,0.0017675717797099376,0.11621411005299757,0.11621411005299757,0.0,-1.8406717122720906e-13,1.0,1.0002974120168755,0.1469984341251802,0.09257126537903793,0.0,2.7508206971750497e-05,35.34130108986231,0.0,1600009.2428014064,266.5404247174867,0.00012587889938231456,1.0,1284754.8052170756,2597.12961934852,,,,,,,,,,,,,,,,,,,3.0,15266.542454680874,1558.101068100968,0.3719578370513548,6.173730061729009,2.9243017286933988
2445.0,-30.256989487352115,4.9526625521019465,35.0517689926204,24.464100796636217,4.93684136079782,-26.73760640256537,-40.23034080220384,1.41745827602189,-6.609483865868754,-6.609609599967766,40.10345107709414,41035.86536604766,25726.72985995426,25726.72985995426,66762.59522600193,77070.2278568469,77058.9147620037,25726.72985995426,102785.64462195795,102785.64462195795,102785.64462195795,130365.3010188572,126052.85556921481,4312.445449642392,0.0,90960.5362935559,54926.17380279926,40038.18054528515,27579.65639689925,67617.8369421844,20916.376600205575,1558.0904520201548,0.0,0.8780720577453403,2.717627119564318,0.001494314320929203,1.0,1.0,-6.4629013583499955,332947.02820069663,1558998.577925013,4.682422265037508,1558998.577925013,4.682422265037508,0.7583987377941801,0.09257105987629523,3.926720791759683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926720791759683,1.2851215882338136,1.2854128331055978,3.0555247283304214,6474.2902464153485,15266.536324486708,6452.10215843884,0.0003264573267083012,23164.503186587328,2362.1219464941983,19285.765126250135,1966.6007378921586,0.8325568207056108,0.8325568207056108,35498.34835055446,35405.22815468563,1.0032887371210002,0.8,4284.2745753490735,4273.035954225843,1.0032887371210002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.92002717065,4632.441516551485,6.185915981042891,4.9526625521019465,-3.801194288818014,8.75385684091996,2.924280879188874,3.5,0.8355088226253926,0.6,0.00022661646394619698,0.9971465144702971,0.00022726496122445946,199.13485926605694,0.0,0.0,0.0,0.0013566337141457255,7.682477644648094e-05,0.00014979168749971604,0.000588190133737904,0.09257105987093069,0.09257105987093069,0.09257105987093069,0.09259838224105744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490047.19447221776,594.8995678290512,0.0,0.09257105987093069,0.09257105987629523,0.09257105987629523,0.3719568326087774,0.3719568326087774,0.5,9.55041223045262,0.1477242786755255,0.1477242786755255,-1.2391865311656147e-11,0.00012573409901506238,0.14670824161777318,-1.2391865311656147e-11,27579.65639689925,20916.376600205575,0.7583987377941801,0.9873518326693335,0.6068792972649326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266571902761274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48945861210694,260.48945861210694,-12.660541387893034,244.65216385144467,276.3267533727705,125007.27751528229,124989.91481030225,17.362704980020105,0.0,nan,276.3267533727705,3.17675337277052,269.9918354685016,-3.1581645314983575,263.6569175642292,-9.49308243577076,257.32199965998126,-15.828000340018718,250.98708175571457,-22.162918244285407,244.65216385144467,-28.497836148555308,1.0,1.0,26022.012520719443,26022.012520719443,275.55727155753755,2.4072715575375696,275.55727155753755,275.55727155753755,77061.367984157,77058.9147620037,2.453222153300885,0.0,8546.071908451686,8546.071908451686,0.8853144434776057,3946.3543957184816,275.55727155753755,2.4072715575375696,1.0,0.002,0.15047662283327115,0.00480371907067672,0.00023238586594677278,0.0017676141338505494,0.11619293297338638,0.11619293297338638,0.0,-2.0267771835835724e-13,1.0,1.0002968253167617,0.14670824163016505,0.09257105987629523,0.0,2.745386156394213e-05,35.271471990135716,0.0,1600009.34989396,266.5405161341312,0.0001257341114069277,1.0,1284754.492841955,2597.1308826911127,,,,,,,,,,,,,,,,,,,3.0,15266.536324486708,1558.0904520201548,0.3719568326087774,6.173730061729009,2.924280879188874
2446.0,-30.25686883254116,4.952855876613595,35.05176578043722,24.464256490487628,4.936966844368897,-26.73748526485143,-40.23022862439973,1.4175832766731458,-6.609389699023382,-6.609515322828252,40.103445282554894,41035.81441863882,25726.801058459718,25726.801058459718,66762.61547709854,77070.20951694921,77058.94115077727,25726.801058459718,102785.742209237,102785.742209237,102785.742209237,130365.22984874659,126052.42842552956,4312.80142321702,0.0,90960.49503967704,54926.099941342865,40038.21677592686,27579.48763950959,67617.70441543646,20916.262540271087,1558.0798711327104,0.0,0.8780725921547414,2.717636677313603,0.001494314320929203,1.0,1.0,-6.463027682842949,332948.26836936414,1558998.3275385906,4.682404071881456,1558998.3275385906,4.682404071881456,0.758399242714975,0.09257085472147379,3.926713775279131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926713775279131,1.2851210031646163,1.2854122479038073,3.0555206596184954,6474.281625303009,15266.53020196934,6452.105221731594,0.00032645934866418934,23164.534072313712,2362.125095961793,19285.774282637172,1966.60167158379,0.8325561059174318,0.8325561059174318,35498.29760622533,35405.22815468563,1.0032869443895367,0.8,4284.268451046135,4273.035954225843,1.0032869443895367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.902345985284,4632.441516551485,6.185959399430138,4.952855876613595,-3.8010872177996817,8.753943094413277,2.924260158794045,3.5,0.8355029025125843,0.6,0.00022661646394619698,0.9971339661572659,0.00022726782121315834,199.13476034774382,0.0,0.0,0.0,0.0013566337141457255,7.682575363151842e-05,0.00014979071031467856,0.0005881852456014942,0.09257085472326025,0.09257085472326025,0.09257085472326025,0.09259813542976711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490043.217176989,594.9008630362528,0.0,0.09257085472326025,0.09257085472147379,0.09257085472147379,0.37195582950346695,0.37195582950346695,0.5,9.55123065203822,0.1474428222005031,0.1474428222005031,-2.603428583825007e-11,0.00012562380487679548,0.14648763998530967,-2.603428583825007e-11,27579.48763950959,20916.262540271087,0.758399242714975,0.9873540673152059,0.6068797332503165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665709833818097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48956595643523,260.48956595643523,-12.660434043564749,244.65228368778247,276.32684822508884,125007.36342745673,124989.4164901394,17.94693731731715,0.0,nan,276.32684822508884,3.176848225088861,269.9919353176248,-3.1580646823751977,263.6570224101571,-9.492977589842894,257.3221095027104,-15.827890497289559,250.98719659524778,-22.162803404752196,244.65228368778247,-28.497716312217506,1.0,1.0,26022.012520719443,26022.012520719443,275.55736892250195,2.4073689225019734,275.55736892250195,275.55736892250195,77061.47270221257,77058.94115077727,2.531551435298752,0.0,8546.071908451686,8546.071908451686,0.8853148872583201,3946.3473441555266,275.55736892250195,2.4073689225019734,1.0,0.002,0.15044921029421515,0.004803850889982527,0.00023234357688360743,0.0017676564233094284,0.11617178844180372,0.11617178844180372,0.0,1.9303569159800915e-13,1.0,1.0002963793700883,0.14648764001134396,0.09257085472147379,0.0,2.7412539700626388e-05,35.21837472361156,0.0,1600009.4602636287,266.5406103009766,0.0001256238309110813,1.0,1284754.1712016857,2597.1321835057834,,,,,,,,,,,,,,,,,,,3.0,15266.53020196934,1558.0798711327104,0.37195582950346695,6.173730061729009,2.924260158794045
2447.0,-30.25674756441653,4.953048418546407,35.05176275128242,24.464348796196305,4.937027446964088,-26.73737006328799,-40.23012105664236,1.4176499458739795,-6.609305962467545,-6.609431570105701,40.10344414036002,41035.80627091275,25726.894968367953,25726.894968367953,66762.7012392807,77070.23739357309,77059.00111988837,25726.894968367953,102785.89608825633,102785.89608825633,102785.89608825633,130365.24319320233,126052.08520820367,4313.15798499866,0.0,90960.48145759171,54926.050335083004,40038.25680278745,27579.347104946013,67617.60390773346,20916.168146762437,1558.0708831076354,0.0,0.8780730516351355,2.717645167052125,0.001494314320929203,1.0,1.0,-6.462976628179547,332949.3700981931,1558998.27818403,4.682388429580905,1558998.27818403,4.682388429580905,0.7583996846325409,0.09257066251990771,3.9267088238512358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9267088238512358,1.2851206911176938,1.285411935786166,3.055517548656152,6474.275033547109,15266.524052771143,6452.106854752394,0.00032646084337503354,23164.55982299689,2362.127721800706,19285.779163845626,1966.6021693285297,0.8325553911324247,0.8325553911324247,35498.261796682134,35405.22815468563,1.0032856792851141,0.8,4284.264129213639,4273.035954225843,1.0032856792851141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.884787807449,4632.441516551485,6.186008096158655,4.953048418546407,-3.8009882268375934,8.754036645384002,2.9242395826085614,3.5,0.8354970236024462,0.6,0.00022661646394619698,0.9971213542301488,0.00022727069577319563,199.13466092670726,0.0,0.0,0.0,0.0013566337141457255,7.682669066906003e-05,0.00014978977327713696,0.0005881808244500097,0.09257066251814307,0.09257066251814307,0.09257066251814307,0.09259793898748211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490039.26302119053,594.9021509318254,0.0,0.09257066251814307,0.09257066251990771,0.09257066251990771,0.37195482919601924,0.37195482919601924,0.5,9.552048945925915,0.14721492764169852,0.14721492764169852,3.922195901395753e-12,0.0001256076381537241,0.1464549419261516,3.922195901395753e-12,27579.347104946013,20916.168146762437,0.7583996846325409,0.9873568032724244,0.6068805148272854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665700668162014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4896703173189,260.4896703173189,-12.660329682681095,244.65240323294253,276.3269374016983,125006.74094124675,124989.29280797155,17.448133275209127,0.0,nan,276.3269374016983,3.1769374016982965,269.9920305679458,-3.1579694320541876,263.65712373418995,-9.492876265810025,257.322216900441,-15.827783099558985,250.9873100666957,-22.16268993330428,244.65240323294253,-28.497596767057445,1.0,1.0,26022.012520719443,26022.012520719443,275.5574596923795,2.4074596923795184,275.5574596923795,275.5574596923795,77061.40815615487,77059.00111988837,2.407036266493378,0.0,8546.071908451686,8546.071908451686,0.8853152004278126,3946.342367970492,275.5574596923795,2.4074596923795184,1.0,0.002,0.1504218039119829,0.004803980810345711,0.0002323012922898862,0.0017676987076080117,0.1161506461449431,0.1161506461449431,0.0,-1.0210192066817392e-13,1.0,1.000296313435826,0.1464549419222294,0.09257066251990771,0.0,2.7406382225427227e-05,35.21045605070368,0.0,1600009.5585250028,266.54069403753243,0.0001256076342315282,1.0,1284753.8854667197,2597.1333391088947,,,,,,,,,,,,,,,,,,,3.0,15266.524052771143,1558.0708831076354,0.37195482919601924,6.173730061729009,2.9242395826085614
