time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2448.0,-30.256626634452573,4.953240445414591,35.051759603622,24.464495514426403,4.937143453680588,-26.73724962563854,-40.230008913762845,1.4177664448669898,-6.609208225329439,-6.609333627141366,40.103434661993035,41035.759387845595,25726.956775770865,25726.956775770865,66762.71616361645,77070.22573641095,77058.98652630163,25726.956775770865,102785.9433020725,102785.9433020725,102785.9433020725,130365.10271123442,126051.59014874398,4313.512562490435,0.0,90960.44390557706,54925.9775570135,40038.2959428484,27579.15940916192,67617.45535201032,20916.04068310766,1558.0593133107684,0.0,0.8780736200047627,2.717655097698004,0.001494314320929203,1.0,1.0,-6.4632886348169905,332950.65849623934,1558997.8686179712,4.682369080329,1558997.8686179712,4.682369080329,0.7584002243432866,0.09257045217957119,3.926702052745655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926702052745655,1.2851201458415007,1.285411390386398,3.0555135762613372,6474.26661651917,15266.51791988149,6452.109770412557,0.0003264628120256557,23164.59020413201,2362.130819814311,19285.78787894897,1966.6030580217475,0.8325546754334054,0.8325546754334054,35498.21282691519,35405.22815468563,1.003283949247679,0.8,4284.258219081555,4273.035954225843,1.003283949247679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.867303077041,4632.441516551485,6.186048964999711,4.953240445414591,-3.800878570884889,8.75411901629948,2.9242190925526494,3.5,0.835491169300757,0.6,0.00022661646394619698,0.9971087776432113,0.00022727356235077256,199.1345617830088,0.0,0.0,0.0,0.0013566337141457255,7.68276675723714e-05,0.0001497887963738256,0.0005881759741994018,0.09257045217963898,0.09257045217963898,0.09257045217963898,0.09259764968184275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490035.27995751624,594.9034478285485,0.0,0.09257045217963898,0.09257045217957119,0.09257045217957119,0.37195383617105504,0.37195383617105504,0.5,9.552864870991426,0.1469454852943386,0.1469454852943386,-3.865352482534945e-12,0.0001254018119425382,0.1460449923243914,-3.865352482534945e-12,27579.15940916192,20916.04068310766,0.7584002243432866,0.9873591932150629,0.6068811547878749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266569153961695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4897772431909,260.4897772431909,-12.660222756809105,244.65252298512664,276.32703150125775,125006.72233334613,124988.84535797012,17.87697537603621,0.0,nan,276.32703150125775,3.1770315012577726,269.99212979803013,-3.1578702019698426,263.65722809480036,-9.492771905199618,257.32232639157604,-15.827673608423936,250.98742468835448,-22.162575311645497,244.65252298512664,-28.49747701487334,1.0,1.0,26022.012520719443,26022.012520719443,275.557555927707,2.407555927707051,275.557555927707,275.557555927707,77061.4889259095,77058.98652630163,2.502399607881671,0.0,8546.071908451686,8546.071908451686,0.8853156286887547,3946.3355630093833,275.557555927707,2.407555927707051,1.0,0.002,0.15039447428540592,0.004804112934765797,0.00023225913298843617,0.0017677408670237504,0.11612956649421809,0.11612956649421809,0.0,1.218643241873707e-14,1.0,1.0002954845356877,0.14604499232825674,0.09257045217957119,0.0,2.7329626835061e-05,35.11183513258378,0.0,1600009.6729487104,266.54079177467054,0.00012540181580789067,1.0,1284753.5513195898,2597.1346905071186,,,,,,,,,,,,,,,,,,,3.0,15266.51791988149,1558.0593133107684,0.37195383617105504,6.173730061729009,2.9242190925526494
2449.0,-30.25650561584793,4.95343176072055,35.051756609915614,24.46461481684821,4.937232706283563,-26.737131783634826,-40.229900961834915,1.4178588740700786,-6.609121085621496,-6.609246459040877,40.103432809739694,41035.74165961012,25727.042163251466,25727.042163251466,66762.78382286159,77070.23395020583,77059.04685379015,25727.042163251466,102786.08901704161,102786.08901704161,102786.08901704161,130365.10243201663,126051.23457306602,4313.867858950612,0.0,90960.41968666652,54925.927396069346,40038.32476733019,27579.013414975016,67617.3381823052,20915.942564581652,1558.0499854580241,0.0,0.8780741007478765,2.7176639338352877,0.001494314320929203,1.0,1.0,-6.463258182640459,332951.8051584959,1558997.7885805739,4.682352714196699,1558997.7885805739,4.682352714196699,0.7584006813392603,0.09257025826883687,3.926696428413865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926696428413865,1.2851197132248373,1.2854109576716914,3.0555102283508995,6474.259522698691,15266.511784259621,6452.111760574699,0.00032646443740716783,23164.617215751696,2362.1335742329643,19285.793827676793,1966.6036646231682,0.8325539614167532,0.8325539614167531,35498.17215079506,35405.22815468563,1.0032825122143276,0.8,4284.253309904779,4273.035954225843,1.0032825122143276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.849959545603,4632.441516551485,6.186095294013062,4.95343176072055,-3.8007771557694623,8.754208916490011,2.9241987680221286,3.5,0.8354853622920367,0.6,0.00022661646394619698,0.9970961920090262,0.00022727643106287737,199.13446256673762,0.0,0.0,0.0,0.0013566337141457255,7.682860797815545e-05,0.00014978785596804153,0.0005881714390494791,0.09257025826892658,0.09257025826892658,0.09257025826892658,0.0925974470799293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490031.33506749745,594.9047326633032,0.0,0.09257025826892658,0.09257025826883687,0.09257025826883687,0.371952841441517,0.371952841441517,0.5,9.553680535332036,0.1467224890154739,0.1467224890154739,-3.637978807091713e-11,0.00012537341939378166,0.14598827640043055,-3.637978807091713e-11,27579.013414975016,20915.942564581652,0.7584006813392603,0.9873619047656146,0.6068819442281561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665682435499792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4898838435595,260.4898838435595,-12.660116156440495,244.65264267878692,276.327125008334,125006.40326159731,124988.58070723386,17.822554363448496,0.0,nan,276.327125008334,3.1771250083340306,269.9922285424238,-3.157771457576189,263.657332076511,-9.492667923488966,257.32243561060346,-15.827564389396514,250.98753914469773,-22.162460855302243,244.65264267878692,-28.49735732121306,1.0,1.0,26022.012520719443,26022.012520719443,275.55765015489726,2.407650154897283,275.55765015489726,275.55765015489726,77061.49711910929,77059.04685379015,2.450265319144819,0.0,8546.071908451686,8546.071908451686,0.8853159844181068,3946.3299105559345,275.55765015489726,2.407650154897283,1.0,0.002,0.1503671553105337,0.004804243098318843,0.00023221698497975614,0.0017677830150361709,0.11610849248987806,0.11610849248987806,0.0,1.592692991381206e-14,1.0,1.0002953700320327,0.14598827643681034,0.09257025826883687,0.0,2.7318975250842633e-05,35.09814234762041,0.0,1600009.7751869024,266.5408789143785,0.00012537345577356973,1.0,1284753.2539324597,2597.1358932369776,,,,,,,,,,,,,,,,,,,3.0,15266.511784259621,1558.0499854580241,0.371952841441517,6.173730061729009,2.9241987680221286
2450.0,-30.256383182902656,4.9536224101257895,35.05175360567858,24.464701779093616,4.937292139415993,-26.737015650685006,-40.22979325437916,1.4179246071951384,-6.60903192702466,-6.609157154583445,40.103426518436194,41035.7485671041,25727.122071671132,25727.122071671132,66762.87063877523,77070.26614687411,77059.05114214735,25727.122071671132,102786.17321381849,102786.17321381849,102786.17321381849,130365.01963873036,126050.79754978481,4314.22208894555,0.0,90960.41323038489,54925.89565060208,40038.352866425346,27578.846424911866,67617.19929133721,20915.829466012772,1558.0396072746505,0.0,0.878074610021407,2.717672988107327,0.001494314320929203,1.0,1.0,-6.463458460587219,332952.9799280002,1558997.5167293083,4.682335376804363,1558997.5167293083,4.682335376804363,0.7584011725421402,0.09257005805818827,3.92669253051868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92669253051868,1.2851194055598583,1.2854106499369868,3.055507926758003,6474.2546458995275,15266.50565444452,6452.112205148741,0.0003264654880160381,23164.638566282105,2362.1357513811654,19285.795156538356,1966.6038001293364,0.8325532514291114,0.8325532514291114,35498.14396055004,35405.22815468563,1.0032815162906181,0.8,4284.249907640854,4273.035954225843,1.0032815162906181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.832705898921,4632.441516551485,6.186140172260255,4.9536224101257895,-3.8006742279037042,8.754296638029494,2.924178548881784,3.5,0.8354795853947954,0.6,0.00022661646394619698,0.9970834594612743,0.00022727933333548448,199.13436219102962,0.0,0.0,0.0,0.0013566337141457255,7.682954626486566e-05,0.00014978691768133132,0.0005881671708287002,0.09257005805656804,0.09257005805656804,0.09257005805656804,0.09259719249204533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490027.3765725931,594.9060217067815,0.0,0.09257005805656804,0.09257005805818827,0.09257005805818827,0.3719518534373112,0.3719518534373112,0.5,9.55449456824386,0.14648540232417417,0.14648540232417417,1.318767317570746e-11,0.0001252275587830809,0.14569869399622348,1.318767317570746e-11,27578.846424911866,20915.829466012772,0.7584011725421402,0.9873652168159022,0.6068832929665782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266567336512653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.489987595322,260.489987595322,-12.660012404677957,244.65276229777515,276.3272128928683,125005.81729523368,124988.47100022012,17.346295013572437,0.0,nan,276.3272128928683,3.17721289286834,269.9923227738553,-3.157677226144699,263.65743265482496,-9.492567345175019,257.3225425358126,-15.827457464187376,250.98765241679604,-22.16234758320394,244.65276229777515,-28.497237702224822,1.0,1.0,26022.012520719443,26022.012520719443,275.5577399611475,2.407739961147513,275.5577399611475,275.5577399611475,77061.4321460038,77059.05114214735,2.3810038564552087,0.0,8546.071908451686,8546.071908451686,0.8853162309532512,3946.3259931712737,275.5577399611475,2.407739961147513,1.0,0.002,0.15033989056475278,0.004804373414880433,0.00023217492172277667,0.0017678250781902598,0.11608746086138833,0.11608746086138833,0.0,-8.696342257419332e-14,1.0,1.000294784553933,0.1456986939830358,0.09257005805818827,0.0,2.7264745744518423e-05,35.02846250599566,0.0,1600009.8796269232,266.5409680729753,0.00012522754559540772,1.0,1284752.9492563903,2597.1371254464934,,,,,,,,,,,,,,,,,,,3.0,15266.50565444452,1558.0396072746505,0.3719518534373112,6.173730061729009,2.924178548881784
2451.0,-30.256260274381578,4.9538124999965625,35.05175044377039,24.4648122106679,4.937370291396567,-26.73689721780817,-40.22968142582101,1.4180072348628985,-6.608937309434225,-6.609062292435174,40.10341595964009,41035.72166837969,25727.18921605953,25727.18921605953,66762.91088443922,77070.2812881932,77059.01263172919,25727.18921605953,102786.20184778872,102786.20184778872,102786.20184778872,130364.85920456093,126050.28457970472,4314.5746248562045,0.0,90960.3904750243,54925.83085536759,40038.39957739634,27578.6573567722,67617.05693416853,20915.700801845447,1558.0280495198178,0.0,0.878075165762162,2.7176826070561857,0.001494314320929203,1.0,1.0,-6.463846874527633,332954.22780972463,1558997.0604760966,4.682316457525285,1558997.0604760966,4.682316457525285,0.7584017064815303,0.09256984860190305,3.9266868109569195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266868109569195,1.2851190188199013,1.2854102631093836,3.055504395665015,6474.247163937205,15266.499556997329,6452.114484779458,0.00032646721538345103,23164.666512544598,2362.138601106861,19285.80197050712,1966.6044949607788,0.8325525411757205,0.8325525411757205,35498.10259569048,35405.22815468563,1.0032800549257288,0.8,4284.244915340526,4273.035954225843,1.0032800549257288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.815552880056,4632.441516551485,6.18618183204662,4.9538124999965625,-3.8005671642683576,8.75437966426492,2.9241584477202323,3.5,0.8354738422057807,0.6,0.00022661646394619698,0.9970706776319086,0.00022728224691595799,199.13426142552623,0.0,0.0,0.0,0.0013566337141457255,7.683052046350982e-05,0.00014978594348268715,0.0005881624887402062,0.09256984859994292,0.09256984859994292,0.09256984859994292,0.09259689193513644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490023.41061665706,594.9073129662437,0.0,0.09256984859994292,0.09256984860190305,0.09256984860190305,0.3719508666600846,0.3719508666600846,0.5,9.555305868575406,0.14619706587865267,0.14619706587865267,5.684341886080802e-14,0.0001249830009442121,0.14521541790753645,5.684341886080802e-14,27578.6573567722,20915.700801845447,0.7584017064815303,0.9873678907592665,0.6068841728549612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665664326332242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49009076135087,260.49009076135087,-12.659909238649107,244.652882107988,276.32729941471644,125005.42730090518,124988.17893404237,17.248366862786057,0.0,nan,276.32729941471644,3.177299414716458,269.9924159533658,-3.157584046634156,263.657532492016,-9.492467507983974,257.322649030682,-15.82735096931799,250.98776556933683,-22.162234430663148,244.652882107988,-28.49711789201197,1.0,1.0,26022.012520719443,26022.012520719443,275.557830317083,2.4078303170830395,275.557830317083,275.557830317083,77061.42152690062,77059.01263172919,2.4088951714365976,0.0,8546.071908451686,8546.071908451686,0.8853165927055898,3946.320245011704,275.557830317083,2.4078303170830395,1.0,0.002,0.1503127162961496,0.004804504342092285,0.00023213300082759313,0.001767866999280904,0.11606650041379656,0.11606650041379656,0.0,1.0849697876236242e-13,1.0,1.0002938073350813,0.1452154179074796,0.09256984860190305,0.0,2.7174268851608152e-05,34.912213256392405,0.0,1600009.9903334999,266.54106269056575,0.0001249830008873687,1.0,1284752.62561945,2597.1384343408913,,,,,,,,,,,,,,,,,,,3.0,15266.499556997329,1558.0280495198178,0.3719508666600846,6.173730061729009,2.9241584477202323
2452.0,-30.256137183154905,4.9540019767658485,35.051747228873985,24.46493221158164,4.9374550671165895,-26.736777958101857,-40.22956952741367,1.4180958422412158,-6.6088456425729305,-6.608970451477765,40.10340810660324,41035.68513038582,25727.262788290336,25727.262788290336,66762.94791867616,77070.28945307105,77059.00412224489,25727.262788290336,102786.26691053523,102786.26691053523,102786.26691053523,130364.7497451093,126049.82319814958,4314.926546959714,0.0,90960.35994399727,54925.75562201312,40038.449246649056,27578.48283457406,67616.93208122312,20915.582410724473,1558.0172578860177,0.0,0.8780756947688817,2.7176919188654103,0.001494314320929203,1.0,1.0,-6.464097966673876,332955.4359531157,1558996.72114184,4.682298448376637,1558996.72114184,4.682298448376637,0.7584022129202637,0.09256964370606956,3.926680146874865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926680146874865,1.2851186040920841,1.2854098482875773,3.0555001961464887,6474.238265661376,15266.493473158605,6452.117760081658,0.00032646931052936185,23164.698050690502,2362.1418171027317,19285.81176060458,1966.6054932728896,0.8325518303067069,0.8325518303067069,35498.054399881636,35405.22815468563,1.00327835223312,0.8,4284.239098616986,4273.035954225843,1.00327835223312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.79852692397,4632.441516551485,6.186224848771251,4.9540019767658485,-3.8004624561862426,8.75446443295209,2.924138495514792,3.5,0.8354681415756549,0.6,0.00022661646394619698,0.997057876979263,0.00022728516486200952,199.13416051033545,0.0,0.0,0.0,0.0013566337141457255,7.683149528207948e-05,0.0001497849686641175,0.000588157662753664,0.09256964370500127,0.09256964370500127,0.09256964370500127,0.09259662362127992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490019.46694171726,594.9085970978851,0.0,0.09256964370500127,0.09256964370606956,0.09256964370606956,0.3719498766792067,0.3719498766792067,0.5,9.556115266684905,0.14589890392767302,0.14589890392767302,6.16751094639767e-11,0.00012480890484312113,0.1448724848038978,6.16751094639767e-11,27578.48283457406,20915.582410724473,0.7584022129202637,0.9873702616155207,0.6068847530836322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665655314073967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49019406692935,260.49019406692935,-12.65980593307063,244.65300216642916,276.3273859674304,125005.0907453042,124987.81905000353,17.27169530066137,0.0,nan,276.3273859674304,3.177385967430439,269.99250920723006,-3.15749079276992,263.6576324470191,-9.492367552980852,257.3227556868343,-15.827244313165693,250.9878789266332,-22.16212107336679,244.65300216642916,-28.496997833570816,1.0,1.0,26022.012520719443,26022.012520719443,275.55792116232163,2.4079211623216565,275.55792116232163,275.55792116232163,77061.42929447566,77059.00412224489,2.4251722307672026,0.0,8546.071908451686,8546.071908451686,0.8853170141970851,3946.3135476092393,275.55792116232163,2.4079211623216565,1.0,0.002,0.15028560624129542,0.004804634463134987,0.00023209117764314707,0.0017679088226332366,0.11604558882157354,0.11604558882157354,0.0,2.763835167673978e-13,1.0,1.000293113954767,0.1448724847422227,0.09256964370606956,0.0,2.711005534745179e-05,34.82970629393097,0.0,1600010.097677008,266.54115435742705,0.00012480884316801166,1.0,1284752.312289351,2597.1397015519337,,,,,,,,,,,,,,,,,,,3.0,15266.493473158605,1558.0172578860177,0.3719498766792067,6.173730061729009,2.924138495514792
2453.0,-30.256015251524094,4.954190873305103,35.05174403083768,24.465082596894376,4.937579126568529,-26.73665581371588,-40.22945714006198,1.4182196887556016,-6.608752299173659,-6.60887699197863,40.10340216334658,41035.649119365706,25727.33241516548,25727.33241516548,66762.9815345312,77070.2753249315,77059.0281280994,25727.33241516548,102786.36054326488,102786.36054326488,102786.36054326488,130364.67564886912,126049.39764652814,4315.278002340971,0.0,90960.32538866505,54925.699183080535,40038.47356176057,27578.31510560424,67616.7886673648,20915.469015046197,1558.0067500408445,0.0,0.878076225287585,2.717701393981237,0.001494314320929203,1.0,1.0,-6.464232464736995,332956.66538945737,1558996.464330005,4.68228038776895,1558996.464330005,4.68228038776895,0.7584027136884779,0.09256944076372889,3.9266741345884255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266741345884255,1.285118024427548,1.285409268491673,3.0554968959660735,6474.231272975087,15266.487397077033,6452.119708253647,0.0003264709117402389,23164.724718925285,2362.1445365058694,19285.81758382103,1966.606087075712,0.8325511232199001,0.8325511232199001,35498.01091795884,35405.22815468563,1.0032768160762122,0.8,4284.233850809553,4273.035954225843,1.0032768160762122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.781613446454,4632.441516551485,6.186266749853402,4.954190873305103,-3.8003565921680518,8.754547465473156,2.9241186751735206,3.5,0.8354624786210059,0.6,0.00022661646394619698,0.9970451970914792,0.00022728805535322675,199.13406054592932,0.0,0.0,0.0,0.0013566337141457255,7.683247437166645e-05,0.00014978398957453054,0.0005881529176377714,0.09256944076146965,0.09256944076146965,0.09256944076146965,0.09259637789248816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490015.53871302574,594.9098762887169,0.0,0.09256944076146965,0.09256944076372889,0.09256944076372889,0.3719488867979941,0.3719488867979941,0.5,9.556923380617116,0.1456141971880811,0.1456141971880811,-3.291233952040784e-11,0.00012469280494542545,0.14464452724160992,-3.291233952040784e-11,27578.31510560424,20915.469015046197,0.7584027136884779,0.9873728529606184,0.6068855076989412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665646330891265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4903009524915,260.4903009524915,-12.659699047508468,244.65312258478403,276.3274793201997,125005.2061862667,124987.3359502376,17.87023602911187,0.0,nan,276.3274793201997,3.1774793201997227,269.99260797311626,-3.157392026883713,263.65773662602487,-9.492263373975106,257.32286527895417,-15.827134721045809,250.98799393187014,-22.16200606812984,244.65312258478403,-28.49687741521595,1.0,1.0,26022.012520719443,26022.012520719443,275.5580174308136,2.4080174308136293,275.5580174308136,275.5580174308136,77061.53347247865,77059.0281280994,2.5053443792567123,0.0,8546.071908451686,8546.071908451686,0.88531739446355,3946.3075052613676,275.5580174308136,2.4080174308136293,1.0,0.002,0.1502585388831411,0.004804764692615052,0.00023204942115239295,0.0017679505788639066,0.11602471057619647,0.11602471057619647,0.0,1.629946178027808e-14,1.0,1.000292653119607,0.14464452727452226,0.09256944076372889,0.0,2.7067358377450613e-05,34.774842632522606,0.0,1600010.207071151,266.5412477008263,0.00012469283785776497,1.0,1284751.9934377111,2597.140991094841,,,,,,,,,,,,,,,,,,,3.0,15266.487397077033,1558.0067500408445,0.3719488867979941,6.173730061729009,2.9241186751735206
2454.0,-30.2558922989557,4.954379000773651,35.051741011482086,24.465174902603053,4.937638634943867,-26.736539205571642,-40.229349362757034,1.418285541585987,-6.608669358181203,-6.6087940326460926,40.103400923967456,41035.64465135749,25727.424704140238,25727.424704140238,66763.06935549773,77070.3035508229,77059.08662355477,25727.424704140238,102786.51132769501,102786.51132769501,102786.51132769501,130364.68707226115,126049.05703489715,4315.630037364001,0.0,90960.31033716588,54925.6514378038,40038.50988818009,27578.17574456614,67616.68563274623,20915.375393377515,1557.9978411137151,0.0,0.8780766808149176,2.7177098034822693,0.001494314320929203,1.0,1.0,-6.464185829979272,332957.7567028871,1558996.4107755166,4.682264880126153,1558996.4107755166,4.682264880126153,0.7584031513577751,0.09256925076758873,3.926668978928373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926668978928373,1.285117716203096,1.2854089601973686,3.055493616981477,6474.224325200194,15266.481301867932,6452.121615789988,0.0003264725006300286,23164.751300729673,2362.14724709556,19285.823285574803,1966.6066684927885,0.8325504139976375,0.8325504139976376,35497.97363129952,35405.22815468563,1.0032754987898713,0.8,4284.22935070479,4273.035954225843,1.0032754987898713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.764820038386,4632.441516551485,6.186313921906931,4.954379000773651,-3.800258788476849,8.7546377892505,2.924098995590805,3.5,0.8354568558830872,0.6,0.00022661646394619698,0.9970324112107012,0.00022729097008091797,199.1339597446195,0.0,0.0,0.0,0.0013566337141457255,7.683341331055245e-05,0.00014978305063564453,0.0005881484585002431,0.09256925076459321,0.09256925076459321,0.09256925076459321,0.09259618297211898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490011.6339716531,594.9111480573912,0.0,0.09256925076459321,0.09256925076758873,0.09256925076758873,0.3719478994763955,0.3719478994763955,0.5,9.557731346353796,0.14538296820450114,0.14538296820450114,-2.8535396268125623e-11,0.00012467446487107736,0.1446082026668023,-2.8535396268125623e-11,27578.17574456614,20915.375393377515,0.7584031513577751,0.9873756563300835,0.6068863663954013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266563737522561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4904049916772,260.4904049916772,-12.659595008322754,244.6532428871419,276.32756709621367,125004.57879147692,124987.18444289626,17.39434858061905,0.0,nan,276.32756709621367,3.177567096213693,269.9927022543984,-3.157297745601568,263.65783741256877,-9.49216258743121,257.3229725707772,-15.827027429222767,250.9881077289633,-22.161892271036663,244.6532428871419,-28.49675711285809,1.0,1.0,26022.012520719443,26022.012520719443,275.5581072348645,2.4081072348645307,275.5581072348645,275.5581072348645,77061.46941584845,77059.08662355477,2.382792293676175,0.0,8546.071908451686,8546.071908451686,0.8853177205498367,3946.302323823015,275.5581072348645,2.4081072348645307,1.0,0.002,0.15023147835967524,0.004804893026113523,0.00023200767019620653,0.001767992329556056,0.11600383509810326,0.11600383509810326,0.0,-2.477375943277238e-13,1.0,1.0002925798453293,0.1446082026953377,0.09256925076758873,0.0,2.7060523298948308e-05,34.76605359287513,0.0,1600010.304394927,266.5413306418188,0.00012467449340647363,1.0,1284751.7104085824,2597.1421357602844,,,,,,,,,,,,,,,,,,,3.0,15266.481301867932,1557.9978411137151,0.3719478994763955,6.173730061729009,2.924098995590805
2455.0,-30.25576897495128,4.954566579325617,35.05173784323913,24.46528481030839,4.93771895371215,-26.73642018208223,-40.229237464349694,1.418370160947828,-6.608575045460043,-6.608699481457705,40.10339058842098,41035.624938951776,25727.490574284202,25727.490574284202,66763.11551323597,77070.3191412553,77059.05211539727,25727.490574284202,102786.54268968146,102786.54268968146,102786.54268968146,130364.5308641407,126048.55091609078,4315.979948049917,0.0,90960.29071817538,54925.59651628512,40038.549113211404,27577.98817445924,67616.53728767064,20915.247780581096,1557.9863633676052,0.0,0.8780772340070215,2.717719390941821,0.001494314320929203,1.0,1.0,-6.464557841612191,332959.0005090928,1558995.9641693155,4.682246047668385,1558995.9641693155,4.682246047668385,0.7584036822508795,0.09256904269197973,3.9266638236364173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266638236364173,1.2851173201420314,1.2854085640465454,3.0554905471217535,6474.217820535813,15266.475231176002,6452.123225686763,0.0003264739754548874,23164.776717233355,2362.1498388576483,19285.828097663998,1966.6071591893256,0.8325497082523733,0.8325497082523733,35497.93634729256,35405.22815468563,1.0032741815975805,0.8,4284.224850920137,4273.035954225843,1.0032741815975805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.748097263051,4632.441516551485,6.186354636679232,4.954566579325617,-3.800152296967633,8.75471887629325,2.924079398832659,3.5,0.8354512568093312,0.6,0.00022661646394619698,0.9970195868818236,0.0002272938936485084,199.13385863889445,0.0,0.0,0.0,0.0013566337141457255,7.683438816305736e-05,0.00014978207578313963,0.0005881438584068227,0.09256904269330977,0.09256904269330977,0.09256904269330977,0.0925958858090172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490007.6981045773,594.9124295120547,0.0,0.09256904269330977,0.09256904269197973,0.09256904269197973,0.3719469192569265,0.3719469192569265,0.5,9.558536640659094,0.1451004764385857,0.1451004764385857,3.75734998669941e-11,0.00012443599769085267,0.14414163984554307,3.75734998669941e-11,27577.98817445924,20915.247780581096,0.7584036822508795,0.9873785051901751,0.606887406321446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266562845602993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4905086276178,260.4905086276178,-12.65949137238215,244.6533633479313,276.3276539073043,125004.2282366549,124986.9013049604,17.32693169450415,0.0,nan,276.3276539073043,3.177653907304318,269.99279579543224,-3.1572042045677335,263.65793768354865,-9.492062316451324,257.3230795716811,-15.826920428318886,250.98822145980915,-22.161778540190824,244.6533633479313,-28.496636652068673,1.0,1.0,26022.012520719443,26022.012520719443,275.5581977481559,2.408197748155942,275.5581977481559,275.5581977481559,77061.4643830152,77059.05211539727,2.4122676179395057,0.0,8546.071908451686,8546.071908451686,0.8853180466127711,3946.2971427545995,275.5581977481559,2.408197748155942,1.0,0.002,0.1502045051853044,0.004805023058695336,0.00023196605964591148,0.0017680339407373062,0.11598302982295573,0.11598302982295573,0.0,3.8321776307803646e-13,1.0,1.000291636419379,0.14414163980796957,0.09256904269197973,0.0,2.6973175108863123e-05,34.65382415533671,0.0,1600010.4147517558,266.54142495453993,0.0001244359601173528,1.0,1284751.3878316015,2597.1434403714975,,,,,,,,,,,,,,,,,,,3.0,15266.475231176002,1557.9863633676052,0.3719469192569265,6.173730061729009,2.924079398832659
2456.0,-30.25564709304402,4.954753597481416,35.051734667954335,24.465435614716284,4.937840594293382,-26.73629832431052,-40.229125146847196,1.4184918255577035,-6.608481328461039,-6.608605631729046,40.10338404867889,41035.582641508954,25727.55782116784,25727.55782116784,66763.14046267679,77070.30450138057,77059.06950573031,25727.55782116784,102786.62732689815,102786.62732689815,102786.62732689815,130364.44540451262,126048.11591629645,4316.329488216168,0.0,90960.25259723462,54925.53073735425,40038.57984431152,27577.818077614476,67616.39792192599,20915.13269196094,1557.9757358858283,0.0,0.8780777689144909,2.7177289059167946,0.001494314320929203,1.0,1.0,-6.46472285482605,332960.23509008955,1558995.6815837666,4.682227837693431,1558995.6815837666,4.682227837693431,0.7584041867669804,0.09256883978547399,3.9266572124012487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266572124012487,1.285116750691049,1.2854079944665093,3.0554867565843784,6474.209788841968,15266.469172023591,6452.125907553529,0.00032647584669603176,23164.806011067663,2362.1528259974266,19285.83611394323,1966.6079766223156,0.8325490014778824,0.8325490014778824,35497.888533625744,35405.22815468563,1.003272492407507,0.8,4284.2190803170915,4273.035954225843,1.003272492407507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.7315007007055,4632.441516551485,6.186395495076564,4.954753597481416,-3.8000463924421384,8.754799989923555,2.9240599500304585,3.5,0.8354457000087024,0.6,0.00022661646394619698,0.9970069126898636,0.0002272967830632183,199.13375871555658,0.0,0.0,0.0,0.0013566337141457255,7.683536667819534e-05,0.00014978109726800163,0.0005881390258687715,0.09256883978306715,0.09256883978306715,0.09256883978306715,0.09259563477688704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490003.78758487717,594.9137028940012,0.0,0.09256883978306715,0.09256883978547399,0.09256883978547399,0.37194593602120163,0.37194593602120163,0.5,9.559340490508351,0.1448229645468473,0.1448229645468473,9.72022462519817e-12,0.0001243032680235956,0.14388277690301265,9.72022462519817e-12,27577.818077614476,20915.13269196094,0.7584041867669804,0.9873809092842475,0.6068880316412467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665619562866552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49061555907355,260.49061555907355,-12.65938444092643,244.65348406491145,276.3277470532357,125004.29241597536,124986.41450700631,17.877908969065736,0.0,nan,276.3277470532357,3.1777470532357484,269.99289445557275,-3.1571055444272247,263.65804185790086,-9.491958142099122,257.3231892602415,-15.826810739758457,250.98833666257894,-22.161663337421032,244.65348406491145,-28.496515935088524,1.0,1.0,26022.012520719443,26022.012520719443,275.55829363277655,2.4082936327765765,275.55829363277655,275.55829363277655,77061.56290813044,77059.06950573031,2.493402400126797,0.0,8546.071908451686,8546.071908451686,0.8853184647613886,3946.290498463255,275.55829363277655,2.4082936327765765,1.0,0.002,0.1501775804905147,0.004805152761196233,0.00023192452361394045,0.0017680754764179047,0.11596226180697022,0.11596226180697022,0.0,3.1845186210244236e-14,1.0,1.0002911130733827,0.14388277689329243,0.09256883978547399,0.0,2.692469529847367e-05,34.59153103080882,0.0,1600010.5245602208,266.54151867153894,0.00012430325830337097,1.0,1284751.067647914,2597.144735304353,,,,,,,,,,,,,,,,,,,3.0,15266.469172023591,1557.9757358858283,0.37194593602120163,6.173730061729009,2.9240599500304585
2457.0,-30.255523807694686,4.954939859163987,35.051731659777914,24.465527955349557,4.93789957312091,-26.736181469629386,-40.22901733461765,1.4185572350419169,-6.608398373285752,-6.608522650789077,40.103382520826756,41035.578102240615,25727.648598418178,25727.648598418178,66763.2267006588,77070.3327406385,77059.12485314088,25727.648598418178,102786.77345155906,102786.77345155906,102786.77345155906,130364.4513266744,126047.77172838396,4316.6795982904405,0.0,90960.23679997123,54925.48216151938,40038.6162649465,27577.67787511534,67616.29414006183,20915.03845557144,1557.9667883078093,0.0,0.8780782256536377,2.717737317771238,0.001494314320929203,1.0,1.0,-6.464690335745274,332961.3266967162,1558995.6155649798,4.682212288831426,1558995.6155649798,4.682212288831426,0.7584046253018308,0.09256865028877108,3.926651938268299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926651938268299,1.2851164445422874,1.2854076882483656,3.055483380470501,6474.202635261784,15266.463088091969,6452.1279641709825,0.00032647748933618175,23164.833102086912,2362.155588512582,19285.84226131043,1966.6086034793157,0.8325482931959037,0.8325482931959037,35497.850390116175,35405.22815468563,1.0032711448509917,0.8,4284.21447679958,4273.035954225843,1.0032711448509917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.715026616505,4632.441516551485,6.186441829689391,4.954939859163987,-3.7999488227545513,8.754888681918537,2.924040644806334,3.5,0.8354401842303811,0.6,0.00022661646394619698,0.9969940927342986,0.0002272997057833028,199.13365764172653,0.0,0.0,0.0,0.0013566337141457255,7.68363059540309e-05,0.00014978015799216608,0.000588134547694071,0.09256865028937798,0.09256865028937798,0.09256865028937798,0.09259543775537019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489999.9024150771,594.9149682624026,0.0,0.09256865028937798,0.09256865028877108,0.09256865028877108,0.3719449546633654,0.3719449546633654,0.5,9.560144115056298,0.14459479728554925,0.14459479728554925,-4.376943252282217e-12,0.000124277503346093,0.14383231504382366,-4.376943252282217e-12,27577.67787511534,20915.03845557144,0.7584046253018308,0.9873837001827404,0.6068888959995152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665610696279659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4907196179144,260.4907196179144,-12.65928038208557,244.65360466426466,276.3278345715638,125003.65599590683,124986.25835992392,17.397635982905825,0.0,nan,276.3278345715638,3.177834571563835,269.9929885901019,-3.1570114098980753,263.6581426086304,-9.491857391369592,257.32329662719405,-15.826703372805923,250.98845064573135,-22.16154935426863,244.65360466426466,-28.496395335735315,1.0,1.0,26022.012520719443,26022.012520719443,275.5583830900733,2.4083830900733005,275.5583830900733,275.5583830900733,77061.49851161036,77059.12485314088,2.3736584694852354,0.0,8546.071908451686,8546.071908451686,0.8853187983406356,3946.2851979596408,275.5583830900733,2.4083830900733005,1.0,0.002,0.15015066527583473,0.0048052804924402,0.00023188299702902497,0.0017681170032322535,0.11594149851451248,0.11594149851451248,0.0,2.6127841210032976e-13,1.0,1.0002910112042624,0.1438323150482006,0.09256865028877108,0.0,2.6915215103267743e-05,34.579343720112576,0.0,1600010.6218897582,266.5416016267142,0.00012427750772303625,1.0,1284750.7845446994,2597.145880271815,,,,,,,,,,,,,,,,,,,3.0,15266.463088091969,1557.9667883078093,0.3719449546633654,6.173730061729009,2.924040644806334
2458.0,-30.2554001522174,4.955125578403415,35.051728501244106,24.46563789797949,4.937979481999979,-26.736062188806454,-40.228905401285715,1.4186415187176582,-6.608304362620572,-6.608428399422441,40.10337216521437,41035.55865321037,25727.713691768844,25727.713691768844,66763.27234497921,77070.3483311266,77059.09006170245,25727.713691768844,102786.8037534713,102786.8037534713,102786.8037534713,130364.29464088738,126047.2670327619,4317.027608125479,0.0,90960.21658639068,54925.42690898204,40038.655197120715,27577.490887416083,67616.1460845368,20914.911232723647,1557.9553473660485,0.0,0.8780787772864859,2.7177468749369784,0.001494314320929203,1.0,1.0,-6.465063432431123,332962.5665683565,1558995.1680921398,4.682193509497956,1558995.1680921398,4.682193509497956,0.7584051543379298,0.09256844320290976,3.926646697625149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926646697625149,1.2851160500531822,1.2854072936698582,3.0554802404519434,6474.195981939252,15266.4570363387,6452.129686946723,0.00032647900335944794,23164.858870904725,2362.1582162007135,19285.847410802406,1966.6091285813613,0.832547589358535,0.8325475893585351,35497.81248880091,35405.22815468563,1.003269805851219,0.8,4284.209902512356,4273.035954225843,1.003269805851219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.698623738705,4632.441516551485,6.1864818827961665,4.955125578403415,-3.79984280662788,8.754968385031294,2.924021423076378,3.5,0.8354346923075366,0.6,0.00022661646394619698,0.9969812344692038,0.00022730263731277585,199.13355626455512,0.0,0.0,0.0,0.0013566337141457255,7.683728114474169e-05,0.0001497791828014553,0.0005881299335203279,0.09256844319952423,0.09256844319952423,0.09256844319952423,0.09259514156852124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489995.9874306559,594.9162429029477,0.0,0.09256844319952423,0.09256844320290976,0.09256844320290976,0.3719439800578911,0.3719439800578911,0.5,9.560945065687735,0.14431471425012887,0.14431471425012887,-6.934897101018578e-12,0.00012403680187844657,0.14336496699132795,-6.934897101018578e-12,27577.490887416083,20914.911232723647,0.7584051543379298,0.9873865372555944,0.6068899372334211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665601865565235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4908232628274,260.4908232628274,-12.659176737172572,244.65372542157797,276.3279211040782,125003.29919721857,124985.97076819433,17.32842902422935,0.0,nan,276.3279211040782,3.177921104078223,269.99308196756374,-3.156918032436238,263.6582428310598,-9.491757168940183,257.32340369459865,-15.826596305401324,250.98856455808618,-22.161435441913795,244.65372542157797,-28.496274578422003,1.0,1.0,26022.012520719443,26022.012520719443,275.5584732703955,2.4084732703955183,275.5584732703955,275.5584732703955,77061.49355820929,77059.09006170245,2.4034965068422025,0.0,8546.071908451686,8546.071908451686,0.8853191298016407,3946.279931113275,275.5584732703955,2.4084732703955183,1.0,0.002,0.1501238375548131,0.004805409860733566,0.00023184161091733624,0.0017681583888543313,0.11592080545866812,0.11592080545866812,0.0,-2.2833254384457824e-13,1.0,1.000290066182792,0.14336496699826284,0.09256844320290976,0.0,2.6827720803705096e-05,34.46692672353596,0.0,1600010.7318886018,266.5416956373794,0.00012403680881334367,1.0,1284750.4629903499,2597.1471807498588,,,,,,,,,,,,,,,,,,,3.0,15266.4570363387,1557.9553473660485,0.3719439800578911,6.173730061729009,2.924021423076378
2459.0,-30.255276799093206,4.955310836340096,35.05172539152562,24.465793941076868,4.938101801371639,-26.735938939063328,-40.22878910237921,1.4187639413283686,-6.608205797267317,-6.608329758766031,40.10336725692308,41035.494692310735,25727.76904778559,25727.76904778559,66763.26374009633,77070.33032989108,77059.14568667719,25727.76904778559,102786.91473446279,102786.91473446279,102786.91473446279,130364.23879790044,126046.86326474523,4317.375533155213,0.0,90960.17094592209,54925.33530828888,40038.7062640369,27577.324063437656,67616.03032747455,20914.798798053464,1557.944761383878,0.0,0.8780793320025118,2.7177568748793735,0.001494314320929203,1.0,1.0,-6.465110931999277,332963.8641849979,1558994.956001703,4.68217462521852,1558994.956001703,4.68217462521852,0.758405665101588,0.09256824130184464,3.926638999239044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926638999239044,1.2851154770555122,1.2854067205423307,3.0554756123829856,6474.1861756164835,15266.450996109837,6452.133617140334,0.00032648133546737187,23164.892663560247,2362.161662092585,19285.859158414114,1966.6103265043737,0.8325468819785173,0.8325468819785172,35497.756812608764,35405.22815468563,1.0032678388908765,0.8,4284.2031829858,4273.035954225843,1.0032678388908765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.682346089408,4632.441516551485,6.186519408480077,4.955310836340096,-3.7997334997348773,8.755044336074974,2.924002348145546,3.5,0.8354292423272989,0.6,0.00022661646394619698,0.9969684078223917,0.00022730556170900084,199.13345513536646,0.0,0.0,0.0,0.0013566337141457255,7.683829438153361e-05,0.00014977816956466338,0.0005881248018472457,0.09256824130123667,0.09256824130123667,0.09256824130123667,0.09259491160079591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489992.102877467,594.9175078964109,0.0,0.09256824130123667,0.09256824130184464,0.09256824130184464,0.37194300238485195,0.37194300238485195,0.5,9.56174517467793,0.14405983132650135,0.14405983132650135,8.469669410260394e-12,0.00012396149872984097,0.14321882676676978,8.469669410260394e-12,27577.324063437656,20914.798798053464,0.758405665101588,0.9873881003772604,0.6068900302719591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266559306057598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4909303970663,260.4909303970663,-12.659069602933698,244.65384664145614,276.3280141526782,125003.34215912229,124985.43034685207,17.911812270219258,0.0,nan,276.3280141526782,3.1780141526782018,269.9931806504214,-3.1568193495785977,263.6583471481735,-9.491652851826473,257.32351364596127,-15.826486354038707,250.98868014370697,-22.161319856293005,244.65384664145614,-28.496153358543836,1.0,1.0,26022.012520719443,26022.012520719443,275.5585784198872,2.408578419887249,275.5585784198872,275.5585784198872,77061.56266519302,77059.14568667719,2.416978515830124,0.0,8546.071908451686,8546.071908451686,0.8853196167102177,3946.272194235239,275.5585784198872,2.408578419887249,1.0,0.002,0.15009703721861825,0.0048055398979615,0.00023180026917114219,0.0017681997308247304,0.1159001345855711,0.1159001345855711,0.0,-4.127340830217818e-15,1.0,1.0002897708328702,0.1432188267583001,0.09256824130184464,0.0,2.6800336359880386e-05,34.431735527552526,0.0,1600010.8474691678,266.54179420273266,0.00012396149026017156,1.0,1284750.1264609576,2597.1485417932226,,,,,,,,,,,,,,,,,,,3.0,15266.450996109837,1557.944761383878,0.37194300238485195,6.173730061729009,2.924002348145546
2460.0,-30.255153084051077,4.955495322865258,35.05172244080265,24.465885094273858,4.938166219667166,-26.735821153692047,-40.22868115045128,1.418834289335835,-6.608124138508231,-6.608248065259374,40.103365626062114,41035.5058140375,25727.86161734079,25727.86161734079,66763.36743137828,77070.35952093868,77059.19557272171,25727.86161734079,102787.05719006251,102787.05719006251,102787.05719006251,130364.24214709546,126046.5181169816,4317.72403011385,0.0,90960.16299136479,54925.30928457297,40038.7263408798,27577.184957032947,67615.91129791275,20914.70525797092,1557.9358990034937,0.0,0.8780797821332165,2.7177651564132663,0.001494314320929203,1.0,1.0,-6.465096676883263,332964.93886436854,1558994.885531827,4.682159301363785,1558994.885531827,4.682159301363785,0.7584060987572661,0.09256805379849435,3.926635114191945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926635114191945,1.2851151477926759,1.285406391204874,3.0554733721226186,6474.18142877359,15266.444953945685,6452.134013112853,0.00032648235539589393,23164.913557312626,2362.16379266239,19285.860342002474,1966.6104471967976,0.8325461821511687,0.8325461821511687,35497.72871520113,35405.22815468563,1.0032668462498908,0.8,4284.199791926362,4273.035954225843,1.0032668462498908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.666213786005,4632.441516551485,6.186565666668021,4.955495322865258,-3.799637118789764,8.755132441655022,2.923983443587117,3.5,0.8354238410248905,0.6,0.00022661646394619698,0.9969555437209848,0.00022730849472022145,199.13335370956798,0.0,0.0,0.0,0.0013566337141457255,7.683923490758087e-05,0.00014977722903861612,0.0005881205268493995,0.09256805379855751,0.09256805379855751,0.09256805379855751,0.09259471449395346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489988.2355804802,594.918767427157,0.0,0.09256805379855751,0.09256805379849435,0.09256805379849435,0.37194202896533346,0.37194202896533346,0.5,9.562544996038989,0.14384857195597078,0.14384857195597078,-3.427658157306723e-11,0.00012392675114369922,0.1431513883761113,-3.427658157306723e-11,27577.184957032947,20914.70525797092,0.7584060987572661,0.9873913720872858,0.6068912631116787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665584277464943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4910351553817,260.4910351553817,-12.658964844618254,244.6539677759451,276.3281025348163,125002.80927233517,124985.29469123986,17.514581095311286,0.0,nan,276.3281025348163,3.1781025348163325,269.99327558303366,-3.1567244169663127,263.6584486312532,-9.491551368746798,257.32362167951595,-15.826378320484025,250.98879472772606,-22.161205272273918,244.6539677759451,-28.496032224054886,1.0,1.0,26022.012520719443,26022.012520719443,275.5586659507008,2.408665950700822,275.5586659507008,275.5586659507008,77061.52046398452,77059.19557272171,2.324891262804158,0.0,8546.071908451686,8546.071908451686,0.8853198624321479,3946.2682897629047,275.5586659507008,2.408665950700822,1.0,0.002,0.1500702495391874,0.004805666867263751,0.00023175893888590293,0.0017682410613379176,0.11587946944295147,0.11587946944295147,0.0,2.2382052808356256e-13,1.0,1.0002896346231749,0.14315138841038788,0.09256805379849435,0.0,2.6787679894488297e-05,34.41546766601157,0.0,1600010.943263979,266.54187586149175,0.0001239267854202808,1.0,1284749.8477497012,2597.149669000475,,,,,,,,,,,,,,,,,,,3.0,15266.444953945685,1557.9358990034937,0.37194202896533346,6.173730061729009,2.923983443587117
