time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2461.0,-30.255029067977993,4.955679236806203,35.051719358492946,24.46599503690379,4.938245639118837,-26.735701597281338,-40.22856914727015,1.4189181685324832,-6.608032280350699,-6.608155975455202,40.1033559270755,41035.48654163121,25727.93032768387,25727.93032768387,66763.41686931509,77070.37510172716,77059.16379765478,25727.93032768387,102787.09412533866,102787.09412533866,102787.09412533866,130364.09681298984,126046.02625503736,4318.070557952485,0.0,90960.14206642308,54925.253506762245,40038.765066289816,27577.002687651184,67615.767753941,20914.581292475534,1557.9247348952408,0.0,0.8780803195111373,2.7177744944226934,0.001494314320929203,1.0,1.0,-6.465451522249339,332966.15031098016,1558994.4664320077,4.682141007354516,1558994.4664320077,4.682141007354516,0.7584066161708342,0.09256785022911537,3.926629769932637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926629769932637,1.285114755197524,1.2854059985207489,3.055470146966843,6474.174595055509,15266.438923143725,6452.1358719001455,0.00032648391691813964,23164.93975646284,2362.1664642322144,19285.86589804208,1966.6110137551643,0.8325454804026188,0.8325454804026188,35497.69006448113,35405.22815468563,1.0032654807758843,0.8,4284.195127193925,4273.035954225843,1.0032654807758843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.650146342282,4632.441516551485,6.186606091477239,4.955679236806203,-3.7995329645519846,8.755212201358187,2.9239646150827747,3.5,0.8354184614522213,0.6,0.00022661646394619698,0.9969426484975675,0.00022731143490321842,199.13325203707782,0.0,0.0,0.0,0.0013566337141457255,7.684021074122965e-05,0.00014977625320496734,0.0005881158946635933,0.09256785022618158,0.09256785022618158,0.09256785022618158,0.09259442577611166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489984.3415721179,594.9200352566899,0.0,0.09256785022618158,0.09256785022911537,0.09256785022911537,0.37194106201264476,0.37194106201264476,0.5,9.563342262277324,0.14358641430061425,0.14358641430061425,-4.3087311496492475e-11,0.0001236951044916168,0.14270445320585168,-4.3087311496492475e-11,27577.002687651184,20914.581292475534,0.7584066161708342,0.9873941994162118,0.6068922664749221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665575530934363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4911393608722,260.4911393608722,-12.658860639127795,244.65408902893142,276.3281896928138,125002.43454717264,124985.01239367093,17.42215350172535,0.0,nan,276.3281896928138,3.1781896928138167,269.9933695600245,-3.1566304399754586,263.6585494272518,-9.491450572748192,257.3237292944998,-15.826270705500178,250.98890916171192,-22.16109083828806,244.65408902893142,-28.495910971068554,1.0,1.0,26022.012520719443,26022.012520719443,275.5587543224147,2.4087543224147225,275.5587543224147,275.5587543224147,77061.52036553882,77059.16379765478,2.356567884038668,0.0,8546.071908451686,8546.071908451686,0.8853202004464431,3946.2629187823,275.5587543224147,2.4087543224147225,1.0,0.002,0.1500435455325643,0.004805795334587747,0.00023171774275462182,0.0017682822571034945,0.1158588713773109,0.1158588713773109,0.0,-1.4188390046188104e-13,1.0,1.0002887308770978,0.142704453248939,0.09256785022911537,0.0,2.6704006534795258e-05,34.30795994001306,0.0,1600011.050748948,266.5419677196493,0.0001236951475789283,1.0,1284749.5335694242,2597.1509396578754,,,,,,,,,,,,,,,,,,,3.0,15266.438923143725,1557.9247348952408,0.37194106201264476,6.173730061729009,2.9239646150827747
2462.0,-30.2549048588184,4.955862538420538,35.05171622783756,24.466109834052645,4.938327873561693,-26.735581585570444,-40.228457109164424,1.4190046004175756,-6.607942685799117,-6.608066206403769,40.10334836722174,41035.46157148985,25728.003806988396,25728.003806988396,66763.46537847824,77070.38714074552,77059.15586651368,25728.003806988396,102787.15967350209,102787.15967350209,102787.15967350209,130363.9918493475,126045.57541521198,4318.416434135525,0.0,90960.11653977017,54925.19097092415,40038.806187606686,27576.83217584541,67615.6383634521,20914.46563159582,1557.9141884820008,0.0,0.8780808361221407,2.717783596458379,0.001494314320929203,1.0,1.0,-6.465697394653034,332967.3312319987,1558994.139765763,4.682123420328934,1558994.139765763,4.682123420328934,0.7584071113836938,0.09256765016175898,3.9266238333549763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266238333549763,1.2851143506548077,1.285405593886352,3.055466489308312,6474.16684491599,15266.432902496254,6452.1383755263905,0.00032648571644918834,23164.968278118013,2362.169372631634,19285.87338154847,1966.6117768604438,0.8325447783913524,0.8325447783913524,35497.64712998758,35405.22815468563,1.0032639639627927,0.8,4284.189945455402,4273.035954225843,1.0032639639627927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.634193845796,4632.441516551485,6.186647492357534,4.955862538420538,-3.799430643074115,8.755293181494654,2.923945921326402,3.5,0.835413120378972,0.6,0.00022661646394619698,0.9969297333772875,0.00022731437969904957,199.133150206393,0.0,0.0,0.0,0.0013566337141457255,7.684118689062374e-05,0.00014977527705557325,0.0005881111725337586,0.09256765015861523,0.09256765015861523,0.09256765015861523,0.09259416353636277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489980.4669228935,594.9212968824896,0.0,0.09256765015861523,0.09256765016175898,0.09256765016175898,0.37194009243247694,0.37194009243247694,0.5,9.56413766338186,0.14331040007056117,0.14331040007056117,2.2737367544323206e-12,0.00012352060463172165,0.14236881175071403,2.2737367544323206e-12,27576.83217584541,20914.46563159582,0.7584071113836938,0.9873968063365282,0.606893058539406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665566811557722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49124338750863,260.49124338750863,-12.658756612491345,244.65421043781765,276.3282763372033,125002.08154224763,124984.68929112052,17.39225112710252,0.0,nan,276.3282763372033,3.1782763372033287,269.9934631573205,-3.156536842679486,263.6586499774388,-9.491350022561164,257.32383679757197,-15.826163202428006,250.9890236176995,-22.160976382300476,244.65421043781765,-28.495789562182324,1.0,1.0,26022.012520719443,26022.012520719443,275.55884316342093,2.408843163420954,275.55884316342093,275.55884316342093,77061.52722397489,77059.15586651368,2.3713574612047523,0.0,8546.071908451686,8546.071908451686,0.8853205759236646,3946.2569525217514,275.55884316342093,2.408843163420954,1.0,0.002,0.15001690437230836,0.004805923127031653,0.00023167664255923268,0.0017683233573119247,0.11583832127961634,0.11583832127961634,0.0,-1.288426830503564e-13,1.0,1.0002880522228004,0.1423688117484403,0.09256765016175898,0.0,2.664116007099306e-05,34.22720981575587,0.0,1600011.1556584171,266.54205731420086,0.0001235206023579849,1.0,1284749.2273064533,2597.15217829571,,,,,,,,,,,,,,,,,,,3.0,15266.432902496254,1557.9141884820008,0.37194009243247694,6.173730061729009,2.923945921326402
2463.0,-30.254780466243183,4.956045223659603,35.05171306895522,24.466224491503112,4.9384105863226,-26.735461360999214,-40.2283450361341,1.4190914811669477,-6.607853518101081,-6.607976878815292,40.103341291282455,41035.43853669058,25728.07777189163,25728.07777189163,66763.51630858221,77070.39931175542,77059.15425480482,25728.07777189163,102787.23202669644,102787.23202669644,102787.23202669644,130363.89621253833,126045.13462920302,4318.761583335303,0.0,90960.09171417842,54925.13093946211,40038.845305240335,27576.664185841888,67615.50949108222,20914.351756637745,1557.903772942729,0.0,0.8780813484873422,2.7177926535702577,0.001494314320929203,1.0,1.0,-6.465914652179492,332968.5063482777,1558993.8340112332,4.682105977856537,1558993.8340112332,4.682105977856537,0.7584076020106654,0.09256745085793308,3.9266180247767077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266180247767077,1.285113944011448,1.2854051871508354,3.0554629362435186,6474.159316398048,15266.426889850818,6452.140728215977,0.00032648745877927003,23164.99622327053,2362.1722222441435,19285.880413895087,1966.6124939602298,0.8325440776252467,0.8325440776252467,35497.60512119814,35405.22815468563,1.003262479853923,0.8,4284.18487543956,4273.035954225843,1.003262479853923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.618345252129,4632.441516551485,6.186688855750669,4.956045223659603,-3.799328739527687,8.75537396318729,2.9239273493747366,3.5,0.8354078141070677,0.6,0.00022661646394619698,0.9969167993665259,0.0002273173288785951,199.13304822544245,0.0,0.0,0.0,0.0013566337141457255,7.684216335577486e-05,0.0001497743005904221,0.0005881064683466761,0.09256745086033259,0.09256745086033259,0.09256745086033259,0.09259390709227472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489976.602886917,594.9225550716284,0.0,0.09256745086033259,0.09256745085793308,0.09256745085793308,0.37193912296702253,0.37193912296702253,0.5,9.56493135169367,0.14302843160993461,0.14302843160993461,7.617018127348274e-12,0.00012336071421259476,0.14206222663580093,7.617018127348274e-12,27576.664185841888,20914.351756637745,0.7584076020106654,0.9873994415051716,0.6068938745792151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665558121219143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4913473279793,260.4913473279793,-12.65865267202065,244.6543320102872,276.32836264567794,125001.74140675455,124984.3635638205,17.37784293401896,0.0,nan,276.32836264567794,3.1783626456779643,269.9935565185886,-3.1564434814113724,263.65875039151535,-9.491249608484623,257.3239442644397,-15.82605573556026,250.98913813736735,-22.16086186263263,244.6543320102872,-28.495667989712786,1.0,1.0,26022.012520719443,26022.012520719443,275.5589323024188,2.4089323024188047,275.5589323024188,275.5589323024188,77061.53436031152,77059.15425480482,2.3801055067015113,0.0,8546.071908451686,8546.071908451686,0.8853209433050776,3946.2511149005913,275.5589323024188,2.4089323024188047,1.0,0.002,0.14999032062203857,0.004806050602793848,0.00023163563079898553,0.0017683643698279273,0.11581781539949276,0.11581781539949276,0.0,6.269125843449963e-13,1.0,1.0002874323344004,0.1420622266281839,0.09256745085793308,0.0,2.658375116267362e-05,34.15344566357147,0.0,1600011.2600876656,266.5421464818989,0.00012336070659557663,1.0,1284748.9225495947,2597.153410843153,,,,,,,,,,,,,,,,,,,3.0,15266.426889850818,1557.903772942729,0.37193912296702253,6.173730061729009,2.9239273493747366
2464.0,-30.254656477658678,4.956227443961048,35.05170997734635,24.46638011550533,4.938534539552856,-26.735337375960576,-40.22823240431023,1.4192154378049777,-6.607756163470299,-6.6078794620616605,40.10333691499317,41035.39653751434,25728.133564034077,25728.133564034077,66763.53010154841,77070.38173143726,77059.21543095224,25728.133564034077,102787.34899498633,102787.34899498633,102787.34899498633,130363.85007134707,126044.74362497417,4319.106446372898,0.0,90960.04844784077,54925.063253721346,40038.872437910475,27576.50107636074,67615.37351427121,20914.241908321987,1557.8933949167924,0.0,0.8780818945144747,2.7178025294045773,0.001494314320929203,1.0,1.0,-6.465936406254116,332969.78788227454,1558993.6449093632,4.682087389443765,1558993.6449093632,4.682087389443765,0.7584081044367951,0.0925672517192219,3.926610767137476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926610767137476,1.2851133638356855,1.2854046068435887,3.0554586681891607,6474.150272903016,15266.420885020114,6452.14414257226,0.0003264895942582246,23165.028020883063,2362.175464698247,19285.890619634505,1966.613534656025,0.8325433753953783,0.8325433753953783,35497.55263249514,35405.22815468563,1.003260625505706,0.8,4284.178540609175,4273.035954225843,1.003260625505706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.602598648921,4632.441516551485,6.186725697808401,4.956227443961048,-3.7992207596154355,8.755448203576483,2.9239088969858886,3.5,0.8354025419959682,0.6,0.00022661646394619698,0.9969039075417785,0.00022732026851514763,199.1329465758002,0.0,0.0,0.0,0.0013566337141457255,7.684314470111704e-05,0.00014977331924507993,0.0005881015279776494,0.09256725171608278,0.09256725171608278,0.09256725171608278,0.09259368431627414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489972.75535044674,594.923808016138,0.0,0.09256725171608278,0.0925672517192219,0.0925672517192219,0.3719381542093335,0.3719381542093335,0.5,9.565724329656993,0.1427760950721222,0.1427760950721222,1.0459189070388675e-11,0.00012329859134752041,0.14194305580753053,1.0459189070388675e-11,27576.50107636074,20914.241908321987,0.7584081044367951,0.9874016311905309,0.6068944739150663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665549460110488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4914549103348,260.4914549103348,-12.658545089665154,244.6544540217291,276.3284557989479,125001.8146995947,124983.82796600382,17.986733590906056,0.0,nan,276.3284557989479,3.1784557989479367,269.99365544348933,-3.1563445565106463,263.65885508805997,-9.491144911940012,257.32405473260974,-15.825945267390239,250.98925437717267,-22.160745622827307,244.6544540217291,-28.495545978270883,1.0,1.0,26022.012520719443,26022.012520719443,275.55903687756614,2.409036877566166,275.55903687756614,275.55903687756614,77061.61023086142,77059.21543095224,2.394799909176072,0.0,8546.071908451686,8546.071908451686,0.8853214023366853,3946.243820973163,275.55903687756614,2.409036877566166,1.0,0.002,0.14996375920767094,0.004806179421420852,0.00023159465736641698,0.0017684053426079763,0.11579732868320848,0.11579732868320848,0.0,-2.5606686909762644e-14,1.0,1.0002871915246512,0.14194305579707134,0.0925672517192219,0.0,2.656141449840122e-05,34.12473983040477,0.0,1600011.3742653786,266.5422438365297,0.00012329858088833134,1.0,1284748.5901949536,2597.15475500701,,,,,,,,,,,,,,,,,,,3.0,15266.420885020114,1557.8933949167924,0.3719381542093335,6.173730061729009,2.9239088969858886
2465.0,-30.25453355405378,4.956408933489915,35.05170707929148,24.466502980235987,4.938631020267255,-26.735217096620495,-40.228120296355314,1.4193145628329193,-6.607673287092837,-6.607796583903611,40.10333631766086,41035.37594178115,25728.22125647724,25728.22125647724,66763.59719825839,77070.38744415551,77059.28488491314,25728.22125647724,102787.50614139039,102787.50614139039,102787.50614139039,130363.87206040611,126044.42003437773,4319.452026028377,0.0,90960.02597654481,54925.0144741663,40038.90166930945,27576.365919015712,67615.26758832516,20914.15127456035,1557.8846940547924,0.0,0.8780823471342394,2.717810930701977,0.001494314320929203,1.0,1.0,-6.465857254612729,332970.87816123094,1558993.6190980643,4.682071980911104,1558993.6190980643,4.682071980911104,0.7584085349019347,0.09256706668512384,3.9266057498494678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266057498494678,1.2851128998839931,1.2854041427867517,3.055455867110136,6474.144337752683,15266.414876242548,6452.145384387948,0.0003264909234994405,23165.051897566213,2362.177899442339,19285.8943315047,1966.6139131614466,0.832542677512021,0.8325426775120212,35497.516346450306,35405.22815468563,1.0032593435738304,0.8,4284.174161267979,4273.035954225843,1.0032593435738304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.58699214525,4632.441516551485,6.186770002665033,4.956408933489915,-3.799123875606197,8.755532809096113,2.923890608816257,3.5,0.8353973168046449,0.6,0.00022661646394619698,0.9968911266267553,0.00022732318293675028,199.13284579936325,0.0,0.0,0.0,0.0013566337141457255,7.684412149356922e-05,0.00014977234245262778,0.0005880969410429118,0.09256706668562156,0.09256706668562156,0.09256706668562156,0.0925935011324197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489968.925841211,594.9250552716635,0.0,0.09256706668562156,0.09256706668512384,0.09256706668512384,0.37193719016242166,0.37193719016242166,0.5,9.56651736316665,0.1425787432581842,0.1425787432581842,-1.6825651982799172e-11,0.00012329681078426802,0.14193932929089215,-1.6825651982799172e-11,27576.365919015712,20914.15127456035,0.7584085349019347,0.9874041703827579,0.6068951200729487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665540821052037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4915628781116,260.4915628781116,-12.658437121888369,244.65457595862628,276.32854979760305,125001.59329223052,124983.54212039571,18.051171834777524,0.0,nan,276.32854979760305,3.1785497976030683,269.99375502979535,-3.156244970204625,263.6589602620116,-9.491039737988388,257.3241654942118,-15.82583450578818,250.98937072642167,-22.16062927357831,244.65457595862628,-28.495424041373695,1.0,1.0,26022.012520719443,26022.012520719443,275.5591278827282,2.409127882728228,275.5591278827282,275.5591278827282,77061.6506935205,77059.28488491314,2.365808607355575,0.0,8546.071908451686,8546.071908451686,0.8853217196703403,3946.2387785987153,275.5591278827282,2.409127882728228,1.0,0.002,0.14993719852634343,0.004806305652392014,0.00023155367813376427,0.0017684463219250891,0.11577683906688213,0.11577683906688213,0.0,5.885352968859614e-14,1.0,1.000287184177559,0.1419393293077178,0.09256706668512384,0.0,2.6560681618650523e-05,34.1237907540481,0.0,1600011.4715358075,266.54232671290714,0.00012329682760992,1.0,1284748.3074412846,2597.1558985671713,,,,,,,,,,,,,,,,,,,3.0,15266.414876242548,1557.8846940547924,0.37193719016242166,6.173730061729009,2.923890608816257
2466.0,-30.25441051448593,4.956589775479138,35.05170422697077,24.46661746306347,4.938715015418392,-26.735097961495498,-40.228008397947974,1.4194024624275587,-6.607586403203072,-6.60770959565457,40.10333184142248,41035.35110957691,25728.298961195957,25728.298961195957,66763.65007077287,77070.39927761031,77059.31213727439,25728.298961195957,102787.61109847034,102787.61109847034,102787.61109847034,130363.82132080695,126044.02454724057,4319.796773566389,0.0,90960.00283459123,54924.95466655627,40038.94240892774,27576.21022233661,67615.15263126435,20914.046121283587,1557.8749157323166,0.0,0.8780828368721826,2.7178197500101913,0.001494314320929203,1.0,1.0,-6.465969724939384,332972.02251214883,1558993.425676846,4.682055308775873,1558993.425676846,4.682055308775873,0.7584090037268174,0.09256687554233477,3.9266002185863993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9266002185863993,1.285112488472882,1.2854037312824032,3.055452541164265,6474.137290472485,15266.408850262844,6452.147394477101,0.0003264925405450152,23165.078635720496,2362.1806259752816,19285.900339795695,1966.6145258366207,0.8325419759230552,0.8325419759230552,35497.476343222814,35405.22815468563,1.0032579303198117,0.8,4284.169333302216,4273.035954225843,1.0032579303198117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.571456646187,4632.441516551485,6.186811800498763,4.956589775479138,-3.7990239919693622,8.7556137674485,2.9238724038974007,3.5,0.8353921153992573,0.6,0.00022661646394619698,0.9968783338315348,0.0002273261001422201,199.1327449279586,0.0,0.0,0.0,0.0013566337141457255,7.684509647168776e-05,0.00014977136747450922,0.0005880922842633918,0.09256687554218195,0.09256687554218195,0.09256687554218195,0.09259327206088197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489965.083057277,594.9263066560096,0.0,0.09256687554218195,0.09256687554233477,0.09256687554233477,0.3719362338903952,0.3719362338903952,0.5,9.567309258617255,0.14237948255708943,0.14237948255708943,-5.5138116294983774e-11,0.0001231924514968341,0.14173987071518468,-5.5138116294983774e-11,27576.21022233661,20914.046121283587,0.7584090037268174,0.9874066310973946,0.6068957846381124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266553221664694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4916700367216,260.4916700367216,-12.65832996327839,244.65469774105952,276.32864233238865,125001.2109068814,124983.29501993422,17.915886947179537,0.0,nan,276.32864233238865,3.1786423323886766,269.9938534141128,-3.1561465858871998,263.65906449585634,-9.490935504143636,257.32427557758683,-15.825724422413145,250.9894866593254,-22.160513340674584,244.65469774105952,-28.495302258940455,1.0,1.0,26022.012520719443,26022.012520719443,275.559218059853,2.4092180598530035,275.559218059853,275.559218059853,77061.65750761806,77059.31213727439,2.345370343668037,0.0,8546.071908451686,8546.071908451686,0.885322069511835,3946.2332196793313,275.559218059853,2.4092180598530035,1.0,0.002,0.14991067520532075,0.00480643245828468,0.0002315127585388538,0.0017684872414076354,0.11575637926942689,0.11575637926942689,0.0,-5.351101506345657e-14,1.0,1.000286780953989,0.1417398707703228,0.09256687554233477,0.0,2.652332115608293e-05,34.07578409151165,0.0,1600011.5733634694,266.5424135967969,0.0001231925066349504,1.0,1284748.010665196,2597.1570988399376,,,,,,,,,,,,,,,,,,,3.0,15266.408850262844,1557.8749157323166,0.3719362338903952,6.173730061729009,2.9238724038974007
2467.0,-30.25428613465533,4.956769978266847,35.05170133278747,24.46671004816892,4.938771911070647,-26.734980330079292,-40.22790048094464,1.4194661065140326,-6.607499432188661,-6.607622451323826,40.10332492866701,41035.34558308071,25728.375665821044,25728.375665821044,66763.72124890175,77070.42738325748,77059.30558991141,25728.375665821044,102787.68125573246,102787.68125573246,102787.68125573246,130363.72570095357,126043.58518207962,4320.140518873941,0.0,90959.98401021474,54924.90221011467,40038.97977788897,27576.04444522111,67615.02422311009,20913.933707150714,1557.8646566528996,0.0,0.8780833367447173,2.7178285860788063,0.001494314320929203,1.0,1.0,-6.4662129008893885,332973.1689200895,1558993.1269729969,4.682038291641273,1558993.1269729969,4.682038291641273,0.7584094864909122,0.0925666811542794,3.926594480852238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926594480852238,1.2851121905890295,1.2854034333310418,3.05544878463295,6474.1293308334,15266.402830703717,6452.150044733332,0.0003264943944111979,23165.107691607755,2362.1835888512137,19285.908261588924,1966.6153336347197,0.8325412736404336,0.8325412736404335,35497.43484674218,35405.22815468563,1.0032564643118205,0.8,4284.164325116619,4273.035954225843,1.0032564643118205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.556012539856,4632.441516551485,6.186853222185488,4.956769978266847,-3.798924087354793,8.75569406562164,2.9238543061199658,3.5,0.8353869446057045,0.6,0.00022661646394619698,0.9968654018651242,0.00022732904915969605,199.13264295787164,0.0,0.0,0.0,0.0013566337141457255,7.684603677040827e-05,0.00014977042717578872,0.000588087732743334,0.09256668115314283,0.09256668115314283,0.09256668115314283,0.09259301605074895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489961.23740747885,594.9275588500468,0.0,0.09256668115314283,0.0925666811542794,0.0925666811542794,0.37193528060799397,0.37193528060799397,0.5,9.56809930555457,0.1421539535306806,0.1421539535306806,-4.5986325858393684e-11,0.00012301913517376306,0.14140955043444592,-4.5986325858393684e-11,27576.04444522111,20913.933707150714,0.7584094864909122,0.9874095589850079,0.606896855463305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665523642949046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49177419153716,260.49177419153716,-12.658225808462817,244.65481938225466,276.3287290008233,125000.53748243037,124983.12380093771,17.413681492689207,0.0,nan,276.3287290008233,3.178729000823296,269.9939470770977,-3.1560529229022904,263.659165153401,-9.490834846599,257.3243832296802,-15.825616770319755,250.98960130596635,-22.16039869403363,244.65481938225466,-28.49518061774532,1.0,1.0,26022.012520719443,26022.012520719443,275.5593044380583,2.4093044380583137,275.5593044380583,275.5593044380583,77061.5981745386,77059.30558991141,2.292584627182805,0.0,8546.071908451686,8546.071908451686,0.8853224324121335,3946.2274532564993,275.5593044380583,2.4093044380583137,1.0,0.002,0.14988421373326946,0.00480655903360687,0.0002314719345193089,0.0017685280654750014,0.11573596725965445,0.11573596725965445,0.0,-5.689893001203927e-15,1.0,1.0002861130493639,0.14140955048043224,0.0925666811542794,0.0,2.6461472200419258e-05,33.996315901529925,0.0,1600011.67519484,266.5425005678113,0.00012301918116008892,1.0,1284747.7133562993,2597.1583012683973,,,,,,,,,,,,,,,,,,,3.0,15266.402830703717,1557.8646566528996,0.37193528060799397,6.173730061729009,2.9238543061199658
2468.0,-30.25416188836042,4.956949775747443,35.051698347829344,24.46685138801115,4.938884965122039,-26.73485720300879,-40.227784182038135,1.4195802797914263,-6.607399905023783,-6.607522745818141,40.10331652055445,41035.30242873791,25728.424302486237,25728.424302486237,66763.72673122415,77070.4201871671,77059.31654883374,25728.424302486237,102787.74085131998,102787.74085131998,102787.74085131998,130363.60328338381,126043.12031847399,4320.482964909818,0.0,90959.95099077096,54924.83323242468,40039.019731495864,27575.862432063834,67614.8821635597,20913.81038314227,1557.8533262370056,0.0,0.8780839105695573,2.717838695558614,0.001494314320929203,1.0,1.0,-6.466452031929634,332974.4805771919,1558992.7636539086,4.682018756967457,1558992.7636539086,4.682018756967457,0.758410020164038,0.09256647805639792,3.926588429310877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926588429310877,1.2851116562054663,1.2854028988263722,3.0554453462081788,6474.1220452239095,15266.396842095839,6452.1522392318575,0.0003264960745563061,23165.134983789118,2362.186371879196,19285.914821091872,1966.6160025178704,0.8325405759382835,0.8325405759382836,35497.3910807298,35405.22815468563,1.0032549181251644,0.8,4284.159043022582,4273.035954225843,1.0032549181251644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.540661052471,4632.441516551485,6.186887756911993,4.956949775747443,-3.798814711949958,8.755764487697402,2.9238363169200565,3.5,0.8353818048343019,0.6,0.00022661646394619698,0.9968524839632988,0.00022733199504626036,199.13254109736516,0.0,0.0,0.0,0.0013566337141457255,7.684705011394773e-05,0.00014976941383224924,0.0005880828474183823,0.09256647805572524,0.09256647805572524,0.09256647805572524,0.09259274754166116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489957.39399616054,594.9288102376607,0.0,0.09256647805572524,0.09256647805639792,0.09256647805639792,0.37193432745579613,0.37193432745579613,0.5,9.568887390105605,0.14190121652870857,0.14190121652870857,-6.605205271625891e-11,0.00012284079434721207,0.1410707138884959,-6.605205271625891e-11,27575.862432063834,20913.81038314227,0.758410020164038,0.9874117146240584,0.6068974923223845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665515099562963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4918809818708,260.4918809818708,-12.658119018129184,244.65494139535437,276.3288205683893,125000.52541543511,124982.67110041207,17.854315023061705,0.0,nan,276.3288205683893,3.1788205683893125,269.99404473377473,-3.1559552662252486,263.65926889918427,-9.490731100815708,257.3244930645638,-15.82550693543618,250.9897172299582,-22.16028277004179,244.65494139535437,-28.495058604645607,1.0,1.0,26022.012520719443,26022.012520719443,275.55940542589843,2.4094054258984556,275.55940542589843,275.55940542589843,77061.6537023319,77059.31654883374,2.3371534981561126,0.0,8546.071908451686,8546.071908451686,0.8853228151600193,3946.2213714574314,275.55940542589843,2.4094054258984556,1.0,0.002,0.1498578157034421,0.004806687579014597,0.00023143121443339182,0.0017685687855495324,0.11571560721669591,0.11571560721669591,0.0,-1.70757505357777e-14,1.0,1.0002854279464166,0.14107071395454795,0.09256647805639792,0.0,2.639802996574503e-05,33.91479965594962,0.0,1600011.7917562143,266.5426000949762,0.00012284086039926478,1.0,1284747.3731925678,2597.1596770188285,,,,,,,,,,,,,,,,,,,3.0,15266.396842095839,1557.8533262370056,0.37193432745579613,6.173730061729009,2.9238363169200565
2469.0,-30.254037279775087,4.957128833304502,35.05169546745221,24.466948059294396,4.938947966834263,-26.73473875513082,-40.22767235347999,1.4196494422050636,-6.607318487030398,-6.607441253494143,40.10331356882937,41035.2845529702,25728.513093544803,25728.513093544803,66763.79764651501,77070.4452369456,77059.34916910708,25728.513093544803,102787.86226265188,102787.86226265188,102787.86226265188,130363.58124184518,126042.75529155915,4320.825950286026,0.0,90959.93228167604,54924.771597760206,40039.06742657315,27575.718979193305,67614.78640576646,20913.713671964437,1557.8442672801993,0.0,0.8780843646276891,2.7178469574294044,0.001494314320929203,1.0,1.0,-6.466511753830048,332975.55263816623,1558992.6361093242,4.682003299513797,1558992.6361093242,4.682003299513797,0.7584104584088797,0.09256629208573325,3.926582932280801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926582932280801,1.2851113324937085,1.285402575041252,3.055441838382531,6474.114612562289,15266.390854958792,6452.1545370911035,0.0003264977928816106,23165.162649153808,2362.1891929612875,19285.921689546933,1966.6167029053686,0.8325398781627558,0.8325398781627558,35497.35132504728,35405.22815468563,1.0032535136177763,0.8,4284.154244932875,4273.035954225843,1.0032535136177763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.525461488178,4632.441516551485,6.186931721788123,4.957128833304502,-3.798719209294594,8.755848042599096,2.9238185057904813,3.5,0.8353767159401375,0.6,0.00022661646394619698,0.9968395285754317,0.00022733494955808097,199.1324389399478,0.0,0.0,0.0,0.0013566337141457255,7.68480245177956e-05,0.00014976843942840137,0.0005880781980538918,0.09256629208448913,0.09256629208448913,0.09256629208448913,0.09259253846024043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489953.5803431883,594.9300521982062,0.0,0.09256629208448913,0.09256629208573325,0.09256629208573325,0.37193337395962034,0.37193337395962034,0.5,9.569674781410134,0.14167737666821267,0.14167737666821267,-9.663381206337363e-12,0.00012276646373265976,0.1409294996640824,-9.663381206337363e-12,27575.718979193305,20913.713671964437,0.7584104584088797,0.987414161835186,0.6068980874495604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665506575399736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49198541126026,260.49198541126026,-12.658014588739718,244.65506332029844,276.32890750222526,124999.93426733992,124982.47467913118,17.45958820877285,0.0,nan,276.32890750222526,3.178907502225286,269.9941386658339,-3.1558613341661044,263.6593698294656,-9.49063017053436,257.3246009930599,-15.825399006940074,250.98983215667837,-22.160167843321602,244.65506332029844,-28.49493667970154,1.0,1.0,26022.012520719443,26022.012520719443,275.5594907352127,2.409490735212728,275.5594907352127,275.5594907352127,77061.61577778269,77059.34916910708,2.266608675607131,0.0,8546.071908451686,8546.071908451686,0.8853231628360909,3946.2158469422047,275.5594907352127,2.409490735212728,1.0,0.002,0.14983144413439406,0.004806812772573388,0.0002313905265376648,0.0017686094734670693,0.11569526326883241,0.11569526326883241,0.0,4.7340603659407066e-15,1.0,1.000285142511638,0.1409294996737458,0.09256629208573325,0.0,2.6371569213352792e-05,33.88079694182624,0.0,1600011.8872108886,266.5426815129696,0.00012276647339604096,1.0,1284747.0951660806,2597.160801463603,,,,,,,,,,,,,,,,,,,3.0,15266.390854958792,1557.8442672801993,0.37193337395962034,6.173730061729009,2.9238185057904813
2470.0,-30.25391235640686,4.957307325795936,35.051692445041986,24.46705283308404,4.939024901296093,-26.734618630625526,-40.22756031537426,1.4197311755439377,-6.607228125802806,-6.607350648172718,40.10330370904458,41035.2761783017,25728.580901466787,25728.580901466787,66763.85707976848,77070.46463811741,77059.31300887658,25728.580901466787,102787.89391034337,102787.89391034337,102787.89391034337,130363.43222923765,126042.26519419093,4321.167035046724,0.0,90959.91643011317,54924.72797041255,40039.09828855625,27575.53831889428,67614.63660745052,20913.590744265974,1557.833220230207,0.0,0.8780848945347154,2.7178561453439083,0.001494314320929203,1.0,1.0,-6.466882460307659,332976.7445863249,1558992.210061653,4.681985259957039,1558992.210061653,4.681985259957039,0.7584109692588066,0.0925660919954561,3.9265783205086664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265783205086664,1.2851109499444755,1.2854021924053227,3.0554391593024075,6474.108935912988,15266.384879221174,6452.15561423713,0.000326499056216873,23165.185819680737,2362.1915556974845,19285.924909208486,1966.6170312194774,0.8325391844180029,0.8325391844180029,35497.3179717286,35405.22815468563,1.0032523352964018,0.8,4284.150219540656,4273.035954225843,1.0032523352964018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.510327129447,4632.441516551485,6.186970544143581,4.957307325795936,-3.7986169028112897,8.755924228607226,2.923800771113106,3.5,0.8353716488894589,0.6,0.00022661646394619698,0.9968265406423167,0.00022733791156902188,199.1323365245683,0.0,0.0,0.0,0.0013566337141457255,7.684900075896439e-05,0.00014976746318723258,0.0005880736740685672,0.09256609199321209,0.09256609199321209,0.09256609199321209,0.09259225075658345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489949.74594795733,594.9313005704678,0.0,0.09256609199321209,0.0925660919954561,0.0925660919954561,0.3719324251894233,0.3719324251894233,0.5,9.570459544090093,0.14140274392582342,0.14140274392582342,-6.0822458181064576e-12,0.00012252236990661913,0.14046818786505355,-6.0822458181064576e-12,27575.53831889428,20913.590744265974,0.7584109692588066,0.9874172284231681,0.606899308156305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266549808632339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.492089204198,260.492089204198,-12.657910795801968,244.65518535415032,276.32899305424905,124999.56382411954,124982.21064413303,17.3531799864927,0.0,nan,276.32899305424905,3.1789930542490765,269.99423151422485,-3.155768485775127,263.6594699742278,-9.49053002577216,257.32470843417434,-15.825291565825637,250.9899468941617,-22.160053105838273,244.65518535415032,-28.494814645849658,1.0,1.0,26022.012520719443,26022.012520719443,275.55957710932347,2.409577109323493,275.55957710932347,275.55957710932347,77061.61494064283,77059.31300887658,2.301931766254711,0.0,8546.071908451686,8546.071908451686,0.88532345452132,3946.2112121112095,275.55957710932347,2.409577109323493,1.0,0.002,0.14980515892643642,0.004806939226055012,0.00023134997633019721,0.001768650023542549,0.11567498816509861,0.11567498816509861,0.0,-1.2725367634636164e-13,1.0,1.0002842096649747,0.1404681878711358,0.0925660919954561,0.0,2.628520795448732e-05,33.769836440155196,0.0,1600011.992920069,266.5427718741972,0.00012252237598886495,1.0,1284746.786048924,2597.1620516516678,,,,,,,,,,,,,,,,,,,3.0,15266.384879221174,1557.833220230207,0.3719324251894233,6.173730061729009,2.923800771113106
2471.0,-30.25378667832091,4.9574852146453,35.05168935787558,24.467157502099894,4.939102179547334,-26.734497792534953,-40.22744813757015,1.4198132937951229,-6.607139982065291,-6.607262314014704,40.103295795389684,41035.27152271017,25728.65333866472,25728.65333866472,66763.9248613749,77070.4843982768,77059.29830912767,25728.65333866472,102787.95164779239,102787.95164779239,102787.95164779239,130363.32017994445,126041.81279128189,4321.507388662555,0.0,90959.90116896029,54924.6882935269,40039.12541714821,27575.368532152068,67614.49394930027,20913.475488183718,1557.822747586746,0.0,0.8780854046804335,2.717865102346623,0.001494314320929203,1.0,1.0,-6.467152762957596,332977.90665988164,1558991.868108228,4.681967893145089,1558991.868108228,4.681967893145089,0.758411459262973,0.09256589497089539,3.92657382002978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92657382002978,1.2851105655939072,1.2854018079676497,3.055436571105564,6474.103451834452,15266.378913943327,6452.156561951188,0.0003265002699749004,23165.208484039256,2362.1938668188686,19285.927741989228,1966.6173200827222,0.8325384921649707,0.8325384921649707,35497.285423298825,35405.22815468563,1.0032511854107802,0.8,4284.1462912900015,4273.035954225843,1.0032511854107802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.495301939119,4632.441516551485,6.187010317570246,4.9574852146453,-3.798516393102619,8.756001607747919,2.9237831644035297,3.5,0.8353666184010085,0.6,0.00022661646394619698,0.9968134744274844,0.00022734089151067426,199.1322334905582,0.0,0.0,0.0,0.0013566337141457255,7.684997822887981e-05,0.00014976648571731719,0.0005880691619354816,0.09256589497175112,0.09256589497175112,0.09256589497175112,0.09259198723849302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489945.9305987573,594.9325428317395,0.0,0.09256589497175112,0.09256589497089539,0.09256589497089539,0.3719314733786583,0.3719314733786583,0.5,9.571242312849082,0.14111213253681854,0.14111213253681854,1.3130829756846651e-11,0.00012233194939881287,0.140109551057094,1.3130829756846651e-11,27575.368532152068,20913.475488183718,0.758411459262973,0.9874203142219304,0.6069005197832267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665489624043877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49219257627465,260.49219257627465,-12.65780742372533,244.6553076105946,276.3290775419565,124999.21348607262,124981.93067123371,17.282814838909403,0.0,nan,276.3290775419565,3.1790775419565307,269.994323555689,-3.155676444310984,263.65956956942745,-9.49043043057253,257.324815583122,-15.82518441687796,250.99006159685806,-22.159938403141922,244.6553076105946,-28.494692389405373,1.0,1.0,26022.012520719443,26022.012520719443,275.5596637234224,2.4096637234223977,275.5596637234224,275.5596637234224,77061.6144703444,77059.29830912767,2.316161216731416,0.0,8546.071908451686,8546.071908451686,0.8853237391674222,3946.2066891299287,275.5596637234224,2.4096637234223977,1.0,0.002,0.1497789408665526,0.004807064995891827,0.00023130952872786026,0.0017686904716149423,0.11565476436393013,0.11565476436393013,0.0,3.428026092155978e-13,1.0,1.0002834844817594,0.14010955104396317,0.09256589497089539,0.0,2.6218060436931967e-05,33.68356098147793,0.0,1600012.0961030065,266.5428600179347,0.0001223319362679831,1.0,1284746.4846800687,2597.163270503488,,,,,,,,,,,,,,,,,,,3.0,15266.378913943327,1557.822747586746,0.3719314733786583,6.173730061729009,2.9237831644035297
2472.0,-30.25366590105231,4.9576626550422995,35.05168630518987,24.467381263989978,4.939294547816682,-26.73436985613193,-40.227331140171714,1.4199985026656359,-6.607043439314964,-6.607165683765878,40.103290616005445,41035.172613225324,25728.707150406502,25728.707150406502,66763.87976363182,77070.41582232292,77059.34790300815,25728.707150406502,102788.05505341466,102788.05505341466,102788.05505341466,130363.25864611602,126041.41132229887,4321.847323817153,0.0,90959.82616882696,54924.58295881887,40039.159122231205,27575.203592701368,67614.36271493258,20913.364248068792,1557.8123058678061,0.0,0.8780859494789918,2.717874898989182,0.001494314320929203,1.0,1.0,-6.467220674890484,332979.17787478975,1558991.6443042778,4.681949346666072,1558991.6443042778,4.681949346666072,0.7584119615930656,0.09256569770908907,3.9265640159663895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265640159663895,1.2851096987334432,1.2854009409107305,3.0554310031558134,6474.0916540170665,15266.3729679491,6452.1619276419715,0.00032650312171996973,23165.247223516948,2362.197817146217,19285.94378039805,1966.6189555452731,0.8325377922502507,0.8325377922502507,35497.214518181165,35405.22815468563,1.0032486804436844,0.8,4284.137733793471,4273.035954225843,1.0032486804436844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.480375183288,4632.441516551485,6.1870454659227505,4.9576626550422995,-3.798409648540265,8.756072303582565,2.9237656730827473,3.5,0.8353616208807849,0.6,0.00022661646394619698,0.996800917903819,0.00022734375528340268,199.13213447446006,0.0,0.0,0.0,0.0013566337141457255,7.685099770694641e-05,0.00014976546623925058,0.0005880636905694704,0.0925656977170169,0.0925656977170169,0.0925656977170169,0.09259175781264031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489942.1331469729,594.9337793950073,0.0,0.0925656977170169,0.09256569770908907,0.09256569770908907,0.37193052104714996,0.37193052104714996,0.5,9.57202411619763,0.1408437325670775,0.1408437325670775,-3.54702933691442e-11,0.00012224445089259461,0.13994500887537242,-3.54702933691442e-11,27575.203592701368,20913.364248068792,0.7584119615930656,0.9874215637454654,0.6069002348840115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665481190390018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49230562122176,260.49230562122176,-12.657694378778217,244.6554302489315,276.32918099350894,124999.96426799802,124981.06424597006,18.90002202795842,0.0,nan,276.32918099350894,3.1791809935089645,269.99443084461444,-3.1555691553855354,263.65968069569635,-9.490319304303625,257.3249305467425,-15.82506945325747,250.9901803978368,-22.159819602163168,244.6554302489315,-28.494569751068468,1.0,1.0,26022.012520719443,26022.012520719443,275.55976615679117,2.4097661567911928,275.55976615679117,275.55976615679117,77061.89991455754,77059.34790300815,2.5520115493854973,0.0,8546.071908451686,8546.071908451686,0.8853243592542306,3946.1968360462215,275.55976615679117,2.4097661567911928,1.0,0.002,0.14975275363230403,0.004807192112597564,0.00023126913265754094,0.0017687308676767848,0.11563456632877046,0.11563456632877046,0.0,3.3432588295023713e-13,1.0,1.0002831518946822,0.13994500891084272,0.09256569770908907,0.0,2.6187234776505483e-05,33.6439491893962,0.0,1600012.209290695,266.542956560685,0.00012224448636288798,1.0,1284746.15500758,2597.164603827057,,,,,,,,,,,,,,,,,,,3.0,15266.3729679491,1557.8123058678061,0.37193052104714996,6.173730061729009,2.9237656730827473
2473.0,-30.253541606486543,4.957839097030144,35.05168376301081,24.46742313858124,4.9393046396241,-26.73425698187314,-40.22722392166031,1.4200200150300215,-6.606976739671325,-6.607099197246762,40.10329924382434,41035.19726563649,25728.826961508083,25728.826961508083,66764.02422714457,77070.48069685602,77059.50004653246,25728.826961508083,102788.32700804053,102788.32700804053,102788.32700804053,130363.44829405635,126041.25810593402,4322.190188122327,0.0,90959.83505039672,54924.55161925368,40039.20381238116,27575.121286015805,67614.32509839696,20913.310640260497,1557.806510498095,0.0,0.8780862778538588,2.7178816359914877,0.001494314320929203,1.0,1.0,-6.466754147080394,332980.05253822677,1558992.0171170235,4.6819381678668215,1558992.0171170235,4.6819381678668215,0.7584122812495582,0.0925655374989438,3.926560928826595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926560928826595,1.2851095980460185,1.2854008402004873,3.055428840308131,6474.0870712023625,15266.366927964438,6452.16220989392,0.00032650409913744286,23165.26769841286,2362.1999050045492,19285.94462406801,1966.6190415756669,0.8325370928214814,0.8325370928214814,35497.19219130776,35405.22815468563,1.003247891670367,0.8,4284.135039176383,4273.035954225843,1.003247891670367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.465585955739,4632.441516551485,6.187096280993951,4.957839097030144,-3.798325881707827,8.75616497873797,2.923748342960251,3.5,0.8353566694172146,0.6,0.00022661646394619698,0.9967879958849601,0.00022734670249013604,199.13203257490025,0.0,0.0,0.0,0.0013566337141457255,7.685193198588613e-05,0.00014976453196031085,0.0005880595597193585,0.09256553749901658,0.09256553749901658,0.09256553749901658,0.09259167749253293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489938.39095884253,594.934998635906,0.0,0.09256553749901658,0.0925655374989438,0.0925655374989438,0.37192957229974605,0.37192957229974605,0.5,9.572808316082975,0.14071993176469277,0.14071993176469277,-8.29913915367797e-12,0.00012245757545770175,0.14034505016638832,-8.29913915367797e-12,27575.121286015805,20913.310640260497,0.7584122812495582,0.9874242496687651,0.606900937130102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266547277800426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49241032946566,260.49241032946566,-12.657589670534321,244.65555215018492,276.3292685087442,124998.7634922446,124981.25728267654,17.50620956806977,0.0,nan,276.3292685087442,3.179268508744201,269.99452523704963,-3.155474762950348,263.6597819653349,-9.490218034665077,257.3250386935913,-15.824961306408682,250.9902954218889,-22.159704578111075,244.65555215018492,-28.49444784981506,1.0,1.0,26022.012520719443,26022.012520719443,275.55985044605353,2.4098504460535537,275.55985044605353,275.55985044605353,77061.70814020101,77059.50004653246,2.208093668552465,0.0,8546.071908451686,8546.071908451686,0.8853245545094084,3946.193733470728,275.55985044605353,2.4098504460535537,1.0,0.002,0.14972649157142753,0.004807314177561609,0.0002312286066947224,0.0017687713933453235,0.1156143033473612,0.1156143033473612,0.0,4.00456577620556e-14,1.0,1.000283961175492,0.14034505017468746,0.0925655374989438,0.0,2.6262061029025743e-05,33.74007597254658,0.0,1600012.2878801501,266.54302326032865,0.0001224575837568409,1.0,1284745.928175853,2597.1655212232304,,,,,,,,,,,,,,,,,,,3.0,15266.366927964438,1557.806510498095,0.37192957229974605,6.173730061729009,2.923748342960251
