time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2474.0,-30.25341595806433,4.958015150862553,35.05168079965531,24.467514536250405,4.93936645569682,-26.734137716661248,-40.2271157601848,1.4200882143859137,-6.606878184036532,-6.60700020018051,40.10328200446097,41035.20923584993,25728.87354050711,25728.87354050711,66764.08277635704,77070.509995372,77059.38567396623,25728.87354050711,102788.25921447334,102788.25921447334,102788.25921447334,130363.16123294432,126040.63298333841,4322.528249605913,0.0,90959.82341585433,54924.522656696114,40039.223065731356,27574.902018470977,67614.12508420233,20913.160440674143,1557.7934263125303,0.0,0.8780868814812337,2.7178916772846264,0.001494314320929203,1.0,1.0,-6.4674832288104085,332981.35489669716,1558991.272194768,4.681917618715989,1558991.272194768,4.681917618715989,0.7584128649547156,0.09256532567032986,3.926556478925174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926556478925174,1.2851092788428329,1.285400520924961,3.055426136570123,6474.081342305963,15266.36096246887,6452.163328379462,0.0003265053763617262,23165.29098818744,2362.2022799006227,19285.947967296146,1966.61938249006,0.8325364001311502,0.8325364001311502,35497.160008636616,35405.22815468563,1.0032467547074368,0.8,4284.13115506892,4273.035954225843,1.0032467547074368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.450792039811,4632.441516551485,6.18712949297316,4.958015150862553,-3.7982175975913104,8.756232748453863,2.9237310073849883,3.5,0.8353517163957109,0.6,0.00022661646394619698,0.9967749332989521,0.00022734968183457552,199.13192956552362,0.0,0.0,0.0,0.0013566337141457255,7.68528744922516e-05,0.00014976358945394537,0.000588055192477479,0.09256532566907842,0.09256532566907842,0.09256532566907842,0.0925913055352676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489934.5467703113,594.9362498197389,0.0,0.09256532566907842,0.09256532567032986,0.09256532567032986,0.37192864060705966,0.37192864060705966,0.5,9.573587712058632,0.14044350811008144,0.14044350811008144,-3.1036506698001176e-11,0.00012201614396190053,0.13951697137008523,-3.1036506698001176e-11,27574.902018470977,20913.160440674143,0.7584128649547156,0.9874280365709577,0.6069029094844796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665464412959775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4925130420745,260.4925130420745,-12.657486957925471,244.6556741524519,276.32935193169516,124998.22831267482,124981.0557541926,17.17255848221506,0.0,nan,276.32935193169516,3.17935193169518,269.9946163758599,-3.155383624140086,263.65988082001013,-9.490119179989847,257.32514526413564,-15.824854735864335,250.99040970829435,-22.159590291705626,244.6556741524519,-28.494325847548083,1.0,1.0,26022.012520719443,26022.012520719443,275.55993606006297,2.4099360600629893,275.55993606006297,275.55993606006297,77061.66551176888,77059.38567396623,2.2798378026491264,0.0,8546.071908451686,8546.071908451686,0.885324835956383,3946.1892613197997,275.55993606006297,2.4099360600629893,1.0,0.002,0.1497003845038576,0.004807441380597949,0.0002311883355235522,0.0017688116644554558,0.1155941677617761,0.1155941677617761,0.0,-2.0991888782795343e-14,1.0,1.0002822865102454,0.13951697140112174,0.09256532567032986,0.0,2.6107067677182237e-05,33.54094007726808,0.0,1600012.4029251698,266.54312181596345,0.00012201617499840722,1.0,1284745.5904281086,2597.1668872079836,,,,,,,,,,,,,,,,,,,3.0,15266.36096246887,1557.7934263125303,0.37192864060705966,6.173730061729009,2.9237310073849883
2475.0,-30.25329049169459,4.958190667761212,35.05167769690545,24.46762405978518,4.939446175385153,-26.734016824962037,-40.22700358238069,1.420172508818884,-6.6067874202637995,-6.606909192914549,40.10327205488188,41035.19651966323,25728.937972681953,25728.937972681953,66764.13449234518,77070.52587568277,77059.35113356405,25728.937972681953,102788.289106246,102788.289106246,102788.289106246,130363.01146506681,126040.14565423866,4322.865810828155,0.0,90959.80288742142,54924.4735320582,40039.25483929247,27574.722358820807,67613.97719811328,20913.03821865633,1557.7824248344828,0.0,0.8780874139050698,2.7179009060608634,0.001494314320929203,1.0,1.0,-6.467846598862138,332982.5521495048,1558990.842268478,4.681899493546171,1558990.842268478,4.681899493546171,0.7584133739053409,0.09256512559362982,3.9265512902114867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265512902114867,1.2851088843077785,1.285400126300494,3.0554230370343416,6474.074774761576,15266.355028238713,6452.165047537943,0.00032650687215607426,23165.316371691217,2362.204868297657,19285.953105975892,1966.619906489565,0.8325357097019389,0.8325357097019389,35497.122482702565,35405.22815468563,1.003245428975795,0.8,4284.12662608623,4273.035954225843,1.003245428975795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.436149118317,4632.441516551485,6.187166773773135,4.958190667761212,-3.798115397136368,8.75630606489758,2.9237138487861487,3.5,0.8353468139388996,0.6,0.00022661646394619698,0.9967618898236209,0.00022735265689812563,199.13182670550407,0.0,0.0,0.0,0.0013566337141457255,7.685385200772086e-05,0.00014976261193847614,0.0005880505771324656,0.0925651255909809,0.0925651255909809,0.0925651255909809,0.0925910221748236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489930.74992335757,594.9374859402554,0.0,0.0925651255909809,0.09256512559362982,0.09256512559362982,0.3719276971215533,0.3719276971215533,0.5,9.574364609549397,0.14013438561170233,0.14013438561170233,1.1368683772161603e-11,0.00012177265074342358,0.13906259405240462,1.1368683772161603e-11,27574.722358820807,20913.03821865633,0.7584133739053409,0.987430961156478,0.6069040488393025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665456066324587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49261573295666,260.49261573295666,-12.657384267043312,244.65579636868085,276.32943509723,124997.89885607657,124980.72993317035,17.168922906221795,0.0,nan,276.32943509723,3.179435097229998,269.9947073515315,-3.155292648468503,263.6599796058213,-9.490020394178657,257.3252518600902,-15.824748139909786,250.99052411438598,-22.159475885614,244.65579636868085,-28.494203631319124,1.0,1.0,26022.012520719443,26022.012520719443,275.56002302565895,2.4100230256589725,275.56002302565895,275.56002302565895,77061.67105442901,77059.35113356405,2.319920864960295,0.0,8546.071908451686,8546.071908451686,0.8853251641316243,3946.184046662544,275.56002302565895,2.4100230256589725,1.0,0.002,0.1496743624987337,0.004807566805285353,0.00023114819190747128,0.0017688518080573256,0.11557409595373563,0.11557409595373563,0.0,-3.520317717886634e-14,1.0,1.0002813676785554,0.13906259404103594,0.09256512559362982,0.0,2.6022005087029413e-05,33.43164821010295,0.0,1600012.5091070484,266.5432125797362,0.00012177263937473981,1.0,1284745.2799387411,2597.168142950054,,,,,,,,,,,,,,,,,,,3.0,15266.355028238713,1557.7824248344828,0.3719276971215533,6.173730061729009,2.9237138487861487
2476.0,-30.253164761567934,4.958365592522425,35.05167455729561,24.467738961707823,4.939526507868842,-26.733895634621152,-40.22688759779555,1.4202573809136032,-6.606699727595355,-6.606821330769154,40.103264785610705,41035.157417283655,25729.00902918039,25729.00902918039,66764.16644646405,77070.53791129078,77059.34641842027,25729.00902918039,102788.35544760067,102788.35544760067,102788.35544760067,130362.91201402919,126039.70917648342,4323.20283754577,0.0,90959.77460268735,54924.3941086469,40039.31166004494,27574.556566428517,67613.86822647345,20912.92578872132,1557.7721572165462,0.0,0.8780879190200461,2.7179098150468874,0.001494314320929203,1.0,1.0,-6.468073857871957,332983.7080284753,1558990.5281602067,4.681882298057924,1558990.5281602067,4.681882298057924,0.7584138565688632,0.09256493027011906,3.9265449564596957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265449564596957,1.2851084870692577,1.2853997289719477,3.055419052919292,6474.066332899867,15266.349094549718,6452.168075664719,0.0003265088540183031,23165.346535265377,2362.207944126218,19285.96215724947,1966.6208294626065,0.8325350163827598,0.8325350163827598,35497.076675584256,35405.22815468563,1.0032438106835424,0.8,4284.1210976523325,4273.035954225843,1.0032438106835424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.421618338862,4632.441516551485,6.187205480972416,4.958365592522425,-3.7980156504598703,8.756381242982295,2.9236968216353483,3.5,0.835341949038671,0.6,0.00022661646394619698,0.9967488191128137,0.00022735563825187553,199.13172362935742,0.0,0.0,0.0,0.0013566337141457255,7.685486270750242e-05,0.00014976160123869456,0.0005880456600151243,0.09256493026843275,0.09256493026843275,0.09256493026843275,0.09259076865479762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489926.9744786293,594.9387152187195,0.0,0.09256493026843275,0.09256493027011906,0.09256493027011906,0.37192675104113115,0.37192675104113115,0.5,9.575139761114968,0.13982520188631042,0.13982520188631042,-3.7630343285854906e-11,0.00012160317379539265,0.1387474728971938,-3.7630343285854906e-11,27574.556566428517,20912.92578872132,0.7584138565688632,0.9874330251722425,0.606904448652988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266544774515216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49271848571453,260.49271848571453,-12.657281514285444,244.6559188110815,276.32951816034745,124997.54118320622,124980.3619113184,17.179271887811087,0.0,nan,276.32951816034745,3.1795181603474703,269.9947982904977,-3.1552017095022507,263.6600784206426,-9.489921579357372,257.32535855078464,-15.824641449215335,250.99063868093344,-22.159361319066534,244.6559188110815,-28.49408118891847,1.0,1.0,26022.012520719443,26022.012520719443,275.56011033607206,2.41011033607208,275.56011033607206,275.56011033607206,77061.67801387612,77059.34641842027,2.3315954558493104,0.0,8546.071908451686,8546.071908451686,0.885325564728023,3946.1776812419944,275.56011033607206,2.41011033607208,1.0,0.002,0.1496483994970315,0.00480769142323548,0.0002311081379045394,0.0017688918620558762,0.1155540689522697,0.1155540689522697,0.0,-3.958465499831476e-14,1.0,1.0002807305012347,0.13874747293482415,0.09256493027011906,0.0,2.596300162970987e-05,33.35583601416801,0.0,1600012.611789987,266.5433002724046,0.00012160321142573594,1.0,1284744.980179734,2597.169355295132,,,,,,,,,,,,,,,,,,,3.0,15266.349094549718,1557.7721572165462,0.37192675104113115,6.173730061729009,2.9236968216353483
2477.0,-30.253044810228523,4.958539977715731,35.0516714193137,24.467889870889508,4.9396456847605,-26.733775760727035,-40.226779331546254,1.4203766352574645,-6.6066093314610725,-6.606730804406798,40.103258553325034,41035.11754322962,25729.073776572084,25729.073776572084,66764.1913198017,77070.5213885715,77059.36506033107,25729.073776572084,102788.43883690315,102788.43883690315,102788.43883690315,130362.83184954523,126039.29257988342,4323.539269661804,0.0,90959.73221844909,54924.328373101154,40039.33760594215,27574.39301264207,67613.73061858422,20912.81513935263,1557.7619319620867,0.0,0.8780884346570899,2.7179189936260157,0.001494314320929203,1.0,1.0,-6.468225113058679,332984.8989613203,1558990.2588589056,4.681864744382894,1558990.2588589056,4.681864744382894,0.7584143422400886,0.09256473512154187,3.9265377317161803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265377317161803,1.2851079289071892,1.2853991706833838,3.05541475808586,6474.05723266319,15266.343170326865,6452.171568015888,0.00032651100693417294,23165.378364693093,2362.2111898245676,19285.97259612082,1966.6218939312428,0.8325343230963597,0.8325343230963597,35497.02442459524,35405.22815468563,1.0032419647402777,0.8,4284.114791511507,4273.035954225843,1.0032419647402777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.407184726907,4632.441516551485,6.187242526674736,4.958539977715731,-3.7979139558974784,8.756453933613209,2.9236799083845826,3.5,0.8353371166813093,0.6,0.00022661646394619698,0.9967363493281765,0.00022735848261071424,199.13162529087913,0.0,0.0,0.0,0.0013566337141457255,7.685580616012177e-05,0.0001497606577860752,0.0005880408735236589,0.0925647351221134,0.0925647351221134,0.0925647351221134,0.09259052794207764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489923.210654685,594.9399407599482,0.0,0.0925647351221134,0.09256473512154187,0.09256473512154187,0.37192580535940406,0.37192580535940406,0.5,9.57591354567961,0.1395285346497417,0.1395285346497417,3.751665644813329e-12,0.00012147294575015621,0.1385056913481435,3.751665644813329e-12,27574.39301264207,20912.81513935263,0.7584143422400886,0.9874354026761982,0.6069050940956476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665439452059601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4928242950872,260.4928242950872,-12.657175704912788,244.65604079352468,276.32960779664955,124997.56397403053,124979.87366648282,17.690307547722,0.0,nan,276.32960779664955,3.1796077966495773,269.99489439602706,-3.1551056039729133,263.66018099540076,-9.489819004599212,257.3254675947722,-15.824532405227785,250.99075419414874,-22.159245805851242,244.65604079352468,-28.493959206475296,1.0,1.0,26022.012520719443,26022.012520719443,275.560203043777,2.4102030437770168,275.560203043777,275.560203043777,77061.77933210967,77059.36506033107,2.4142717786016874,0.0,8546.071908451686,8546.071908451686,0.8853260216776323,3946.1704203747613,275.560203043777,2.4102030437770168,1.0,0.002,0.149622481774683,0.004807816326303959,0.00023106815507864176,0.001768931844896425,0.11553407753932088,0.11553407753932088,0.0,-2.4933180520214648e-14,1.0,1.0002802416674386,0.13850569134439183,0.09256473512154187,0.0,2.5917722512354988e-05,33.297655890777264,0.0,1600012.7177017261,266.5433906685389,0.00012147294199849057,1.0,1284744.6713307567,2597.1706044045386,,,,,,,,,,,,,,,,,,,3.0,15266.343170326865,1557.7619319620867,0.37192580535940406,6.173730061729009,2.9236799083845826
2478.0,-30.252919656897955,4.958713746915642,35.05166850977617,24.468003690149658,4.939733023117978,-26.733654388897452,-40.22666331203652,1.4204677551330454,-6.606523084587138,-6.606644600939415,40.10325887021923,41035.093745837155,25729.147696111024,25729.147696111024,66764.24144194818,77070.53481494468,77059.46272630009,25729.147696111024,102788.61042241112,102788.61042241112,102788.61042241112,130362.87098753397,126038.99442806123,4323.876559472748,0.0,90959.71430374378,54924.273234697495,40039.37896560698,27574.260565122848,67613.63953072982,20912.726629428184,1557.7532869676998,0.0,0.8780889018383253,2.717927731704938,0.001494314320929203,1.0,1.0,-6.4680588391122456,332986.0330257592,1558990.2725529447,4.681848840285574,1558990.2725529447,4.681848840285574,0.7584147752589069,0.09256455255844355,3.9265330905933937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265330905933937,1.2851075024269651,1.2853987441065073,3.055412160599806,6474.051728901932,15266.337134526646,6452.172495242214,0.0003265122233007874,23165.40118346426,2362.213516691659,19285.97536766236,1966.622176549827,0.8325336226608896,0.8325336226608896,35496.99085892907,35405.22815468563,1.003240778919725,0.8,4284.110740491196,4273.035954225843,1.003240778919725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.392860974443,4632.441516551485,6.187281614869326,4.958713746915642,-3.7978156140943486,8.75652936100999,2.923663123905434,3.5,0.8353323211158382,0.6,0.00022661646394619698,0.9967233389393791,0.00022736145035726893,199.13152268780914,0.0,0.0,0.0,0.0013566337141457255,7.685681718800854e-05,0.00014975964675818844,0.0005880362086316046,0.09256455255764141,0.09256455255764141,0.09256455255764141,0.09259036103730348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489919.47626557155,594.9411570337031,0.0,0.09256455255764141,0.09256455255844355,0.09256455255844355,0.37192486157905,0.37192486157905,0.5,9.57668779995246,0.1393087800399826,0.1393087800399826,-3.5981884138891473e-11,0.00012151635229429303,0.13858576182718707,-3.5981884138891473e-11,27574.260565122848,20912.726629428184,0.7584147752589069,0.987437474233352,0.6069055597456346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665431184554554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49293018381695,260.49293018381695,-12.657069816183025,244.65616300871875,276.32969735891635,124997.28857106126,124979.58499550041,17.703575560828924,0.0,nan,276.32969735891635,3.1796973589163713,269.9949904888773,-3.155009511122671,263.66028361884247,-9.489716381157507,257.3255767487915,-15.824423251208486,250.99086987875532,-22.159130121244658,244.65616300871875,-28.493836991281228,1.0,1.0,26022.012520719443,26022.012520719443,275.56030067541514,2.410300675415158,275.56030067541514,275.56030067541514,77061.7703505381,77059.46272630009,2.3076242380193435,0.0,8546.071908451686,8546.071908451686,0.8853263152186707,3946.165756046361,275.56030067541514,2.410300675415158,1.0,0.002,0.1495965491024745,0.004807940523169222,0.00023102814709849044,0.0017689718528439056,0.11551407354924521,0.11551407354924521,0.0,-5.760409510502384e-14,1.0,1.0002804038142301,0.13858576186316895,0.09256455255844355,0.0,2.5932672285330228e-05,33.31685490513492,0.0,1600012.8189912136,266.54347691541284,0.00012151638827617717,1.0,1284744.3772303336,2597.171793865675,,,,,,,,,,,,,,,,,,,3.0,15266.337134526646,1557.7532869676998,0.37192486157905,6.173730061729009,2.923663123905434
2479.0,-30.252793449126752,4.958886879816936,35.05166558365097,24.46809575138616,4.939790698518689,-26.733535034360273,-40.226555115636415,1.4205322838244872,-6.6064384327852395,-6.6065597905816595,40.10325257244692,41035.097378663806,25729.224052220732,25729.224052220732,66764.32143088453,77070.56349499601,77059.46210725322,25729.224052220732,102788.68615947395,102788.68615947395,102788.68615947395,130362.78718036924,126038.57446318245,4324.212717186796,0.0,90959.69664518077,54924.23052913403,40039.40679560749,27574.101020895298,67613.50781650278,20912.618515058104,1557.7433878404697,0.0,0.8780893866633431,2.717936331258667,0.001494314320929203,1.0,1.0,-6.468267785688738,332987.1487669749,1558990.0004225494,4.681832335558193,1558990.0004225494,4.681832335558193,0.7584152425934318,0.09256436278343577,3.9265276368390323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265276368390323,1.2851072004050952,1.2853984420161908,3.0554086348604232,6474.044258283257,15266.331206938028,6452.174848038094,0.00032651395349117085,23165.428861824068,2362.216339098884,19285.982400326695,1966.6228936820112,0.8325329315232068,0.8325329315232067,35496.951416114534,35405.22815468563,1.0032393854694097,0.8,4284.10598016134,4273.035954225843,1.0032393854694097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.378626639727,4632.441516551485,6.187321156229542,4.958886879816936,-3.7977184247728886,8.756605304589826,2.9236464442436,3.5,0.8353275554981714,0.6,0.00022661646394619698,0.9967102191210758,0.0002273644431437987,199.13141922039586,0.0,0.0,0.0,0.0013566337141457255,7.685776005411414e-05,0.00014975870389208286,0.0005880316896894565,0.09256436278252458,0.09256436278252458,0.09256436278252458,0.09259011672647136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489915.71776342165,594.942380831454,0.0,0.09256436278252458,0.09256436278343577,0.09256436278343577,0.37192392705137906,0.37192392705137906,0.5,9.577460418452468,0.13907472931515485,0.13907472931515485,9.379164112033322e-12,0.00012135779644495415,0.13829200489294635,9.379164112033322e-12,27574.101020895298,20912.618515058104,0.7584152425934318,0.9874405808389225,0.606906795754918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266542294626024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4930335367031,260.4930335367031,-12.656966463296897,244.65628532681637,276.32978174659536,124996.65958836493,124979.37998156594,17.279606798970455,0.0,nan,276.32978174659536,3.1797817465953813,269.9950824626289,-3.154917537371091,263.66038317869254,-9.489616821307436,257.3256838947182,-15.824316105281753,250.99098461076727,-22.159015389232707,244.65628532681637,-28.493714673183604,1.0,1.0,26022.012520719443,26022.012520719443,275.56038541333646,2.410385413336485,275.56038541333646,275.56038541333646,77061.71892523214,77059.46210725322,2.256817978923209,0.0,8546.071908451686,8546.071908451686,0.8853266601568356,3946.1602750232273,275.56038541333646,2.410385413336485,1.0,0.002,0.14957067143490094,0.004808064242357573,0.00023098822338910897,0.0017690117766818753,0.11549411169455448,0.11549411169455448,0.0,7.098401727523296e-14,1.0,1.0002798098386274,0.1382920048835672,0.09256436278343577,0.0,2.587766784379367e-05,33.246180770497254,0.0,1600012.918120224,266.54356156721474,0.00012135778706579003,1.0,1284744.0878823553,2597.172964106759,,,,,,,,,,,,,,,,,,,3.0,15266.331206938028,1557.7433878404697,0.37192392705137906,6.173730061729009,2.9236464442436
2480.0,-30.25266896209215,4.9590595398815545,35.05166253059623,24.468236322887265,4.939906152019199,-26.733411450680986,-40.226438781805314,1.4206486406056862,-6.606345187128454,-6.606466320154282,40.10324305702119,41035.0616164908,25729.28079219768,25729.28079219768,66764.34240868848,77070.55644898284,77059.44302709516,25729.28079219768,102788.72381929283,102788.72381929283,102788.72381929283,130362.64493054949,126038.09757738939,4324.5473531601,0.0,90959.66690107342,54924.17206857206,40039.43870277929,27573.92111125665,67613.35981403594,20912.49626911656,1557.7323150117245,0.0,0.878089930805902,2.717945809598899,0.001494314320929203,1.0,1.0,-6.468589159330918,332988.37844014104,1558989.5892562033,4.681813811518506,1558989.5892562033,4.681813811518506,0.7584157575825999,0.09256416375425688,3.9265222277860885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265222277860885,1.2851066558059618,1.2853978972936357,3.055405720643123,6474.038083406494,15266.325304645148,6452.176308304063,0.000326515348547618,23165.453198608193,2362.218820760218,19285.986765159396,1966.6233387710786,0.8325322453142475,0.8325322453142475,35496.91229658017,35405.22815468563,1.0032380034404382,0.8,4284.101258847976,4273.035954225843,1.0032380034404382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.364475619818,4632.441516551485,6.187355856622607,4.9590595398815545,-3.7976147405011202,8.756674280382676,2.923629862247016,3.5,0.8353228177848617,0.6,0.00022661646394619698,0.9966972783629211,0.000227367395161764,199.1313171637789,0.0,0.0,0.0,0.0013566337141457255,7.685877384493402e-05,0.00014975769010126296,0.0005880268989645097,0.09256416375266766,0.09256416375266766,0.09256416375266766,0.09258983883968162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489911.95511374256,594.9436058179698,0.0,0.09256416375266766,0.09256416375425688,0.09256416375425688,0.3719229933388882,0.3719229933388882,0.5,9.578230670547674,0.13880138560045907,0.13880138560045907,-9.038103598868474e-12,0.00012113302580019081,0.13787716082333645,-9.038103598868474e-12,27573.92111125665,20912.49626911656,0.7584157575825999,0.9874430525611713,0.6069075953236727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665414738139247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4931399109324,260.4931399109324,-12.65686008906755,244.65640795714324,276.32987186472616,124996.70789572383,124978.9231496851,17.784746038725018,0.0,nan,276.32987186472616,3.1798718647261808,269.9951790832007,-3.154820916799281,263.66048630170013,-9.489513698299845,257.3257935201683,-15.824206479831673,250.99110073865583,-22.158899261344146,244.65640795714324,-28.493592042856733,1.0,1.0,26022.012520719443,26022.012520719443,275.56047665114073,2.4104766511407547,275.56047665114073,275.56047665114073,77061.81490003948,77059.44302709516,2.371872944320785,0.0,8546.071908451686,8546.071908451686,0.8853270022676542,3946.154838925019,275.56047665114073,2.4104766511407547,1.0,0.002,0.14954487143039463,0.004808189176993432,0.00023094842371283045,0.0017690515760458883,0.11547421185641522,0.11547421185641522,0.0,-2.412813872310071e-13,1.0,1.0002789709639839,0.13787716083237456,0.09256416375425688,0.0,2.580000456291944e-05,33.14639510209445,0.0,1600013.0272412933,266.5436548128715,0.0001211330348382944,1.0,1284743.7689888424,2597.174253842916,,,,,,,,,,,,,,,,,,,3.0,15266.325304645148,1557.7323150117245,0.3719229933388882,6.173730061729009,2.923629862247016
2481.0,-30.252543503282563,4.959231591400091,35.051659679073275,24.46835593963044,4.9399902066419275,-26.73329013230042,-40.22632653415201,1.4207368356650696,-6.60625915154543,-6.606380307266409,40.103242767067705,41035.03265436129,25729.3538178813,25729.3538178813,66764.3864722426,77070.56493179876,77059.53167595287,25729.3538178813,102788.88549383417,102788.88549383417,102788.88549383417,130362.67210813935,126037.78911084548,4324.882997293872,0.0,90959.63528669284,54924.10300927624,40039.480308240665,27573.786614305172,67613.26692254584,20912.40626155517,1557.7235789633048,0.0,0.8780903992594882,2.717954528693288,0.001494314320929203,1.0,1.0,-6.468461563528649,332989.51000593556,1558989.5767273735,4.6817978641416795,1558989.5767273735,4.6817978641416795,0.7584161926714083,0.09256398188252686,3.9265155116837156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265155116837156,1.2851062430159497,1.2853974844100737,3.055401475965737,6474.02908944446,15266.319372087104,6452.179722254051,0.00032651747358467535,23165.484770411298,2362.222040188168,19285.996969684373,1966.624379343035,0.8325315511772886,0.8325315511772886,35496.86372414404,35405.22815468563,1.0032362874564849,0.8,4284.095396669512,4273.035954225843,1.0032362874564849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.350449092254,4632.441516551485,6.187394288400556,4.959231591400091,-3.797516771204243,8.756748362604334,2.923613426166204,3.5,0.8353181217617726,0.6,0.00022661646394619698,0.9966842367695211,0.00022737037025960416,199.1312143105899,0.0,0.0,0.0,0.0013566337141457255,7.68597520384899e-05,0.00014975671190770707,0.0005880220522843612,0.09256398188152909,0.09256398188152909,0.09256398188152909,0.09258966599862695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489908.2358083319,594.944817138815,0.0,0.09256398188152909,0.09256398188252686,0.09256398188252686,0.3719220574965123,0.3719220574965123,0.5,9.579001193896186,0.13859372669486447,0.13859372669486447,-1.0396661309641786e-10,0.00012115572098991834,0.1379187437377709,-1.0396661309641786e-10,27573.786614305172,20912.40626155517,0.7584161926714083,0.9874450608742855,0.6069080007828765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665406552441876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4932459910695,260.4932459910695,-12.656754008930477,244.6565307253388,276.3299612568046,124996.32247772467,124978.5869012896,17.73557643507617,0.0,nan,276.3299612568046,3.1799612568046314,269.99527515050244,-3.1547248494975406,263.66058904422584,-9.489410955774133,257.3259029379171,-15.824097062082899,250.99121683162798,-22.158783168371997,244.6565307253388,-28.49346927466118,1.0,1.0,26022.012520719443,26022.012520719443,275.56057303708167,2.41057303708169,275.56057303708167,275.56057303708167,77061.80122399844,77059.53167595287,2.269548045573174,0.0,8546.071908451686,8546.071908451686,0.8853274270463939,3946.148089242134,275.56057303708167,2.41057303708169,1.0,0.002,0.14951906367775283,0.004808312818452912,0.00023090860851790964,0.0017690913914012688,0.11545430425895481,0.11545430425895481,0.0,-8.082163410749743e-14,1.0,1.0002790552635201,0.13791874384173752,0.09256398188252686,0.0,2.5807752685979217e-05,33.156341881619646,0.0,1600013.1282529982,266.54374084845455,0.00012115582495653143,1.0,1284743.4755383702,2597.175440677783,,,,,,,,,,,,,,,,,,,3.0,15266.319372087104,1557.7235789633048,0.3719220574965123,6.173730061729009,2.923613426166204
2482.0,-30.252417464810712,4.959403017791378,35.05165679182072,24.468447372224205,4.940050652837947,-26.733170653036602,-40.226214565895475,1.4208038411119488,-6.606174495158996,-6.606295477536469,40.10323603289677,41035.02753229368,25729.428833468053,25729.428833468053,66764.45636576173,77070.59392945922,77059.52541058786,25729.428833468053,102788.9542440559,102788.9542440559,102788.9542440559,130362.57973375249,126037.36229025299,4325.217443499502,0.0,90959.6215675025,54924.05517052674,40039.51821886195,27573.625489696587,67613.14370855853,20912.297002563027,1557.7136056385789,0.0,0.878090885848332,2.7179631304808862,0.001494314320929203,1.0,1.0,-6.4686960206930735,332990.62601206603,1558989.2857404833,4.681781299405086,1558989.2857404833,4.681781299405086,0.7584166619793,0.09256379273137583,3.9265107537031594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265107537031594,1.2851059294024232,1.2853971707254737,3.0553985191936626,6474.022824399237,15266.313463146518,6452.181242207588,0.0003265188917807609,23165.509347380987,2362.224546341614,19286.00151292721,1966.624842624873,0.8325308640410973,0.8325308640410973,35496.829313296585,35405.22815468563,1.0032350717784275,0.8,4284.091243644774,4273.035954225843,1.0032350717784275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.336511447939,4632.441516551485,6.18743306671663,4.959403017791378,-3.7974197930482343,8.756822810839612,2.9235970942740988,3.5,0.8353134555068854,0.6,0.00022661646394619698,0.9966711351048803,0.000227373359139522,199.13111098229126,0.0,0.0,0.0,0.0013566337141457255,7.686072780868156e-05,0.00014975573613751542,0.0005880175083726872,0.0925637927292966,0.0925637927292966,0.0925637927292966,0.09258941752726745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489904.49390865787,594.9460354973788,0.0,0.0925637927292966,0.09256379273137583,0.09256379273137583,0.37192113007746724,0.37192113007746724,0.5,9.579769937679465,0.13836417057081007,0.13836417057081007,9.265477274311706e-12,0.00012098237749569307,0.137599456843418,9.265477274311706e-12,27573.625489696587,20912.297002563027,0.7584166619793,0.9874478940595484,0.6069090310187637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665398395601954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.493349737058,260.493349737058,-12.65665026294198,244.6566534918336,276.3300459822887,124995.74294718546,124978.39761737979,17.345329805698487,0.0,nan,276.3300459822887,3.180045982288732,269.99536748418143,-3.154632515818548,263.6606889861189,-9.489311013881093,257.32601048800774,-15.823989511992238,250.99133198991768,-22.158668010082295,244.6566534918336,-28.493346508166383,1.0,1.0,26022.012520719443,26022.012520719443,275.56065713368355,2.4106571336835714,275.56065713368355,275.56065713368355,77061.75966715951,77059.52541058786,2.234256571653532,0.0,8546.071908451686,8546.071908451686,0.885327727978152,3946.143307471675,275.56065713368355,2.4106571336835714,1.0,0.002,0.14949331570617608,0.004808435998683644,0.00023086888507032406,0.0017691311148466636,0.11543444253516202,0.11543444253516202,0.0,-8.301258985765614e-14,1.0,1.000278409645422,0.13759945683415253,0.09256379273137583,0.0,2.5747971570673526e-05,33.07953103192793,0.0,1600013.227365875,266.543825504841,0.0001209823682302158,1.0,1284743.1861236368,2597.17661119124,,,,,,,,,,,,,,,,,,,3.0,15266.313463146518,1557.7136056385789,0.37192113007746724,6.173730061729009,2.9235970942740988
2483.0,-30.25229121268225,4.959573911677156,35.051653759222084,24.468557245004945,4.940128098593278,-26.73304928158796,-40.22610231824217,1.4208861675051478,-6.6060851354437204,-6.6062058670481125,40.10322606375803,41035.012096248895,25729.492734215008,25729.492734215008,66764.5048304639,77070.60960357616,77059.48892363727,25729.492734215008,102788.98165785227,102788.98165785227,102788.98165785227,130362.42880201891,126036.87845661315,4325.550345405768,0.0,90959.59775248267,54924.00024517975,40039.55278589214,27573.447144166636,67612.99993005878,20912.175630643796,1557.7027014092725,0.0,0.8780914107413942,2.7179722179344354,0.001494314320929203,1.0,1.0,-6.469066130349006,332991.80491367617,1558988.854970119,4.681763430707451,1558988.854970119,4.681763430707451,0.7584171656632319,0.09256359604732463,3.9265050353297903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9265050353297903,1.285105544080667,1.2853967853163926,3.0553949855836287,6474.015337103597,15266.307570000461,6452.183623145931,0.0003265206274749634,23165.537019321026,2362.227368094204,19286.00862971125,1966.62556833488,0.8325301767718967,0.8325301767718967,35496.78795664877,35405.22815468563,1.0032336107171758,0.8,4284.086252335516,4273.035954225843,1.0032336107171758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.3226575532,4632.441516551485,6.187469047761317,4.959573911677156,-3.797319271301604,8.75689318297876,2.9235808605544706,3.5,0.8353088173012774,0.6,0.00022661646394619698,0.9966580114169329,0.00022737635312239146,199.1310074789411,0.0,0.0,0.0,0.0013566337141457255,7.686170602522943e-05,0.00014975475792096757,0.0005880128110412729,0.09256359604238334,0.09256359604238334,0.09256359604238334,0.09258913430269165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489900.74888766755,594.9472547096544,0.0,0.09256359604238334,0.09256359604732463,0.09256359604732463,0.37192020286153066,0.37192020286153066,0.5,9.580536085004013,0.13808685127554554,0.13808685127554554,-6.787104211980477e-11,0.00012073160439740604,0.13713973669911184,-6.787104211980477e-11,27573.447144166636,20912.175630643796,0.7584171656632319,0.9874507106551612,0.6069100933059756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266539026840552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.493453138121,260.493453138121,-12.656546861878951,244.6567764483813,276.33012982786784,124995.35875198805,124978.07108878178,17.28766320627622,0.0,nan,276.33012982786784,3.1801298278678587,269.9954591519514,-3.154540848048555,263.66078847607616,-9.489211523923814,257.3261178001741,-15.823882199825903,250.99144712427523,-22.15855287572475,244.6567764483813,-28.493223551618684,1.0,1.0,26022.012520719443,26022.012520719443,275.56074247473083,2.410742474730853,275.56074247473083,275.56074247473083,77061.76462424119,77059.48892363727,2.2757006039173575,0.0,8546.071908451686,8546.071908451686,0.8853280896525537,3946.1375605064395,275.56074247473083,2.410742474730853,1.0,0.002,0.14946765379470975,0.0048085596691929,0.00023082929678215126,0.0017691707029606951,0.11541464839107562,0.11541464839107562,0.0,-2.571536733553259e-13,1.0,1.000277479987605,0.13713973676698288,0.09256359604732463,0.0,2.566191134107091e-05,32.96895789286726,0.0,1600013.3318886969,266.54391486455626,0.00012073167226844816,1.0,1284742.8803988462,2597.1778476701625,,,,,,,,,,,,,,,,,,,3.0,15266.307570000461,1557.7027014092725,0.37192020286153066,6.173730061729009,2.9235808605544706
2484.0,-30.252164856883784,4.959744227566528,35.05165067811338,24.46866645421835,4.940208649805014,-26.732927506195974,-40.22599000073967,1.4209712993061936,-6.605998332342722,-6.606118884329858,40.103218598580796,41035.005011682406,25729.562093950215,25729.562093950215,66764.56710563262,77070.62582140483,77059.48084008311,25729.562093950215,102789.04293403332,102789.04293403332,102789.04293403332,130362.32503307742,126036.44238739999,4325.882645677421,0.0,90959.57843461675,54923.95762564014,40039.578676640675,27573.2820990441,67612.86077568478,20912.063661509303,1557.6924943725064,0.0,0.8780919118114767,2.7179810381102754,0.001494314320929203,1.0,1.0,-6.469307739309556,332992.949250811,1558988.532395381,4.681746373017488,1558988.532395381,4.681746373017488,0.7584176445296759,0.092563403456632,3.926500099833598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926500099833598,1.2851051456286784,1.2853963867741036,3.0553920923822457,6474.009206757041,15266.301685335942,6452.185060728119,0.0003265220115798893,23165.561217856975,2362.2298356581477,19286.012926740612,1966.626006509931,0.8325294926105288,0.8325294926105288,35496.752261946785,35405.22815468563,1.0032323496833502,0.8,4284.081944363138,4273.035954225843,1.0032323496833502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.308910364349,4632.441516551485,6.1875061830593525,4.959744227566528,-3.7972208116530872,8.756965039219615,2.9235647519063326,3.5,0.8353042148303808,0.6,0.00022661646394619698,0.9966448771392881,0.00022737934960009407,199.13090389070848,0.0,0.0,0.0,0.0013566337141457255,7.686268486202086e-05,0.0001497537790841761,0.000588008228524476,0.09256340345461941,0.09256340345461941,0.09256340345461941,0.09258888089747276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489897.0247916608,594.9484672268662,0.0,0.09256340345461941,0.092563403456632,0.092563403456632,0.37191927255640034,0.37191927255640034,0.5,9.581300408348213,0.13780022879171838,0.13780022879171838,7.906919563538395e-11,0.00012055198715188453,0.13681114502031733,7.906919563538395e-11,27573.2820990441,20912.063661509303,0.7584176445296759,0.9874536639875883,0.6069112376093926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665382166461372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49355654873864,260.49355654873864,-12.656443451261339,244.65689960658452,276.3302134909003,124995.03976836018,124977.75051173712,17.289256623051795,0.0,nan,276.3302134909003,3.1802134909003144,269.99555071401875,-3.1544492859812294,263.6608879371749,-9.489112062825086,257.3262251603086,-15.823774839691396,250.99156238344455,-22.15843761655543,244.65689960658452,-28.49310039341546,1.0,1.0,26022.012520719443,26022.012520719443,275.5608285115696,2.410828511569605,275.5608285115696,275.5608285115696,77061.77588680097,77059.48084008311,2.2950467178598046,0.0,8546.071908451686,8546.071908451686,0.8853284018116445,3946.1326003327663,275.5608285115696,2.410828511569605,1.0,0.002,0.1494420534057187,0.004808682615603473,0.00023078980224546124,0.0017692101977687738,0.11539490112273061,0.11539490112273061,0.0,1.423514084386568e-14,1.0,1.000276815549318,0.13681114494124813,0.092563403456632,0.0,2.560038894176762e-05,32.88990983119284,0.0,1600013.433511935,266.54400166765726,0.0001205519080826889,1.0,1284742.5836383367,2597.17904789461,,,,,,,,,,,,,,,,,,,3.0,15266.301685335942,1557.6924943725064,0.37191927255640034,6.173730061729009,2.9235647519063326
2485.0,-30.25203833181326,4.959913961817059,35.05164757084201,24.46877552373337,4.940289791773172,-26.732805519459863,-40.22587387645615,1.4210569794836503,-6.605911933259506,-6.606032322801444,40.10321168131991,41034.984805795895,25729.631890532455,25729.631890532455,66764.61669632835,77070.64218972537,77059.48005005007,25729.631890532455,102789.11194058253,102789.11194058253,102789.11194058253,130362.23176397884,126036.01751433237,4326.214249646465,0.0,90959.55998268106,54923.90259900352,40039.61931519727,27573.11982339631,67612.73913859358,20911.953658238446,1557.682429454266,0.0,0.8780924085014513,2.7179898153590267,0.001494314320929203,1.0,1.0,-6.469517193976742,332994.088047004,1558988.2334972236,4.681729464449722,1558988.2334972236,4.681729464449722,0.758418118521875,0.09256321170024119,3.926495319299623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926495319299623,1.2851047446103112,1.2853959856648542,3.0553893258640747,6474.00334483701,15266.295806956681,6452.186313911349,0.0003265233262927744,23165.584722740918,2362.232232489272,19286.01667258915,1966.6263884801795,0.8325288095860874,0.8325288095860874,35496.71768796048,35405.22815468563,1.003231128242828,0.8,4284.0777716492685,4273.035954225843,1.003231128242828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.295257413307,4632.441516551485,6.187543283431425,4.959913961817059,-3.7971227522469317,8.757036714063991,2.9235487537190887,3.5,0.8352996439197397,0.6,0.00022661646394619698,0.9966317254534358,0.00022738235012847267,199.13080016381227,0.0,0.0,0.0,0.0013566337141457255,7.686369688667997e-05,0.00014975276705951702,0.0005880035389113603,0.09256321169760762,0.09256321169760762,0.09256321169760762,0.09258863401132356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489893.3113317716,594.9496763036198,0.0,0.09256321169760762,0.09256321170024119,0.09256321170024119,0.37191834223461856,0.37191834223461856,0.5,9.58206307817045,0.1375118800930295,0.1375118800930295,7.389644451905042e-12,0.00012038954196214036,0.13651512882472616,7.389644451905042e-12,27573.11982339631,20911.953658238446,0.758418118521875,0.9874561738945861,0.6069120306112993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665374091926138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4936600362317,260.4936600362317,-12.65633996376829,244.65702296435882,276.3302971081098,124994.73284604406,124977.43073336215,17.3021126819024,0.0,nan,276.3302971081098,3.180297108109812,269.99564227934513,-3.1543577206548434,263.6609874506113,-9.48901254938869,257.32633262185817,-15.823667378141806,250.99167779310676,-22.158322206893217,244.65702296435882,-28.49297703564116,1.0,1.0,26022.012520719443,26022.012520719443,275.560914980654,2.410914980654013,275.560914980654,275.560914980654,77061.7873391786,77059.48005005007,2.307289128526463,0.0,8546.071908451686,8546.071908451686,0.8853287041696598,3946.127795896121,275.560914980654,2.410914980654013,1.0,0.002,0.1494165084434403,0.004808805254776942,0.0002307503930927814,0.0017692496070758335,0.1153751965463907,0.1153751965463907,0.0,1.6861468818407666e-13,1.0,1.000276216998031,0.13651512881733652,0.09256321170024119,0.0,2.5544962482832815e-05,32.818693555125805,0.0,1600013.534685686,266.54408806674047,0.0001203895345724959,1.0,1284742.2883154051,2597.1802423056606,,,,,,,,,,,,,,,,,,,3.0,15266.295806956681,1557.682429454266,0.37191834223461856,6.173730061729009,2.9235487537190887
2486.0,-30.251911627958254,4.960083116666787,35.05164444357607,24.46888490756976,4.940369276536548,-26.732683537497905,-40.22576155895365,1.4211411862285694,-6.605825637740395,-6.605945869827317,40.103204889729994,41034.97634707797,25729.701418626,25729.701418626,66764.67776570396,77070.65832371029,77059.48129503908,25729.701418626,102789.18271366507,102789.18271366507,102789.18271366507,130362.14106626442,126035.5959188789,4326.545147385526,0.0,90959.53913453827,54923.85715850728,40039.64664003443,27572.958352599355,67612.60499263379,20911.84422345051,1557.6724061978307,0.0,0.8780929041213044,2.7179985815709977,0.001494314320929203,1.0,1.0,-6.469717111811633,332995.22541942494,1558987.9400298046,4.681712592323741,1558987.9400298046,4.681712592323741,0.7584185909989274,0.0925630201525024,3.926490132615433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926490132615433,1.2851043504884565,1.2853955914536803,3.055386226902905,6473.996778510156,15266.289936180365,6452.188062556109,0.0003265248239309087,23165.610013630714,2362.2348114423085,19286.021899405358,1966.6269214671022,0.832528126306944,0.832528126306944,35496.68017658735,35405.22815468563,1.0032298030297286,0.8,4284.073244423929,4273.035954225843,1.0032298030297286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.281696940854,4632.441516551485,6.187580181870484,4.960083116666787,-3.7970248569497427,8.757107973616531,2.9235328639306095,3.5,0.8352951039801741,0.6,0.00022661646394619698,0.9966185553713673,0.0002273853549332658,199.13069629045452,0.0,0.0,0.0,0.0013566337141457255,7.686467574691262e-05,0.00014975178819928437,0.0005879989187060064,0.09256302014944878,0.09256302014944878,0.09256302014944878,0.09258838910855532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489889.6062127755,594.9508826666572,0.0,0.09256302014944878,0.0925630201525024,0.0925630201525024,0.371917412562271,0.371917412562271,0.5,9.582824146638963,0.13722396650246083,0.13722396650246083,3.3935521059902385e-11,0.00012023208694245113,0.13622875801570444,3.3935521059902385e-11,27572.958352599355,20911.84422345051,0.7584185909989274,0.9874590362696097,0.6069131096420353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665366044972433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49376345224715,260.49376345224715,-12.656236547752826,244.65714650125588,276.33038040324675,124994.39407097475,124977.1039107799,17.29016019486187,0.0,nan,276.33038040324675,3.1803804032467724,269.9957336228362,-3.154266377163765,263.66108684245387,-9.488913157546108,257.32644006203975,-15.823559937960226,250.9917932816503,-22.158206718349675,244.65714650125588,-28.492853498744097,1.0,1.0,26022.012520719443,26022.012520719443,275.5610015793078,2.411001579307822,275.5610015793078,275.5610015793078,77061.79370161575,77059.48129503908,2.31240657667513,0.0,8546.071908451686,8546.071908451686,0.8853290322156931,3946.1225832785103,275.5610015793078,2.411001579307822,1.0,0.002,0.1493910171022081,0.004808927648994477,0.00023071106668401598,0.001769288933147232,0.11535553334200799,0.11535553334200799,0.0,-1.6875216501954782e-13,1.0,1.000275637954098,0.13622875798176892,0.0925630201525024,0.0,2.5491341054003338e-05,32.74979631919986,0.0,1600013.635744756,266.5441743622596,0.00012023205300693007,1.0,1284741.993362354,2597.181435221588,,,,,,,,,,,,,,,,,,,3.0,15266.289936180365,1557.6724061978307,0.371917412562271,6.173730061729009,2.9235328639306095
