time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2487.0,-30.25178493826312,4.9602517058733175,35.05164129343384,24.46900427984076,4.940453190493806,-26.7325611254008,-40.22564917160196,1.4212293776663603,-6.605738817354904,-6.605858891143131,40.10319797499498,41034.95188658552,25729.769295776816,25729.769295776816,66764.72118236234,77070.66704350593,77059.48292997589,25729.769295776816,102789.2522257527,102789.2522257527,102789.2522257527,130362.04833273168,126035.17302966552,4326.8753030661555,0.0,90959.50731565671,54923.79215887381,40039.68350753655,27572.796106978978,67612.47961451553,20911.734259414523,1557.662334316485,0.0,0.8780934030649228,2.7180074011029864,0.001494314320929203,1.0,1.0,-6.4699171975118475,332996.36971031496,1558987.6412399905,4.681695607060845,1558987.6412399905,4.681695607060845,0.7584190655992822,0.09256282816695292,3.9264834445122707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264834445122707,1.2851039377168758,1.285395178588554,3.055382003955328,6473.987830590981,15266.2840732032,6452.191477723913,0.0003265269394181858,23165.64136868665,2362.238008768198,19286.032107570463,1966.6279624102485,0.8325274401268978,0.8325274401268978,35496.63180656908,35405.22815468563,1.003228094199656,0.8,4284.067406675156,4273.035954225843,1.003228094199656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.268228696472,4632.441516551485,6.1876165462857955,4.9602517058733175,-3.796926642349655,8.757178348222972,2.923517082246639,3.5,0.8352905949276112,0.6,0.00022661646394619698,0.9966053869488223,0.00022738835943883395,199.13059242881357,0.0,0.0,0.0,0.0013566337141457255,7.686565522742499e-05,0.000149750808718772,0.0005879940712365821,0.09256282816609297,0.09256282816609297,0.09256282816609297,0.0925881434781187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489885.9082657226,594.9520866844457,0.0,0.09256282816609297,0.09256282816695292,0.09256282816695292,0.37191648373277975,0.37191648373277975,0.5,9.583583606452487,0.1369360326625042,0.1369360326625042,-1.9326762412674725e-12,0.00012007378825273918,0.1359416936313096,-1.9326762412674725e-12,27572.796106978978,20911.734259414523,0.7584190655992822,0.9874615095173763,0.6069138733047714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535802549409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49386721112734,260.49386721112734,-12.65613278887264,244.65727022251266,276.3304641997476,124994.05792380635,124976.71043790034,17.347485906022097,0.0,nan,276.3304641997476,3.1804641997476324,269.99582540429185,-3.1541745957081275,263.66118660885803,-9.488813391141946,257.32654781339716,-15.823452186602822,250.9919090179569,-22.158090982043063,244.65727022251266,-28.492729777487313,1.0,1.0,26022.012520719443,26022.012520719443,275.56108874930055,2.411088749300575,275.56108874930055,275.56108874930055,77061.81176214638,77059.48292997589,2.328832170489477,0.0,8546.071908451686,8546.071908451686,0.8853294552229716,3946.115861734832,275.56108874930055,2.411088749300575,1.0,0.002,0.14936557951269963,0.0048090499138644365,0.00023067182352153146,0.001769328176673168,0.11533591176076573,0.11533591176076573,0.0,1.946992914114709e-13,1.0,1.0002750575069612,0.13594169363324227,0.09256282816695292,0.0,2.5437589988241097e-05,32.68073251930984,0.0,1600013.737418634,266.5442611826451,0.00012007379018541542,1.0,1284741.6966157956,2597.18263539199,,,,,,,,,,,,,,,,,,,3.0,15266.2840732032,1557.662334316485,0.37191648373277975,6.173730061729009,2.923517082246639
2488.0,-30.25165810263165,4.960419719613192,35.051638145997785,24.469113000109814,4.940535677190064,-26.732438724654486,-40.22553297746924,1.4213162993266064,-6.605652723388744,-6.60577265827821,40.10319175280573,41034.93634941123,25729.83835173152,25729.83835173152,66764.77470114276,77070.68370163295,77059.49252301213,25729.83835173152,102789.33087474365,102789.33087474365,102789.33087474365,130361.96846458231,126034.76356016405,4327.204904418258,0.0,90959.49080961922,54923.74345784651,40039.719279747456,27572.63758983866,67612.35686958612,20911.626929755523,1557.6524582504405,0.0,0.8780938953150929,2.718016144806824,0.001494314320929203,1.0,1.0,-6.470082489331446,332997.50419374555,1558987.372377223,4.681678849671403,1558987.372377223,4.681678849671403,0.7584195331919236,0.09256263762966914,3.9264790169358643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264790169358643,1.2851035308886265,1.2853947716681058,3.055379525897632,6473.982579884081,15266.278214165826,6452.192313441819,0.00032652809629677055,23165.663286952175,2362.24024380927,19286.034605587214,1966.6282171370667,0.8325267602611611,0.8325267602611611,35496.59978523101,35405.22815468563,1.003226962940833,0.8,4284.063542038886,4273.035954225843,1.003226962940833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.254855398486,4632.441516551485,6.187653053137797,4.960419719613192,-3.796829071823863,8.757248791437055,2.9235014118517206,3.5,0.8352861176719202,0.6,0.00022661646394619698,0.9965922035453133,0.00022739136744199216,199.1304884476409,0.0,0.0,0.0,0.0013566337141457255,7.686666789700478e-05,0.0001497497960491922,0.0005879894319775783,0.09256263762679323,0.09256263762679323,0.09256263762679323,0.09258790619403169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489882.22044609045,594.9532874346553,0.0,0.09256263762679323,0.09256263762966914,0.09256263762966914,0.3719155557016191,0.3719155557016191,0.5,9.584341663203434,0.13665565085489106,0.13665565085489106,7.418066161335446e-11,0.00011993488948291997,0.13569016894678043,7.418066161335446e-11,27572.63758983866,20911.626929755523,0.7584195331919236,0.9874640937295203,0.6069147453114427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26653500328388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49397113406616,260.49397113406616,-12.65602886593382,244.65739410684805,276.330548161293,124993.77319647568,124976.39828299134,17.374913484365038,0.0,nan,276.330548161293,3.180548161293018,269.9959173503857,-3.1540826496142813,263.66128653951455,-9.488713460485428,257.32665572862027,-15.82334427137971,250.99202491773573,-22.157975082264244,244.65739410684805,-28.492605893151932,1.0,1.0,26022.012520719443,26022.012520719443,275.56117610467373,2.411176104673757,275.56117610467373,275.56117610467373,77061.82388141209,77059.49252301213,2.3313583999552066,0.0,8546.071908451686,8546.071908451686,0.8853297352570203,3946.111412020544,275.56117610467373,2.411176104673757,1.0,0.002,0.14934018902307217,0.004809171847070682,0.00023063265273015049,0.001769367347117032,0.11531632636507524,0.11531632636507524,0.0,-1.5281742885009386e-13,1.0,1.0002745489418912,0.13569016887259977,0.09256263762966914,0.0,2.539048952282226e-05,32.620213117509245,0.0,1600013.8382673343,266.54434727661123,0.00011993481530225836,1.0,1284741.402413236,2597.183825274184,,,,,,,,,,,,,,,,,,,3.0,15266.278214165826,1557.6524582504405,0.3719155557016191,6.173730061729009,2.9235014118517206
2489.0,-30.25153119841941,4.960587165934914,35.05163499587565,24.46922716861593,4.940618125874731,-26.73231626597686,-40.225420555192954,1.4214031935668228,-6.605566419475338,-6.605686211849314,40.10318538043569,41034.922636380754,25729.9064420653,25729.9064420653,66764.82907844606,77070.69628759059,77059.5010295263,25729.9064420653,102789.4074715916,102789.4074715916,102789.4074715916,130361.88582698148,126034.35197295071,4327.533854030773,0.0,90959.4655542351,54923.69190355672,40039.748500753754,27572.478355389878,67612.22685614364,20911.519094433854,1557.642543424333,0.0,0.878094389295604,2.718024910215046,0.001494314320929203,1.0,1.0,-6.470253283060515,332998.64148807444,1558987.0970248373,4.681662033389013,1558987.0970248373,4.681662033389013,0.7584200021811265,0.09256244698179107,3.9264732788876393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264732788876393,1.2851031241889719,1.2853943648762816,3.0553760277920383,6473.97516781809,15266.272362275036,6452.194661594937,0.0003265298138906853,23165.69070858511,2362.243040037639,19286.041624374022,1966.628932854137,0.8325260777666644,0.8325260777666644,35496.55828622281,35405.22815468563,1.0032254968525973,0.8,4284.058533548238,4273.035954225843,1.0032254968525973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.241573713945,4632.441516551485,6.187689191680262,4.960587165934914,-3.796731419150756,8.75731858508567,2.923485848839705,3.5,0.8352816710970586,0.6,0.00022661646394619698,0.9965790132017076,0.00022739437710829038,199.1303844103536,0.0,0.0,0.0,0.0013566337141457255,7.686764770537314e-05,0.00014974881624082385,0.0005879847255146501,0.09256244697737906,0.09256244697737906,0.09256244697737906,0.09258766752370566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489878.5388544471,594.9544861457579,0.0,0.09256244697737906,0.09256244698179107,0.09256244698179107,0.3719146292777963,0.3719146292777963,0.5,9.58509827980074,0.1363798202407338,0.1363798202407338,1.375610736431554e-11,0.00011979237399373233,0.1354329287888163,1.375610736431554e-11,27572.478355389878,20911.519094433854,0.7584200021811265,0.9874667968043626,0.6069157095459885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665342067472225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4940751940076,260.4940751940076,-12.655924805992356,244.65751813611234,276.33063225191086,124993.44411579982,124976.04629697259,17.3978188272167,0.0,nan,276.33063225191086,3.180632251910879,269.9960094287293,-3.153990571270697,263.66138660558914,-9.488613394410834,257.3267637824311,-15.823236217568876,250.99214095927297,-22.157859040727004,244.65751813611234,-28.492481863887633,1.0,1.0,26022.012520719443,26022.012520719443,275.56126354647387,2.41126354647389,275.56126354647387,275.56126354647387,77061.8362274493,77059.5010295263,2.335197922991938,0.0,8546.071908451686,8546.071908451686,0.8853300981753268,3946.1056452820776,275.56126354647387,2.41126354647389,1.0,0.002,0.14931484670351117,0.004809293618410838,0.0002305935564171816,0.0017694064436567162,0.1152967782085908,0.1152967782085908,0.0,7.3897919034005e-14,1.0,1.0002740288156315,0.1354329287750602,0.09256244698179107,0.0,2.5342319740774e-05,32.558319929934584,0.0,1600013.939357375,266.54443358052464,0.00011979236023762496,1.0,1284741.1074823805,2597.185018102703,,,,,,,,,,,,,,,,,,,3.0,15266.272362275036,1557.642543424333,0.3719146292777963,6.173730061729009,2.923485848839705
2490.0,-30.251404155199076,4.960754048868411,35.05163184486541,24.46934130219745,4.94070083229203,-26.732193656463945,-40.22530436106024,1.4214903336252231,-6.605480107943947,-6.605599759614598,40.10317905454288,41034.89483698439,25729.97404853445,25729.97404853445,66764.86888551884,77070.70895714706,77059.51055491365,25729.97404853445,102789.4846034481,102789.4846034481,102789.4846034481,130361.80406670105,126033.9418862601,4327.862180440953,0.0,90959.44067930226,54923.62655940937,40039.79346654766,27572.319463252945,67612.1129298006,20911.411502381285,1557.6326453996921,0.0,0.878094883128935,2.718033676211933,0.001494314320929203,1.0,1.0,-6.470420262092659,332999.77886203304,1558986.8236794726,4.681645222129066,1558986.8236794726,4.681645222129066,0.7584204705828613,0.09256225658078694,3.9264676114545147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264676114545147,1.2851027163390485,1.2853939569339279,3.055372587368024,6473.967877972444,15266.266515986,6452.196927088382,0.00032653149998093683,23165.717810571063,2362.245803671087,19286.048396085534,1966.629623376539,0.8325253960956417,0.8325253960956417,35496.51729790887,35405.22815468563,1.003224048806728,0.8,4284.053586692978,4273.035954225843,1.003224048806728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.228384896977,4632.441516551485,6.187725075897179,4.960754048868411,-3.7966338398516575,8.757387888720068,2.9234703946794465,3.5,0.8352772556226989,0.6,0.00022661646394619698,0.9965658085983145,0.00022739739010807185,199.1302802592151,0.0,0.0,0.0,0.0013566337141457255,7.686866039922327e-05,0.0001497478035469737,0.0005879799005136458,0.0925622565807387,0.0925622565807387,0.0925622565807387,0.09258742985248278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489874.8643349473,594.9556825525356,0.0,0.0925622565807387,0.09256225658078694,0.09256225658078694,0.3719137042992312,0.3719137042992312,0.5,9.585853478531224,0.13610846761201856,0.13610846761201856,-3.211653165635653e-11,0.00011965167067273796,0.13517949752196046,-3.211653165635653e-11,27572.319463252945,20911.411502381285,0.7584204705828613,0.9874690494414599,0.6069163210383552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533412901273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4941794021057,260.4941794021057,-12.655820597894262,244.6576423103006,276.3307164939114,124993.11863780614,124975.6960480276,17.422589778517878,0.0,nan,276.3307164939114,3.1807164939114045,269.99610165717877,-3.1538983428212077,263.6614868204666,-9.488513179533356,257.3268719837528,-15.823128016247153,250.992257147024,-22.157742852975986,244.6576423103006,-28.49235768969939,1.0,1.0,26022.012520719443,26022.012520719443,275.56135111330104,2.411351113301066,275.56135111330104,275.56135111330104,77061.84901153731,77059.51055491365,2.33845662366366,0.0,8546.071908451686,8546.071908451686,0.8853304566273049,3946.099949511787,275.56135111330104,2.411351113301066,1.0,0.002,0.14928955184104786,0.004809415192209031,0.0002305545333832139,0.0017694454668674058,0.11527726669160694,0.11527726669160694,0.0,2.5061983738305926e-13,1.0,1.0002735163921956,0.135179497554077,0.09256225658078694,0.0,2.5294862878385716e-05,32.49734268725069,0.0,1600014.0404588147,266.54451989205603,0.00011965170278926962,1.0,1284740.8125315218,2597.18621101291,,,,,,,,,,,,,,,,,,,3.0,15266.266515986,1557.6326453996921,0.3719137042992312,6.173730061729009,2.9234703946794465
2491.0,-30.251277051867877,4.960920370889129,35.051628695891985,24.469455365929775,4.940783634456239,-26.732070983235594,-40.225191903859354,1.4215775659514105,-6.605393868699082,-6.605513382244971,40.10317281130328,41034.88281872323,25730.041358082526,25730.041358082526,66764.92417680575,77070.72164080026,77059.52134248885,25730.041358082526,102789.56270057138,102789.56270057138,102789.56270057138,130361.72382437835,126033.53392145106,4328.189902927293,0.0,90959.41593323811,54923.57711166403,40039.82091286009,27572.161123806978,67611.98203666706,20911.304300261283,1557.6227760635602,0.0,0.8780953762389955,2.7180424346163425,0.001494314320929203,1.0,1.0,-6.470582267216969,333000.91525511385,1558986.5539068698,4.681628435503012,1558986.5539068698,4.681628435503012,0.7584209379295108,0.09256206655646367,3.9264619725724157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264619725724157,1.2851023080575348,1.2853935485598862,3.0553691701848735,6473.960637371398,15266.260676711901,6452.1991615555435,0.0003265331735406475,23165.744777007527,2362.2485534823336,19286.05507505741,1966.6303044421297,0.8325247152942483,0.8325247152942483,35496.47651607145,35405.22815468563,1.00322260805573,0.8,4284.048664757245,4273.035954225843,1.00322260805573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.215289178594,4632.441516551485,6.1877607503976035,4.960920370889129,-3.796536394254769,8.757456765143898,2.923455049640943,3.5,0.8352728713259837,0.6,0.00022661646394619698,0.9965525979359755,0.00022740040457027254,199.1301760589062,0.0,0.0,0.0,0.0013566337141457255,7.68696405354648e-05,0.0001497468234107322,0.0005879752076357568,0.09256206655406661,0.09256206655406661,0.09256206655406661,0.09258719354753069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489871.1969237403,594.9568766450199,0.0,0.09256206655406661,0.09256206655646367,0.09256206655646367,0.37191278084156776,0.37191278084156776,0.5,9.586607288179277,0.13584173634654917,0.13584173634654917,-1.7053025658242404e-12,0.00011951354588290997,0.13493111502799593,-1.7053025658242404e-12,27572.161123806978,20911.304300261283,0.7584209379295108,0.9874717789015276,0.6069173182420441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532621726919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49428374559574,260.49428374559574,-12.65571625440424,244.65776661433125,276.3308008768594,124992.79312816764,124975.3479023865,17.445225781149137,0.0,nan,276.3308008768594,3.1808008768594505,269.99619402434905,-3.1538059756509256,263.6615871718436,-9.488412828156356,257.32698031935166,-15.823019680648315,250.99237346683924,-22.157626533160737,244.65776661433125,-28.492233385668726,1.0,1.0,26022.012520719443,26022.012520719443,275.5614387529553,2.4114387529553483,275.5614387529553,275.5614387529553,77061.86170005077,77059.52134248885,2.34035756191588,0.0,8546.071908451686,8546.071908451686,0.8853308132734119,3946.094282435278,275.5614387529553,2.4114387529553483,1.0,0.002,0.14926430349005032,0.004809536556783863,0.0002305155821297305,0.0017694844177720452,0.11525779106486525,0.11525779106486525,0.0,-9.822438001849676e-14,1.0,1.000273014179228,0.13493111502970123,0.09256206655646367,0.0,2.5248350947038235e-05,32.437579470194834,0.0,1600014.1414788777,266.5446061313009,0.00011951354758821253,1.0,1284740.517835678,2597.1874028925217,,,,,,,,,,,,,,,,,,,3.0,15266.260676711901,1557.6227760635602,0.37191278084156776,6.173730061729009,2.923455049640943
2492.0,-30.251149815185308,4.961086134435259,35.05162555086122,24.46956935981291,4.940866482263852,-26.73194818546777,-40.22507567480204,1.4216648525259195,-6.605307702633638,-6.6054270798474,40.10316662713949,41034.85615047821,25730.10837502015,25730.10837502015,66764.96452549836,77070.73436927109,77059.53305300041,25730.10837502015,102789.64142802056,102789.64142802056,102789.64142802056,130361.64463209594,126033.12760263807,4328.5170294578675,0.0,90959.39125937418,54923.51304050077,40039.86468763712,27572.003204075372,67611.86789171249,20911.197393026298,1557.6129289577855,0.0,0.8780958687151276,2.7180511854239846,0.001494314320929203,1.0,1.0,-6.470740681732082,333002.05066546897,1558986.286685698,4.681611670469388,1558986.286685698,4.681611670469388,0.7584214044315594,0.09256187688909918,3.9264563510181976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264563510181976,1.2851018995223773,1.285393139932143,3.0553657670862595,6473.953426613795,15266.254842876797,6452.201377780967,0.00032653483954580014,23165.771659676506,2362.2512947516743,19286.061699503513,1966.630979947639,0.8325240351511274,0.8325240351511273,35496.435859542034,35405.22815468563,1.0032211717320567,0.8,4284.043757944861,4273.035954225843,1.0032211717320567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.202286395333,4632.441516551485,6.187796216457063,4.961086134435259,-3.7964390819504485,8.757525216385709,2.9234398135319735,3.5,0.8352685181519924,0.6,0.00022661646394619698,0.996539373602756,0.00022740342223199664,199.130071749384,0.0,0.0,0.0,0.0013566337141457255,7.687065355798415e-05,0.00014974581038821282,0.000587970388237165,0.09256187688953617,0.09256187688953617,0.09256187688953617,0.09258695823426541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489867.5364083466,594.9580684912639,0.0,0.09256187688953617,0.09256187688909918,0.09256187688909918,0.3719118590067141,0.3719118590067141,0.5,9.587359729127042,0.13557943530787497,0.13557943530787497,7.219114195322618e-11,0.00011937721376398258,0.13468639811532057,7.219114195322618e-11,27572.003204075372,20911.197393026298,0.7584214044315594,0.9874740427587279,0.606917948431773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266531833212419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49438821611545,260.49438821611545,-12.655611783884524,244.65789104802226,276.3308853842049,124992.46716182792,124975.00069449769,17.466467330247152,0.0,nan,276.3308853842049,3.1808853842049416,269.9962865169729,-3.1537134830271043,263.66168764972457,-9.488312350275407,257.3270887825059,-15.822911217494095,250.99248991526215,-22.157510084737822,244.65789104802226,-28.492108951977713,1.0,1.0,26022.012520719443,26022.012520719443,275.5615264256329,2.4115264256329283,275.5615264256329,275.5615264256329,77061.87427357014,77059.53305300041,2.3412205697241006,0.0,8546.071908451686,8546.071908451686,0.8853311688234865,3946.0886327732887,275.5615264256329,2.4115264256329283,1.0,0.002,0.14923910096535292,0.004809657718362398,0.00023047670159858827,0.0017695232986719297,0.11523835079929413,0.11523835079929413,0.0,2.7051798301425123e-13,1.0,1.0002725193790765,0.13468639804312943,0.09256187688909918,0.0,2.520252512024188e-05,32.378697753105904,0.0,1600014.2424154389,266.54469229736634,0.00011937714157284063,1.0,1284740.2233953273,2597.1885937396005,,,,,,,,,,,,,,,,,,,3.0,15266.254842876797,1557.6129289577855,0.3719118590067141,6.173730061729009,2.9234398135319735
2493.0,-30.251021974703328,4.961251338476455,35.05162240903449,24.46967839440333,4.940946867958549,-26.73182509044411,-40.22496318267656,1.4217499837146597,-6.6052218016204165,-6.605341041304225,40.103160429575496,41034.85439195796,25730.175515826068,25730.175515826068,66765.02990778403,77070.75098859392,77059.54407167561,25730.175515826068,102789.71958750168,102789.71958750168,102789.71958750168,130361.565152614,126032.72159574009,4328.843556873906,0.0,90959.37177712808,54923.47518055269,40039.885107305985,27571.845565112326,67611.73067241831,20911.090668309425,1557.6031020883709,0.0,0.878096359806196,2.7180599095071987,0.001494314320929203,1.0,1.0,-6.47090076069378,333003.1826059466,1558986.018887239,4.681594952598508,1558986.018887239,4.681594952598508,0.758421869835547,0.0925616875888808,3.926451439412007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926451439412007,1.2851015010755142,1.2853927413949806,3.0553628924453986,6473.947335594758,15266.249015949943,6452.202815569036,0.0003265362154272084,23165.795675993235,2362.253743734429,19286.065997148267,1966.6314181854423,0.8325233575781927,0.8325233575781927,35496.400337530264,35405.22815468563,1.003219916802197,0.8,4284.039470814361,4273.035954225843,1.003219916802197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.189376377663,4632.441516551485,6.187831574482179,4.961251338476455,-3.7963420463057314,8.757593384782187,2.9234246861532047,3.5,0.8352641960437728,0.6,0.00022661646394619698,0.9965260867043424,0.00022740645425113837,199.1299669449729,0.0,0.0,0.0,0.0013566337141457255,7.687163402212235e-05,0.00014974482992407464,0.000587965802999889,0.09256168758777818,0.09256168758777818,0.09256168758777818,0.09258672306342462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489863.8824699547,594.9592581915512,0.0,0.09256168758777818,0.0925616875888808,0.0925616875888808,0.3719109388631635,0.3719109388631635,0.5,9.588110794749289,0.13532046660861852,0.13532046660861852,2.5352164811920375e-11,0.00011923968378368954,0.1344402806104199,2.5352164811920375e-11,27571.845565112326,20911.090668309425,0.758421869835547,0.9874770138818575,0.6069191541742003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665310473462068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.494492621657,260.494492621657,-12.655507378342975,244.6580156697321,276.3309695735839,124992.13685228983,124974.68125059405,17.455601695792502,0.0,nan,276.3309695735839,3.1809695735839227,269.9963787928084,-3.153621207191577,263.6617880120378,-9.488211987962188,257.3271972312743,-15.822802768725694,250.99260645050538,-22.1573935494946,244.6580156697321,-28.491984330267883,1.0,1.0,26022.012520719443,26022.012520719443,275.5616137535024,2.4116137535024222,275.5616137535024,275.5616137535024,77061.88075091378,77059.54407167561,2.3366792381712003,0.0,8546.071908451686,8546.071908451686,0.88533147947095,3946.083696609067,275.5616137535024,2.4116137535024222,1.0,0.002,0.14921394452900127,0.004809778640160739,0.0002304378921050387,0.0017695621085120565,0.11521894605251934,0.11521894605251934,0.0,6.170949168327056e-13,1.0,1.0002720217443442,0.13444028058506774,0.0925616875888808,0.0,2.515643740901152e-05,32.31947963226637,0.0,1600014.3430392735,266.54477819837956,0.00011923965843152473,1.0,1284739.9298554459,2597.189780945565,,,,,,,,,,,,,,,,,,,3.0,15266.249015949943,1557.6031020883709,0.3719109388631635,6.173730061729009,2.9234246861532047
2494.0,-30.25089455898267,4.96141599813282,35.05161926163182,24.46979738250377,4.941031872546942,-26.731701915823677,-40.224846883770056,1.4218392294536286,-6.605135287227085,-6.605254384002617,40.10315398497461,41034.82034894526,25730.240841832925,25730.240841832925,66765.06119077819,77070.76000274833,77059.55377941998,25730.240841832925,102789.7946212529,102789.7946212529,102789.7946212529,130361.48114809798,126032.3117277728,4329.169420325185,0.0,90959.34150938138,54923.401855837415,40039.932948382186,27571.686526845075,67611.61947522726,20910.98297087683,1557.5931945979273,0.0,0.8780968551989815,2.718068696408418,0.001494314320929203,1.0,1.0,-6.471069237920744,333004.3226896729,1558985.740412946,4.681578088299372,1558985.740412946,4.681578088299372,0.7584223384564062,0.09256149784377143,3.926445065971838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926445065971838,1.285101083371232,1.2853923235960347,3.0553589260632434,6473.938931306925,15266.243205360426,6452.205876213878,0.00032653819172701477,23165.825570226832,2362.2567920978963,19286.075145620514,1966.63235106999,0.8325226781646561,0.8325226781646561,35496.35424314219,35405.22815468563,1.0032182883694467,0.8,4284.033907710046,4273.035954225843,1.0032182883694467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.176558066539,4632.441516551485,6.1878663598154,4.96141599813282,-3.796244616054472,8.75766061418729,2.923409666263024,3.5,0.8352599046465782,0.6,0.00022661646394619698,0.9965128441429588,0.00022740947623319023,199.12986248889354,0.0,0.0,0.0,0.0013566337141457255,7.687264767773725e-05,0.00014974381626845973,0.0005879608685470871,0.09256149784032429,0.09256149784032429,0.09256149784032429,0.09258648568960007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489860.23424434004,594.9604460158417,0.0,0.09256149784032429,0.09256149784377143,0.09256149784377143,0.37191002037131676,0.37191002037131676,0.5,9.588860429819208,0.13506204099036268,0.13506204099036268,-4.615685611497611e-11,0.00011909677550647757,0.1341851460818475,-4.615685611497611e-11,27571.686526845075,20910.98297087683,0.7584223384564062,0.9874791006188034,0.6069196488331465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665302641331617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4945973553229,260.4945973553229,-12.655402644677054,244.6581404138971,276.3310542967468,124991.81078490107,124974.30032661319,17.51045828788482,0.0,nan,276.3310542967468,3.1810542967468223,269.99647152018423,-3.1535284798157477,263.6618887436059,-9.488111256394063,257.3273059670354,-15.822694032964591,250.99272319046813,-22.15727680953185,244.6581404138971,-28.49185958610289,1.0,1.0,26022.012520719443,26022.012520719443,275.5617015467346,2.411701546734605,275.5617015467346,275.5617015467346,77061.89973300364,77059.55377941998,2.3459535836591385,0.0,8546.071908451686,8546.071908451686,0.8853318825758559,3946.077291301697,275.5617015467346,2.411701546734605,1.0,0.002,0.14918883586626597,0.004809899469165402,0.00023039915666962373,0.0017696008431118651,0.11519957833481186,0.11519957833481186,0.0,-2.1851097320446655e-13,1.0,1.0002715058709377,0.13418514612800436,0.09256149784377143,0.0,2.510866256937969e-05,32.2580939647483,0.0,1600014.4443752733,266.5448647127729,0.00011909682166333369,1.0,1284739.6342044687,2597.190976690531,,,,,,,,,,,,,,,,,,,3.0,15266.243205360426,1557.5931945979273,0.37191002037131676,6.173730061729009,2.923409666263024
2495.0,-30.250767092885802,4.961580099800167,35.05161613301625,24.46990585830065,4.941114869262107,-26.731578896655687,-40.224734391644574,1.421926673187503,-6.605049687394114,-6.605168659540908,40.10314823235936,41034.82392454325,25730.30780050897,25730.30780050897,66765.13172505223,77070.7768457056,77059.57070900746,25730.30780050897,102789.87850951642,102789.87850951642,102789.87850951642,130361.40980370426,126031.91498838908,4329.494815315184,0.0,90959.32571920095,54923.37279865239,40039.947689498396,27571.53129418784,67611.47898368623,20910.877953267736,1557.5834907531403,0.0,0.8780973428842486,2.7180773885300944,0.001494314320929203,1.0,1.0,-6.471205701582903,333005.45050464984,1558985.4918417162,4.681561486393592,1558985.4918417162,4.681561486393592,0.7584227995953134,0.09256130980604728,3.9264408018844645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264408018844645,1.2851006741012876,1.2853919142333383,3.055356581016776,6473.933962434859,15266.237390522872,6452.206536377505,0.0003265392770387163,23165.846706652428,2362.2589474134825,19286.077118893776,1966.6325522878635,0.8325220037545825,0.8325220037545825,35496.323404137474,35405.22815468563,1.0032171988825536,0.8,4284.030185768886,4273.035954225843,1.0032171988825536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.163834559368,4632.441516551485,6.1879013969240475,4.961580099800167,-3.796147967310052,8.757728067110218,2.9233947574901546,3.5,0.8352556449971871,0.6,0.00022661646394619698,0.9964995965358004,0.00022741249944706375,199.12975799162507,0.0,0.0,0.0,0.0013566337141457255,7.687362816539093e-05,0.00014974283578080607,0.0005879563801996419,0.09256130980320387,0.09256130980320387,0.09256130980320387,0.09258625637562924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489856.5953475089,594.9616308327736,0.0,0.09256130980320387,0.09256130980604728,0.09256130980604728,0.37190910329664234,0.37190910329664234,0.5,9.589608826727726,0.13481120070264296,0.13481120070264296,-4.934008757118136e-11,0.00011897214682221602,0.13396295795803326,-4.934008757118136e-11,27571.53129418784,20910.877953267736,0.7584227995953134,0.9874821957549809,0.606920962850767,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665294835015943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49470217947913,260.49470217947913,-12.655297820520843,244.65826524867722,276.3311391102814,124991.52468819704,124973.99909918742,17.525589009589392,0.0,nan,276.3311391102814,3.1811391102814355,269.9965643379635,-3.153435662036486,263.66198956563744,-9.488010434362536,257.3274147933166,-15.822585206683357,250.99284002099841,-22.157159979001563,244.65826524867722,-28.491734751322753,1.0,1.0,26022.012520719443,26022.012520719443,275.56178925217506,2.411789252175083,275.56178925217506,275.56178925217506,77061.91208229576,77059.57070900746,2.3413732883054763,0.0,8546.071908451686,8546.071908451686,0.8853321522691625,3946.073005893887,275.56178925217506,2.411789252175083,1.0,0.002,0.14916376881314644,0.004810019960584032,0.00023036048503865424,0.0017696395148119853,0.11518024251932713,0.11518024251932713,0.0,-1.4936055864334108e-13,1.0,1.0002710566350321,0.13396295800737335,0.09256130980604728,0.0,2.5067053030444672e-05,32.20462920958771,0.0,1600014.5446637513,266.54495031260586,0.00011897219616230359,1.0,1284739.3417357134,2597.192159565956,,,,,,,,,,,,,,,,,,,3.0,15266.237390522872,1557.5834907531403,0.37190910329664234,6.173730061729009,2.9233947574901546
2496.0,-30.25063949843261,4.961743651096097,35.05161301289772,24.470019852183782,4.941197548419447,-26.731455793755302,-40.224618127662666,1.4220138437970808,-6.604963891669399,-6.605082731654011,40.10314222035061,41034.79825555032,25730.373845092054,25730.373845092054,66765.17210064238,77070.78960502965,77059.58483185791,25730.373845092054,102789.95867694996,102789.95867694996,102789.95867694996,130361.33353261261,126031.51392028501,4329.819612327593,0.0,90959.30079017903,54923.30944091651,40039.990388069455,27571.374855662656,67611.36524373211,20910.772078168524,1557.5737250371385,0.0,0.8780978326624136,2.7180861014034883,0.001494314320929203,1.0,1.0,-6.471355023636761,333006.58099983307,1558985.232058784,4.681544813252701,1558985.232058784,4.681544813252701,0.7584232628092478,0.09256112165376103,3.9264351581987116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264351581987116,1.2851002661099284,1.2853915061495167,3.0553531593953007,6473.926712429536,15266.231580941714,6452.208791597706,0.00032654095404698947,23165.87365520317,2362.2616954008936,19286.083859897877,1966.633239678981,0.8325213262814342,0.8325213262814342,35496.28258750306,35405.22815468563,1.0032157569042077,0.8,4284.025259633525,4273.035954225843,1.0032157569042077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.151201580007,4632.441516551485,6.187936079696928,4.961743651096097,-3.7960512406269147,8.757794891723012,2.923379954823359,3.5,0.8352514156638169,0.6,0.00022661646394619698,0.9964863357787572,0.00022741552574235302,199.12965338923942,0.0,0.0,0.0,0.0013566337141457255,7.68746415409067e-05,0.0001497418224052903,0.0005879515561448794,0.09256112165194753,0.09256112165194753,0.09256112165194753,0.09258602430741812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489852.96155656857,594.9628139707835,0.0,0.09256112165194753,0.09256112165376103,0.09256112165376103,0.3719081883969119,0.3719081883969119,0.5,9.590355906454908,0.13456340508378162,0.13456340508378162,1.375610736431554e-11,0.00011883998462280942,0.1337277080172612,1.375610736431554e-11,27571.374855662656,20910.772078168524,0.7584232628092478,0.9874844541292829,0.6069216041951532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665287055159935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4948070604825,260.4948070604825,-12.655192939517462,244.6583901768968,276.3312239440695,124991.19028076435,124973.65518784442,17.535092919924736,0.0,nan,276.3312239440695,3.1812239440695294,269.99665719063665,-3.1533428093633233,263.6620904371973,-9.487909562802656,257.3275236837638,-15.822476316236191,250.99295693033136,-22.157043069668617,244.6583901768968,-28.491609823103175,1.0,1.0,26022.012520719443,26022.012520719443,275.5618768326166,2.411876832616599,275.5618768326166,275.5618768326166,77061.9246644479,77059.58483185791,2.339832589990692,0.0,8546.071908451686,8546.071908451686,0.8853325092186854,3946.0673339897053,275.5618768326166,2.411876832616599,1.0,0.002,0.14913874581379372,0.004810140304318013,0.00023032188152463472,0.0017696781184851974,0.11516094076231735,0.11516094076231735,0.0,9.831978980967548e-15,1.0,1.0002705809780241,0.13372770800350509,0.09256112165376103,0.0,2.5022999486222273e-05,32.14802455236079,0.0,1600014.6451711948,266.5450361083306,0.00011883997086670206,1.0,1284739.048572557,2597.1933452506337,,,,,,,,,,,,,,,,,,,3.0,15266.231580941714,1557.5737250371385,0.3719081883969119,6.173730061729009,2.923379954823359
2497.0,-30.25051233920458,4.961906800627746,35.05160998810281,24.470169783476763,4.94131899549271,-26.73132920575813,-40.22450133981181,1.4221358619929947,-6.6048700357433745,-6.6049888414133395,40.10313873110668,41034.76083318546,25730.422056405943,25730.422056405943,66765.18288959141,77070.77624979975,77059.65851075106,25730.422056405943,102790.08056715701,102790.08056715701,102790.08056715701,130361.3031367968,126031.15886489341,4330.1442719034,0.0,90959.26251993656,54923.24710311206,40040.017129805,27571.2225696398,67611.23969944479,20910.66969878202,1557.5639649919697,0.0,0.878098356082871,2.71809562020157,0.001494314320929203,1.0,1.0,-6.471322370869075,333007.8162526582,1558985.0812882902,4.6815269948662825,1558985.0812882902,4.6815269948662825,0.7584237385906825,0.09256093377574526,3.926428751663904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926428751663904,1.2850996950191453,1.2853909349293082,3.0553495319329356,6473.919026272067,15266.22577818083,6452.211354566391,0.0003265427443849367,23165.901706834924,2362.2645558712634,19286.09152078279,1966.634020871836,0.8325206488764724,0.8325206488764724,35496.23625372743,35405.22815468563,1.0032141200156799,0.8,4284.019667637668,4273.035954225843,1.0032141200156799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.138660296491,4632.441516551485,6.187966337460056,4.961906800627746,-3.795948524508378,8.757855325136124,2.9233652596306317,3.5,0.8352472170373233,0.6,0.00022661646394619698,0.9964731204435786,0.00022741854175185275,199.1295491437622,0.0,0.0,0.0,0.0013566337141457255,7.687565949498314e-05,0.00014974080445121385,0.0005879465998945284,0.09256093377322758,0.09256093377322758,0.09256093377322758,0.09258582357148226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489849.3418416396,594.9639926456234,0.0,0.09256093377322758,0.09256093377574526,0.09256093377574526,0.37190727534350115,0.37190727534350115,0.5,9.591102600366776,0.13435003987507343,0.13435003987507343,-1.9895196601282805e-12,0.00011880566995614572,0.13366647054425584,-1.9895196601282805e-12,27571.2225696398,20910.66969878202,0.7584237385906825,0.9874864473183098,0.6069221776674867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266527930140241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49491547278336,260.49491547278336,-12.655084527216616,244.658515458828,276.33131548674015,124991.2612674516,124973.1357752068,18.12549224480417,0.0,nan,276.33131548674015,3.181315486740175,269.9967554811578,-3.1532445188422003,263.6621954755725,-9.487804524427474,257.3276354699913,-15.822364530008656,250.99307546441048,-22.156924535589496,244.658515458828,-28.491484541171985,1.0,1.0,26022.012520719443,26022.012520719443,275.56197934423255,2.411979344232577,275.56197934423255,275.56197934423255,77061.99986086931,77059.65851075106,2.3413501182512846,0.0,8546.071908451686,8546.071908451686,0.8853329144164697,3946.0608954222234,275.56197934423255,2.411979344232577,1.0,0.002,0.14911373430516273,0.004810262018313443,0.00023028329950944236,0.0017697167004673065,0.11514164975472117,0.11514164975472117,0.0,-2.3251366110255134e-14,1.0,1.0002704573149792,0.13366647054624536,0.09256093377574526,0.0,2.5011508737317367e-05,32.13325392664709,0.0,1600014.7552782653,266.5451299642566,0.00011880567194566538,1.0,1284738.7282440914,2597.1946408050303,,,,,,,,,,,,,,,,,,,3.0,15266.22577818083,1557.5639649919697,0.37190727534350115,6.173730061729009,2.9233652596306317
2498.0,-30.250384853123123,4.962069245644988,35.0516071441721,24.47026603566485,4.941380940770497,-26.73120827372429,-40.2243891620077,1.4222043614894953,-6.604792702403188,-6.604911498256562,40.10313790120674,41034.75169361676,25730.506598290198,25730.506598290198,66765.25829190695,77070.80166384994,77059.7184519177,25730.506598290198,102790.2250502079,102790.2250502079,102790.2250502079,130361.32017702318,126030.85059017979,4330.469586843386,0.0,90959.24223670117,54923.19226693303,40040.055521964605,27571.095126815282,67611.15064877989,20910.584168812038,1557.5557826516763,0.0,0.8780987794625802,2.718103461197735,0.001494314320929203,1.0,1.0,-6.471262754786039,333008.83380914014,1558985.0454270807,4.681512582097428,1558985.0454270807,4.681512582097428,0.7584241421181228,0.09256075951832606,3.926423145208772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926423145208772,1.2850993744161103,1.2853906142536156,3.0553459315103604,6473.9113974086695,15266.219970954084,6452.21387534046,0.0003265445197035246,23165.929619097325,2362.2674021299144,19286.09905554517,1966.6347892037722,0.8325199710373922,0.8325199710373922,35496.1957063299,35405.22815468563,1.0032126875498673,0.8,4284.014773996347,4273.035954225843,1.0032126875498673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.126248185656,4632.441516551485,6.188005140420488,4.962069245644988,-3.7958584258663572,8.757927671511347,2.9233507158245056,3.5,0.8352430616641444,0.6,0.00022661646394619698,0.9964598713291162,0.00022742156555078058,199.12944463043928,0.0,0.0,0.0,0.0013566337141457255,7.687663727839566e-05,0.00014973982666780132,0.0005879419211880048,0.09256075951803275,0.09256075951803275,0.09256075951803275,0.09258564891615481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489845.73505847,594.9651672367066,0.0,0.09256075951803275,0.09256075951832606,0.09256075951832606,0.37190636785819975,0.37190636785819975,0.5,9.59184928258624,0.13418179078774983,0.13418179078774983,-1.8758328224066645e-12,0.00011879585338192555,0.13364874347053046,-1.8758328224066645e-12,27571.095126815282,20910.584168812038,0.7584241421181228,0.9874888631718887,0.6069228418664292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665271566698026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49502139480245,260.49502139480245,-12.654978605197527,244.65864054569442,276.3314022439099,124990.64186655896,124972.93272808488,17.709138474084384,0.0,nan,276.3314022439099,3.181402243909929,269.9968499042764,-3.1531500957235608,263.66229756462246,-9.487702435377514,257.3277452249736,-15.822254775026352,250.9931928853379,-22.156807114662087,244.65864054569442,-28.491359454305552,1.0,1.0,26022.012520719443,26022.012520719443,275.56206370127444,2.4120637012744623,275.56206370127444,275.56206370127444,77061.96224734842,77059.7184519177,2.2437954307242762,0.0,8546.071908451686,8546.071908451686,0.8853332690110656,3946.0552609348156,275.56206370127444,2.4120637012744623,1.0,0.002,0.14908872614552018,0.004810380772040204,0.0002302447148246132,0.0017697552852916332,0.1151223574123066,0.1151223574123066,0.0,1.162464222104198e-13,1.0,1.0002704216251779,0.1336487434724063,0.09256075951832606,0.0,2.5008160000338504e-05,32.12894507554644,0.0,1600014.8460280849,266.5452072975968,0.00011879585525775838,1.0,1284738.4643696917,2597.195708034138,,,,,,,,,,,,,,,,,,,3.0,15266.219970954084,1557.5557826516763,0.37190636785819975,6.173730061729009,2.9233507158245056
2499.0,-30.250258152272945,4.962231189804966,35.051604181235945,24.47037014588716,4.9414583015521005,-26.731086506888808,-40.2242768445052,1.4222866562443204,-6.604704913378839,-6.604823478027637,40.10312877889399,41034.75176745061,25730.56670132923,25730.56670132923,66765.31846877983,77070.82117792907,77059.69420463534,25730.56670132923,102790.26090596456,102790.26090596456,102790.26090596456,130361.1842113745,126030.39120468983,4330.793006684659,0.0,90959.22678235915,54923.15737218209,40040.07712241896,27570.923305409935,67611.0004278289,20910.467354379965,1557.545234005181,0.0,0.8780992924584398,2.7181123875538,0.001494314320929203,1.0,1.0,-6.471584389790962,333009.9918401435,1558984.6512483943,4.68149511861122,1558984.6512483943,4.68149511861122,0.758424631730666,0.09256056888928162,3.926418764167677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926418764167677,1.2850989892463642,1.285390228996579,3.0553434381504676,6473.906114278251,15266.214174513942,6452.214763702808,0.00032654568713143614,23165.951531316274,2362.269636554407,19286.10171091968,1966.635059976616,0.8325192981971096,0.8325192981971096,35496.16402144956,35405.22815468563,1.0032115681809537,0.8,4284.01094996696,4273.035954225843,1.0032115681809537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.113886733197,4632.441516551485,6.188037990836352,4.962231189804966,-3.7957603325589546,8.75799152236392,2.923336231405753,3.5,0.8352389232587866,0.6,0.00022661646394619698,0.9964467040088398,0.00022742457076177614,199.12934076095905,0.0,0.0,0.0,0.0013566337141457255,7.687761629099095e-05,0.00014973884765520602,0.000587937421158246,0.0925605688887728,0.0925605688887728,0.0925605688887728,0.09258538001613033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489842.09947997343,594.9663507938633,0.0,0.0925605688887728,0.09256056888928162,0.09256056888928162,0.37190546743738795,0.37190546743738795,0.5,9.592593616765313,0.1339613965434978,0.1339613965434978,-1.2846612662542611e-11,0.00011856464880111162,0.13323908823667807,-1.2846612662542611e-11,27570.923305409935,20910.467354379965,0.758424631730666,0.9874919472615734,0.6069241914450445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665263865399707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49512660931833,260.49512660931833,-12.654873390681644,244.65876547746237,276.33148774117564,124990.2680426079,124972.67718946074,17.590853147184948,0.0,nan,276.33148774117564,3.1814877411756584,269.9969432884384,-3.1530567115615895,263.662398835688,-9.487601164311968,257.3278543829409,-15.82214561705905,250.99330993020493,-22.156690069795047,244.65876547746237,-28.49123452253761,1.0,1.0,26022.012520719443,26022.012520719443,275.5621488842604,2.412148884260432,275.5621488842604,275.5621488842604,77061.96650516699,77059.69420463534,2.272300531651126,0.0,8546.071908451686,8546.071908451686,0.8853335461011578,3946.0508579885154,275.5621488842604,2.412148884260432,1.0,0.002,0.14906379467378747,0.004810501106186989,0.00023020625360969913,0.0017697937465462334,0.11510312680484956,0.11510312680484956,0.0,1.5593255853207921e-13,1.0,1.000269593197393,0.13323908824952468,0.09256056888928162,0.0,2.4931472046385012e-05,32.030413624381374,0.0,1600014.94873349,266.54529508662114,0.00011856466164772428,1.0,1284738.164067841,2597.196922593336,,,,,,,,,,,,,,,,,,,3.0,15266.214174513942,1557.545234005181,0.37190546743738795,6.173730061729009,2.923336231405753
