time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2500.0,-30.250130209792264,4.962392588654891,35.05160118206865,24.470479634497337,4.941536133915119,-26.730963575403344,-40.22416058052329,1.4223694995420042,-6.6046196196135725,-6.604738014285344,40.10312180741028,41034.72866232168,25730.632138594796,25730.632138594796,66765.36080091647,77070.83732754838,77059.6930970223,25730.632138594796,102790.3252356171,102790.3252356171,102790.3252356171,130361.0886994011,126029.97282311843,4331.115876282664,0.0,90959.20356249885,54923.09489733463,40040.12073907135,27570.763463783995,67610.88420285535,20910.358990708923,1557.5353191701236,0.0,0.8780997833645219,2.718121053951191,0.001494314320929203,1.0,1.0,-6.471799238626716,333011.1162398227,1558984.3500079608,4.681478407120908,1558984.3500079608,4.681478407120908,0.7584250983175004,0.0925603820068958,3.926413224748171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926413224748171,1.2850986015094688,1.2853898411718114,3.055340049499883,6473.898934134289,15266.208366592537,6452.216970825054,0.00032654734605973843,23165.978300292812,2362.272366230345,19286.108308155774,1966.6357327074766,0.8325186209775567,0.8325186209775566,35496.12395885145,35405.22815468563,1.0032101528429411,0.8,4284.006114835793,4273.035954225843,1.0032101528429411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.101627369356,4632.441516551485,6.188071972371058,4.962392588654891,-3.795664242368441,8.758056831023332,2.9233218666367544,3.5,0.8352348190390727,0.6,0.00022661646394619698,0.9964334078432002,0.00022742760546007063,199.12923587369892,0.0,0.0,0.0,0.0013566337141457255,7.687862971511379e-05,0.00014973783423108319,0.0005879326125700744,0.09256038200435616,0.09256038200435616,0.09256038200435616,0.09258513760363453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489838.4823545959,594.9675284440638,0.0,0.09256038200435616,0.0925603820068958,0.0925603820068958,0.3719045647133115,0.3719045647133115,0.5,9.593336284902676,0.13372594388829384,0.13372594388829384,-3.461764208623208e-11,0.00011839467174468155,0.13293877565860157,-3.461764208623208e-11,27570.763463783995,20910.358990708923,0.7584250983175004,0.9874942709016789,0.6069248930276332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665256187852285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4952314007183,260.4952314007183,-12.654768599281681,244.6588905010878,276.3315723003531,124989.87838510133,124972.35827123842,17.52011386291959,0.0,nan,276.3315723003531,3.181572300353139,269.9970359404989,-3.1529640595010733,263.6624995806545,-9.487500419345452,257.3279632207792,-15.822036779220753,250.99342686093615,-22.156573139063823,244.6588905010878,-28.49110949891218,1.0,1.0,26022.012520719443,26022.012520719443,275.5622342183978,2.4122342183978276,275.5622342183978,275.5622342183978,77061.97266670673,77059.6930970223,2.279569684425951,0.0,8546.071908451686,8546.071908451686,0.8853338964557668,3946.0452908719117,275.5622342183978,2.4122342183978276,1.0,0.002,0.1490389194292308,0.004810620749270153,0.00023016787800636358,0.001769832122044049,0.11508393900318178,0.11508393900318178,0.0,5.0412365254492997e-14,1.0,1.0002689859316738,0.1329387756932192,0.0925603820068958,0.0,2.4875244787145237e-05,31.958169065453816,0.0,1600015.0485975496,266.5453803803864,0.00011839470636232363,1.0,1284737.872487945,2597.1981018777165,,,,,,,,,,,,,,,,,,,3.0,15266.208366592537,1557.5353191701236,0.3719045647133115,6.173730061729009,2.9233218666367544
2501.0,-30.250003360500543,4.962553447584836,35.05159815555061,24.47059362838047,4.941618337127843,-26.73084119070348,-40.224048158247,1.4224561674882779,-6.604534226215208,-6.604652458966073,40.10311501973246,41034.71443401518,25730.696928938174,25730.696928938174,66765.41136295335,77070.84953353602,77059.69557261078,25730.696928938174,102790.39250154895,102790.39250154895,102790.39250154895,130360.99692234279,126029.55888354212,4331.438038800665,0.0,90959.17773705063,54923.04263815141,40040.15010988802,27570.604420793843,67610.75453068186,20910.251205758028,1557.5254404944033,0.0,0.8781002740661156,2.718129729553366,0.001494314320929203,1.0,1.0,-6.47199914366945,333012.2418479378,1558984.056709337,4.681461702603745,1558984.056709337,4.681461702603745,0.7584255639309614,0.09256019526077827,3.926407454186129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926407454186129,1.2850981958720713,1.285389435442485,3.055336523542201,6473.891463053065,15266.202587768492,6452.219395072554,0.00032654908144005764,23166.005769491585,2362.2751673090797,19286.115554393782,1966.6364716181145,0.8325179466109166,0.8325179466109166,35496.082224555255,35405.22815468563,1.0032086784473295,0.8,4284.001077948376,4273.035954225843,1.0032086784473295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.0894579378155,4632.441516551485,6.188105664686488,4.962553447584836,-3.7955681567530015,8.758121604337838,2.9233076072728235,3.5,0.8352307449350924,0.6,0.00022661646394619698,0.9964202254739477,0.00022743061426558936,199.12913188274428,0.0,0.0,0.0,0.0013566337141457255,7.687960966445337e-05,0.00014973685428174363,0.0005879279008182204,0.09256019525801376,0.09256019525801376,0.09256019525801376,0.09258489762846456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489834.87383112917,594.9687032986938,0.0,0.09256019525801376,0.09256019526077827,0.09256019526077827,0.37190366239809813,0.37190366239809813,0.5,9.594077355793376,0.13348045670062447,0.13348045670062447,-9.038103598868474e-12,0.00011823275087863294,0.13265331529663626,-9.038103598868474e-12,27570.604420793843,20910.251205758028,0.7584255639309614,0.987496912679108,0.6069258466179898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665248536163145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4953361439215,260.4953361439215,-12.654663856078457,244.65901545078034,276.3316568370703,124989.53211522916,124972.02006183688,17.512053392266125,0.0,nan,276.3316568370703,3.1816568370703067,269.9971285598014,-3.1528714401985667,263.66260028256687,-9.487399717433107,257.3280720052786,-15.821927994721364,250.99354372803154,-22.156456271968437,244.65901545078034,-28.490984549219633,1.0,1.0,26022.012520719443,26022.012520719443,275.56232006339263,2.412320063392656,275.56232006339263,275.56232006339263,77061.98951868441,77059.69557261078,2.293946073623374,0.0,8546.071908451686,8546.071908451686,0.8853342614294835,3946.0394914570597,275.56232006339263,2.412320063392656,1.0,0.002,0.14901409763233256,0.004810740184865161,0.00023012958497465165,0.0017698704148999588,0.11506479248732582,0.11506479248732582,0.0,-1.2538971597142456e-13,1.0,1.0002684087063733,0.13265331530567437,0.09256019526077827,0.0,2.4821796838075244e-05,31.889495215777146,0.0,1600015.148589866,266.54546577378477,0.00011823275991673654,1.0,1284737.5805953117,2597.1992824277263,,,,,,,,,,,,,,,,,,,3.0,15266.202587768492,1557.5254404944033,0.37190366239809813,6.173730061729009,2.9233076072728235
2502.0,-30.24987536395641,4.962713757855564,35.051595128130614,24.470707517489814,4.941701112927417,-26.730717716227517,-40.223931859340496,1.422543465356816,-6.604449489103899,-6.604567580788968,40.10310894067597,41034.690556233196,25730.762768092365,25730.762768092365,66765.45332432556,77070.86244005489,77059.70648997102,25730.762768092365,102790.46925806339,102790.46925806339,102790.46925806339,130360.91834492033,126029.15869163268,4331.759653287648,0.0,90959.15297870518,54922.98109550812,40040.19098133007,27570.449086856934,67610.640068187,20910.146046315804,1557.5157549200517,0.0,0.8781007583863149,2.718138336261594,0.001494314320929203,1.0,1.0,-6.472162552479006,333013.35855104215,1558983.7940312137,4.681445215334396,1558983.7940312137,4.681445215334396,0.7584260227478067,0.09256000992001272,3.9264018512143952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9264018512143952,1.2850977872866682,1.2853890267644852,3.0553331350017556,6473.8842831424745,15266.196791308977,6452.221607500221,0.00032655074069653817,23166.032521753335,2362.277895280584,19286.122167488134,1966.6371459660675,0.8325172706797379,0.832517270679738,35496.04170230665,35405.22815468563,1.0032072468715356,0.8,4283.9961873422635,4273.035954225843,1.0032072468715356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.077379051149,4632.441516551485,6.1881394746828855,4.962713757855564,-3.7954726594787007,8.758186417334265,2.9232934540311146,3.5,0.835226701151747,0.6,0.00022661646394619698,0.9964069240711708,0.0002274336503205696,199.12902695138305,0.0,0.0,0.0,0.0013566337141457255,7.688062341730298e-05,0.000149735840528894,0.0005879230814457929,0.09256000991592676,0.09256000991592676,0.09256000991592676,0.09258466610841186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489831.27542654553,594.9698748896006,0.0,0.09256000991592676,0.09256000992001272,0.09256000992001272,0.37190276075171613,0.37190276075171613,0.5,9.594817041410327,0.1332346547957286,0.1332346547957286,8.105871529551223e-11,0.0001180916850671565,0.13240502830996093,8.105871529551223e-11,27570.449086856934,20910.146046315804,0.7584260227478067,0.9874992051101861,0.6069265209565935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524091007669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4954410040231,260.4954410040231,-12.654558995976856,244.65914054334903,276.33174146470344,124989.20294235626,124971.67134365912,17.531598697146922,0.0,nan,276.33174146470344,3.181741464703464,269.9972212804265,-3.152778719573462,263.6627010961778,-9.487298903822193,257.3281809118707,-15.821819088129303,250.99366072761154,-22.156339272388436,244.65914054334903,-28.490859456650952,1.0,1.0,26022.012520719443,26022.012520719443,275.5624062190409,2.4124062190409177,275.5624062190409,275.5624062190409,77062.0072856401,77059.70648997102,2.3007956690707942,0.0,8546.071908451686,8546.071908451686,0.8853346158034443,3946.033860470467,275.5624062190409,2.4124062190409177,1.0,0.002,0.1489893223273122,0.004810859305970654,0.00023009136340908454,0.0017699086364925982,0.11504568170454227,0.11504568170454227,0.0,-9.831718772446152e-14,1.0,1.0002679066697802,0.1324050282289022,0.09256000992001272,0.0,2.477530505308876e-05,31.829758297914893,0.0,1600015.2478414802,266.5455505108961,0.00011809160400844121,1.0,1284737.291012554,2597.2004536362897,,,,,,,,,,,,,,,,,,,3.0,15266.196791308977,1557.5157549200517,0.37190276075171613,6.173730061729009,2.9232934540311146
2503.0,-30.24974730265015,4.962873520102264,35.0515921041535,24.470816237758868,4.941782043259073,-26.73059436809152,-40.22381929736582,1.4226291087898633,-6.604364930782481,-6.604482884820583,40.10310298520948,41034.69125572055,25730.82853106361,25730.82853106361,66765.51978678416,77070.87900523788,77059.7189767076,25730.82853106361,102790.54750777122,102790.54750777122,102790.54750777122,130360.84202879446,126028.7613418145,4332.080686979958,0.0,90959.13415900843,54922.946409843964,40040.208610182744,27570.294521023246,67610.50313120599,20910.041426264295,1557.5061106437963,0.0,0.8781012412428975,2.7181469244558527,0.001494314320929203,1.0,1.0,-6.472319353510443,333014.47285775543,1558983.5366938831,4.681428777901166,1558983.5366938831,4.681428777901166,0.7584264800044014,0.09255982506531753,3.9263971059498037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263971059498037,1.2850973864448703,1.285388625831845,3.0553303954744626,6473.878478412875,15266.191022061063,6452.222873039245,0.0003265520443102654,23166.055726043334,2362.2802614596562,19286.125950268968,1966.6375317023621,0.8325166000782541,0.8325166000782541,35496.007383225406,35405.22815468563,1.003206034442445,0.8,4283.992045392734,4273.035954225843,1.003206034442445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.065387691952,4632.441516551485,6.188173136292648,4.962873520102264,-3.795377377573454,8.758250897675717,2.923279403375426,3.5,0.8352226866786931,0.6,0.00022661646394619698,0.9963936161299751,0.0002274366879490684,199.12892196704064,0.0,0.0,0.0,0.0013566337141457255,7.688160460788224e-05,0.00014973485933831475,0.00058791851836576,0.0925598250596405,0.0925598250596405,0.0925598250596405,0.09258443625439164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489827.68413902627,594.9710441655868,0.0,0.0925598250596405,0.09255982506531753,0.09255982506531753,0.37190186060886404,0.37190186060886404,0.5,9.595555377108386,0.1329897799142259,0.1329897799142259,1.1993961379630491e-11,0.00011795403810310745,0.13216353131014102,1.1993961379630491e-11,27570.294521023246,20910.041426264295,0.7584264800044014,0.9875021881913519,0.6069277605594503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665233310007173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4955457978986,260.4955457978986,-12.654454202101363,244.65926574721806,276.3318258485832,124988.87897779282,124971.35845291281,17.520524880008267,0.0,nan,276.3318258485832,3.1818258485832303,269.9973138283136,-3.152686171686355,263.66280180804046,-9.487198191959521,257.3282897877482,-15.821710212251787,250.99377776748815,-22.156222232511823,244.65926574721806,-28.49073425278192,1.0,1.0,26022.012520719443,26022.012520719443,275.5624923761176,2.412492376117598,275.5624923761176,275.5624923761176,77062.0191017114,77059.7189767076,2.3001250037923455,0.0,8546.071908451686,8546.071908451686,0.8853349159295063,3946.029091479553,275.5624923761176,2.412492376117598,1.0,0.002,0.14896459224321607,0.004810978205406131,0.00023005321158086703,0.0017699467883161885,0.11502660579043351,0.11502660579043351,0.0,-1.0294456259662965e-13,1.0,1.0002674183662001,0.13216353129814706,0.09255982506531753,0.0,2.4730084039031226e-05,31.77165402879521,0.0,1600015.3468882558,266.5456350692175,0.00011795402610914607,1.0,1284737.002051847,2597.201622329744,,,,,,,,,,,,,,,,,,,3.0,15266.191022061063,1557.5061106437963,0.37190186060886404,6.173730061729009,2.923279403375426
2504.0,-30.249619102287006,4.963032743072714,35.05158907545348,24.47093044118958,4.941862928625332,-26.73047089921327,-40.22370296353472,1.4227147256285,-6.604280116376742,-6.604397926893559,40.10309680093655,41034.663447177554,25730.893244112976,25730.893244112976,66765.55669129053,77070.89153892532,77059.729363755,25730.893244112976,102790.62260786798,102790.62260786798,102790.62260786798,130360.76150752447,126028.3604311017,4332.401076422768,0.0,90959.10659793028,54922.87850648615,40040.25343493792,27570.138899656497,67610.39233459442,20909.93605915726,1557.4964105333422,0.0,0.8781017263935228,2.718155539313097,0.001494314320929203,1.0,1.0,-6.4724857669382345,333015.5906146697,1558983.2694691059,4.681412262385624,1558983.2694691059,4.681412262385624,0.7584269392062359,0.09255963996295234,3.9263910496193715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263910496193715,1.2850969857277936,1.2853882250239546,3.0553266354412343,6473.870511353655,15266.1852583771,6452.225650735842,0.0003265539088103821,23166.08443948749,2362.28318941611,19286.134252989978,1966.6383783442845,0.8325159266067429,0.8325159266067429,35495.963582137105,35405.22815468563,1.003204487032167,0.8,4283.986759065407,4273.035954225843,1.003204487032167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.053483243848,4632.441516551485,6.188206416248253,4.963032743072714,-3.7952819730009955,8.75831471607371,2.9232654545829395,3.5,0.8352187013094113,0.6,0.00022661646394619698,0.9963802939302195,0.00022743972891345424,199.1288168688106,0.0,0.0,0.0,0.0013566337141457255,7.688261868949258e-05,0.0001497338452567044,0.0005879136298410162,0.09255963996038415,0.09255963996038415,0.09255963996038415,0.09258420422747317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489824.0985416712,594.9722115740042,0.0,0.09255963996038415,0.09255963996295234,0.09255963996295234,0.3719009620981049,0.3719009620981049,0.5,9.596292305164766,0.13274351113210514,0.13274351113210514,2.6147972675971687e-12,0.00011781051682646648,0.13191215995533412,2.6147972675971687e-12,27570.138899656497,20909.93605915726,0.7584269392062359,0.9875043523024846,0.6069283438572981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665225735924424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49565054613765,260.49565054613765,-12.654349453862324,244.65939106577684,276.3319100265013,124988.51434968504,124971.00145516326,17.512894521784165,0.0,nan,276.3319100265013,3.1819100265013276,269.9974062343645,-3.1525937656354586,263.66290244221614,-9.48709755778384,257.3283986500497,-15.8216013499503,250.99389485791738,-22.156105142082595,244.65939106577684,-28.490608934223133,1.0,1.0,26022.012520719443,26022.012520719443,275.56257854946233,2.412578549462353,275.56257854946233,275.56257854946233,77062.03150232046,77059.729363755,2.302138565457426,0.0,8546.071908451686,8546.071908451686,0.885335298977101,3946.0230048674684,275.56257854946233,2.412578549462353,1.0,0.002,0.14893990922773662,0.0048110969549556536,0.0002300151325535454,0.0017699848674451112,0.1150075662767727,0.1150075662767727,0.0,-1.343543332144037e-15,1.0,1.0002669100885517,0.13191215995271932,0.09255963996295234,0.0,2.468301545848077e-05,31.711176127237913,0.0,1600015.4462270201,266.54571988362324,0.00011781051421166922,1.0,1284736.712197065,2597.202794640026,,,,,,,,,,,,,,,,,,,3.0,15266.1852583771,1557.4964105333422,0.3719009620981049,6.173730061729009,2.9232654545829395
2505.0,-30.249490860875223,4.963191431965441,35.05158604462666,24.47104415567594,4.941946072801999,-26.73034716751469,-40.22358659477902,1.4228023795350064,-6.604195218125199,-6.604312887792274,40.10309068215301,41034.64159068765,25730.957333412385,25730.957333412385,66765.59892410004,77070.90444694164,77059.74125303557,25730.957333412385,102790.69858644795,102790.69858644795,102790.69858644795,130360.68223152266,126027.9613709068,4332.720860615852,0.0,90959.08229870792,54922.81944282318,40040.29206209415,27569.983645074713,67610.27570716887,20909.83095760616,1557.4867265987982,0.0,0.8781022117338367,2.71816416238554,0.001494314320929203,1.0,1.0,-6.472646896146955,333016.7094424568,1558983.0050740517,4.681395740424353,1558983.0050740517,4.681395740424353,0.7584273979553713,0.09255945509870538,3.9263855622145867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263855622145867,1.2850965754767778,1.2853878146799642,3.055323340783066,6473.863530368346,15266.17950174762,6452.227743440931,0.00032655551786015934,23166.11062704819,2362.285859804132,19286.140508225533,1966.6390162007958,0.8325152555262125,0.8325152555262126,35495.92389566774,35405.22815468563,1.0032030849840694,0.8,4283.981969328995,4273.035954225843,1.0032030849840694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.04166717998,4632.441516551485,6.1882394148453415,4.963191431965441,-3.7951865804383806,8.758378012403822,2.9232516093791956,3.5,0.835214745536913,0.6,0.00022661646394619698,0.9963669676570444,0.0002274427708890082,199.12871173704,0.0,0.0,0.0,0.0013566337141457255,7.688363308791246e-05,0.00014973283085828454,0.0005879088252714872,0.09255945509598335,0.09255945509598335,0.09255945509598335,0.09258397345797491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489820.5199131989,594.9733767129322,0.0,0.09255945509598335,0.09255945509870538,0.09255945509870538,0.3719000649751415,0.3719000649751415,0.5,9.597027855726967,0.13249723323940543,0.13249723323940543,-1.1482370609883219e-11,0.00011766966707682514,0.13166599164532045,-1.1482370609883219e-11,27569.983645074713,20909.83095760616,0.7584273979553713,0.987506680393861,0.606929067534281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665218187413667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49575546610464,260.49575546610464,-12.654244533895337,244.6595165057819,276.3319944264289,124988.19387932985,124970.65227163564,17.541607694202977,0.0,nan,276.3319944264289,3.1819944264289006,269.9974988423135,-3.1525011576864586,263.66300325816417,-9.48699674183581,257.32850767402743,-15.821492325972542,250.9940120899118,-22.155987910088186,244.6595165057819,-28.49048349421807,1.0,1.0,26022.012520719443,26022.012520719443,275.5626649797619,2.412664979761928,275.5626649797619,275.5626649797619,77062.04933083942,77059.74125303557,2.308077803856577,0.0,8546.071908451686,8546.071908451686,0.8853356460415016,3946.0174900256598,275.5626649797619,2.412664979761928,1.0,0.002,0.14891527230689744,0.0048112155254702756,0.0002299771247374952,0.0017700228750940356,0.1149885623687476,0.1149885623687476,0.0,-1.684694050929636e-13,1.0,1.0002664123342122,0.13166599165680282,0.09255945509870538,0.0,2.4636920659679406e-05,31.651949299021055,0.0,1600015.5456679065,266.5458047818748,0.00011766967855919575,1.0,1284736.4220652133,2597.2039680716825,,,,,,,,,,,,,,,,,,,3.0,15266.17950174762,1557.4867265987982,0.3719000649751415,6.173730061729009,2.9232516093791956
2506.0,-30.24936410418404,4.963349629779104,35.05158305350763,24.47118916260081,4.9420640506407745,-26.730221288701994,-40.223469911701955,1.422921235157171,-6.604108110871266,-6.604225682843808,40.1030857664175,41034.607685631745,25731.016262299097,25731.016262299097,66765.62394793084,77070.89415926207,77059.77685935462,25731.016262299097,102790.79312165373,102790.79312165373,102790.79312165373,130360.62489476787,126027.58462529069,4333.040269477178,0.0,90959.04747268728,54922.7609990508,40040.318304040535,27569.831773114147,67610.15007715469,20909.72842847121,1557.4771514931542,0.0,0.8781027042538607,2.7181730044825994,0.001494314320929203,1.0,1.0,-6.472730234586493,333017.8567685228,1558982.7926637603,4.681378974063222,1558982.7926637603,4.681378974063222,0.7584278569614702,0.09255927122739106,3.92637960423688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92637960423688,1.2850960191912115,1.285387258268328,3.055320027143176,6473.856509163044,15266.173750213826,6452.229866652814,0.000326557137511564,23166.13691007745,2362.288539927238,19286.146854647937,1966.6396633557779,0.8325145849525871,0.8325145849525871,35495.880805868845,35405.22815468563,1.003201562703203,0.8,4283.976768846762,4273.035954225843,1.003201562703203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.029940072174,4632.441516551485,6.188271040167754,4.963349629779104,-3.795089610657397,8.758439240436502,2.923237868433623,3.5,0.8352108195524638,0.6,0.00022661646394619698,0.9963537958582993,0.00022744577768279634,199.12860782254623,0.0,0.0,0.0,0.0013566337141457255,7.68846502387289e-05,0.00014973181370746808,0.0005879039394463988,0.09255927122860214,0.09255927122860214,0.09255927122860214,0.09258375737101666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489816.9517731188,594.9745384922451,0.0,0.09255927122860214,0.09255927122739106,0.09255927122739106,0.3718991693474448,0.3718991693474448,0.5,9.597762440301393,0.13226531871532643,0.13226531871532643,-2.7966962079517543e-11,0.00011757197256656582,0.13149544825733983,-2.7966962079517543e-11,27569.831773114147,20909.72842847121,0.7584278569614702,0.987508885451961,0.6069296938226624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665210664228386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4958635583088,260.4958635583088,-12.65413644169115,244.65964210537737,276.3320850112416,124988.23823931256,124970.16626437618,18.07197493637396,0.0,nan,276.3320850112416,3.182085011241611,269.99759643008025,-3.152403569919727,263.66310784889123,-9.486892151108748,257.3286192677122,-15.821380732287764,250.99413068655056,-22.155869313449415,244.65964210537737,-28.490357894622605,1.0,1.0,26022.012520719443,26022.012520719443,275.56275635110626,2.4127563511062817,275.56275635110626,275.56275635110626,77062.15257368084,77059.77685935462,2.3757143262191676,0.0,8546.071908451686,8546.071908451686,0.885336022868352,3946.0115022580644,275.56275635110626,2.4127563511062817,1.0,0.002,0.1488906673299697,0.004811334349835427,0.0002299391672638166,0.001770060832893116,0.11496958363190829,0.11496958363190829,0.0,1.5693262661597984e-13,1.0,1.0002660675534647,0.1314954482853068,0.09255927122739106,0.0,2.4604977347122423e-05,31.61090324143258,0.0,1600015.647762881,266.5458918891287,0.0001175720005335279,1.0,1284736.124543903,2597.205171390617,,,,,,,,,,,,,,,,,,,3.0,15266.173750213826,1557.4771514931542,0.3718991693474448,6.173730061729009,2.923237868433623
2507.0,-30.24923607585154,4.963507163638832,35.05158024107013,24.47128080474215,4.942121291017086,-26.73010033917701,-40.22335773389784,1.4229855543875976,-6.6040305251053155,-6.604148092206277,40.10308494089691,41034.60231424906,25731.09593713468,25731.09593713468,66765.69825138374,77070.92295395254,77059.8407768112,25731.09593713468,102790.93671394588,102790.93671394588,102790.93671394588,130360.64165649458,126027.28139083486,4333.360265659724,0.0,90959.02905541673,54922.708415891044,40040.35626613965,27569.704942548706,67610.06120868836,20909.643335003704,1557.468995951292,0.0,0.8781031289481028,2.7181808706830517,0.001494314320929203,1.0,1.0,-6.472661488631388,333018.8776055745,1558982.7569927634,4.68136451663624,1558982.7569927634,4.68136451663624,0.7584282595180611,0.092559099100429,3.9263741547515187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263741547515187,1.2850957181550888,1.285386957163982,3.055316502328952,6473.84904050467,15266.167973210844,6452.2322898828,0.0003265588722918167,23166.164372119827,2362.2913402762238,19286.154097844526,1966.6404019562774,0.8325139107212396,0.8325139107212396,35495.841393620576,35405.22815468563,1.0032001703436295,0.8,4283.972012205931,4273.035954225843,1.0032001703436295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.018312231509,4632.441516551485,6.188307507314804,4.963507163638832,-3.7950000184651502,8.758507182103983,2.923224243827354,3.5,0.8352069268078155,0.6,0.00022661646394619698,0.9963404921088385,0.00022744881467834773,199.1285028656774,0.0,0.0,0.0,0.0013566337141457255,7.688562812786788e-05,0.0001497308358183291,0.0005878992839264303,0.09255909910107203,0.09255909910107203,0.09255909910107203,0.09258358527476082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489813.40342736576,594.9756940235815,0.0,0.09255909910107203,0.092559099100429,0.092559099100429,0.3718982768518406,0.3718982768518406,0.5,9.598497025945782,0.1320814976378415,0.1320814976378415,3.524291969370097e-12,0.00011756710097188261,0.13148660357489916,3.524291969370097e-12,27569.704942548706,20909.643335003704,0.7584282595180611,0.9875112824598935,0.6069304121407277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665203164330032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4959688399951,260.4959688399951,-12.654031160004877,244.65976750302792,276.3321701769621,124987.57843615979,124969.97635277857,17.602083381210946,0.0,nan,276.3321701769621,3.1821701769621313,269.99768964218686,-3.1523103578131213,263.66320910738506,-9.48679089261492,257.3287285725932,-15.82127142740677,250.99424803781525,-22.155751962184723,244.65976750302792,-28.490232496972055,1.0,1.0,26022.012520719443,26022.012520719443,275.56284142090584,2.4128414209058633,275.56284142090584,275.56284142090584,77062.09857929272,77059.8407768112,2.257802481530234,0.0,8546.071908451686,8546.071908451686,0.8853363675342794,3946.0060255252765,275.56284142090584,2.4128414209058633,1.0,0.002,0.14886606403853336,0.004811451454135508,0.00022990120783875434,0.0017700987923587263,0.11495060391937717,0.11495060391937717,0.0,1.9748048682433073e-13,1.0,1.0002660498276807,0.13148660357137487,0.092559099100429,0.0,2.4603291813058338e-05,31.608731261948247,0.0,1600015.7388151314,266.54596947489466,0.00011756709744759064,1.0,1284735.8598239173,2597.206242045948,,,,,,,,,,,,,,,,,,,3.0,15266.167973210844,1557.468995951292,0.3718982768518406,6.173730061729009,2.923224243827354
2508.0,-30.24910769577395,4.963664237380712,35.051577296549524,24.471385368984215,4.942195283352865,-26.72997739788046,-40.22324524177236,1.4230649854531816,-6.603942434041301,-6.604059760606903,40.10307550415372,41034.600216320214,25731.151151427573,25731.151151427573,66765.75136774778,77070.94244966375,77059.81580558773,25731.151151427573,102790.9669570153,102790.9669570153,102790.9669570153,130360.49962755623,126026.8213116053,4333.678315950933,0.0,90959.00884911774,54922.666615749775,40040.380259297744,27569.532670540928,67609.91292983867,20909.526187156465,1557.4584236310152,0.0,0.8781036448182751,2.7181898289349826,0.001494314320929203,1.0,1.0,-6.472991605793709,333020.0397612324,1558982.3492278769,4.681346955413346,1558982.3492278769,4.681346955413346,0.7584287494832682,0.09255891006361879,3.926368998500649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926368998500649,1.285095346390574,1.2853865853152149,3.055313373850879,6473.842411635041,15266.1622259083,6452.234141199204,0.00032656039034766537,23166.189648464522,2362.2939177460726,19286.15963155315,1966.6409662375174,0.8325132412455863,0.8325132412455863,35495.80410211856,35405.22815468563,1.0031988529063331,0.8,4283.967511516705,4273.035954225843,1.0031988529063331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.00673845229,4632.441516551485,6.188338011449526,4.963664237380712,-3.7949023710858687,8.75856660846658,2.9232106825913373,3.5,0.8352030521689535,0.6,0.00022661646394619698,0.9963271520010345,0.00022745186005526194,199.12839762056115,0.0,0.0,0.0,0.0013566337141457255,7.68866087685925e-05,0.0001497298551776045,0.0005878946615193382,0.09255891006354316,0.09255891006354316,0.09255891006354316,0.09258331631902085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489809.824982209,594.976858929877,0.0,0.09255891006354316,0.09255891006361879,0.09255891006361879,0.37189739135657,0.37189739135657,0.5,9.599229214104938,0.13184686416701652,0.13184686416701652,3.660716174636036e-11,0.00011732656560070609,0.13106815481319245,3.660716174636036e-11,27569.532670540928,20909.526187156465,0.7584287494832682,0.987514233852558,0.6069317122017795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665195695914255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49607337704816,260.49607337704816,-12.653926622951815,244.65989294851227,276.3322538055841,124987.15890933023,124969.68132133325,17.477587996968218,0.0,nan,276.3322538055841,3.182253805584139,269.9977816341683,-3.1522183658316862,263.6633094627472,-9.486690537252798,257.3288372913471,-15.821162708652878,250.99436511992988,-22.155634880070096,244.65989294851227,-28.490107051487712,1.0,1.0,26022.012520719443,26022.012520719443,275.5629268305519,2.4129268305518963,275.5629268305519,275.5629268305519,77062.09268230222,77059.81580558773,2.2768767144880258,0.0,8546.071908451686,8546.071908451686,0.8853366936538066,3946.000843493152,275.5629268305519,2.4129268305518963,1.0,0.002,0.14884153907855407,0.004811570143981616,0.00022986337444484003,0.0017701366257755471,0.11493168722242002,0.11493168722242002,0.0,2.2038707664373547e-13,1.0,1.0002652035964845,0.1310681547765853,0.09255891006361879,0.0,2.4524960380943273e-05,31.508088671179053,0.0,1600015.8418606939,266.5460575659587,0.00011732652899354434,1.0,1284735.5584583087,2597.207460914627,,,,,,,,,,,,,,,,,,,3.0,15266.1622259083,1557.4584236310152,0.37189739135657,6.173730061729009,2.9232106825913373
2509.0,-30.248979174529183,4.963820802973927,35.051574310887624,24.471494124177866,4.942275491170432,-26.729853707960434,-40.22312887301666,1.4231500247075148,-6.60385697328752,-6.603974128025371,40.103068427789744,41034.58563452369,25731.212129313113,25731.212129313113,66765.7977638368,77070.95895931181,77059.81647087626,25731.212129313113,102791.02860018937,102791.02860018937,102791.02860018937,130360.40201350534,126026.40617431326,4333.99583919208,0.0,90958.98896236274,54922.6156379922,40040.41480485615,27569.373413315978,67609.78821817212,20909.4182261199,1557.448537831858,0.0,0.8781041370258059,2.7181985126648005,0.001494314320929203,1.0,1.0,-6.473203940958172,333021.1664084952,1558982.0434557411,4.681330199725023,1558982.0434557411,4.681330199725023,0.7584292146451421,0.09255872508867266,3.9263640992109266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263640992109266,1.285094948378059,1.285386187212499,3.0553105077305456,6473.836338669978,15266.156489919993,6452.235609901471,0.00032656176464905843,23166.213490145394,2362.2963489209255,19286.16402160251,1966.6414138979685,0.8325125739606343,0.8325125739606343,35495.76866902504,35405.22815468563,1.0031976011233674,0.8,4283.963235117696,4273.035954225843,1.0031976011233674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.9952702693945,4632.441516551485,6.188369744741436,4.963820802973927,-3.7948068234731136,8.75862762644704,2.923197245109536,3.5,0.8351992128884388,0.6,0.00022661646394619698,0.9963137974173867,0.00022745490881851186,199.12829225982844,0.0,0.0,0.0,0.0013566337141457255,7.688762321568703e-05,0.00014972884073050996,0.0005878899448607451,0.09255872508234908,0.09255872508234908,0.09255872508234908,0.09258307632402998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489806.26593642175,594.9780176316239,0.0,0.09255872508234908,0.09255872508867266,0.09255872508867266,0.37189650324457907,0.37189650324457907,0.5,9.599959750193142,0.1316005406119416,0.1316005406119416,-2.0747847884194925e-11,0.00011715473783624475,0.1307701870671849,-2.0747847884194925e-11,27569.373413315978,20909.4182261199,0.7584292146451421,0.9875167416349269,0.6069326160600875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665188249317472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49617788273986,260.49617788273986,-12.65382211726012,244.66001851400736,276.3323372514721,124986.82875989858,124969.35641649745,17.47234340110611,0.0,nan,276.3323372514721,3.18233725147212,269.9978735039719,-3.1521264960280746,263.6634097564685,-9.486590243531452,257.3289460090104,-15.821053990989583,250.99448226150895,-22.155517738491028,244.66001851400736,-28.489981485992615,1.0,1.0,26022.012520719443,26022.012520719443,275.5630125409807,2.4130125409807306,275.5630125409807,275.5630125409807,77062.10400425541,77059.81647087626,2.287533379145316,0.0,8546.071908451686,8546.071908451686,0.8853370035211402,3945.995919706981,275.5630125409807,2.4130125409807306,1.0,0.002,0.14881706990433827,0.004811688117237645,0.0002298256259155841,0.0017701743735020865,0.11491281295779206,0.11491281295779206,0.0,-5.823293236506544e-13,1.0,1.0002646010611234,0.13077018708793275,0.09255872508867266,0.0,2.4469173628991707e-05,31.436410298413993,0.0,1600015.941917219,266.54614302671246,0.00011715475858409263,1.0,1284735.2663012422,2597.2086425402927,,,,,,,,,,,,,,,,,,,3.0,15266.156489919993,1557.448537831858,0.37189650324457907,6.173730061729009,2.923197245109536
2510.0,-30.248850980658286,4.963976980464837,35.051571403669065,24.47164461426439,4.94239284738089,-26.729726597872993,-40.223008243460185,1.423268464528071,-6.603764949052334,-6.6038820563422815,40.103064720297866,41034.52662971777,25731.258701270148,25731.258701270148,66765.78533098791,77070.94506334656,77059.88446825641,25731.258701270148,102791.14316952656,102791.14316952656,102791.14316952656,130360.36620776454,126026.05294740161,4334.313260362935,0.0,90958.9447208498,54922.52628695442,40040.46492655043,27569.223038237986,67609.6879647884,20909.317074027873,1557.4389184759318,0.0,0.8781046513744151,2.7182078475834257,0.001494314320929203,1.0,1.0,-6.473194332801654,333022.3777777605,1558981.8832531516,4.681312690324745,1558981.8832531516,4.681312690324745,0.7584296824407075,0.09255854202460848,3.926356729053064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926356729053064,1.2850943940399913,1.2853856327488025,3.055306090558573,6473.826979212615,15266.15076103907,6452.23937614708,0.0003265639913719065,23166.245707579088,2362.2996341848734,19286.175279162675,1966.6425618496303,0.8325119021271968,0.8325119021271968,35495.71536587515,35405.22815468563,1.0031957180263085,0.8,4283.956801992199,4273.035954225843,1.0031957180263085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.983894663043,4632.441516551485,6.1883978757823845,4.963976980464837,-3.794706435787328,8.758683416252165,2.92318391612579,3.5,0.8351954046073686,0.6,0.00022661646394619698,0.9963004770433462,0.00022745794985335287,199.12818716758537,0.0,0.0,0.0,0.0013566337141457255,7.68886748194652e-05,0.00014972778912673179,0.0005878847123639815,0.09255854202350201,0.09255854202350201,0.09255854202350201,0.09258287667793268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489802.7255946582,594.9791704049953,0.0,0.09255854202350201,0.09255854202460848,0.09255854202460848,0.3718956154817909,0.3718956154817909,0.5,9.600689789805415,0.1313846592999539,0.1313846592999539,-9.379164112033322e-12,0.0001171072899524006,0.13068772354063185,-9.379164112033322e-12,27569.223038237986,20909.317074027873,0.7584296824407075,0.9875180220586138,0.606932643308291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665180826816684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4962857101229,260.4962857101229,-12.653714289877087,244.66014445886688,276.33242696137853,124986.83335366494,124968.80565375077,18.02769991416028,0.0,nan,276.33242696137853,3.182426961378553,269.9979704608742,-3.152029539125749,263.66351396036714,-9.486486039632837,257.32905745987813,-15.820942540121848,250.99460095937258,-22.1553990406274,244.66014445886688,-28.489855541133096,1.0,1.0,26022.012520719443,26022.012520719443,275.5631125692292,2.413112569229213,275.5631125692292,275.5631125692292,77062.17621567243,77059.88446825641,2.291747416020371,0.0,8546.071908451686,8546.071908451686,0.8853374696643372,3945.988512698329,275.5631125692292,2.413112569229213,1.0,0.002,0.1487926161914767,0.004811807177391622,0.00022978790429050618,0.0017702120956948845,0.11489395214525308,0.11489395214525308,0.0,-1.4609407433807675e-14,1.0,1.000264434451567,0.13068772355001101,0.09255854202460848,0.0,2.445371297083086e-05,31.416539764085428,0.0,1600016.0498542583,266.54623505094764,0.00011710729933156472,1.0,1284734.952175158,2597.2099130202328,,,,,,,,,,,,,,,,,,,3.0,15266.15076103907,1557.4389184759318,0.3718956154817909,6.173730061729009,2.92318391612579
2511.0,-30.248721992403357,4.964132477636023,35.051568656511535,24.47173042399811,4.9424511419511985,-26.729604678987965,-40.22289592595769,1.4233338285936479,-6.6036888812039365,-6.603805964307122,40.10306352518281,41034.541355835245,25731.340339803104,25731.340339803104,66765.88169563835,77070.97834022973,77059.93859217313,25731.340339803104,102791.27893197624,102791.27893197624,102791.27893197624,130360.3753436917,126025.74410033433,4334.63124335738,0.0,90958.93653726179,54922.49955309546,40040.48553796259,27569.09641171546,67609.58194967805,20909.232019402196,1557.4308111348791,0.0,0.8781050693289797,2.7182155621764146,0.001494314320929203,1.0,1.0,-6.473160229714949,333023.37890740635,1558981.8316124552,4.681298462369855,1558981.8316124552,4.681298462369855,0.7584300808102233,0.09255837191838572,3.9263528950914885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263528950914885,1.2850940881144557,1.2853853267539357,3.0553038344860797,6473.822198865722,15266.1450298838,6452.239944822341,0.0003265650306609006,23166.266244425882,2362.301728360437,19286.176978971085,1966.6427351818497,0.832511237481422,0.832511237481422,35495.687637529205,35405.22815468563,1.0031947384378246,0.8,4283.953455474599,4273.035954225843,1.0031947384378246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.972641817812,4632.441516551485,6.188434257843913,4.964132477636023,-3.7946182342580954,8.75875071189412,2.9231707310071715,3.5,0.8351916374306204,0.6,0.00022661646394619698,0.9962870743202885,0.000227461009770507,199.128081424225,0.0,0.0,0.0,0.0013566337141457255,7.688965397379148e-05,0.0001497268099724055,0.0005878802938079675,0.09255837191790449,0.09255837191790449,0.09255837191790449,0.09258270155885288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489799.19814112154,594.9803191018292,0.0,0.09255837191790449,0.09255837191838572,0.09255837191838572,0.3718947326858572,0.3718947326858572,0.5,9.60141967924079,0.13120933915331534,0.13120933915331534,-8.452616384602152e-11,0.00011708310319136217,0.13064573459217854,-8.452616384602152e-11,27569.09641171546,20909.232019402196,0.7584300808102233,0.9875209958454164,0.6069338128192737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665173422720657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49639095824233,260.49639095824233,-12.653609041757647,244.66027031440083,276.33251160208044,124986.24464185894,124968.64817073054,17.596471128411057,0.0,nan,276.33251160208044,3.182511602080467,269.9980633445424,-3.1519366554575754,263.66361508701095,-9.486384912989024,257.3291668294835,-15.820833170516494,250.99471857193623,-22.155281428063745,244.66027031440083,-28.489729685599144,1.0,1.0,26022.012520719443,26022.012520719443,275.56319499445664,2.41319499445666,275.56319499445664,275.56319499445664,77062.13389758799,77059.93859217313,2.19530541486165,0.0,8546.071908451686,8546.071908451686,0.885337712152316,3945.984659566946,275.56319499445664,2.41319499445666,1.0,0.002,0.14876817036562776,0.004811923356579432,0.00022975018728925412,0.0017702498127986138,0.11487509364462706,0.11487509364462706,0.0,8.786808086691522e-14,1.0,1.0002643496786796,0.1306457346767047,0.09255837191838572,0.0,2.4445826092622785e-05,31.406400869673885,0.0,1600016.139097215,266.54631111879604,0.00011708318771752602,1.0,1284734.692567892,2597.21096300002,,,,,,,,,,,,,,,,,,,3.0,15266.1450298838,1557.4308111348791,0.3718947326858572,6.173730061729009,2.9231707310071715
2512.0,-30.248593289682358,4.964287500893337,35.05156577502714,24.471839668136113,4.942528554473649,-26.729481105262565,-40.222783329058416,1.4234163701719933,-6.6036021963469125,-6.603719033340788,40.10305415425774,41034.535697427666,25731.397209805004,25731.397209805004,66765.93290723267,77070.99434744158,77059.91077412202,25731.397209805004,102791.30798392702,102791.30798392702,102791.30798392702,130360.23381949027,126025.28653139752,4334.947288092742,0.0,90958.91255580937,54922.45390626172,40040.5096106085,27568.92583556324,67609.43544617173,20909.11599740685,1557.4203542825696,0.0,0.8781055773319468,2.7182243786014855,0.001494314320929203,1.0,1.0,-6.473498504889335,333024.52264826983,1558981.4266920947,4.681281169010615,1558981.4266920947,4.681281169010615,0.7584305649817739,0.0925581853465397,3.92634731222914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92634731222914,1.2850937017926631,1.2853849403445916,3.055300408641032,6473.814939911157,15266.139318915819,6452.242253401783,0.00032656671334445564,23166.293076647988,2362.3044644856286,19286.18387946953,1966.6434388368637,0.8325105710982447,0.8325105710982447,35495.647260605074,35405.22815468563,1.003193312000038,0.8,4283.948582407611,4273.035954225843,1.003193312000038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.961435948535,4632.441516551485,6.188464613293133,4.964287500893337,-3.794521911196738,8.758809412090075,2.9231576009545877,3.5,0.8351878859870251,0.6,0.00022661646394619698,0.9962737014599102,0.00022746406295189752,199.12797591505463,0.0,0.0,0.0,0.0013566337141457255,7.689063557539649e-05,0.0001497258283708005,0.000587875603794974,0.09255818534570903,0.09255818534570903,0.09255818534570903,0.09258243379028712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489795.64288002887,594.9814764486493,0.0,0.09255818534570903,0.0925581853465397,0.0925581853465397,0.3718938562405439,0.3718938562405439,0.5,9.602147132921882,0.13098011964228817,0.13098011964228817,1.2050804798491299e-11,0.000116836993868219,0.13022052845144572,1.2050804798491299e-11,27568.92583556324,20909.11599740685,0.7584305649817739,0.9875238931759661,0.6069350442971518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665166050882846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4964958080933,260.4964958080933,-12.653504191906677,244.6603962213329,276.3325953948493,124985.8514922666,124968.32160857182,17.529883694793376,0.0,nan,276.3325953948493,3.1825953948493293,269.99815556015074,-3.151844439849242,263.66371572544716,-9.486284274552816,257.3292758907456,-15.8207241092544,250.99483605603425,-22.155163943965732,244.6603962213329,-28.48960377866709,1.0,1.0,26022.012520719443,26022.012520719443,275.5632786703543,2.413278670354316,275.5632786703543,275.5632786703543,77062.14438143266,77059.91077412202,2.2336073106416734,0.0,8546.071908451686,8546.071908451686,0.8853380652535954,3945.979048790286,275.5632786703543,2.413278670354316,1.0,0.002,0.1487438041347938,0.004812041133604171,0.00022971259831391574,0.0017702874018355847,0.11485629915695787,0.11485629915695787,0.0,1.495002038831572e-13,1.0,1.000263489768818,0.1302205284393949,0.0925581853465397,0.0,2.436623122985785e-05,31.304135361403002,0.0,1600016.240483905,266.54639780365306,0.0001168369818174142,1.0,1284734.3959801053,2597.2121625479986,,,,,,,,,,,,,,,,,,,3.0,15266.139318915819,1557.4203542825696,0.3718938562405439,6.173730061729009,2.9231576009545877
