time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2513.0,-30.248464879506813,4.964442131381696,35.05156294466523,24.471985233854525,4.942642841251615,-26.729354107448426,-40.22266269950194,1.423532069211389,-6.603510976489531,-6.603627741331998,40.10304986663447,41034.48337414959,25731.44434156553,25731.44434156553,66765.92771571512,77070.98401924776,77059.96812724511,25731.44434156553,102791.41246881064,102791.41246881064,102791.41246881064,130360.18634142104,126024.92306240633,4335.263279014707,0.0,90958.87253531656,54922.37189029007,40040.556272251655,27568.7738726104,67609.33014486206,20909.0136459267,1557.4106793511285,0.0,0.8781060896504709,2.718233634872628,0.001494314320929203,1.0,1.0,-6.473531820245398,333025.72376910463,1558981.2414226187,4.681263728754782,1558981.2414226187,4.681263728754782,0.758431032970234,0.09255800350663865,3.9263404934054074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263404934054074,1.2850931602834152,1.2853843987126223,3.055296389982723,6473.806424856425,15266.13360652725,6452.245438057128,0.00032656872167230715,23166.323116420757,2362.3075276899613,19286.19339861747,1966.6444095198126,0.8325099024862961,0.832509902486296,35495.59794482432,35405.22815468563,1.0031915697704743,0.8,4283.942630515327,4273.035954225843,1.0031915697704743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.950329228747,4632.441516551485,6.188492479259227,4.964442131381696,-3.7944223184056116,8.758864449787307,2.9231445870999377,3.5,0.8351841677428393,0.6,0.00022661646394619698,0.9962603591894297,0.00022746710923093947,199.12787064582145,0.0,0.0,0.0,0.0013566337141457255,7.689168721726648e-05,0.0001497247767289305,0.0005878704537368835,0.09255800350604672,0.09255800350604672,0.09255800350604672,0.092582227935607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489792.1157018538,594.9826248972784,0.0,0.09255800350604672,0.09255800350663865,0.09255800350663865,0.3718929769803437,0.3718929769803437,0.5,9.602873865803941,0.13077024468003628,0.13077024468003628,2.921751729445532e-11,0.00011676484245981555,0.13009592108659263,2.921751729445532e-11,27568.7738726104,20909.0136459267,0.758431032970234,0.987525354454188,0.6069352156903153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665158701517858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4966036576911,260.4966036576911,-12.653396342308895,244.6605224550014,276.3326848603757,124985.83505382572,124967.80364069024,18.03141313550466,0.0,nan,276.3326848603757,3.18268486037573,269.9982523793044,-3.1517476206955735,263.66381989822713,-9.486180101772845,257.32938741716237,-15.820612582837612,250.9949549360755,-22.15504506392449,244.6605224550014,-28.48947754499858,1.0,1.0,26022.012520719443,26022.012520719443,275.5633766734139,2.41337667341395,275.5633766734139,275.5633766734139,77062.21424902632,77059.96812724511,2.2461217812087853,0.0,8546.071908451686,8546.071908451686,0.8853384965260509,3945.9721958724344,275.5633766734139,2.41337667341395,1.0,0.002,0.14871946124972182,0.0048121595898770846,0.00022967504743686144,0.0017703249525559755,0.11483752371843071,0.11483752371843071,0.0,-7.16310691317723e-15,1.0,1.000263237908628,0.1300959210573751,0.09255800350663865,0.0,2.4342885187764015e-05,31.274134316122026,0.0,1600016.3474412963,266.54648902351045,0.00011676481324229826,1.0,1284734.0845136144,2597.2134222737413,,,,,,,,,,,,,,,,,,,3.0,15266.13360652725,1557.4106793511285,0.3718929769803437,6.173730061729009,2.9231445870999377
2514.0,-30.248336227513153,4.9645960890215655,35.05156025441168,24.47207582825797,4.942704255180817,-26.729232179234415,-40.22255038199944,1.4236002069194325,-6.6034350552412775,-6.60355177980736,40.103048249416716,41034.49124671335,25731.52508359006,25731.52508359006,66766.0163303034,77071.01353730526,77060.01613935488,25731.52508359006,102791.54122294494,102791.54122294494,102791.54122294494,130360.1869693826,126024.60722193148,4335.579747451124,0.0,90958.86008907274,54922.33779854925,40040.58032280388,27568.64574643766,67609.22606924154,20908.927497816185,1557.4025047869698,0.0,0.8781065085007016,2.718241336507448,0.001494314320929203,1.0,1.0,-6.473525357261167,333026.72318987723,1558981.1715415386,4.68124947033958,1558981.1715415386,4.68124947033958,0.7584314329447239,0.09255783428809163,3.9263361312318956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263361312318956,1.2850928413769271,1.2853840797338612,3.055293753737651,6473.80083896946,15266.12789256811,6452.246577272583,0.00032656997042265876,23166.345684350315,2362.3098289783275,19286.1968038087,1966.6447567526832,0.8325092384698898,0.8325092384698898,35495.56639626666,35405.22815468563,1.0031904552222837,0.8,4283.938822938643,4273.035954225843,1.0031904552222837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.939341876372,4632.441516551485,6.188528251106732,4.9645960890215655,-3.794334420622515,8.758930509644081,2.923131713132081,3.5,0.8351804894663089,0.6,0.00022661646394619698,0.9962469919864689,0.0002274701612843363,199.1277651784601,0.0,0.0,0.0,0.0013566337141457255,7.689266640706071e-05,0.00014972379753913628,0.00058786595598316,0.0925578342858148,0.0925578342858148,0.0925578342858148,0.09258204846335993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489788.6029350882,594.9837687811681,0.0,0.0925578342858148,0.09255783428809163,0.09255783428809163,0.3718921017582129,0.3718921017582129,0.5,9.603600291296967,0.13059399268638572,0.13059399268638572,-1.978150976356119e-11,0.00011672456605538173,0.13002642254616603,-1.978150976356119e-11,27568.64574643766,20908.927497816185,0.7584314329447239,0.9875281853089907,0.6069362664303855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665151370778722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4967091769868,260.4967091769868,-12.653290823013151,244.660648517115,276.33276983685266,124985.26261541258,124967.6208053954,17.64181001717226,0.0,nan,276.33276983685266,3.1827698368526853,269.9983455729112,-3.151654427088772,263.6639213089594,-9.486078691040575,257.32949704502005,-15.82050295497993,250.99507278106233,-22.154927218937644,244.660648517115,-28.489351482884985,1.0,1.0,26022.012520719443,26022.012520719443,275.5634582529711,2.413458252971111,275.5634582529711,275.5634582529711,77062.18414093237,77060.01613935488,2.1680015774909407,0.0,8546.071908451686,8546.071908451686,0.8853387724218522,3945.967811888055,275.5634582529711,2.413458252971111,1.0,0.002,0.14869513139858784,0.0048122752609170445,0.00022963750944243023,0.001770362490619966,0.11481875472121511,0.11481875472121511,0.0,6.239626870740977e-14,1.0,1.000263097488581,0.13002642256594754,0.09255783428809163,0.0,2.432985123054641e-05,31.25738284164447,0.0,1600016.4364889283,266.5465649447587,0.00011672458583689149,1.0,1284733.8253511582,2597.2144704565394,,,,,,,,,,,,,,,,,,,3.0,15266.12789256811,1557.4025047869698,0.3718921017582129,6.173730061729009,2.923131713132081
2515.0,-30.2482082689945,4.964749556091017,35.05155743955885,24.472180322650843,4.942777993402743,-26.72910964275582,-40.22243415294213,1.4236793672455998,-6.603349815262163,-6.603466298430806,40.103039273009955,41034.47183872785,25731.583952109362,25731.583952109362,66766.05579083721,77071.03261465888,77059.98984634467,25731.583952109362,102791.57379845403,102791.57379845403,102791.57379845403,130360.05202720291,126024.15763222986,4335.894394973042,0.0,90958.83932680756,54922.27855119833,40040.62308401025,27568.478228748874,67609.10131275913,20908.813582160168,1557.3922289564002,0.0,0.8781070071193471,2.718250005972509,0.001494314320929203,1.0,1.0,-6.473854784661512,333027.8478673637,1558980.7836679663,4.681232496475393,1558980.7836679663,4.681232496475393,0.7584319093955685,0.09255765033147977,3.926330917421937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926330917421937,1.285092470881224,1.285383709154193,3.055290577439569,6473.794108774969,15266.122187733734,6452.248519628778,0.0003265715161993429,23166.371159192033,2362.31242668924,19286.20260964135,1966.6453487828517,0.8325085736178799,0.8325085736178799,35495.52868840754,35405.22815468563,1.0031891230784704,0.8,4283.934271999525,4273.035954225843,1.0031891230784704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.928401224189,4632.441516551485,6.188558692961956,4.964749556091017,-3.7942394042558796,8.758988960346898,2.9231188939057446,3.5,0.8351768268302128,0.6,0.00022661646394619698,0.9962336970288616,0.0002274731969236248,199.12766027971202,0.0,0.0,0.0,0.0013566337141457255,7.689367971013053e-05,0.00014972278423606647,0.0005878611967885616,0.09255765033240704,0.09255765033240704,0.09255765033240704,0.09258178544880981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489785.06600129907,594.9849201696665,0.0,0.09255765033240704,0.09255765033147977,0.09255765033147977,0.37189123222486403,0.37189123222486403,0.5,9.604324345576721,0.13036656453590467,0.13036656453590467,6.389200279954821e-11,0.00011648316865375818,0.12961151376930502,6.389200279954821e-11,27568.478228748874,20908.813582160168,0.7584319093955685,0.9875305912140143,0.6069370993248783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665144071943422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49681384703405,260.49681384703405,-12.65318615296593,244.66077443111328,276.3328532629495,124984.83310798685,124967.33328632028,17.49982166657896,0.0,nan,276.3328532629495,3.18285326294955,269.99843749657913,-3.1515625034208483,263.66402173021106,-9.485978269788916,257.3296059638684,-15.820394036131574,250.9951901974832,-22.15480980251678,244.66077443111328,-28.489225568886695,1.0,1.0,26022.012520719443,26022.012520719443,275.56354065772825,2.4135406577282765,275.56354065772825,275.56354065772825,77062.18768305826,77059.98984634467,2.197836713588913,0.0,8546.071908451686,8546.071908451686,0.8853391021813131,3945.9625720090467,275.56354065772825,2.4135406577282765,1.0,0.002,0.14867087921514896,0.004812392303680973,0.00022960009587289355,0.0017703999044874573,0.11480004793644677,0.11480004793644677,0.0,3.603506382177102e-13,1.0,1.0002622583998075,0.12961151370541302,0.09255765033147977,0.0,2.425218401477993e-05,31.15759406946068,0.0,1600016.5361862627,266.5466501847378,0.00011648310476175538,1.0,1284733.533708651,2597.215650005678,,,,,,,,,,,,,,,,,,,3.0,15266.122187733734,1557.3922289564002,0.37189123222486403,6.173730061729009,2.9231188939057446
2516.0,-30.248080282448466,4.96490254750331,35.051554597370526,24.472321138624125,4.942888859836781,-26.72898336822008,-40.222317434940464,1.4237919456053867,-6.603263809113116,-6.603380136644697,40.10303285438062,41034.438131948395,25731.641030425773,25731.641030425773,66766.07916237417,77071.02558264314,77060.00227197398,25731.641030425773,102791.64330239975,102791.64330239975,102791.64330239975,130359.96501607473,126023.75649189053,4336.208524184207,0.0,90958.80296931183,54922.2155186052,40040.65272300737,27568.321713674974,67608.97443668234,20908.707619457644,1557.3824624838112,0.0,0.8781074996828684,2.718258743290102,0.001494314320929203,1.0,1.0,-6.474035266636747,333028.9814978872,1558980.506317658,4.681215728750468,1558980.506317658,4.681215728750468,0.7584323716407482,0.09255746908237149,3.9263245366129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263245366129,1.285091943978778,1.2853831821323363,3.055286864888898,6473.78624232559,15266.11647329514,6452.251250439823,0.0003265733562575174,23166.399547750767,2362.3153215166003,19286.21077221831,1966.6461811340582,0.8325079057911187,0.8325079057911187,35495.482540442565,35405.22815468563,1.0031874927629527,0.8,4283.928702429046,4273.035954225843,1.0031874927629527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.917553244683,4632.441516551485,6.188588566491839,4.96490254750331,-3.794143929233948,8.759046476737257,2.9231061832867318,3.5,0.8351731952247805,0.6,0.00022661646394619698,0.9962203993506246,0.00022747623326516348,199.12755535809802,0.0,0.0,0.0,0.0013566337141457255,7.689469728831716e-05,0.00014972176665787982,0.0005878562460938648,0.09255746908160524,0.09255746908160524,0.09255746908160524,0.09258155438234413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489781.5486641798,594.9860652992734,0.0,0.09255746908160524,0.09255746908237149,0.09255746908237149,0.3718903601024171,0.3718903601024171,0.5,9.605046904811964,0.13013104711734513,0.13013104711734513,-1.2562395568238571e-11,0.00011632753160029097,0.12934487000796935,-1.2562395568238571e-11,27568.321713674974,20908.707619457644,0.7584323716407482,0.9875327901165315,0.6069377397578819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665136796370444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4969212000631,260.4969212000631,-12.65307879993685,244.6609005663045,276.33294183381753,124984.79349071714,124966.84509875321,17.948391963940082,0.0,nan,276.33294183381753,3.1829418338175515,269.998533580312,-3.1514664196879494,263.664125326809,-9.48587467319095,257.3297170733264,-15.820282926673599,250.99530881980934,-22.15469118019064,244.6609005663045,-28.489099433695486,1.0,1.0,26022.012520719443,26022.012520719443,275.5636282734723,2.413628273472341,275.5636282734723,275.5636282734723,77062.28342996829,77060.00227197398,2.2811579943081597,0.0,8546.071908451686,8546.071908451686,0.8853395057502291,3945.9561592959644,275.5636282734723,2.413628273472341,1.0,0.002,0.1486466769552952,0.0048125092573360435,0.00022956275971061364,0.0017704372404026701,0.11478137985530681,0.11478137985530681,0.0,1.1328351451345142e-13,1.0,1.0002617192181098,0.12934487002053174,0.09255746908237149,0.0,2.4202260357988125e-05,31.093448358873783,0.0,1600016.6369052937,266.54673619088686,0.00011632754416268654,1.0,1284733.2397451536,2597.2168389428402,,,,,,,,,,,,,,,,,,,3.0,15266.11647329514,1557.3824624838112,0.3718903601024171,6.173730061729009,2.9231061832867318
2517.0,-30.24795217746644,4.965054892005846,35.051551887462686,24.47240747222679,4.9429444547378285,-26.72886251422627,-40.22220525713635,1.4238547915521138,-6.6031872133891625,-6.603303497937477,40.10303098759832,41034.442782210404,25731.71865999652,25731.71865999652,66766.16144220693,77071.05790308079,77060.0503836824,25731.71865999652,102791.76904367893,102791.76904367893,102791.76904367893,130359.96122416662,126023.43813877211,4336.523085394515,0.0,90958.79066984924,54922.175549193766,40040.68346739498,27568.192180487687,67608.87564788267,20908.6204951814,1557.374205776692,0.0,0.8781079231593523,2.7182665136800224,0.001494314320929203,1.0,1.0,-6.474032449346282,333029.98983707133,1558980.4256533445,4.6812013128788985,1558980.4256533445,4.6812013128788985,0.7584327749274824,0.09255729962524233,3.9263200118870043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263200118870043,1.2850916498399936,1.2853828879268916,3.055284043263272,6473.7802636394745,15266.110763683313,6452.252665866455,0.0003265747069965646,23166.4231123469,2362.3177244366734,19286.215003023233,1966.6466125560955,0.8325072416010718,0.8325072416010718,35495.449816230175,35405.22815468563,1.0031863366821487,0.8,4283.924752963292,4273.035954225843,1.0031863366821487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.906801080112,4632.441516551485,6.188623240259284,4.965054892005846,-3.794055760821115,8.759110652826962,2.9230935849562587,3.5,0.8351695957017882,0.6,0.00022661646394619698,0.9962070895587208,0.00022747927245386182,199.1274503395026,0.0,0.0,0.0,0.0013566337141457255,7.68956752956027e-05,0.0001497207886505943,0.000587851728674333,0.09255729962392194,0.09255729962392194,0.09255729962392194,0.0925813728464313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489778.05510981806,594.9872029050376,0.0,0.09255729962392194,0.09255729962524233,0.09255729962524233,0.3718894888813087,0.3718894888813087,0.5,9.60576910139707,0.1299313151790784,0.1299313151790784,1.3926637620897964e-11,0.00011628454831225099,0.12927104859119254,1.3926637620897964e-11,27568.192180487687,20908.6204951814,0.7584327749274824,0.9875354500781122,0.6069386953855591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665129543352731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49702573435,260.49702573435,-12.65297426564996,244.6610264004588,276.3330250682366,124984.15632513161,124966.67919990471,17.47712522693043,0.0,nan,276.3330250682366,3.1830250682366454,269.9986253346706,-3.1513746653293992,263.66422560112295,-9.485774398877027,257.3298258675947,-15.82017413240527,250.99542613401644,-22.154573865983537,244.6610264004588,-28.48897359954117,1.0,1.0,26022.012520719443,26022.012520719443,275.5637105418664,2.4137105418664078,275.5637105418664,275.5637105418664,77062.23373418993,77060.0503836824,2.183350507519208,0.0,8546.071908451686,8546.071908451686,0.8853397919268399,3945.9516119464392,275.5637105418664,2.4137105418664078,1.0,0.002,0.14862248853743062,0.004812624456703729,0.0002295254404216949,0.001770474559524503,0.11476272021084745,0.11476272021084745,0.0,-5.380201492655168e-14,1.0,1.0002615700533606,0.1292710485772659,0.09255729962524233,0.0,2.418841780550302e-05,31.075658046943865,0.0,1600016.7267402834,266.5468127866108,0.00011628453438561337,1.0,1284732.9782716897,2597.2178964745317,,,,,,,,,,,,,,,,,,,3.0,15266.110763683313,1557.374205776692,0.3718894888813087,6.173730061729009,2.9230935849562587
2518.0,-30.24782450756209,4.965206824809053,35.05154905847868,24.47254357337954,4.943051324303018,-26.728736924375678,-40.22208860898388,1.4239637411167019,-6.603098328788235,-6.6032143879221055,40.10302213126101,41034.41139255091,25731.76806354379,25731.76806354379,66766.1794560947,77071.05405766355,77060.03794125504,25731.76806354379,102791.80600479883,102791.80600479883,102791.80600479883,130359.8286813856,126022.99282917911,4336.835852206486,0.0,90958.75711655222,54922.114451439906,40040.71407234702,27568.022676586774,67608.73674893379,20908.505366457965,1557.3637505626757,0.0,0.8781084410284902,2.718275550873628,0.001494314320929203,1.0,1.0,-6.474328359814763,333031.16226494755,1558980.042968404,4.681183683730281,1558980.042968404,4.681183683730281,0.7584332620349784,0.09255711448145357,3.9263139336116506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263139336116506,1.2850911399221057,1.285382377893442,3.0552805257451543,6473.772810440674,15266.105060710372,6452.255113693914,0.00032657644029114406,23166.450430234217,2362.3205100859336,19286.222319743316,1966.647358653905,0.8325065757408019,0.8325065757408019,35495.40585625737,35405.22815468563,1.0031847836648788,0.8,4283.919447460287,4273.035954225843,1.0031847836648788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.896099963524,4632.441516551485,6.188651049690619,4.965206824809053,-3.793958217146682,8.759165041955736,2.9230810464603625,3.5,0.8351660132743893,0.6,0.00022661646394619698,0.9961938251611497,0.0002274823013579092,199.1273456776876,0.0,0.0,0.0,0.0013566337141457255,7.689669228922383e-05,0.00014971977165697316,0.0005878468255939284,0.09255711447972087,0.09255711447972087,0.09255711447972087,0.09258111371002298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489774.53844689234,594.9883476889016,0.0,0.09255711447972087,0.09255711448145357,0.09255711448145357,0.3718886230876624,0.3718886230876624,0.5,9.606489078138193,0.12969001277730285,0.12969001277730285,4.956746124662459e-11,0.00011605913385892563,0.12888602810733119,4.956746124662459e-11,27568.022676586774,20908.505366457965,0.7584332620349784,0.987537745366136,0.6069394780283043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665122321008968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4971325841721,260.4971325841721,-12.65286741582787,244.66115237929012,276.33311278905046,124984.08255097936,124966.21829042157,17.864260557764943,0.0,nan,276.33311278905046,3.183112789050483,269.9987207070896,-3.151279292910374,263.66432862514426,-9.485671374855713,257.3299365432146,-15.820063456785363,250.9955444612438,-22.154455538756167,244.66115237929012,-28.488847620709862,1.0,1.0,26022.012520719443,26022.012520719443,275.5637981959582,2.413798195958236,275.5637981959582,275.5637981959582,77062.31714743246,77060.03794125504,2.2792061774234753,0.0,8546.071908451686,8546.071908451686,0.8853401763611439,3945.9455032797086,275.5637981959582,2.413798195958236,1.0,0.002,0.14859837219347322,0.00481274157716838,0.00022948823830814342,0.001770511761619941,0.1147441191540717,0.1147441191540717,0.0,-7.19155637818325e-14,1.0,1.0002607914242263,0.12888602805776372,0.09255711448145357,0.0,2.4116343975647964e-05,30.983055088939633,0.0,1600016.8307376804,266.54690167121174,0.00011605908429146439,1.0,1284732.6742488616,2597.2191260982895,,,,,,,,,,,,,,,,,,,3.0,15266.105060710372,1557.3637505626757,0.3718886230876624,6.173730061729009,2.9230810464603625
2519.0,-30.247695873345926,4.9653582294671335,35.05154640280179,24.4726522237994,4.943131638879171,-26.7286131221419,-40.22197224022818,1.4240488876505646,-6.603015596908222,-6.603131668827471,40.10302147489107,41034.397623062425,25731.831441122853,25731.831441122853,66766.22906418527,77071.07051680407,77060.12177355005,25731.831441122853,102791.9532146729,102791.9532146729,102791.9532146729,130359.84680173475,126022.69733090923,4337.149470825516,0.0,90958.73732489206,54922.0644310534,40040.747659820736,27567.893587061844,67608.64124688259,20908.418939319974,1557.3553700840173,0.0,0.8781088929213596,2.718283937004953,0.001494314320929203,1.0,1.0,-6.474224094480178,333032.2506087902,1558980.0146064307,4.6811683005372045,1558980.0146064307,4.6811683005372045,0.7584336784125105,0.09255694442666697,3.9263090759327013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263090759327013,1.2850907414100952,1.2853819792911172,3.055277693172444,6473.766808559,15266.09935329154,6452.256546322002,0.00032657779711215193,23166.474051277957,2362.3229187620605,19286.226601964543,1966.6477953189462,0.8325059117445037,0.8325059117445037,35495.3707240066,35405.22815468563,1.0031835425135884,0.8,4283.915207369812,4273.035954225843,1.0031835425135884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.885509532592,4632.441516551485,6.18868205536893,4.9653582294671335,-3.7938655702117914,8.759223799678924,2.923068637676006,3.5,0.8351624679074303,0.6,0.00022661646394619698,0.9961804607680554,0.00022748535317735063,199.12724022545603,0.0,0.0,0.0,0.0013566337141457255,7.689770685932291e-05,0.00014971875708687406,0.000587842114787557,0.09255694442598292,0.09255694442598292,0.09255694442598292,0.09258094877677293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489771.0607294899,594.9894801908483,0.0,0.09255694442598292,0.09255694442666697,0.09255694442666697,0.37188775527156154,0.37188775527156154,0.5,9.607209208590742,0.12950359297428804,0.12950359297428804,2.3874235921539366e-12,0.00011607191925122606,0.12890757434729494,2.3874235921539366e-12,27567.893587061844,20908.418939319974,0.7584336784125105,0.9875398740876757,0.6069401317091919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266511511818825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49723900209574,260.49723900209574,-12.652760997904238,244.66127840164407,276.3331996025423,124983.72022621604,124965.92817433817,17.792051877881892,0.0,nan,276.3331996025423,3.183199602542345,269.9988153623604,-3.151184637639574,263.66443112218343,-9.485568877816547,257.3300468820193,-15.819953117980674,250.9956626418247,-22.15433735817527,244.66127840164407,-28.48872159835591,1.0,1.0,26022.012520719443,26022.012520719443,275.56389072450634,2.413890724506359,275.56389072450634,275.56389072450634,77062.3048693465,77060.12177355005,2.1830957964411937,0.0,8546.071908451686,8546.071908451686,0.8853404835959905,3945.940621312365,275.56389072450634,2.413890724506359,1.0,0.002,0.14857425184637468,0.004812857576316421,0.00022945102698616792,0.0017705489729781451,0.11472551349308396,0.11472551349308396,0.0,-3.568716502866387e-14,1.0,1.0002608351801658,0.12890757434490752,0.09255694442666697,0.0,2.4120347164329046e-05,30.988191309034974,0.0,1600016.927853826,266.54698440309176,0.00011607191686380247,1.0,1284732.3920305178,2597.220267534301,,,,,,,,,,,,,,,,,,,3.0,15266.09935329154,1557.3553700840173,0.37188775527156154,6.173730061729009,2.923068637676006
2520.0,-30.24756668993179,4.965509193791467,35.05154378153828,24.47277019908654,4.94321945488105,-26.728488075452525,-40.22185943378133,1.4241408403935165,-6.60292837140895,-6.6030443489873765,40.103017156697746,41034.39313506115,25731.884281191837,25731.884281191837,66766.277416253,77071.08027957982,77060.16721570118,25731.884281191837,102792.05149689302,102792.05149689302,102792.05149689302,130359.79636338711,126022.33400840423,4337.4623549828875,0.0,90958.71106525503,54922.023920703825,40040.763493945786,27567.744866494086,67608.50836043987,20908.31866796231,1557.345945253481,0.0,0.8781093837643807,2.7182927910166828,0.001494314320929203,1.0,1.0,-6.474297761162518,333033.39948894916,1558979.8280160136,4.681151591426926,1558979.8280160136,4.681151591426926,0.7584341326872311,0.09255676829541509,3.9263035071434635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9263035071434635,1.2850903110432068,1.2853815488266955,3.0552743829779407,6473.75979465406,15266.093669446751,6452.258696700273,0.0003265794171596472,23166.500220822458,2362.3255873129415,19286.233029589097,1966.6484507542432,0.832505248775311,0.832505248775311,35495.330448773515,35405.22815468563,1.003182119671523,0.8,4283.910346575855,4273.035954225843,1.003182119671523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.874999221916,4632.441516551485,6.188710407601761,4.965509193791467,-3.7937694957064934,8.759278689497961,2.9230563227892086,3.5,0.8351589493683453,0.6,0.00022661646394619698,0.9961670395109188,0.00022748841806436126,199.1271343231133,0.0,0.0,0.0,0.0013566337141457255,7.689869038296791e-05,0.00014971777356322907,0.0005878374194230173,0.09255676829500348,0.09255676829500348,0.09255676829500348,0.09258074179770694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489767.5697616736,594.9906168244617,0.0,0.09255676829500348,0.09255676829541509,0.09255676829541509,0.37188689492869165,0.37188689492869165,0.5,9.60792841366323,0.12932059523450334,0.12932059523450334,1.233502189279534e-11,0.00011597757844583612,0.12874658782487813,1.233502189279534e-11,27567.744866494086,20908.31866796231,0.7584341326872311,0.9875425303025959,0.6069412582850567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665107940410985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.497345798525,260.497345798525,-12.652654201475002,244.66140462267387,276.3332869743718,124983.42770258052,124965.5723680808,17.855334499717898,0.0,nan,276.3332869743718,3.1832869743718106,269.99891050403,-3.151089495969984,263.664534033699,-9.485465966300978,257.3301575633638,-15.81984243663618,250.99578109301132,-22.15421890698866,244.66140462267387,-28.488595377326106,1.0,1.0,26022.012520719443,26022.012520719443,275.5639833616608,2.4139833616608257,275.5639833616608,275.5639833616608,77062.31474578277,77060.16721570118,2.1475300815945957,0.0,8546.071908451686,8546.071908451686,0.8853408358065312,3945.935024679181,275.5639833616608,2.4139833616608257,1.0,0.002,0.1485501616511528,0.004812974269548065,0.00022941386438504185,0.0017705861356080944,0.11470693219252093,0.11470693219252093,0.0,-6.8638671135712315e-15,1.0,1.0002605097194284,0.1287465878125431,0.09255676829541509,0.0,2.409019533098335e-05,30.94944709521733,0.0,1600017.0300908561,266.547071628591,0.00011597756611081422,1.0,1284732.0941151534,2597.221472457931,,,,,,,,,,,,,,,,,,,3.0,15266.093669446751,1557.345945253481,0.37188689492869165,6.173730061729009,2.9230563227892086
2521.0,-30.24743753892517,4.965659565046126,35.05154115315008,24.47286156183111,4.943276330254002,-26.728366152029857,-40.22174334442241,1.4242049433365804,-6.602849655785349,-6.602965475762658,40.10301170856661,41034.37617546649,25731.955449750465,25731.955449750465,66766.33162521696,77071.10905694005,77060.17095108452,25731.955449750465,102792.126400835,102792.126400835,102792.126400835,130359.72497200873,126021.95024970535,4337.774722303384,0.0,90958.69199176885,54921.95911020812,40040.81431284526,27567.598571173723,67608.41288401898,20908.21960246789,1557.336839994641,0.0,0.8781098330240147,2.7183007895277775,0.001494314320929203,1.0,1.0,-6.474486923753545,333034.4372372007,1558979.5925999451,4.681136297894552,1558979.5925999451,4.681136297894552,0.7584345639859518,0.092556595256488,3.926298042705272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926298042705272,1.2850900110220482,1.2853812487375438,3.0552708440886858,6473.752296172384,15266.088000892036,6452.261192659806,0.0003265811633810388,23166.52760499483,2362.3283797213962,19286.24049017917,1966.6492115227088,0.8325045867478625,0.8325045867478625,35495.29092822886,35405.22815468563,1.0031807234914574,0.8,4283.905576864798,4273.035954225843,1.0031807234914574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.864590888761,4632.441516551485,6.188743016340067,4.965659565046126,-3.7936798957601345,8.75933946080626,2.9230441274094945,3.5,0.8351554649741413,0.6,0.00022661646394619698,0.9961536218156567,0.00022749148222053398,199.1270284474503,0.0,0.0,0.0,0.0013566337141457255,7.68997025414251e-05,0.0001497167614047719,0.0005878326272637281,0.09255659525525475,0.09255659525525475,0.09255659525525475,0.09258052029155486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489764.0803464403,594.9917528937942,0.0,0.09255659525525475,0.092556595256488,0.092556595256488,0.37188603773387363,0.37188603773387363,0.5,9.608646164734491,0.12912364630500406,0.12912364630500406,-7.008793545537628e-11,0.000115819977281717,0.12847855200908498,-7.008793545537628e-11,27567.598571173723,20908.21960246789,0.7584345639859518,0.9875447267154963,0.6069418645555283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266510078351417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4974500889042,260.4974500889042,-12.652549911095775,244.66153071937075,276.3333694584326,124982.78760100534,124965.35125259511,17.436348410237052,0.0,nan,276.3333694584326,3.183369458432651,269.9990017106196,-3.150998289380368,263.6646339628149,-9.485366037185088,257.33026621500534,-15.81973378499464,250.9958984671819,-22.15410153281809,244.66153071937075,-28.488469280629232,1.0,1.0,26022.012520719443,26022.012520719443,275.5640626719733,2.4140626719733405,275.5640626719733,275.5640626719733,77062.27968207822,77060.17095108452,2.1087309936992824,0.0,8546.071908451686,8546.071908451686,0.8853411814170761,3945.929532918798,275.5640626719733,2.4140626719733405,1.0,0.002,0.1485261216387436,0.004813089247271294,0.00022937677529030263,0.0017706232246924157,0.11468838764515131,0.11468838764515131,0.0,-1.7281748948549946e-14,1.0,1.0002599677014792,0.12847855207917291,0.092556595256488,0.0,2.4040012453295282e-05,30.8849690725751,0.0,1600017.1222501083,266.54715034421463,0.00011582004736965246,1.0,1284731.8250179004,2597.222560826925,,,,,,,,,,,,,,,,,,,3.0,15266.088000892036,1557.336839994641,0.37188603773387363,6.173730061729009,2.9230441274094945
2522.0,-30.247308178074107,4.965809460313075,35.051538372623284,24.47296050321313,4.943349824621217,-26.728242377812204,-40.221630747523136,1.4242840243848782,-6.602764974350805,-6.602880526986322,40.10300206112604,41034.39044488085,25732.01256843768,25732.01256843768,66766.40301331853,77071.13262289835,77060.13502494746,25732.01256843768,102792.14759338515,102792.14759338515,102792.14759338515,130359.57714417511,126021.49168549292,4338.085458682189,0.0,90958.67966986603,54921.93749194925,40040.82464212976,27567.429550789962,67608.25419291972,20908.104547979827,1557.3265097496155,0.0,0.8781103312949512,2.718309405491911,0.001494314320929203,1.0,1.0,-6.474855544429374,333035.5549280515,1558979.1757322096,4.681119335949008,1558979.1757322096,4.681119335949008,0.7584350405052795,0.09255641278324504,3.926294129652732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926294129652732,1.2850896408990211,1.2853808785306362,3.055268679082948,6473.747708785019,15266.082335994204,6452.261658459412,0.00032658215491242605,23166.547555088808,2362.3304140648243,19286.241882485367,1966.6493534984288,0.8325039299284331,0.8325039299284331,35495.26262778898,35405.22815468563,1.003179723694999,0.8,4283.902161301519,4273.035954225843,1.003179723694999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.854244583487,4632.441516551485,6.188772153800063,4.965809460313075,-3.793585771760812,8.759395232073887,2.9230320047276357,3.5,0.8351520013507531,0.6,0.00022661646394619698,0.9961401825147539,0.0002274945513934637,199.1269223998735,0.0,0.0,0.0,0.0013566337141457255,7.69006842616354e-05,0.00014971577968456157,0.0005878281868918759,0.09255641278585626,0.09255641278585626,0.09255641278585626,0.09258025215529583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489760.58300937235,594.9928913330255,0.0,0.09255641278585626,0.09255641278324504,0.09255641278324504,0.3718851815587752,0.3718851815587752,0.5,9.609361346947813,0.12887317490248051,0.12887317490248051,4.644107320928015e-11,0.00011555263552054384,0.12802498255695127,4.644107320928015e-11,27567.429550789962,20908.104547979827,0.7584350405052795,0.9875481006032345,0.6069435002387354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266509365473864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4975538587875,260.4975538587875,-12.652446141212465,244.66165690168057,276.33345081588817,124982.42113630938,124965.07181138125,17.349324928125576,0.0,nan,276.33345081588817,3.183450815888193,269.99909203304617,-3.1509079669538096,263.66473325020746,-9.485266749792515,257.3303744673804,-15.819625532619568,250.99601568452226,-22.153984315477715,244.66165690168057,-28.488343098319405,1.0,1.0,26022.012520719443,26022.012520719443,275.5641434169309,2.4141434169309264,275.5641434169309,275.5641434169309,77062.28799091223,77060.13502494746,2.1529659647640074,0.0,8546.071908451686,8546.071908451686,0.8853414289067365,3945.925600300996,275.5641434169309,2.4141434169309264,1.0,0.002,0.1485021665267711,0.00481320495367315,0.00022933982016239444,0.0017706601803687684,0.11466991008119722,0.11466991008119722,0.0,5.311627873649805e-13,1.0,1.0002590503961724,0.1280249825105102,0.09255641278324504,0.0,2.395511266123351e-05,30.77588866495016,0.0,1600017.2212541348,266.5472350256492,0.00011555258907947064,1.0,1284731.5351914288,2597.223733036371,,,,,,,,,,,,,,,,,,,3.0,15266.082335994204,1557.3265097496155,0.3718851815587752,6.173730061729009,2.9230320047276357
2523.0,-30.24717862338296,4.965958834649856,35.0515355338836,24.473070131521695,4.943424276787281,-26.72811833336351,-40.221514308918245,1.424363986826179,-6.602682818511312,-6.602798177581654,40.1029948200869,41034.36533081607,25732.07508019689,25732.07508019689,66766.44041101297,77071.14828269155,77060.12620733662,25732.07508019689,102792.2012875335,102792.2012875335,102792.2012875335,130359.47478418426,126021.07919815692,4338.395586027348,0.0,90958.65138216746,54921.86843052225,40040.869946272454,27567.273496650752,67608.1434429232,20907.998655551088,1557.3168605964422,0.0,0.8781108062700373,2.7183177569507273,0.001494314320929203,1.0,1.0,-6.475100413902851,333036.63841917645,1558978.8628454225,4.681103167043184,1558978.8628454225,4.681103167043184,0.7584354926536814,0.09255623416694027,3.9262878527139513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262878527139513,1.285089266651027,1.285380504197827,3.0552646844105626,6473.7392445535825,15266.076679605289,6452.264834308423,0.00032658415195536354,23166.57738665149,2362.333456037637,19286.25137531059,1966.6503214972074,0.8325032676783437,0.8325032676783437,35495.21723096057,35405.22815468563,1.0031781199186378,0.8,4283.896682385265,4273.035954225843,1.0031781199186378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.843989607075,4632.441516551485,6.188802452549121,4.965958834649856,-3.7934936842736797,8.759452518923537,2.9230199890749087,3.5,0.8351485683071168,0.6,0.00022661646394619698,0.9961267232718062,0.0002274976252036175,199.12681619350346,0.0,0.0,0.0,0.0013566337141457255,7.690169948944982e-05,0.00014971476445674716,0.0005878232610584568,0.092556234162064,0.092556234162064,0.092556234162064,0.09258001304003267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489757.1060842672,594.9940232405892,0.0,0.092556234162064,0.09255623416694027,0.09255623416694027,0.37188432191950416,0.37188432191950416,0.5,9.610074713243982,0.1286082946062379,0.1286082946062379,7.503331289626658e-12,0.00011535907032111936,0.12769776367878194,7.503331289626658e-12,27567.273496650752,20907.998655551088,0.7584354926536814,0.9875502714754943,0.6069441230176436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266508654853373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4976573075008,260.4976573075008,-12.65234269249919,244.6617831962127,276.333531418784,124981.99880592371,124964.70317825935,17.295627664324744,0.0,nan,276.333531418784,3.183531418784014,269.999181774274,-3.1508182257259705,263.66483212976897,-9.48516787023101,257.330482485244,-15.819517514756,250.99613284072154,-22.153867159278434,244.6617831962127,-28.48821680378728,1.0,1.0,26022.012520719443,26022.012520719443,275.56422473456206,2.414224734562083,275.56422473456206,275.56422473456206,77062.29825066183,77060.12620733662,2.172043325204868,0.0,8546.071908451686,8546.071908451686,0.8853418259055239,3945.919291977521,275.56422473456206,2.414224734562083,1.0,0.002,0.1484782726715457,0.004813319937214731,0.00022930295839911766,0.0017706970415505951,0.11465147919955883,0.11465147919955883,0.0,-5.0287465164222667e-14,1.0,1.0002583886657506,0.1276977636712786,0.09255623416694027,0.0,2.3893855397477182e-05,30.6971828132826,0.0,1600017.3173994021,266.54731718148867,0.00011535906281778807,1.0,1284731.2542338287,2597.2248693762094,,,,,,,,,,,,,,,,,,,3.0,15266.076679605289,1557.3168605964422,0.37188432191950416,6.173730061729009,2.9230199890749087
2524.0,-30.24704898312455,4.966107694496399,35.05153265065101,24.473179166112118,4.943501723699654,-26.72799391243723,-40.22139783538876,1.4244466530201543,-6.602600517196379,-6.6027156953897865,40.102987858533325,41034.34821945066,25732.13681887752,25732.13681887752,66766.48503832817,77071.16445557858,77060.12266509578,25732.13681887752,102792.2594839733,102792.2594839733,102792.2594839733,130359.3781360195,126020.6731826602,4338.704953359291,0.0,90958.62742560815,54921.811189510954,40040.90692899688,27567.118652046192,67608.02558104307,20907.89363960554,1557.3072663001487,0.0,0.87811128089966,2.7183261217235066,0.001494314320929203,1.0,1.0,-6.475322905210646,333037.7236600439,1558978.5620345778,4.681087009908649,1558978.5620345778,4.681087009908649,0.7584359433245895,0.09255605557405817,3.9262823305308316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262823305308316,1.2850888797488957,1.2853801172080128,3.0552613071385544,6473.732088519459,15266.071031411666,6452.267100984188,0.00032658581007899125,23166.60386806941,2362.3361563907565,19286.258150556136,1966.6510123799806,0.8325026085130429,0.8325026085130429,35495.17729275444,35405.22815468563,1.0031767089845731,0.8,4283.891862266892,4273.035954225843,1.0031767089845731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.833813711864,4632.441516551485,6.188832447804214,4.966107694496399,-3.7934015708502464,8.759509265346646,2.9230080661003592,3.5,0.8351451617429598,0.6,0.00022661646394619698,0.9961132553357502,0.00022750070108224147,199.1267099171005,0.0,0.0,0.0,0.0013566337141457255,7.690271503416837e-05,0.00014971374891202863,0.0005878184469908275,0.0925560555687029,0.0925560555687029,0.0925560555687029,0.09257977759911784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489753.6387503158,594.99515203557,0.0,0.0925560555687029,0.09255605557405817,0.09255605557405817,0.3718834618105292,0.3718834618105292,0.5,9.61078637307483,0.1283353477542164,0.1283353477542164,-4.320099833421409e-11,0.00011517819342543589,0.12739279017915806,-4.320099833421409e-11,27567.118652046192,20907.89363960554,0.7584359433245895,0.9875526531727196,0.606944928013938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266507946703002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4977607734511,260.4977607734511,-12.652239226548886,244.66190962457392,276.33361192232576,124981.6391221941,124964.34061011855,17.298512075549727,0.0,nan,276.33361192232576,3.183611922325781,269.9992714627714,-3.150728537228588,263.66493100323373,-9.485068996766245,257.33059054368016,-15.819409456319818,250.99625008412156,-22.15374991587842,244.66190962457392,-28.488090375426054,1.0,1.0,26022.012520719443,26022.012520719443,275.5643068022663,2.41430680226631,275.5643068022663,275.5643068022663,77062.31447429673,77060.12266509578,2.1918092009436805,0.0,8546.071908451686,8546.071908451686,0.8853421751680437,3945.9137421834857,275.5643068022663,2.41430680226631,1.0,0.002,0.1484544359102366,0.004813434705660247,0.00022926618485912705,0.001770733814595884,0.11463309242956353,0.11463309242956353,0.0,-5.449889671493846e-13,1.0,1.000257771931961,0.12739279022235905,0.09255605557405817,0.0,2.3836760707507037e-05,30.623824772706833,0.0,1600017.4137334286,266.5473994828036,0.00011517823662643423,1.0,1284730.9728230946,2597.22600754948,,,,,,,,,,,,,,,,,,,3.0,15266.071031411666,1557.3072663001487,0.3718834618105292,6.173730061729009,2.9230080661003592
2525.0,-30.246919968185576,4.9662560859936,35.0515297734761,24.473324382584565,4.943616501936356,-26.727866321172858,-40.221280907839514,1.4245628549237348,-6.602515838705926,-6.6026308888343666,40.1029822668571,41034.3149767885,25732.193020246606,25732.193020246606,66766.5079970351,77071.15418782685,77060.14603889012,25732.193020246606,102792.33905913672,102792.33905913672,102792.33905913672,130359.30691433781,126020.29309180756,4339.013822530255,0.0,90958.58801829808,54921.74880726029,40040.93245670865,27566.96785520109,67607.90031190973,20907.791683274758,1557.2978090041324,0.0,0.878111762934716,2.7183347214905678,0.001494314320929203,1.0,1.0,-6.475453887177764,333038.83948803815,1558978.3204163685,4.681070600692995,1558978.3204163685,4.681070600692995,0.7584363936249907,0.09255587773205805,3.9262756805673513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262756805673513,1.2850883358901617,1.285379573226025,3.055257425434243,6473.723863653814,15266.065389250729,6452.270116544665,0.00032658774554000813,23166.63306870863,2362.3391340272806,19286.267164268203,1966.651931522814,0.832501948257571,0.832501948257571,35495.12919806275,35405.22815468563,1.0031750098993018,0.8,4283.886057747121,4273.035954225843,1.0031750098993018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.823717815294,4632.441516551485,6.188860992348047,4.9662560859936,-3.7933077603124405,8.75956384630604,2.9229962368784825,3.5,0.8351417819652808,0.6,0.00022661646394619698,0.9960998525572389,0.00022750376216241325,199.12660415343404,0.0,0.0,0.0,0.0013566337141457255,7.690373455000439e-05,0.0001497127293961926,0.0005878134484996318,0.09255587773073601,0.09255587773073601,0.09255587773073601,0.09257955908295558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489750.1839354876,594.9962768182064,0.0,0.09255587773073601,0.09255587773205805,0.09255587773205805,0.3718826016534057,0.3718826016534057,0.5,9.611496813221162,0.1280729918192378,0.1280729918192378,5.2523319027386606e-11,0.00011505012844281737,0.12717700165660517,5.2523319027386606e-11,27566.96785520109,20907.791683274758,0.7584363936249907,0.9875548225726157,0.6069455609104302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665072409922153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4978675904374,260.4978675904374,-12.652132409562569,244.66203639380058,276.3336987870722,124981.65702513915,124963.79825438432,17.858770754849186,0.0,nan,276.3336987870722,3.183698787072217,269.9993663084147,-3.1506336915852557,263.6650338297707,-9.484966170229256,257.33070135111376,-15.819298648886218,250.99636887245268,-22.1536311275473,244.66203639380058,-28.4879636061994,1.0,1.0,26022.012520719443,26022.012520719443,275.5643943438554,2.414394343855406,275.5643943438554,275.5643943438554,77062.42204872903,77060.14603889012,2.2760098389117047,0.0,8546.071908451686,8546.071908451686,0.8853425957593851,3945.9070589701882,275.5643943438554,2.414394343855406,1.0,0.002,0.14843063955573793,0.0048135497217924594,0.00022922947480376923,0.0017707705249995697,0.11461473740188462,0.11461473740188462,0.0,-1.9666126366280068e-13,1.0,1.0002573356058606,0.12717700160408185,0.09255587773205805,0.0,2.3796354356002834e-05,30.571906596155863,0.0,1600017.5129324396,266.54748416129405,0.00011505007591949834,1.0,1284730.6834815156,2597.227177800012,,,,,,,,,,,,,,,,,,,3.0,15266.065389250729,1557.2978090041324,0.3718826016534057,6.173730061729009,2.9229962368784825
