time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2526.0,-30.24679058466274,4.966403831719492,35.051527057478864,24.473405547346943,4.9436693732647425,-26.727744588855433,-40.22116481848059,1.4246233775860753,-6.602440923419408,-6.602555955016052,40.10298116408961,41034.31603002882,25732.270513270483,25732.270513270483,66766.5865432993,77071.19043394849,77060.20284313841,25732.270513270483,102792.4733564089,102792.4733564089,102792.4733564089,130359.3174098224,126019.99416243231,4339.323247390085,0.0,90958.58048926404,54921.70608585204,40040.97155934667,27566.844053413493,67607.81561276017,20907.708553207285,1557.2898704673642,0.0,0.878112174223702,2.718342318871173,0.001494314320929203,1.0,1.0,-6.475410284338409,333039.82541789796,1558978.2727658967,4.68105659979161,1558978.2727658967,4.68105659979161,0.7584367841562323,0.09255571204153869,3.926271841122815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926271841122815,1.2850880526266666,1.2853792898983343,3.0552551111946595,6473.718960057839,15266.059738883903,6452.270809992118,0.0003265888195527491,23166.653805420712,2362.341248583432,19286.269237029046,1966.6521428855976,0.8325012925481838,0.832501292548184,35495.10142994777,35405.22815468563,1.0031740289099051,0.8,4283.882706429819,4273.035954225843,1.0031740289099051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.813713065548,4632.441516551485,6.1888945222363345,4.966403831719492,-3.7932215238633264,8.759625355582818,2.9229845144709654,3.5,0.8351384327059901,0.6,0.00022661646394619698,0.9960864116835654,0.0002275068320259227,199.12649808772338,0.0,0.0,0.0,0.0013566337141457255,7.690474676984507e-05,0.0001497117171763519,0.0005878088994356533,0.09255571203930754,0.09255571203930754,0.09255571203930754,0.09257938925442642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489746.75144256506,594.9973945499055,0.0,0.09255571203930754,0.09255571204153869,0.09255571204153869,0.3718817433836408,0.3718817433836408,0.5,9.612207130268013,0.1278604134820398,0.1278604134820398,7.560174708487466e-12,0.00011503159663561746,0.12714567067763483,7.560174708487466e-12,27566.844053413493,20907.708553207285,0.7584367841562323,0.987557221575103,0.6069463368712076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266506537502264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4979715547841,260.4979715547841,-12.652028445215876,244.66216294279494,276.3337801667714,124981.02462977059,124963.64279445737,17.381835313228766,0.0,nan,276.3337801667714,3.1837801667714416,269.9994567219731,-3.1505432780268734,263.66513327718707,-9.48486672281291,257.3308098323894,-15.8191901676106,250.99648638758848,-22.1535136124115,244.66216294279494,-28.48783705720504,1.0,1.0,26022.012520719443,26022.012520719443,275.56447592449916,2.414475924499186,275.56447592449916,275.56447592449916,77062.3663745496,77060.20284313841,2.163531411191798,0.0,8546.071908451686,8546.071908451686,0.8853428385933156,3945.9032003284287,275.56447592449916,2.414475924499186,1.0,0.002,0.14840684909269286,0.004813662954349548,0.00022919276918552685,0.0017708072310857028,0.11459638459276342,0.11459638459276342,0.0,2.712296533202707e-13,1.0,1.000257272383067,0.12714567067007465,0.09255571204153869,0.0,2.3790463576300174e-05,30.564332448509084,0.0,1600017.6008293778,266.54755907658057,0.00011503158907544275,1.0,1284730.427823902,2597.228211815397,,,,,,,,,,,,,,,,,,,3.0,15266.059738883903,1557.2898704673642,0.3718817433836408,6.173730061729009,2.9229845144709654
2527.0,-30.246660839256055,4.9665511431830724,35.05152418870807,24.473504768125736,4.943741051609677,-26.72762065019133,-40.22105218665672,1.4247008626185305,-6.602355107634196,-6.602469874613741,40.10297132308992,41034.32719759492,25732.322624864704,25732.322624864704,66766.64982245961,77071.21375345998,77060.17036752203,25732.322624864704,102792.49299238675,102792.49299238675,102792.49299238675,130359.16699582066,126019.53636360474,4339.630632215917,0.0,90958.56552286222,54921.67896728756,40040.98506174962,27566.67400343392,67607.65906518354,20907.592810808612,1557.2794674034474,0.0,0.8781126793707756,2.71835104961406,0.001494314320929203,1.0,1.0,-6.475768019942734,333040.9580100137,1558977.8475341382,4.6810394038299155,1558977.8475341382,4.6810394038299155,0.7584372640748825,0.09255552885100987,3.926267495482921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926267495482921,1.2850876899745758,1.2853789271640563,3.055252591798306,6473.713621759284,15266.054100201538,6452.271812473553,0.0003265900066822931,23166.675634685595,2362.343474548964,19286.27223351314,1966.652448441939,0.8325006374517265,0.8325006374517266,35495.07000085632,35405.22815468563,1.0031729185861025,0.8,4283.878913271444,4273.035954225843,1.0031729185861025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.803753116956,4632.441516551485,6.188921881071014,4.9665511431830724,-3.7931269245725736,8.759678067755646,2.922972844574932,3.5,0.8351350984499806,0.6,0.00022661646394619698,0.9960729334124069,0.0002275099105141233,199.1263917254619,0.0,0.0,0.0,0.0013566337141457255,7.690572885411698e-05,0.00014971073509208,0.0005878043929168881,0.0925555288456486,0.0925555288456486,0.0925555288456486,0.09257912140324745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489743.288930071,594.998521624069,0.0,0.0925555288456486,0.09255552885100987,0.09255552885100987,0.3718808913864022,0.3718808913864022,0.5,9.61291490598607,0.1275975543472896,0.1275975543472896,-4.331468517193571e-11,0.00011476697955004056,0.12670185467101192,-4.331468517193571e-11,27566.67400343392,20907.592810808612,0.7584372640748825,0.9875604442698855,0.60694790745575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26650583707426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49807492776614,260.49807492776614,-12.651925072233837,244.66228954506428,276.3338603104637,124980.63066038044,124963.3476942496,17.282966130853694,0.0,nan,276.3338603104637,3.1838603104637286,269.9995461573896,-3.150453842610375,263.66523200431243,-9.484767995687548,257.33091785122497,-15.81908214877501,250.99660369814157,-22.153396301858407,244.66228954506428,-28.487710454935694,1.0,1.0,26022.012520719443,26022.012520719443,275.5645582048379,2.414558204837931,275.5645582048379,275.5645582048379,77062.36418560316,77060.17036752203,2.1938180811266648,0.0,8546.071908451686,8546.071908451686,0.8853431134426132,3945.8988329603358,275.5645582048379,2.414558204837931,1.0,0.002,0.14838314170235659,0.004813777822359847,0.00022915619709719132,0.0017708438023992827,0.11457809854859566,0.11457809854859566,0.0,-5.03526040307456e-13,1.0,1.0002563747991553,0.1267018547143266,0.09255552885100987,0.0,2.3707389684166397e-05,30.457597928964756,0.0,1600017.701168347,266.5476448923658,0.00011476702286472573,1.0,1284730.134136474,2597.229399644317,,,,,,,,,,,,,,,,,,,3.0,15266.054100201538,1557.2794674034474,0.3718808913864022,6.173730061729009,2.922972844574932
2528.0,-30.246530929901365,4.9666979663892095,35.05152126998834,24.473613942414545,4.9438172807351,-26.727496108806417,-40.22093571312723,1.4247824597539895,-6.602272239280808,-6.602386822682613,40.10296414404137,41034.30806257168,25732.38121583167,25732.38121583167,66766.68927840336,77071.22975215585,77060.16695993723,25732.38121583167,102792.5481757689,102792.5481757689,102792.5481757689,130359.06669718192,126019.12920723904,4339.937489942886,0.0,90958.53978554158,54921.61809640661,40041.024099038856,27566.518521413014,67607.54262045187,20907.487353512,1557.2698325487136,0.0,0.878113157918458,2.7183594722750057,0.001494314320929203,1.0,1.0,-6.475992108975049,333042.05075921596,1558977.5373256784,4.681023113362925,1558977.5373256784,4.681023113362925,0.758437716292377,0.09255535012296326,3.9262616849632717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262616849632717,1.2850873080768885,1.2853785451798203,3.055248978249467,6473.705965082908,15266.048473081697,6452.274438634636,0.0003265917953300458,23166.703364142286,2362.3463021666203,19286.28008328436,1966.6532488958371,0.8324999798260424,0.8324999798260424,35495.02797726369,35405.22815468563,1.0031714339812043,0.8,4283.873841469012,4273.035954225843,1.0031714339812043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.793891507345,4632.441516551485,6.188950652025417,4.9666979663892095,-3.7930346742865746,8.759732640675784,2.9229612899193107,3.5,0.835131797119803,0.6,0.00022661646394619698,0.9960594383070074,0.00022751299293079818,199.1262852289135,0.0,0.0,0.0,0.0013566337141457255,7.690674444803269e-05,0.0001497097194981643,0.0005877995355322413,0.09255535012093508,0.09255535012093508,0.09255535012093508,0.09257888592070035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489739.8475148484,594.9996419561301,0.0,0.09255535012093508,0.09255535012296326,0.09255535012296326,0.37188003596456953,0.37188003596456953,0.5,9.613620980008013,0.12732693481893875,0.12732693481893875,-2.063416104647331e-11,0.00011458340179615334,0.12639471370755473,-2.063416104647331e-11,27566.518521413014,20907.487353512,0.758437716292377,0.9875627288101705,0.6069486698094902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665051387054822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4981782455217,260.4981782455217,-12.651821754478306,244.66241626062103,276.33394023041825,124980.25046177914,124962.97672884827,17.27373293085144,0.0,nan,276.33394023041825,3.1839402304182727,269.9996354364691,-3.1503645635309,263.6653306425083,-9.484669357491669,257.3310258485369,-15.818974151463067,250.99672105457657,-22.15327894542341,244.66241626062103,-28.487583739378948,1.0,1.0,26022.012520719443,26022.012520719443,275.56464085803793,2.4146408580379557,275.56464085803793,275.56464085803793,77062.37477885008,77060.16695993723,2.2078189128515078,0.0,8546.071908451686,8546.071908451686,0.8853434809412879,3945.892993388088,275.56464085803793,2.4146408580379557,1.0,0.002,0.14835949181250124,0.004813891913318776,0.00022911971237163107,0.0017708802876292451,0.11455985618581553,0.11455985618581553,0.0,8.760353553682876e-16,1.0,1.0002557536760457,0.1263947137281889,0.09255535012296326,0.0,2.3649890018652416e-05,30.38371967465375,0.0,1600017.7981635232,266.54772776071917,0.00011458342243031439,1.0,1284729.8507811425,2597.2305456854556,,,,,,,,,,,,,,,,,,,3.0,15266.048473081697,1557.2698325487136,0.37188003596456953,6.173730061729009,2.9229612899193107
2529.0,-30.246402499129918,4.966844340463162,35.05151836030394,24.47375898426401,4.943932742941929,-26.72736897492285,-40.22081504864616,1.4248992187349532,-6.602187331309267,-6.602301790952775,40.10295856732237,41034.259217983024,25732.43511103977,25732.43511103977,66766.6943290228,77071.21923621673,77060.19278711808,25732.43511103977,102792.62789815785,102792.62789815785,102792.62789815785,130358.99612755144,126018.75222763792,4340.243899913515,0.0,90958.50121180495,54921.54119357159,40041.06668692595,27566.36822939358,67607.43491631953,20907.385759811987,1557.260396665005,0.0,0.878113641112885,2.718368094890713,0.001494314320929203,1.0,1.0,-6.476113838037577,333043.1695604982,1558977.2963539695,4.681006664725418,1558977.2963539695,4.681006664725418,0.7584381658777515,0.09255517267309643,3.9262551992151247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262551992151247,1.2850867616122084,1.2853779985912959,3.055245230516135,6473.698024085693,15266.042853571127,6452.277266870359,0.0003265936579564833,23166.731808464196,2362.3492026802423,19286.288537070202,1966.6541109420855,0.8324993225856642,0.8324993225856642,35494.981070181406,35405.22815468563,1.0031697768534347,0.8,4283.868180281115,4273.035954225843,1.0031697768534347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7841137175765,4632.441516551485,6.188978168958314,4.966844340463162,-3.7929409806633694,8.75978532112653,2.922949833491801,3.5,0.8351285238548003,0.6,0.00022661646394619698,0.996046096992084,0.00022751604030229737,199.12617994458387,0.0,0.0,0.0,0.0013566337141457255,7.690779659813437e-05,0.00014970866734806263,0.0005877944335428985,0.09255517267230019,0.09255517267230019,0.09255517267230019,0.09257866956276248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489736.41949032247,595.0007580035592,0.0,0.09255517267230019,0.09255517267309643,0.09255517267309643,0.3718791804604669,0.3718791804604669,0.5,9.614325886815843,0.12706837092730439,0.12706837092730439,1.1141310096718371e-11,0.00011445964349832138,0.12618795291518836,1.1141310096718371e-11,27566.36822939358,20907.385759811987,0.7584381658777515,0.9875643767828589,0.6069489142543686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266504442651905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49828495031915,260.49828495031915,-12.651715049680831,244.66254317013963,276.33402673049534,124980.28110776083,124962.44109394995,17.840013810876385,0.0,nan,276.33402673049534,3.1840267304953613,269.9997300184327,-3.1502699815673054,263.66543330636017,-9.484566693639806,257.33113659427966,-15.818863405720322,250.9968398822077,-22.153160117792282,244.66254317013963,-28.48745682986035,1.0,1.0,26022.012520719443,26022.012520719443,275.5647289118791,2.4147289118791377,275.5647289118791,275.5647289118791,77062.48227119686,77060.19278711808,2.2894840787776047,0.0,8546.071908451686,8546.071908451686,0.8853438911461187,3945.8864752112004,275.5647289118791,2.4147289118791377,1.0,0.002,0.1483358806393638,0.004814006194132869,0.0002290832883577348,0.0017709167116970626,0.11454164417886739,0.11454164417886739,0.0,5.479731252089337e-14,1.0,1.0002553356074886,0.12618795290404705,0.09255517267309643,0.0,2.3611173444909864e-05,30.333972486805777,0.0,1600017.8976376976,266.5478126686907,0.00011445963235701129,1.0,1284729.5606709977,2597.231719047454,,,,,,,,,,,,,,,,,,,3.0,15266.042853571127,1557.260396665005,0.3718791804604669,6.173730061729009,2.922949833491801
2530.0,-30.24627287320209,4.96699008131,35.051515624386894,24.473845108319097,4.9439881051760555,-26.727246775357916,-40.220702696219064,1.4249620073515832,-6.602112517606429,-6.602226971726397,40.10295776284821,41034.2691864332,25732.511098654777,25732.511098654777,66766.78028508798,77071.25193421157,77060.254939196,25732.511098654777,102792.76603785079,102792.76603785079,102792.76603785079,130359.01240749349,126018.46145330166,4340.5509541918345,0.0,90958.48863775685,54921.50589005634,40041.091941889455,27566.246369642697,67607.33831153215,20907.30400741588,1557.2525557628207,0.0,0.8781140506371854,2.7183756805606505,0.001494314320929203,1.0,1.0,-6.476048503075731,333044.15399331314,1558977.2615916792,4.680992723934677,1558977.2615916792,4.680992723934677,0.7584385529703468,0.0925550080232083,3.9262506855156083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262506855156083,1.285086467744117,1.2853777046566055,3.055242416806301,6473.692062172191,15266.037208769918,6452.278701574993,0.0003265950065518925,23166.755238862665,2362.3515919159618,19286.292825498364,1966.654548240058,0.8324986657235989,0.8324986657235989,35494.948425599905,35405.22815468563,1.0031686235899033,0.8,4283.864240425965,4273.035954225843,1.0031686235899033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.774429126936,4632.441516551485,6.1890108608076115,4.96699008131,-3.7928551140475077,8.759845195357506,2.922938486281425,3.5,0.8351252817946929,0.6,0.00022661646394619698,0.9960326317204412,0.0002275191160702875,199.12607368060785,0.0,0.0,0.0,0.0013566337141457255,7.690877628213313e-05,0.00014970768766406386,0.0005877899113179873,0.09255500802166805,0.09255500802166805,0.09255500802166805,0.09257850494075018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489733.01456095057,595.0018667623165,0.0,0.09255500802166805,0.0925550080232083,0.0925550080232083,0.371878327000906,0.371878327000906,0.5,9.61503079439761,0.1268633184798773,0.1268633184798773,1.3301360013429075e-11,0.00011445411996646726,0.1261784686506644,1.3301360013429075e-11,27566.246369642697,20907.30400741588,0.7584385529703468,0.9875670593246711,0.606949928975887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26650374872804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4983890713443,260.4983890713443,-12.651610928655657,244.66266989842438,276.3341082442628,124979.65771572267,124962.24968258051,17.40803314212767,0.0,nan,276.3341082442628,3.184108244262802,269.9998205751005,-3.150179424899477,263.6655329059397,-9.484467094060278,257.3312452367518,-15.818754763248194,250.99695756758652,-22.153042432413457,244.66266989842438,-28.487330101575594,1.0,1.0,26022.012520719443,26022.012520719443,275.5648110036956,2.414811003695604,275.5648110036956,275.5648110036956,77062.43261384734,77060.254939196,2.17767465133511,0.0,8546.071908451686,8546.071908451686,0.8853441766245052,3945.8819389431865,275.5648110036956,2.414811003695604,1.0,0.002,0.14831227126853497,0.004814118647173037,0.00022904686230906045,0.001770953137683648,0.11452343115453022,0.11452343115453022,0.0,-7.291476450399514e-15,1.0,1.000255316574967,0.12617846863736304,0.0925550080232083,0.0,2.360937090928527e-05,30.331650689304624,0.0,1600017.9854335547,266.54788748239355,0.00011445410666510725,1.0,1284729.30540371,2597.232751486756,,,,,,,,,,,,,,,,,,,3.0,15266.037208769918,1557.2525557628207,0.371878327000906,6.173730061729009,2.922938486281425
2531.0,-30.24614431985515,4.967135435158131,35.0515127820035,24.47397600570696,4.944092336845649,-26.72712065418485,-40.220585943292804,1.425068671175459,-6.602024846226527,-6.602139083794288,40.10294921840701,41034.24835492881,25732.55753819648,25732.55753819648,66766.80589312529,77071.25173187068,77060.2475028445,25732.55753819648,102792.80504104099,102792.80504104099,102792.80504104099,130358.88582224061,126018.02960786168,4340.856214378937,0.0,90958.4598389875,54921.456462045986,40041.114863268354,27566.08078119962,67607.19564446798,20907.19158235208,1557.242323164447,0.0,0.8781145606553666,2.7183845940153666,0.001494314320929203,1.0,1.0,-6.476321197521031,333045.3103800494,1558976.8923854763,4.68097536220064,1558976.8923854763,4.68097536220064,0.7584390304990698,0.09255482658851912,3.9262453142294964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262453142294964,1.2850859685282292,1.2853772053275814,3.0552394239632923,6473.685720696987,15266.031592192701,6452.280414798731,0.0003265964545426149,23166.779597121935,2362.3540757671517,19286.297946438764,1966.6550704306533,0.832498011455798,0.832498011455798,35494.90957865611,35405.22815468563,1.0031672512104686,0.8,4283.859552011395,4273.035954225843,1.0031672512104686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.764789698732,4632.441516551485,6.189036378861884,4.967135435158131,-3.792759417480811,8.759894852638942,2.9229271920043267,3.5,0.8351220548583791,0.6,0.00022661646394619698,0.9960192780601909,0.0002275221664258814,199.12596829601787,0.0,0.0,0.0,0.0013566337141457255,7.69097943495673e-05,0.00014970666959662968,0.0005877851100126707,0.09255482659007232,0.09255482659007232,0.09255482659007232,0.09257825394379608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489729.582248174,595.0029840542128,0.0,0.09255482659007232,0.09255482658851912,0.09255482658851912,0.3718774802578464,0.3718774802578464,0.5,9.615733615530663,0.12662243145706498,0.12662243145706498,-5.7411853049416095e-12,0.00011423756774320282,0.1258178862732393,-5.7411853049416095e-12,27566.08078119962,20907.19158235208,0.7584390304990698,0.9875695220999533,0.6069509016572627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266503057806631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4984954235536,260.4984954235536,-12.65150457644637,244.66279673743443,276.33419410967167,124979.58689227217,124961.80582774508,17.781064527085785,0.0,nan,276.33419410967167,3.1841941096716937,269.9999146352285,-3.150085364771485,263.66563516078685,-9.484364839213129,257.3313556863227,-15.818644313677282,250.9970762118773,-22.152923788122678,244.66279673743443,-28.487203262565544,1.0,1.0,26022.012520719443,26022.012520719443,275.5648980214792,2.414898021479246,275.5648980214792,275.5648980214792,77062.51005047654,77060.2475028445,2.262547632039059,0.0,8546.071908451686,8546.071908451686,0.8853445163426824,3945.876540800644,275.5648980214792,2.414898021479246,1.0,0.002,0.14828872939685964,0.004814233148164326,0.0002290105466403453,0.0017709894536191266,0.11450527332017264,0.11450527332017264,0.0,2.594716976000999e-13,1.0,1.0002545873549602,0.1258178862789805,0.09255482658851912,0.0,2.3541872346574876e-05,30.244926248569993,0.0,1600018.088018434,266.54797515377345,0.00011423757348438812,1.0,1284729.0055487175,2597.233964263662,,,,,,,,,,,,,,,,,,,3.0,15266.031592192701,1557.242323164447,0.3718774802578464,6.173730061729009,2.9229271920043267
2532.0,-30.24601447332461,4.967280192270294,35.05151005142496,24.474062618706398,4.9441450323958405,-26.72699852276228,-40.22046985393388,1.4251290818436042,-6.601948518565109,-6.6020627002940255,40.10294676031278,41034.237092497,25732.62914682657,25732.62914682657,66766.86623932357,77071.28402996888,77060.29114636529,25732.62914682657,102792.92029319186,102792.92029319186,102792.92029319186,130358.87126134674,126017.70925735318,4341.162003993546,0.0,90958.44340455408,54921.396467121886,40041.163263813556,27565.95096815488,67607.11423196844,20907.104190869388,1557.2340685060854,0.0,0.8781149849770515,2.7183923389768743,0.001494314320929203,1.0,1.0,-6.476337756803332,333046.31539929303,1558976.7861698484,4.680960917705315,1558976.7861698484,4.680960917705315,0.7584394318564225,0.09255465961180612,3.9262401442797747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262401442797747,1.285085685789941,1.2853769225252167,3.055236073123263,6473.678620669054,15266.025958448978,6452.282649120584,0.0003265980986069949,23166.805916615525,2362.3567596085845,19286.304624976307,1966.6557514519543,0.832497353946576,0.832497353946576,35494.872187834626,35405.22815468563,1.0031659302730753,0.8,4283.855039335362,4273.035954225843,1.0031659302730753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.755257928057,4632.441516551485,6.189067790308071,4.967280192270294,-3.792672508054441,8.759952700324735,2.9229160238840297,3.5,0.8351188639668656,0.6,0.00022661646394619698,0.996005790264698,0.00022752524750480768,199.12586185142385,0.0,0.0,0.0,0.0013566337141457255,7.691080664315083e-05,0.00014970565730304617,0.0005877803615290105,0.09255465960932535,0.09255465960932535,0.09255465960932535,0.09257807170248665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489726.1816068081,595.0040913293931,0.0,0.09255465960932535,0.09255465961180612,0.09255465961180612,0.3718766318625265,0.3718766318625265,0.5,9.616435977905434,0.1264152961329046,0.1264152961329046,-4.7634785005357116e-11,0.00011418172891808354,0.1257249434906953,-4.7634785005357116e-11,27565.95096815488,20907.104190869388,0.7584394318564225,0.987571603932659,0.6069514659611622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665023687203643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49859903372993,260.49859903372993,-12.651400966270046,244.66292342189303,276.33427464556394,124978.91912942853,124961.59650592886,17.32262349965462,0.0,nan,276.33427464556394,3.18427464556396,270.00000440083625,-3.1499955991637307,263.665734156097,-9.48426584390296,257.33146391136245,-15.81853608863753,250.9971936666268,-22.152806333373178,244.66292342189303,-28.48707657810695,1.0,1.0,26022.012520719443,26022.012520719443,275.56497951183104,2.4149795118310635,275.56497951183104,275.56497951183104,77062.45493431382,77060.29114636529,2.163787948535173,0.0,8546.071908451686,8546.071908451686,0.8853448433268475,3945.8713450011737,275.56497951183104,2.4149795118310635,1.0,0.002,0.14826520494307352,0.004814345523737566,0.0002289742524462834,0.0017710257473387795,0.1144871262231417,0.1144871262231417,0.0,-2.1493700916308534e-13,1.0,1.000254399501959,0.12572494353833008,0.09255465961180612,0.0,2.3524453644203132e-05,30.222541805819162,0.0,1600018.1775192192,266.54805148143487,0.00011418177655286854,1.0,1284728.7449443727,2597.2350182902437,,,,,,,,,,,,,,,,,,,3.0,15266.025958448978,1557.2340685060854,0.3718766318625265,6.173730061729009,2.9229160238840297
2533.0,-30.24588372483102,4.967424525025194,35.05150717195398,24.474162188731157,4.944214155294764,-26.726873936834576,-40.22035711733622,1.4252043673363755,-6.6018633209207565,-6.601977239780659,40.10293700218208,41034.24559860672,25732.680069929535,25732.680069929535,66766.92566853625,77071.30722258452,77060.25983166989,25732.680069929535,102792.93990159943,102792.93990159943,102792.93990159943,130358.7225044285,126017.25657944477,4341.465924983729,0.0,90958.42479677605,54921.363172948426,40041.17958203069,27565.78260282908,67606.96218485976,20906.98960251096,1557.2237641130698,0.0,0.8781154864310908,2.7184010069862774,0.001494314320929203,1.0,1.0,-6.476688304726906,333047.43985377724,1558976.3645190801,4.680943847529772,1558976.3645190801,4.680943847529772,0.7584399073206531,0.09255447798493714,3.9262352020115237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262352020115237,1.2850853334336192,1.285376570089041,3.055233064967769,6473.6722467485315,15266.020354897144,6452.284391226836,0.000326599555455673,23166.83033919502,2362.3592500186123,19286.309832248473,1966.6562824459397,0.8324967010967723,0.8324967010967723,35494.83644367318,35405.22815468563,1.0031646675089687,0.8,4283.85072539375,4273.035954225843,1.0031646675089687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.745779264457,4632.441516551485,6.189094147666208,4.967424525025194,-3.792578795054588,8.760003320079782,2.9229049180047957,3.5,0.835115690858513,0.6,0.00022661646394619698,0.9959922089769496,0.0002275283500249163,199.1257546675405,0.0,0.0,0.0,0.0013566337141457255,7.691178971260885e-05,0.00014970467423358814,0.0005877757618815813,0.0925544779830586,0.0925544779830586,0.0925544779830586,0.09257780716755712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489722.7576419554,595.0052058372673,0.0,0.0925544779830586,0.09255447798493714,0.09255447798493714,0.371875788321339,0.371875788321339,0.5,9.617135853613714,0.1261591019196544,0.1261591019196544,-2.3305801732931286e-12,0.00011391885988132344,0.12528893505373162,-2.3305801732931286e-12,27565.78260282908,20906.98960251096,0.7584399073206531,0.9875747040071616,0.6069529568035544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665016824635482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4987019758192,260.4987019758192,-12.65129802418079,244.66305028503012,276.3343536666029,124978.48712089732,124961.27619516115,17.21092573618421,0.0,nan,276.3343536666029,3.184353666602931,270.00009299030893,-3.1499070096910486,263.6658323139718,-9.484167686028172,257.33157163765554,-15.818428362344434,250.99731096134562,-22.15268903865436,244.66305028503012,-28.486949714969853,1.0,1.0,26022.012520719443,26022.012520719443,275.5650613081235,2.4150613081235406,275.5650613081235,275.5650613081235,77062.44722942173,77060.25983166989,2.187397751840763,0.0,8546.071908451686,8546.071908451686,0.8853451559107604,3945.866378021581,275.5650613081235,2.4150613081235406,1.0,0.002,0.14824176210141154,0.0048144591776462025,0.00022893808854820223,0.0017710619115121177,0.11446904427410111,0.11446904427410111,0.0,6.031980470666554e-14,1.0,1.0002535176984049,0.1252889350560622,0.09255447798493714,0.0,2.344284185193603e-05,30.117685955052416,0.0,1600018.2771344709,266.5481366790792,0.00011391886221190362,1.0,1284728.4533707309,2597.2361975743506,,,,,,,,,,,,,,,,,,,3.0,15266.020354897144,1557.2237641130698,0.371875788321339,6.173730061729009,2.9229049180047957
2534.0,-30.245753467739902,4.967568392983213,35.05150423828105,24.474270385131263,4.944294525357544,-26.726748668436915,-40.22024050410835,1.4252897261051753,-6.601780326339735,-6.601894059283707,40.10292967898261,41034.23853015868,25732.73584552619,25732.73584552619,66766.97437568486,77071.32388523559,77060.2566783494,25732.73584552619,102792.99252387558,102792.99252387558,102792.99252387558,130358.61969717138,126016.85041452237,4341.769282649012,0.0,90958.40498592293,54921.31963104589,40041.205949863375,27565.627173295798,67606.83312315917,20906.884172096172,1557.2141321746478,0.0,0.8781159662168277,2.718409442834675,0.001494314320929203,1.0,1.0,-6.476912632521362,333048.53431125416,1558976.0480827359,4.680927514984281,1558976.0480827359,4.680927514984281,0.7584403590987299,0.09255430014723735,3.9262304560406864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262304560406864,1.2850849339318942,1.2853761704967777,3.0552303216471803,6473.666433981394,15266.014773742854,6452.285752488058,0.0003266008675869378,23166.853297156624,2362.3615910791787,19286.313901149362,1966.6566973583601,0.8324960517411513,0.8324960517411513,35494.8021191928,35405.22815468563,1.0031634548994302,0.8,4283.846582792602,4273.035954225843,1.0031634548994302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.736397241254,4632.441516551485,6.189121528387516,4.967568392983213,-3.7924868597363606,8.760055252719575,2.9228939253729744,3.5,0.8351125501065642,0.6,0.00022661646394619698,0.9959786789314656,0.00022753144092333598,199.12564788660956,0.0,0.0,0.0,0.0013566337141457255,7.691280659872303e-05,0.00014970365734747395,0.0005877710588583314,0.09255430014573204,0.09255430014573204,0.09255430014573204,0.09257757241544232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489719.3537039405,595.0063139406028,0.0,0.09255430014573204,0.09255430014723735,0.09255430014723735,0.37187494149896844,0.37187494149896844,0.5,9.617834021729928,0.12589346996719541,0.12589346996719541,1.5802470443304628e-11,0.00011373294398708822,0.12498142676236057,1.5802470443304628e-11,27565.627173295798,20906.884172096172,0.7584403590987299,0.9875773097381393,0.606954010926776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665009982189728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49880534908203,260.49880534908203,-12.651194650917944,244.66317731173942,276.33443338642087,124978.19494135342,124960.91192632545,17.283015027949407,0.0,nan,276.33443338642087,3.184433386420892,270.00018217150046,-3.149817828499522,263.6659309565571,-9.4840690434429,257.3316797416015,-15.8183202583985,250.9974285266727,-22.15257147332727,244.66317731173942,-28.48682268826056,1.0,1.0,26022.012520719443,26022.012520719443,275.5651441196415,2.415144119641525,275.5651441196415,275.5651441196415,77062.46888571531,77060.2566783494,2.212207365912036,0.0,8546.071908451686,8546.071908451686,0.8853454560793783,3945.86160832089,275.5651441196415,2.415144119641525,1.0,0.002,0.14821837682695543,0.00481457218313767,0.00022890201246953299,0.0017710979875221811,0.11445100623476649,0.11445100623476649,0.0,-8.285906683003219e-15,1.0,1.0002528958239116,0.1249814267465581,0.09255430014723735,0.0,2.3385274467686592e-05,30.04372086190311,0.0,1600018.3742738783,266.54821967366024,0.00011373292818461778,1.0,1284728.1695759892,2597.237345397037,,,,,,,,,,,,,,,,,,,3.0,15266.014773742854,1557.2141321746478,0.37187494149896844,6.173730061729009,2.9228939253729744
2535.0,-30.24562305980885,4.967711759382097,35.05150131091519,24.47437938479709,4.944370990377125,-26.726623654792824,-40.220123960729666,1.4253715853781062,-6.601699443414645,-6.60181303911881,40.10292399365731,41034.222018710236,25732.796032631253,25732.796032631253,66767.0180513415,77071.33997821754,77060.2707797392,25732.796032631253,102793.06681237047,102793.06681237047,102793.06681237047,130358.54730831164,126016.47505749222,4342.0722508194185,0.0,90958.37955686035,54921.26159742015,40041.242177155786,27565.480495941174,67606.72267309696,20906.784909353013,1557.204967982794,0.0,0.8781164280225536,2.7184176590286526,0.001494314320929203,1.0,1.0,-6.47705816240466,333049.60034631175,1558975.802418917,4.680911794513076,1558975.802418917,4.680911794513076,0.7584407938193347,0.09255412566272471,3.926224735181735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926224735181735,1.2850845508089732,1.2853757872870302,3.0552267807671787,6473.658931281564,15266.009187102418,6452.288290501889,0.00032660261768589056,23166.880576603093,2362.364372808563,19286.321487442547,1966.6574709449758,0.8324953989239433,0.8324953989239433,35494.7607439779,35405.22815468563,1.0031619932031046,0.8,4283.841589242495,4273.035954225843,1.0031619932031046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.727100843342,4632.441516551485,6.189149842809954,4.967711759382097,-3.7923966274299374,8.760108386812036,2.9228830330820186,3.5,0.8351094380234338,0.6,0.00022661646394619698,0.995965133416544,0.0002275345354398253,199.12554098213923,0.0,0.0,0.0,0.0013566337141457255,7.69138228881612e-05,0.0001497026410580358,0.0005877662122440929,0.09255412565918399,0.09255412565918399,0.09255412565918399,0.09257735609140844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489715.9637551278,595.0074175662883,0.0,0.09255412565918399,0.09255412566272471,0.09255412566272471,0.3718740944954498,0.3718740944954498,0.5,9.61853093418658,0.1256364362420186,0.1256364362420186,9.663381206337363e-12,0.00011359570419244847,0.12475487671417795,9.663381206337363e-12,27565.480495941174,20906.784909353013,0.7584407938193347,0.987579569182554,0.6069547582882489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665003161783481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49890873384714,260.49890873384714,-12.651091266152832,244.66330446281924,276.3345130048699,124977.82224460169,124960.53730836387,17.284936237807162,0.0,nan,276.3345130048699,3.1845130048699275,270.00027129646867,-3.1497287035313093,263.6660295880584,-9.483970411941584,257.33178787963925,-15.818212120360727,250.9975461712275,-22.15245382877248,244.66330446281924,-28.486695537180736,1.0,1.0,26022.012520719443,26022.012520719443,275.5652267898498,2.4152267898498394,275.5652267898498,275.5652267898498,77062.48007378777,77060.2707797392,2.2092940485599684,0.0,8546.071908451686,8546.071908451686,0.8853458179067061,3945.855858857644,275.5652267898498,2.4152267898498394,1.0,0.002,0.1481950339709387,0.004814684625530434,0.00022886600087200154,0.0017711339988591814,0.11443300043600077,0.11443300043600077,0.0,-2.6881708664605597e-13,1.0,1.0002524377101107,0.12475487670451457,0.09255412566272471,0.0,2.334285575425127e-05,29.989217893305845,0.0,1600018.469004378,266.54830055658533,0.00011359569452906726,1.0,1284727.8931518104,2597.238463409819,,,,,,,,,,,,,,,,,,,3.0,15266.009187102418,1557.204967982794,0.3718740944954498,6.173730061729009,2.9228830330820186
2536.0,-30.245492597920048,4.9678546412540285,35.0514983729368,24.47448793044316,4.944449604558823,-26.7264983776692,-40.22000734750179,1.4254553844602116,-6.6016178525476334,-6.601731298374603,40.1029178326624,41034.21123044697,25732.85417594929,25732.85417594929,66767.06540639626,77071.35642980228,77060.28075860378,25732.85417594929,102793.13493455308,102793.13493455308,102793.13493455308,130358.46618274009,126016.0916280749,4342.374554665195,0.0,90958.35723029471,54921.21203154025,40041.272443060516,27565.331248187016,67606.60369124752,20906.683839286496,1557.195664581439,0.0,0.8781168955542125,2.7184259484660087,0.001494314320929203,1.0,1.0,-6.477223330031791,333050.6758651422,1558975.5362000635,4.680895879134378,1558975.5362000635,4.680895879134378,0.7584412337022628,0.09255395033101135,3.926219556496518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926219556496518,1.2850841586074722,1.285375394996645,3.055223683366389,6473.652368260969,15266.00360782571,6452.290176228758,0.00032660412439806556,23166.905447198056,2362.3669089034543,19286.32712400635,1966.6580457145255,0.8324947485094067,0.8324947485094067,35494.7232899391,35405.22815468563,1.0031606700337663,0.8,4283.8370689368,4273.035954225843,1.0031606700337663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.717879944827,4632.441516551485,6.1891775534059965,4.9678546412540285,-3.792305919113188,8.760160560367217,2.922872229267321,3.5,0.8351063512192346,0.6,0.00022661646394619698,0.9959515824958451,0.00022753763127550668,199.12543403355082,0.0,0.0,0.0,0.0013566337141457255,7.691483979912918e-05,0.00014970162414706782,0.000587761444365509,0.09255395032710799,0.09255395032710799,0.09255395032710799,0.0925771345856335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489712.57819117437,595.0085197378153,0.0,0.09255395032710799,0.09255395033101135,0.09255395033101135,0.37187324910655434,0.37187324910655434,0.5,9.61922646176119,0.12538116704371305,0.12538116704371305,-2.5579538487363607e-12,0.00011344582696892758,0.12450796834281164,-2.5579538487363607e-12,27565.331248187016,20906.683839286496,0.7584412337022628,0.9875820076884004,0.6069556669026895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664996365159495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49901232830433,260.49901232830433,-12.650987671695646,244.66343174452214,276.33459291208095,124977.49081401447,124960.17082063017,17.31999338433748,0.0,nan,276.33459291208095,3.184592912080973,270.0003606785732,-3.1496393214267755,263.6661284450608,-9.483871554939185,257.33189621155555,-15.818103788444432,250.99766397803353,-22.15233602196645,244.66343174452214,-28.486568255477835,1.0,1.0,26022.012520719443,26022.012520719443,275.56530969824917,2.415309698249189,275.56530969824917,275.56530969824917,77062.49650021704,77060.28075860378,2.2157416132540675,0.0,8546.071908451686,8546.071908451686,0.885346145443081,3945.8506542790005,275.56530969824917,2.415309698249189,1.0,0.002,0.14817173734309538,0.004814797004112142,0.00022883006099403872,0.001771169938892539,0.11441503049701936,0.11441503049701936,0.0,-1.1342229239152957e-13,1.0,1.000251938414681,0.12450796834536959,0.09255395033101135,0.0,2.3296627831171155e-05,29.929821094054564,0.0,1600018.5645476198,266.54838214745234,0.00011344582952688143,1.0,1284727.614269054,2597.239591367159,,,,,,,,,,,,,,,,,,,3.0,15266.00360782571,1557.195664581439,0.37187324910655434,6.173730061729009,2.922872229267321
2537.0,-30.245362084944414,4.967997034910147,35.0514954372596,24.47459640624004,4.9445283599767675,-26.726373040485235,-40.21989073427392,1.4255393155178284,-6.601536637836773,-6.601649944640781,40.1029120231082,41034.201014970866,25732.91276178327,25732.91276178327,66767.11377675414,77071.37290426265,77060.29484532667,25732.91276178327,102793.20760710994,102793.20760710994,102793.20760710994,130358.39157448451,126015.7152453001,4342.676329184411,0.0,90958.33510092368,54921.163211632906,40041.30209921197,27565.18396737457,67606.48606658654,20906.584157918078,1557.1864646163865,0.0,0.8781173596423225,2.718434198543623,0.001494314320929203,1.0,1.0,-6.477370612495406,333051.7462947102,1558975.2851695805,4.680880080989208,1558975.2851695805,4.680880080989208,0.7584416698492766,0.09255377583361533,3.9262144167482234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262144167482234,1.2850837657885312,1.2853750020886803,3.055220617730772,6473.645872546963,15265.99803397689,6452.292017577098,0.000326605613844014,23166.930138333442,2362.3694266985613,19286.33262791976,1966.6586069574994,0.8324940988192214,0.8324940988192214,35494.68611749579,35405.22815468563,1.0031593568129267,0.8,4283.832582616698,4273.035954225843,1.0031593568129267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.708738217838,4632.441516551485,6.189205252702101,4.967997034910147,-3.7922155719735535,8.760212606883702,2.9228615182309907,3.5,0.8351032909231402,0.6,0.00022661646394619698,0.995938026467807,0.00022754072836230055,199.12532704319798,0.0,0.0,0.0,0.0013566337141457255,7.691585672252827e-05,0.0001497006072236687,0.0005877566822775313,0.09255377583195422,0.09255377583195422,0.09255377583195422,0.09257691752218343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489709.20049337664,595.0096193622887,0.0,0.09255377583195422,0.09255377583361533,0.09255377583361533,0.3718724048022029,0.3718724048022029,0.5,9.619920712477487,0.12513136466748165,0.12513136466748165,5.115907697472721e-13,0.00011330680399623816,0.12427933214536324,5.115907697472721e-13,27565.18396737457,20906.584157918078,0.7584416698492766,0.9875844413950801,0.6069565718081505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664989591510274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4991161117903,260.4991161117903,-12.650883888209705,244.66355914319888,276.3346730803777,124977.15921822334,124959.80761802643,17.351600196926615,0.0,nan,276.3346730803777,3.1846730803777064,270.00045029294506,-3.1495497070549163,263.66622750550806,-9.483772494491916,257.33200471807777,-15.817995281922208,250.99778193063406,-22.152218069365915,244.66355914319888,-28.486440856801096,1.0,1.0,26022.012520719443,26022.012520719443,275.5653927003102,2.4153927003102353,275.5653927003102,275.5653927003102,77062.51290506715,77060.29484532667,2.218059740480385,0.0,8546.071908451686,8546.071908451686,0.885346470516741,3945.8454888319643,275.5653927003102,2.4153927003102353,1.0,0.002,0.14814848352414423,0.004814909134449888,0.00022879418703434091,0.0017712058129398171,0.11439709351717045,0.11439709351717045,0.0,-2.5842175621626495e-14,1.0,1.000251476079272,0.12427933214485165,0.09255377583361533,0.0,2.3253819051633214e-05,29.874817018460078,0.0,1600018.6596647664,266.5484633621632,0.00011330680348464739,1.0,1284727.3367065203,2597.240713985466,,,,,,,,,,,,,,,,,,,3.0,15265.99803397689,1557.1864646163865,0.3718724048022029,6.173730061729009,2.9228615182309907
2538.0,-30.24523198701777,4.968139081640073,35.05149259009272,24.474741203617327,4.944644195226365,-26.726244368784837,-40.21976989516986,1.425656577014464,-6.601447748887836,-6.601561020797264,40.10290870611426,41034.15951848791,25732.954392592153,25732.954392592153,66767.11391108006,77071.36299584598,77060.36695292122,25732.954392592153,102793.32134551337,102793.32134551337,102793.32134551337,130358.36235509123,126015.38437554921,4342.977979542022,0.0,90958.29719304423,54921.093715769144,40041.337196972316,27565.04100957786,67606.37820655017,20906.488070445637,1557.1772878019879,0.0,0.8781178553529977,2.7184432147828805,0.001494314320929203,1.0,1.0,-6.477339265790533,333052.9163328007,1558975.1418410225,4.680863206383781,1558975.1418410225,4.680863206383781,0.7584421174335052,0.0925536016761107,3.9262080918466684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262080918466684,1.2850832169749635,1.285374453150736,3.055217000723744,6473.6382085431,15265.992465500238,6452.294676835142,0.0003266074063826123,23166.95780387497,2362.372247798685,19286.340576620016,1966.6594174993515,0.8324934477756128,0.8324934477756128,35494.64037359945,35405.22815468563,1.0031577407819354,0.8,4283.827061813024,4273.035954225843,1.0031577407819354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.699674023727,4632.441516551485,6.189228758720899,4.968139081640073,-3.7921195278332496,8.760258609473322,2.9228508980526766,3.5,0.835100256586479,0.6,0.00022661646394619698,0.9959245137478472,0.00022754381563859448,199.12522039320336,0.0,0.0,0.0,0.0013566337141457255,7.691691051071314e-05,0.00014969955343548385,0.0005877515980442294,0.09255360167573704,0.09255360167573704,0.09255360167573704,0.09257673125700204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489705.8366147253,595.01071460666,0.0,0.09255360167573704,0.0925536016761107,0.0925536016761107,0.3718715620023298,0.3718715620023298,0.5,9.620614599989562,0.12491726869478725,0.12491726869478725,6.650680006714538e-12,0.00011327190941301524,0.12422175500671528,6.650680006714538e-12,27565.04100957786,20906.488070445637,0.7584421174335052,0.9875860189861672,0.6069569263586471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664982841010648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4992233831212,260.4992233831212,-12.650776616878773,244.66368690300123,276.3347598632401,124977.19881710231,124959.26408451462,17.93473258768988,0.0,nan,276.3347598632401,3.1847598632401173,270.0005452711883,-3.1494547288116905,263.666330679151,-9.483669320849003,257.3321160870997,-15.8178839129003,250.99790149504702,-22.15209850495296,244.66368690300123,-28.486313096998742,1.0,1.0,26022.012520719443,26022.012520719443,275.56549006166694,2.415490061666958,275.56549006166694,275.56549006166694,77062.58929610999,77060.36695292122,2.2223431887687184,0.0,8546.071908451686,8546.071908451686,0.8853468705476921,3945.839132305902,275.56549006166694,2.415490061666958,1.0,0.002,0.14812524050572048,0.004815022569801479,0.00022875833330015128,0.001771241666728607,0.11437916665007564,0.11437916665007564,0.0,2.875824578474351e-14,1.0,1.0002513597871798,0.1242217550000646,0.0925536016761107,0.0,2.32430185662407e-05,29.86093428791844,0.0,1600018.7639370344,266.54855225111214,0.00011327190276233523,1.0,1284727.0333161429,2597.241941066865,,,,,,,,,,,,,,,,,,,3.0,15265.992465500238,1557.1772878019879,0.3718715620023298,6.173730061729009,2.9228508980526766
