time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2539.0,-30.245101653873125,4.968280493252884,35.05148991420511,24.47483172817158,4.944703452616795,-26.726121143216787,-40.219653596263356,1.4257229420533497,-6.601374588126703,-6.6014878515742,40.10290795485666,41034.153436988534,25733.03060677641,25733.03060677641,66767.18404376495,77071.3923065495,77060.42648363348,25733.03060677641,102793.45709040988,102793.45709040988,102793.45709040988,130358.3789405601,126015.09867636327,4343.280264196837,0.0,90958.28149208137,54921.04262288694,40041.37652132714,27564.921850150222,67606.29837147736,20906.408131582684,1557.1696199220219,0.0,0.8781182556985085,2.718450633368145,0.001494314320929203,1.0,1.0,-6.477280263446403,333053.87907801406,1558975.1093787334,4.680849578135558,1558975.1093787334,4.680849578135558,0.758442496054773,0.09255344050903827,3.9262032959858546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9262032959858546,1.2850829063699443,1.2853741424753249,3.055214007224212,6473.631865676802,15265.986893059202,6452.296412134482,0.0003266088562378342,23166.982103315182,2362.3747256519996,19286.345763545865,1966.6599464185902,0.8324927984809035,0.8324927984809035,35494.60568824979,35405.22815468563,1.0031565154253606,0.8,4283.822875658776,4273.035954225843,1.0031565154253606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.69072304611,4632.441516551485,6.189260414233804,4.968280493252884,-3.7920354947630996,8.760315988015984,2.9228404105410544,3.5,0.835097260154587,0.6,0.00022661646394619698,0.9959109767950816,0.0002275469085354057,199.1251135504994,0.0,0.0,0.0,0.0013566337141457255,7.691792471830617e-05,0.00014969853922789083,0.0005877468981208127,0.09255344050792723,0.09255344050792723,0.09255344050792723,0.09257657023496305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489702.48513626284,595.0118059366291,0.0,0.09255344050792723,0.09255344050903827,0.09255344050903827,0.37187072435809226,0.37187072435809226,0.5,9.621308491781992,0.12474885900786603,0.12474885900786603,2.205524651799351e-11,0.00011326344747430994,0.12420758812777422,2.205524651799351e-11,27564.921850150222,20906.408131582684,0.758442496054773,0.9875882225779954,0.6069575531486363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664976106962416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49932838607276,260.49932838607276,-12.650671613927216,244.66381448453535,276.3348422876111,124976.60413549212,124959.04865321683,17.55548227529473,0.0,nan,276.3348422876111,3.1848422876111044,270.00063672698997,-3.1493632730100103,263.6664311663788,-9.483568833621177,257.33222560576917,-15.81777439423081,250.99802004515243,-22.151979954847548,244.66381448453535,-28.486185515464626,1.0,1.0,26022.012520719443,26022.012520719443,275.5655701967467,2.415570196746728,275.5655701967467,275.5655701967467,77062.55786108309,77060.42648363348,2.131377449608408,0.0,8546.071908451686,8546.071908451686,0.885347173871356,3945.834312465784,275.5655701967467,2.415570196746728,1.0,0.002,0.14810200016497863,0.004815133185158171,0.00022872247628536973,0.0017712775236923058,0.11436123814268487,0.11436123814268487,0.0,-2.2324590093214525e-14,1.0,1.0002513312763535,0.12420758810571897,0.09255344050903827,0.0,2.3240340892914572e-05,29.857488406916556,0.0,1600018.8497879652,266.5486254118733,0.00011326342541906342,1.0,1284726.7836772306,2597.2429507476977,,,,,,,,,,,,,,,,,,,3.0,15265.986893059202,1557.1696199220219,0.37187072435809226,6.173730061729009,2.9228404105410544
2540.0,-30.244970497590682,4.968421458479081,35.051487121561756,24.474931158497952,4.944772744792364,-26.72599617335678,-40.219540789816506,1.4257984205903285,-6.60129177644194,-6.6014048003272014,40.102899233558716,41034.16405896102,25733.084173355117,25733.084173355117,66767.24823231614,77071.41554099612,77060.40396457573,25733.084173355117,102793.48813793085,102793.48813793085,102793.48813793085,130358.24849420608,126014.66775819997,4343.580736006112,0.0,90958.26308163701,54921.01159972775,40041.390535454724,27564.76035627524,67606.15089172997,20906.298328097484,1557.1597020959985,0.0,0.8781187401010382,2.7184590569419806,0.001494314320929203,1.0,1.0,-6.477589804452862,333054.97185145353,1558974.7325299762,4.680833088494765,1558974.7325299762,4.680833088494765,0.7584429560744602,0.09255326375308996,3.926198424086215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926198424086215,1.2850825531116519,1.285373789136974,3.055211055958593,6473.625612299097,15265.981329666967,6452.29808932703,0.00032661028320256206,23167.00616138795,2362.377178892685,19286.35077678663,1966.6604576268787,0.8324921503638592,0.832492150363859,35494.57045295195,35405.22815468563,1.0031552706406417,0.8,4283.81862313161,4273.035954225843,1.0031552706406417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.681810591523,4632.441516551485,6.189286565364658,4.968421458479081,-3.7919440631942116,8.760365521673293,2.922829968180319,3.5,0.8350942766229483,0.6,0.00022661646394619698,0.9958973545480895,0.0002275500210049551,199.12500603313063,0.0,0.0,0.0,0.0013566337141457255,7.691890848102742e-05,0.00014969755546516956,0.0005877423063569074,0.09255326375152305,0.09255326375152305,0.09255326375152305,0.09257631853279182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489699.1059415913,595.0129058966862,0.0,0.09255326375152305,0.09255326375308996,0.09255326375308996,0.37186989333946946,0.37186989333946946,0.5,9.622000135379835,0.12453203737834428,0.12453203737834428,3.774403012357652e-11,0.00011302388526246432,0.12381499587434064,3.774403012357652e-11,27564.76035627524,20906.298328097484,0.7584429560744602,0.9875913264052362,0.6069590343144442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664969403027875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4994325201655,260.4994325201655,-12.650567479834478,244.66394215363178,276.334922886702,124976.15673984305,124958.74652235428,17.410217488772012,0.0,nan,276.334922886702,3.1849228867019974,270.0007267400828,-3.149273259917152,263.6665305934763,-9.483469406523682,257.3323344468563,-15.817665553143684,250.99813830024402,-22.151861699755955,244.66394215363178,-28.486057846368197,1.0,1.0,26022.012520719443,26022.012520719443,275.56565061297516,2.4156506129751847,275.56565061297516,275.56565061297516,77062.55548157461,77060.40396457573,2.1515169988851994,0.0,8546.071908451686,8546.071908451686,0.8853474820041822,3945.829416206646,275.56565061297516,2.4156506129751847,1.0,0.002,0.14807883331061097,0.004815245255032464,0.00022868673739174605,0.0017713132626628878,0.11434336869587303,0.11434336869587303,0.0,5.4633814833282557e-14,1.0,1.0002505372807,0.12381499583659661,0.09255326375308996,0.0,2.3166854487467665e-05,29.763071889169396,0.0,1600018.946635603,266.54870822355804,0.0001130238475184342,1.0,1284726.5003226923,2597.2440967942975,,,,,,,,,,,,,,,,,,,3.0,15265.981329666967,1557.1597020959985,0.37186989333946946,6.173730061729009,2.922829968180319
2541.0,-30.24484027301964,4.968562094808828,35.0514843550244,24.47507606064903,4.9448875613470635,-26.725867489582477,-40.21941991578785,1.4259147779266996,-6.601202477095853,-6.601315411845021,40.10289440166368,41034.12054103093,25733.123640603306,25733.123640603306,66767.24418163423,77071.40540550926,77060.4557261319,25733.123640603306,102793.57936673521,102793.57936673521,102793.57936673521,130358.19015406945,126014.30919506332,4343.880959006132,0.0,90958.22364420597,54920.93877979404,40041.42762712436,27564.610787334244,67606.0384144586,20906.197501930936,1557.1502010596416,0.0,0.878119244103764,2.7184681210596504,0.001494314320929203,1.0,1.0,-6.477646220011707,333056.14801072987,1558974.523743342,4.680815931652213,1558974.523743342,4.680815931652213,0.758443413666381,0.0925530890273162,3.926191858692538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926191858692538,1.28508200853081,1.2853732444327148,3.0552072417395513,6473.617530426641,15265.975787109364,6452.301052621149,0.0003266121849717554,23167.03485664503,2362.3801049945732,19286.359634271055,1966.6613608389264,0.8324915015500624,0.8324915015500624,35494.52296969366,35405.22815468563,1.0031535931632045,0.8,4283.8128924053735,4273.035954225843,1.0031535931632045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.672984349153,4632.441516551485,6.189309197108872,4.968562094808828,-3.7918478581951787,8.760409953004007,2.9228196268456434,3.5,0.8350913219558981,0.6,0.00022661646394619698,0.995883829270008,0.0002275531114028721,199.12489927966135,0.0,0.0,0.0,0.0013566337141457255,7.691996261244525e-05,0.00014969650133375175,0.0005877371848113328,0.0925530890264803,0.0925530890264803,0.0925530890264803,0.09257611548548725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489695.74967295123,595.0139985799424,0.0,0.0925530890264803,0.0925530890273162,0.0925530890273162,0.3718690599151502,0.3718690599151502,0.5,9.622690929225131,0.1243271265623207,0.1243271265623207,-5.951505954726599e-11,0.0001129347491541921,0.12366919183330083,-5.951505954726599e-11,27564.610787334244,20906.197501930936,0.758443413666381,0.9875929095610936,0.6069594004232489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664962720259785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49953999725074,260.49953999725074,-12.650460002749242,244.66407014727565,276.3350098472296,124976.17250982714,124958.2033757829,17.969134044219423,0.0,nan,276.3350098472296,3.185009847229651,270.0008219072318,-3.1491780927681816,263.6666339672562,-9.483366032743788,257.3324460272488,-15.81755397275117,250.99825808726226,-22.15174191273772,244.66407014727565,-28.485929852724325,1.0,1.0,26022.012520719443,26022.012520719443,275.56574605822317,2.415746058223192,275.56574605822317,275.56574605822317,77062.63553492392,77060.4557261319,2.179808792017866,0.0,8546.071908451686,8546.071908451686,0.8853478972452524,3945.8228179860007,275.56574605822317,2.415746058223192,1.0,0.002,0.14805569376464323,0.0048153583406754545,0.00022865104363666158,0.001771348956394147,0.11432552181833079,0.11432552181833079,0.0,3.0808688933348094e-14,1.0,1.0002502425168218,0.12366919189281589,0.0925530890273162,0.0,2.313954610972873e-05,29.727981035608064,0.0,1600019.0513119681,266.5487975229041,0.00011293480866925165,1.0,1284726.1953469913,2597.245330289926,,,,,,,,,,,,,,,,,,,3.0,15265.975787109364,1557.1502010596416,0.3718690599151502,6.173730061729009,2.9228196268456434
2542.0,-30.24470979875063,4.968702091542584,35.05148174662298,24.4751613465138,4.944945455132223,-26.7257442733692,-40.21930361688135,1.4259799297960023,-6.601130073387708,-6.601242987071042,40.10289343235113,41034.12521859996,25733.200392256455,25733.200392256455,66767.32561085641,77071.43853970831,77060.51000572275,25733.200392256455,102793.71039797922,102793.71039797922,102793.71039797922,130358.20191039667,126014.02003353486,4344.181876861814,0.0,90958.21462421752,54920.90130328773,40041.45924547755,27564.491512417455,67605.950757895,20906.11742764146,1557.1425465132402,0.0,0.878119641232388,2.718475464390864,0.001494314320929203,1.0,1.0,-6.4776085382989095,333057.10096842237,1558974.4818591292,4.680802412938008,1558974.4818591292,4.680802412938008,0.7584437905637954,0.09255292934893172,3.926188038513993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926188038513993,1.2850817036043007,1.2853729394371005,3.0552049939720685,6473.612767677069,15265.970230258352,6452.301692650259,0.00032661322567511603,23167.055100764843,2362.382169320292,19286.361547360895,1966.661555919799,0.832490856670176,0.8324908566701761,35494.49534079865,35405.22815468563,1.0031526170963254,0.8,4283.809557890447,4273.035954225843,1.0031526170963254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.664273934643,4632.441516551485,6.189340624153766,4.968702091542584,-3.7917645791960686,8.760466670738651,2.9228094212359155,3.5,0.8350884060674044,0.6,0.00022661646394619698,0.9958702782566908,0.00022755620776523003,199.12479232161343,0.0,0.0,0.0,0.0013566337141457255,7.692097685724614e-05,0.00014969548708895086,0.0005877326308281648,0.09255292934669872,0.09255292934669872,0.09255292934669872,0.09257595234505148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489692.41260363214,595.015085198679,0.0,0.09255292934669872,0.09255292934893172,0.09255292934893172,0.3718682296708097,0.3718682296708097,0.5,9.623381618820215,0.124162387175204,0.124162387175204,-4.888534022029489e-12,0.0001129136833242228,0.1236344487721226,-4.888534022029489e-12,27564.491512417455,20906.11742764146,0.7584437905637954,0.9875953945231566,0.6069602565837448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266495605308823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4996450574153,260.4996450574153,-12.65035494258467,244.66419793211804,276.3350921827182,124975.5911236223,124958.02607521931,17.565048403001878,0.0,nan,276.3350921827182,3.185092182718222,270.000913332586,-3.1490866674139966,263.6667344824815,-9.483265517518475,257.3325556323527,-15.817444367647283,250.9983767822354,-22.15162321776458,244.66419793211804,-28.485802067881934,1.0,1.0,26022.012520719443,26022.012520719443,275.5658248344053,2.4158248344053277,275.5658248344053,275.5658248344053,77062.60432482196,77060.51000572275,2.094319099211134,0.0,8546.071908451686,8546.071908451686,0.8853481388598086,3945.818978706563,275.5658248344053,2.4158248344053277,1.0,0.002,0.14803256074567964,0.004815468374145653,0.0002286153519813738,0.0017713846478329576,0.1143076759906869,0.1143076759906869,0.0,-1.8566875467640465e-13,1.0,1.000250172380614,0.12363444877701113,0.09255292934893172,0.0,2.3133018820750433e-05,29.71958954031625,0.0,1600019.1362561132,266.54886992661227,0.00011291368821275682,1.0,1284725.9482475168,2597.2463297017357,,,,,,,,,,,,,,,,,,,3.0,15265.970230258352,1557.1425465132402,0.3718682296708097,6.173730061729009,2.9228094212359155
2543.0,-30.244579960084263,4.968841642954457,35.051479010174226,24.47526608537885,4.945015469545202,-26.725620417106338,-40.21919101998208,1.4260559266207844,-6.601047728894514,-6.601160391970128,40.10288452014788,41034.11922044008,25733.253831012615,25733.253831012615,66767.3730514527,77071.4571686046,77060.48368283319,25733.253831012615,102793.7375138458,102793.7375138458,102793.7375138458,130358.06726838375,126013.58633828348,4344.480930100262,0.0,90958.18832546938,54920.85037751608,40041.486608837,27564.329754537943,67605.81636337495,20906.007400454277,1557.1326279213426,0.0,0.8781201238797638,2.718483841921464,0.001494314320929203,1.0,1.0,-6.477934704297354,333058.1877480358,1558974.0967603123,4.680785983077836,1558974.0967603123,4.680785983077836,0.7584442497468127,0.09255275385097557,3.926182010885844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926182010885844,1.2850813479209593,1.2853725836731513,3.0552011491239304,6473.604620905234,15265.964682750442,6452.3046987764,0.0003266151440864469,23167.08396943293,2362.385113105182,19286.3705328731,1966.662472187047,0.832490207154249,0.832490207154249,35494.45174682912,35405.22815468563,1.0031510770195657,0.8,4283.804296560162,4273.035954225843,1.0031510770195657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.655598884541,4632.441516551485,6.189366391462679,4.968841642954457,-3.7916736851395845,8.76051532809404,2.92279925707528,3.5,0.8350855020215086,0.6,0.00022661646394619698,0.9958567934542925,0.00022755928908225917,199.12468588472342,0.0,0.0,0.0,0.0013566337141457255,7.69219588285579e-05,0.0001496945051176391,0.0005877278731213335,0.09255275384929312,0.09255275384929312,0.09255275384929312,0.09257569883307361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489689.0483931887,595.0161802615321,0.0,0.09255275384929312,0.09255275385097557,0.09255275385097557,0.3718674055874645,0.3718674055874645,0.5,9.624069968269687,0.12394516371989539,0.12394516371989539,-3.410605131648481e-12,0.00011266307564028466,0.12322568767280018,-3.410605131648481e-12,27564.329754537943,20906.007400454277,0.7584442497468127,0.9875980595010391,0.6069613744457358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664949416242544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49974918419616,260.49974918419616,-12.650250815803815,244.66432554653366,276.33517282185915,124975.10879355636,124957.69979845044,17.408995105905632,0.0,nan,276.33517282185915,3.185172821859169,270.0010033667894,-3.1489966332105723,263.6668339117349,-9.48316608826508,257.33266445666413,-15.817335543335844,250.99849500159544,-22.151504998404533,244.66432554653366,-28.485674453466316,1.0,1.0,26022.012520719443,26022.012520719443,275.56590434939056,2.415904349390587,275.56590434939056,275.56590434939056,77062.60731600707,77060.48368283319,2.123633173876442,0.0,8546.071908451686,8546.071908451686,0.8853485200886909,3945.812920940273,275.56590434939056,2.415904349390587,1.0,0.002,0.1480095042380278,0.0048155799015593675,0.00022857978325224203,0.0017714202166978664,0.114289891626121,0.114289891626121,0.0,-4.989151453083096e-14,1.0,1.0002493456719195,0.12322568767621078,0.09255275385097557,0.0,2.3056507723792748e-05,29.621287251434293,0.0,1600019.2325394184,266.54895227110546,0.00011266307905088979,1.0,1284725.6664489193,2597.2474694573552,,,,,,,,,,,,,,,,,,,3.0,15265.964682750442,1557.1326279213426,0.3718674055874645,6.173730061729009,2.92279925707528
2544.0,-30.244449084099685,4.968980721319606,35.05147621574791,24.475369776506,4.945090584670912,-26.725495117205924,-40.2190744067542,1.426136617864154,-6.600966975342374,-6.601079445462114,40.10287737405136,41034.11477792573,25733.310596841613,25733.310596841613,66767.42537476734,77071.47717469514,77060.4779457174,25733.310596841613,102793.78854255902,102793.78854255902,102793.78854255902,130357.96616711986,126013.18682756336,4344.7793395564995,0.0,90958.16960962224,54920.80721319602,40041.51377380691,27564.177624560838,67605.69139836775,20905.904187094897,1557.123209713316,0.0,0.8781205908390401,2.7184920515677127,0.001494314320929203,1.0,1.0,-6.478167732946417,333059.25283900066,1558973.78797703,4.680770087269219,1558973.78797703,4.680770087269219,0.7584446912164309,0.0925525809334487,3.9261772844618563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261772844618563,1.2850809702668302,1.2853722059334352,3.0551983690542373,6473.598730271154,15265.959126858434,6452.306126341074,0.00032661647724500887,23167.107091571255,2362.3874709071147,19286.374799959445,1966.6629073087595,0.8324895604672319,0.8324895604672319,35494.41756362561,35405.22815468563,1.0031498694043046,0.8,4283.800171009636,4273.035954225843,1.0031498694043046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.64700830917,4632.441516551485,6.189392833353311,4.968980721319606,-3.7915841004230604,8.760564821742665,2.922789191903766,3.5,0.8350826262582188,0.6,0.00022661646394619698,0.9958432011172809,0.00022756239505571346,199.12457859759388,0.0,0.0,0.0,0.0013566337141457255,7.692297583897945e-05,0.00014969348810721752,0.0005877231726384185,0.09255258092946773,0.09255258092946773,0.09255258092946773,0.09257546769535308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489685.70116273366,595.0172698793232,0.0,0.09255258092946773,0.0925525809334487,0.0925525809334487,0.37186657869924594,0.37186657869924594,0.5,9.62475657072294,0.12370918649031637,0.12370918649031637,5.070432962384075e-11,0.00011247011974546695,0.12291171251570177,5.070432962384075e-11,27564.177624560838,20905.904187094897,0.7584446912164309,0.987600658964333,0.6069624306647715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664942800512702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4998531053029,260.4998531053029,-12.650146894697059,244.66445324705234,276.33525296355475,124974.74314306918,124957.3685353686,17.37460770055494,0.0,nan,276.33525296355475,3.185252963554774,270.00109302024504,-3.1489069797549405,263.6669330769566,-9.483066923043395,257.332773133657,-15.817226866342992,250.99861319035188,-22.151386809648102,244.66445324705234,-28.48554675294764,1.0,1.0,26022.012520719443,26022.012520719443,275.5659846245825,2.4159846245825065,275.5659846245825,275.5659846245825,77062.62236758065,77060.4779457174,2.1444218632532284,0.0,8546.071908451686,8546.071908451686,0.885348819020357,3945.8081708841655,275.5659846245825,2.4159846245825065,1.0,0.002,0.14798650650534165,0.0048156908879331784,0.0002285443045066847,0.0017714556952248429,0.11427215225334235,0.11427215225334235,0.0,-2.684723103552056e-13,1.0,1.0002487106981348,0.12291171246499744,0.0925525809334487,0.0,2.2997732328253666e-05,29.54577064084862,0.0,1600019.3270376546,266.5490330246576,0.00011247006904113732,1.0,1284725.3902746933,2597.248586465476,,,,,,,,,,,,,,,,,,,3.0,15265.959126858434,1557.123209713316,0.37186657869924594,6.173730061729009,2.922789191903766
2545.0,-30.24431812620471,4.9691193155398725,35.05147339581117,24.47547874124723,4.945166210393335,-26.725369692564556,-40.21895779352633,1.4262177768354238,-6.600886986163914,-6.600999290934457,40.10287104898724,41034.098399419774,25733.368694223354,25733.368694223354,66767.46709364312,77071.49313762001,77060.48220694724,25733.368694223354,102793.8509011706,102793.8509011706,102793.8509011706,130357.88063235563,126012.80348292127,4345.077149434372,0.0,90958.1428961533,54920.74815827766,40041.5497087507,27564.02973118503,67605.57943993574,20905.80397322073,1557.1140122260492,0.0,0.8781210503650567,2.7185001805606976,0.001494314320929203,1.0,1.0,-6.478355927157452,333060.30751063395,1558973.5146694337,4.680754444507498,1558973.5146694337,4.680754444507498,0.7584451249364528,0.0925524093476367,3.9261713921502355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261713921502355,1.2850805904238474,1.2853718260043692,3.055194686938116,6473.590928308934,15265.953596075322,6452.3088998407675,0.0003266183068288091,23167.13505630698,2362.3903225165554,19286.38309013563,1966.663752671466,0.8324889134224277,0.8324889134224277,35494.374948290584,35405.22815468563,1.0031483639013168,0.8,4283.7950277901655,4273.035954225843,1.0031483639013168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.638494437051,4632.441516551485,6.189419481432736,4.9691193155398725,-3.791495184091085,8.760614499630957,2.9227792166155098,3.5,0.8350797761758599,0.6,0.00022661646394619698,0.9958296004736111,0.00022756550301218143,199.12447124343296,0.0,0.0,0.0,0.0013566337141457255,7.692399286183186e-05,0.00014969247108436514,0.0005877182975917107,0.0925524093493421,0.0925524093493421,0.0925524093493421,0.09257524614628958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489682.3651311177,595.0183558880725,0.0,0.0925524093493421,0.0925524093476367,0.0925524093476367,0.3718657513621135,0.3718657513621135,0.5,9.625441676512805,0.12346702159038614,0.12346702159038614,1.9326762412674725e-11,0.00011230477053914001,0.12264336377700147,1.9326762412674725e-11,27564.02973118503,20905.80397322073,0.7584451249364528,0.9876029115757045,0.6069631935612144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664936207213011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4999569119887,260.4999569119887,-12.650043088011273,244.66458103678744,276.33533278718954,124974.34953549325,124956.99405723468,17.355478258579502,0.0,nan,276.33533278718954,3.185332787189566,270.0011824371033,-3.1488175628966815,263.6670320870327,-9.482967912967297,257.33288173695183,-15.817118263048144,250.99873138686746,-22.151268613132515,244.66458103678744,-28.48541896321254,1.0,1.0,26022.012520719443,26022.012520719443,275.5660652777287,2.4160652777287055,275.5660652777287,275.5660652777287,77062.63805591878,77060.48220694724,2.155848971538944,0.0,8546.071908451686,8546.071908451686,0.8853491916907181,3945.802249110987,275.5660652777287,2.4160652777287055,1.0,0.002,0.14796355901224056,0.004815801526499263,0.0002285089029654795,0.0017714910979154733,0.11425445148273974,0.11425445148273974,0.0,8.809528627418128e-13,1.0,1.0002481680183104,0.1226433637576747,0.0925524093476367,0.0,2.294749432318469e-05,29.48122232468327,0.0,1600019.4206782293,266.54911301383606,0.0001123047512123776,1.0,1284725.116802723,2597.2496925447986,,,,,,,,,,,,,,,,,,,3.0,15265.953596075322,1557.1140122260492,0.3718657513621135,6.173730061729009,2.9227792166155098
2546.0,-30.24418763211118,4.969257564802909,35.05147063875841,24.47561836978423,4.945279866802691,-26.725240882207004,-40.21883688457308,1.426333116936763,-6.600799447712234,-6.600911693963703,40.10286722388302,41034.06664468921,25733.410088606117,25733.410088606117,66767.47673329532,77071.48691060068,77060.54445921067,25733.410088606117,102793.95454781679,102793.95454781679,102793.95454781679,130357.84093210596,126012.46619865095,4345.37473345502,0.0,90958.11045007069,54920.69018431007,40041.57807306735,27563.886384289166,67605.46445735652,20905.70750409825,1557.1048519683668,0.0,0.878121540790889,2.718509062752311,0.001494314320929203,1.0,1.0,-6.478363386091019,333061.46011318365,1558973.3493866678,4.680737749894223,1558973.3493866678,4.680737749894223,0.7584455694177459,0.09255223791746861,3.926165857767573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926165857767573,1.2850800506055613,1.285371286063745,3.0551916636768794,6473.584522381156,15265.948071295681,6452.310701979028,0.0003266197746656725,23167.159448987128,2362.3928098776983,19286.38847684749,1966.6643019632077,0.832488269410633,0.832488269410633,35494.33492161596,35405.22815468563,1.0031469498502328,0.8,4283.790196994583,4273.035954225843,1.0031469498502328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.630053738128,4632.441516551485,6.189442003255962,4.969257564802909,-3.7914006696855167,8.760658234488426,2.9227693270741564,3.5,0.8350769505926161,0.6,0.00022661646394619698,0.9958160481973801,0.00022756860000038828,199.12436426959354,0.0,0.0,0.0,0.0013566337141457255,7.692504736226634e-05,0.00014969141658393063,0.0005877133289926911,0.09255223791682873,0.09255223791682873,0.09255223791682873,0.09257505571380989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489679.0439610383,595.0194371778072,0.0,0.09255223791682873,0.09255223791746861,0.09255223791746861,0.37186492456314446,0.37186492456314446,0.5,9.626126210409955,0.12325158610968856,0.12325158610968856,1.546140993013978e-11,0.00011224625148997802,0.12254830787270521,1.546140993013978e-11,27563.886384289166,20905.70750409825,0.7584455694177459,0.9876047338660061,0.6069637561705128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664929636869557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50006404023594,260.50006404023594,-12.649935959764036,244.6647091651608,276.3354189153115,124974.39125409252,124956.48044359608,17.91081049643983,0.0,nan,276.3354189153115,3.1854189153115158,270.00127696527915,-3.148723034720831,263.66713501524976,-9.482864984750222,257.33299306522247,-15.81700693477751,250.99885111519214,-22.15114888480784,244.6647091651608,-28.48529083483919,1.0,1.0,26022.012520719443,26022.012520719443,275.5661601590125,2.41616015901252,275.5661601590125,275.5661601590125,77062.71621538908,77060.54445921067,2.1717561784171266,0.0,8546.071908451686,8546.071908451686,0.8853495417231029,3945.796687056411,275.5661601590125,2.41616015901252,1.0,0.002,0.14794062933014207,0.004815913412654174,0.00022847353241250244,0.0017715264675743434,0.11423676620625121,0.11423676620625121,0.0,-1.3153974437463134e-14,1.0,1.0002479759043046,0.1225483078572438,0.09255223791746861,0.0,2.292968218463759e-05,29.45833177004183,0.0,1600019.5233310205,266.54920055228774,0.00011224623602856809,1.0,1284724.8179383096,2597.2509013266695,,,,,,,,,,,,,,,,,,,3.0,15265.948071295681,1557.1048519683668,0.37186492456314446,6.173730061729009,2.9227693270741564
2547.0,-30.244056893318664,4.969395186139446,35.05146803834831,24.475703585799806,4.945337723145365,-26.725117431661044,-40.21872055074198,1.4263982615859294,-6.60072735618246,-6.6008395816421865,40.10286623044863,41034.07232389175,25733.485439933032,25733.485439933032,66767.55776382478,77071.52004210718,77060.59894486985,25733.485439933032,102794.08438480289,102794.08438480289,102794.08438480289,130357.85214644199,126012.179240322,4345.6729061199885,0.0,90958.10134139031,54920.65362356228,40041.60857536448,27563.76776163911,67605.37633700359,20905.62786757804,1557.0972381951415,0.0,0.8781219363067491,2.7185163744722756,0.001494314320929203,1.0,1.0,-6.478325046413886,333062.4089697794,1558973.3064602474,4.680724286125312,1558973.3064602474,4.680724286125312,0.7584459442686462,0.09255207949910386,3.9261620469122396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261620469122396,1.2850797457137733,1.2853709811028597,3.0551894230746957,6473.579774813993,15265.942541589815,6452.311344436006,0.00032662081236334317,23167.179615758603,2362.394866316082,19286.39039719439,1966.6644977840947,0.8324876276297158,0.8324876276297158,35494.30736011325,35405.22815468563,1.0031459761654618,0.8,4283.786870613193,4273.035954225843,1.0031459761654618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.62172136096,4632.441516551485,6.189472531307973,4.969395186139446,-3.791317963355795,8.76071314949524,2.922759564461072,3.5,0.8350741612745921,0.6,0.00022661646394619698,0.995802470707776,0.00022757170283492788,199.12425709527486,0.0,0.0,0.0,0.0013566337141457255,7.69260619736539e-05,0.0001496904019725431,0.0005877087750116358,0.09255207949745914,0.09255207949745914,0.09255207949745914,0.09257489373572476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489675.73701355414,595.0205139729528,0.0,0.09255207949745914,0.09255207949910386,0.09255207949910386,0.3718641019959751,0.3718641019959751,0.5,9.62681063753418,0.12307808571847545,0.12307808571847545,-6.468781066359952e-11,0.00011222545970213105,0.1225145352282766,-6.468781066359952e-11,27563.76776163911,20905.62786757804,0.7584459442686462,0.9876072197423708,0.6069646313237351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492308288383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.500168835638,260.500168835638,-12.649831164361956,244.66483710559368,276.3355005656779,124973.81612252042,124956.29534241454,17.520780105868,0.0,nan,276.3355005656779,3.1855005656778985,270.00136787366927,-3.1486321263307104,263.66723518163957,-9.482764818360408,257.3331024896335,-15.81689751036646,250.99896979761408,-22.151030202385897,244.66483710559368,-28.4851628944063,1.0,1.0,26022.012520719443,26022.012520719443,275.56623864685486,2.416238646854879,275.56623864685486,275.56623864685486,77062.68589951047,77060.59894486985,2.0869546406174777,0.0,8546.071908451686,8546.071908451686,0.8853497827477299,3945.792857146801,275.56623864685486,2.416238646854879,1.0,0.002,0.1479177059931237,0.004816022513685013,0.0002284381643789243,0.0017715618355972308,0.11421908218946214,0.11421908218946214,0.0,-2.3845075219908196e-14,1.0,1.0002479077288793,0.12251453529296441,0.09255207949910386,0.0,2.292333702719883e-05,29.450174348896663,0.0,1600019.6079089562,266.5492726438175,0.00011222552438994171,1.0,1284724.571904765,2597.2518964303417,,,,,,,,,,,,,,,,,,,3.0,15265.942541589815,1557.0972381951415,0.3718641019959751,6.173730061729009,2.922759564461072
2548.0,-30.243925786713188,4.9695323701160845,35.05146531352243,24.47580825481566,4.945407406350766,-26.72499246741095,-40.2186040073633,1.4264740871188817,-6.600645515164729,-6.600757492445474,40.102857439045096,41034.055009503325,25733.537923430253,25733.537923430253,66767.59293293358,77071.53907890261,77060.57420075129,25733.537923430253,102794.11212418154,102794.11212418154,102794.11212418154,130357.71962132653,126011.7503727479,4345.969248578619,0.0,90958.07469106959,54920.59062194812,40041.648965690525,27563.60749714499,67605.25646283552,20905.51887013604,1557.0874052762142,0.0,0.878122415737828,2.7185247007846702,0.001494314320929203,1.0,1.0,-6.47864431886569,333063.48910718574,1558972.9265831287,4.680707965805953,1558972.9265831287,4.680707965805953,0.7584463997429005,0.09255190556597262,3.9261559828907706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261559828907706,1.2850793908331994,1.28537062614186,3.0551855479879664,6473.571563970211,15265.937021135887,6452.314408161318,0.0003266227483018391,23167.208610010064,2362.3978229069116,19286.399554874373,1966.6654316075699,0.8324869810401381,0.8324869810401382,35494.26350287608,35405.22815468563,1.0031444267901015,0.8,4283.781577509291,4273.035954225843,1.0031444267901015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.613423958446,4632.441516551485,6.189497507185134,4.9695323701160845,-3.791227786730314,8.760760156846398,2.9227498428389325,3.5,0.8350713836682664,0.6,0.00022661646394619698,0.9957888552205738,0.00022757481443794623,199.1241496195541,0.0,0.0,0.0,0.0013566337141457255,7.692707842502723e-05,0.00014968938552116975,0.0005877038765391838,0.09255190556352906,0.09255190556352906,0.09255190556352906,0.09257464321541826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489672.40342146135,595.0215990576244,0.0,0.09255190556352906,0.09255190556597262,0.09255190556597262,0.37186328552006753,0.37186328552006753,0.5,9.627492766973672,0.12285540352849011,0.12285540352849011,6.252776074688882e-12,0.00011197728076695057,0.12211317357980533,6.252776074688882e-12,27563.60749714499,20905.51887013604,0.7584463997429005,0.9876094911294002,0.6069654514521498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266491655867051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5002728309512,260.5002728309512,-12.649727169048788,244.66496506329605,276.33558059859996,124973.33810095339,124955.95108828806,17.38701266533262,0.0,nan,276.33558059859996,3.1855805985999837,270.0014574915451,-3.1485425084548524,263.66733438447216,-9.482665615527822,257.3332112774325,-15.81678872256748,250.9990881703613,-22.150911829638687,244.66496506329605,-28.485034936703926,1.0,1.0,26022.012520719443,26022.012520719443,275.56631784067235,2.4163178406723773,275.56631784067235,275.56631784067235,77062.68925328254,77060.57420075129,2.11505253125506,0.0,8546.071908451686,8546.071908451686,0.8853501662779559,3945.7867628052245,275.56631784067235,2.4163178406723773,1.0,0.002,0.14789485778169445,0.0048161330791592575,0.00022840291703732536,0.0017715970828926714,0.11420145851866267,0.11420145851866267,0.0,-7.000303114956807e-14,1.0,1.0002470959787186,0.12211317357355256,0.09255190556597262,0.0,2.284821141505073e-05,29.353652229813815,0.0,1600019.7036042674,266.54935448483525,0.0001119772745141745,1.0,1284724.291831341,2597.253029211874,,,,,,,,,,,,,,,,,,,3.0,15265.937021135887,1557.0874052762142,0.37186328552006753,6.173730061729009,2.9227498428389325
2549.0,-30.24379459049956,4.969669089272455,35.05146253249287,24.47591187609362,4.945482046820495,-26.72486692676942,-40.21848739413542,1.4265543831840422,-6.60056524857589,-6.600677034115256,40.10285036735956,41034.050745174005,25733.59370169524,25733.59370169524,66767.64444686925,77071.55894568075,77060.56942639044,25733.59370169524,102794.16312808568,102794.16312808568,102794.16312808568,130357.619751035,126011.35479472719,4346.2649563078185,0.0,90958.05520375869,54920.54700362185,40041.67577792983,27563.456622949314,67605.13240087914,20905.41651710951,1557.0780609169526,0.0,0.8781228797536179,2.71853286100742,0.001494314320929203,1.0,1.0,-6.478873028195096,333064.54778700595,1558972.6210143217,4.680692170249477,1558972.6210143217,4.680692170249477,0.7584468378941875,0.09255173415962308,3.926151166336486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926151166336486,1.285079015029742,1.285370250253235,3.05518269337362,6473.565515384956,15265.931512408439,6452.315968609976,0.00032662412403814284,23167.232067794317,2362.400214935204,19286.40421915984,1966.665907232321,0.8324863394436588,0.8324863394436588,35494.22866777148,35405.22815468563,1.003143196146284,0.8,4283.77737328121,4273.035954225843,1.003143196146284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6052097032425,4632.441516551485,6.1895231518463545,4.969669089272455,-3.791138904867822,8.760807994140277,2.922740218648784,3.5,0.8350686338996526,0.6,0.00022661646394619698,0.9957752306285256,0.00022757792820690914,199.12404207049235,0.0,0.0,0.0,0.0013566337141457255,7.692809549802952e-05,0.00014968836844816746,0.0005876991623697783,0.09255173415899855,0.09255173415899855,0.09255173415899855,0.0925744144570067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489669.08645583293,595.0226788101811,0.0,0.09255173415899855,0.09255173415962308,0.09255173415962308,0.3718624663498919,0.3718624663498919,0.5,9.628173176121246,0.12261601432726366,0.12261601432726366,-1.1937117960769683e-11,0.00011178553938862024,0.12180400592018259,-1.1937117960769683e-11,27563.456622949314,20905.41651710951,0.7584468378941875,0.9876120654709494,0.6069665022154501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664910055195355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5003766304463,260.5003766304463,-12.649623369553694,244.6650930956759,276.33566016520905,124972.96758614473,124955.613311337,17.354274807731446,0.0,nan,276.33566016520905,3.1856601652090717,270.0015467513079,-3.1484532486920784,263.6674333373938,-9.482566662606189,257.33331992350594,-15.816680076494038,250.99920650958495,-22.150793490415026,244.6650930956759,-28.484906904324077,1.0,1.0,26022.012520719443,26022.012520719443,275.56639774034113,2.4163977403411536,275.56639774034113,275.56639774034113,77062.70409864126,77060.56942639044,2.134672250816948,0.0,8546.071908451686,8546.071908451686,0.8853504709097484,3945.7819221681684,275.56639774034113,2.4163977403411536,1.0,0.002,0.14787206744546094,0.004816243111947598,0.00022836775829883455,0.0017716322417782998,0.11418387914941727,0.11418387914941727,0.0,7.713447935930873e-14,1.0,1.000246470722283,0.12180400593211971,0.09255173415962308,0.0,2.279033643539404e-05,29.27929258140642,0.0,1600019.7975323717,266.5494347514241,0.0001117855513257382,1.0,1284724.0173223088,2597.2541394884047,,,,,,,,,,,,,,,,,,,3.0,15265.931512408439,1557.0780609169526,0.3718624663498919,6.173730061729009,2.922740218648784
2550.0,-30.24366858975007,4.96980516770207,35.05145964989186,24.476052272971742,4.945592004345282,-26.7247425303239,-40.21837088568134,1.4266659543461764,-6.6004916418642665,-6.6006029067287155,40.10284218486525,41034.0083010139,25733.662771948577,25733.662771948577,66767.67107296248,77071.54998471301,77060.51792786804,25733.662771948577,102794.18069981661,102794.18069981661,102794.18069981661,130357.48769638105,126010.92404521153,4346.56365116952,0.0,90958.01662783786,54920.47498133999,40041.71294055319,27563.306996564446,67605.01993711764,20905.314645004157,1557.0689314350352,0.0,0.8781233136107081,2.718540383695901,0.001494314320929203,1.0,1.0,-6.479634264317383,333065.523165993,1558972.2674467557,4.68067740133462,1558972.2674467557,4.68067740133462,0.7584472591626921,0.09255164767088657,3.9261445936241826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261445936241826,1.2850784928522343,1.285369727957387,3.055178820174709,6473.557308541235,15265.92600984636,6452.319038104806,0.0003266260595515013,23167.261026389115,2362.403167890066,19286.413394085295,1966.666842814345,0.8324856948828234,0.8324856948828234,35494.18113146782,35405.22815468563,1.003141516798916,0.8,4283.77163615296,4273.035954225843,1.003141516798916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.597070903221,4632.441516551485,6.18955188131255,4.96980516770207,-3.7910549241835314,8.7608600918856,2.922730682877816,3.5,0.8350659093936618,0.6,0.00022661646394619698,0.995762145769376,0.00022758091870534171,199.12393878056,0.0,0.0,0.0,0.0013566337141457255,7.692911166963573e-05,0.00014968735227656124,0.0005876941888745394,0.09255156384787827,0.09255156384787827,0.09255156384787827,0.09257417358101264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489665.77480317064,595.0237567752586,0.0,0.09255156384787827,0.09255164767088657,0.09255164767088657,0.3718616467786357,0.3718616467786357,0.5,9.628851370920206,0.12225972029034438,0.12225972029034438,-2.1941559680271894e-11,0.00011126486447210482,0.12096864241135563,-2.1941559680271894e-11,27563.306996564446,20905.314645004157,0.7584472591626921,0.9876141022525543,0.6069668841038935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664903573760147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5004830080101,260.5004830080101,-12.649516991989856,244.66522061275336,276.33574540325765,124972.91693161544,124955.13161875257,17.78531286288209,0.0,nan,276.33574540325765,3.1857454032576698,270.00164044517055,-3.148359554829426,263.6675354870644,-9.482464512935564,257.33343052896316,-15.816569471036814,250.9993255708519,-22.15067442914807,244.66522061275336,-28.48477938724662,1.0,1.0,26022.012520719443,26022.012520719443,275.5664658417402,2.416465841740205,275.5664658417402,275.5664658417402,77062.863829392,77060.51792786804,2.3459015239495784,0.0,8546.071908451686,8546.071908451686,0.8853508866128693,3945.7753165923036,275.5664658417402,2.416465841740205,1.0,0.002,0.14784943690223534,0.00481635122764302,0.00022833284335702138,0.0017716671135720383,0.11416642167851068,0.11416642167851068,0.0,-4.307094047736881e-11,1.0,1.0002447810056923,0.12096864243329719,0.09255164767088657,0.0,2.2634026609354223e-05,29.078471869397234,0.0,1600019.8831749598,266.5495083581357,0.0001112648864136645,1.0,1284723.764413162,2597.255162402889,,,,,,,,,,,,,,,,,,,2.0,15265.92600984636,1557.0689314350352,0.3718616467786357,6.173730061729009,2.922730682877816
2551.0,-30.24353738982834,4.9699407280299,35.05145694604759,24.476124497037404,4.945633914219915,-26.72462025941606,-40.21825849832965,1.42671678388328,-6.600418060771688,-6.600529598829987,40.10284126762956,41034.03083878286,25733.732760898132,25733.732760898132,66767.763599681,77071.59307374603,77060.59406290067,25733.732760898132,102794.3268237988,102794.3268237988,102794.3268237988,130357.51418085016,126010.65912337814,4346.855057472027,0.0,90958.01072077603,54920.4484861114,40041.73581629403,27563.18735705137,67604.92317334539,20905.23435893459,1557.0612390703257,0.0,0.8781237153262025,2.7185478128341045,0.001494314320929203,1.0,1.0,-6.479123766062742,333066.4877648567,1558972.2278133938,4.680663726559066,1558972.2278133938,4.680663726559066,0.7584476384436176,0.09255140433902637,3.926140692731321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926140692731321,1.2850782549589934,1.2853694900102328,3.0551763502189235,6473.552075001311,15265.920407575024,6452.319984566472,0.0003266272206958815,23167.282540121796,2362.4053616802676,19286.416223122553,1966.6671312958608,0.8324850439287282,0.8324850439287282,35494.15291875008,35405.22815468563,1.0031405201092911,0.8,4283.768231176815,4273.035954225843,1.0031405201092911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.588961606186,4632.441516551485,6.189580787937372,4.9699407280299,-3.7909716710539394,8.76091239908384,2.922721181686204,3.5,0.8350631947674868,0.6,0.00022661646394619698,0.9957485211864374,0.00022758403263926797,199.1238312286863,0.0,0.0,0.0,0.0013566337141457255,7.693009190928159e-05,0.00014968637203691538,0.0005876897564014532,0.09255140433669155,0.09255140433669155,0.09255140433669155,0.09257401157046703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489662.4982069719,595.0248236800819,0.0,0.09255140433669155,0.09255140433902637,0.09255140433902637,0.37186082480898314,0.37186082480898314,0.5,9.629529587532295,0.12206242057766303,0.12206242057766303,1.4551915228366852e-11,0.00011153805832009311,0.12140583276726602,1.4551915228366852e-11,27563.18735705137,20905.23435893459,0.7584476384436176,0.987616884475738,0.6069680862378579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664897122704006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5005857814978,260.5005857814978,-12.649414218502159,244.66534798777377,276.3358235752145,124972.17439703322,124954.99166014044,17.182736892781715,0.0,nan,276.3358235752145,3.185823575214499,270.0017284577327,-3.1482715422672527,263.6676333402451,-9.48236665975486,257.3335382227608,-15.81646177723917,250.99944310525993,-22.15055689474005,244.66534798777377,-28.484652012226206,1.0,1.0,26022.012520719443,26022.012520719443,275.566548058414,2.416548058414037,275.566548058414,275.566548058414,77062.77382899895,77060.59406290067,2.1797660982847447,0.0,8546.071908451686,8546.071908451686,0.885351133331865,3945.7713961949776,275.566548058414,2.416548058414037,1.0,0.002,0.14782672112079187,0.0048164597894782306,0.00022829779638169065,0.0017717022034182735,0.11414889819084532,0.11414889819084532,0.0,-2.0003573450444456e-13,1.0,1.0002456655456535,0.1214058327527141,0.09255140433902637,0.0,2.271578133300106e-05,29.18349842419655,0.0,1600019.9699200336,266.5495819392283,0.00011153804376817789,1.0,1284723.5142996958,2597.256174010552,,,,,,,,,,,,,,,,,,,3.0,15265.920407575024,1557.0612390703257,0.37186082480898314,6.173730061729009,2.922721181686204
