time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2552.0,-30.243406578668573,4.970076078199711,35.051454142095345,24.476254975330107,4.945737998930362,-26.72449212092425,-40.21813772907478,1.4268235411608832,-6.600324793429195,-6.600436143317718,40.10283297084962,41034.003241844315,25733.75797977295,25733.75797977295,66767.76122161726,77071.5933502835,77060.61306720052,25733.75797977295,102794.37104697348,102794.37104697348,102794.37104697348,130357.39176634185,126010.2431660776,4347.148600264255,0.0,90957.98172558435,54920.39161704591,40041.76678726493,27563.02071936838,67604.7875066333,20905.121468188623,1557.0508341129155,0.0,0.8781242546088692,2.7185572908625315,0.001494314320929203,1.0,1.0,-6.479332094478366,333067.71747199324,1558971.8693085036,4.680645368879358,1558971.8693085036,4.680645368879358,0.7584481280565418,0.09255122506768351,3.9261353985075864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261353985075864,1.2850777553121036,1.2853689902501089,3.0551734183228905,6473.545862665435,15265.914913660465,6452.321666365123,0.00032662863939145973,23167.306395026404,2362.4077942035665,19286.421250131265,1966.6676439080895,0.8324844037229855,0.8324844037229855,35494.114628932795,35405.22815468563,1.0031391674195211,0.8,4283.7636100015125,4273.035954225843,1.0031391674195211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.580912473551,4632.441516551485,6.189598836805961,4.970076078199711,-3.790873175302469,8.76094925350218,2.922711750997936,3.5,0.8350605002851246,0.6,0.00022661646394619698,0.9957349371750426,0.0002275871373852975,199.1237239956181,0.0,0.0,0.0,0.0013566337141457255,7.693114526854787e-05,0.00014968531867764912,0.000587684828297207,0.09255122506711236,0.09255122506711236,0.09255122506711236,0.0925737725539058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489659.1945513477,595.0258990300832,0.0,0.09255122506711236,0.09255122506768351,0.09255122506768351,0.37186000938578895,0.37186000938578895,0.5,9.630206012123237,0.1218369349171553,0.1218369349171553,-9.606537787476555e-12,0.00011134988852745664,0.12110404883935644,-9.606537787476555e-12,27563.02071936838,20905.121468188623,0.7584481280565418,0.9876188312117108,0.6069688960684642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664890696213627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5006912230619,260.5006912230619,-12.649308776938085,244.66547574457704,276.3359067015408,124972.13401742605,124954.50520286035,17.62881456567851,0.0,nan,276.3359067015408,3.18590670154083,270.00182051015145,-3.1481794898485305,263.6677343187574,-9.482265681242552,257.3336481273749,-15.816351872625091,250.99956193596995,-22.150438064030027,244.66547574457704,-28.48452425542294,1.0,1.0,26022.012520719443,26022.012520719443,275.5666437376731,2.4166437376730983,275.5666437376731,275.5666437376731,77062.82062526129,77060.61306720052,2.2075580607634038,0.0,8546.071908451686,8546.071908451686,0.8853514681745164,3945.7660755001243,275.5666437376731,2.4166437376730983,1.0,0.002,0.14780406183218509,0.004816571592266746,0.00022826284608914237,0.001771737153899252,0.11413142304457118,0.11413142304457118,0.0,-1.1605733735153834e-14,1.0,1.000245055247101,0.12110404884896298,0.09255122506768351,0.0,2.2659288684261362e-05,29.110913764983497,0.0,1600020.0791107402,266.5496752065708,0.00011134989813399443,1.0,1284723.1954462582,2597.257463644379,,,,,,,,,,,,,,,,,,,3.0,15265.914913660465,1557.0508341129155,0.37186000938578895,6.173730061729009,2.922711750997936
2553.0,-30.243274998990092,4.97021085964323,35.05145146005224,24.476345884054922,4.945794175749863,-26.724368081527572,-40.218025097250916,1.4268872582666898,-6.6002507716020204,-6.600362076840372,40.10283088121945,41034.00951134644,25733.826227141697,25733.826227141697,66767.83573848814,77071.62238584715,77060.66022959721,25733.826227141697,102794.4864567389,102794.4864567389,102794.4864567389,130357.38350939087,126009.94055865728,4347.442950733587,0.0,90957.96155039233,54920.34867580997,40041.79208286929,27562.897052651973,67604.68913552126,20905.03829246176,1557.0429392788733,0.0,0.8781246649105816,2.718564801149577,0.001494314320929203,1.0,1.0,-6.479329803780672,333068.69205762533,1558971.7790147075,4.680631401840028,1558971.7790147075,4.680631401840028,0.7584485133231078,0.09255106460148706,3.926129897882649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926129897882649,1.285077457102607,1.2853686919730294,3.0551698469092106,6473.538295268406,15265.909416331036,6452.324292067634,0.00032663040928356815,23167.33371441574,2362.41058000599,19286.429098531782,1966.668444222215,0.8324837608106328,0.8324837608106328,35494.07484633345,35405.22815468563,1.0031377619936355,0.8,4283.7588086632295,4273.035954225843,1.0031377619936355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.573002056142,4632.441516551485,6.18962702865709,4.97021085964323,-3.7907894102180606,8.761000269861292,2.922702482845879,3.5,0.8350578522416797,0.6,0.00022661646394619698,0.9957212735589044,0.00022759026041115402,199.12361613266958,0.0,0.0,0.0,0.0013566337141457255,7.69321276644962e-05,0.00014968433628170078,0.000587680147920306,0.09255106459771374,0.09255106459771374,0.09255106459771374,0.09257360216785106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489655.92237564403,595.0269644323989,0.0,0.09255106459771374,0.09255106460148706,0.09255106460148706,0.3718591932366491,0.3718591932366491,0.5,9.630882138544136,0.12164920619636632,0.12164920619636632,4.189359970041551e-11,0.00011130523836300199,0.12103227305971131,4.189359970041551e-11,27562.897052651973,20905.03829246176,0.7584485133231078,0.9876213705331068,0.6069698720023565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488427969031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5007945622062,260.5007945622062,-12.649205437793796,244.66560351096723,276.3359856134408,124971.51541859448,124954.23810858924,17.27731000523261,0.0,nan,276.3359856134408,3.1859856134408346,270.00190919294704,-3.148090807052938,263.66783277245315,-9.482167227546825,257.33375635196677,-15.816243648033208,250.99967993146217,-22.15032006853781,244.66560351096723,-28.484396489032747,1.0,1.0,26022.012520719443,26022.012520719443,275.5667233227556,2.4167233227556153,275.5667233227556,275.5667233227556,77062.78249757426,77060.66022959721,2.1222679770435207,0.0,8546.071908451686,8546.071908451686,0.8853518160713019,3945.7605473720623,275.5667233227556,2.4167233227556153,1.0,0.002,0.14778141599874453,0.004816679879529506,0.00022822790747195474,0.001771772092185204,0.11411395373597737,0.11411395373597737,0.0,-3.428412068129383e-13,1.0,1.0002449101957407,0.12103227301781772,0.09255106460148706,0.0,2.2645833101249683e-05,29.093621342735325,0.0,1600020.1659193644,266.54974922839796,0.00011130519646940229,1.0,1284722.9427443687,2597.258485722475,,,,,,,,,,,,,,,,,,,3.0,15265.909416331036,1557.0429392788733,0.3718591932366491,6.173730061729009,2.922702482845879
2554.0,-30.243143634127023,4.97034523741607,35.05144866311589,24.476449645031266,4.9458677856065965,-26.724242492152012,-40.217908449098445,1.4269666437581476,-6.600168265751961,-6.600279333708278,40.10282220135893,41034.003373039115,25733.874667741708,25733.874667741708,66767.87804078082,77071.64202119716,77060.64147483885,25733.874667741708,102794.51614258056,102794.51614258056,102794.51614258056,130357.25388561812,126009.51823801085,4347.735647607279,0.0,90957.94050895353,54920.3018612949,40041.82071962069,27562.737743037564,67604.55846265826,20904.929999573862,1557.0331406129312,0.0,0.8781251474588601,2.718573193727576,0.001494314320929203,1.0,1.0,-6.479626276676015,333069.780814437,1558971.4039576545,4.680614975473273,1558971.4039576545,4.680614975473273,0.7584489681129196,0.09255089089862131,3.9261248412093073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261248412093073,1.285077085561954,1.285368320348175,3.055166795299633,6473.531829273894,15265.903938757972,6452.326158708961,0.0003266318943051962,23167.35819356602,2362.413076184632,19286.434678047626,1966.6690131744915,0.8324831220248413,0.8324831220248413,35494.038274550076,35405.22815468563,1.003136469998691,0.8,4283.754394836418,4273.035954225843,1.003136469998691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.565137733313,4632.441516551485,6.189650387960417,4.97034523741607,-3.790699144030805,8.761044381446876,2.9226932687116736,3.5,0.8350552196319068,0.6,0.00022661646394619698,0.9957076324515625,0.00022759337837778505,199.12350844593334,0.0,0.0,0.0,0.0013566337141457255,7.693314510384392e-05,0.00014968331884235308,0.0005876753964216157,0.09255089089204557,0.09255089089204557,0.09255089089204557,0.09257335624706414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489652.6287687355,595.0280364860462,0.0,0.09255089089204557,0.09255089089862131,0.09255089089862131,0.3718583823341284,0.3718583823341284,0.5,9.631556098065849,0.12142004090571845,0.12142004090571845,1.4949819160392508e-11,0.00011106795631121713,0.12065305703225704,1.4949819160392508e-11,27562.737743037564,20904.929999573862,0.7584489681129196,0.987623905237994,0.6069709544172893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664877890132618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5008977464881,260.5008977464881,-12.649102253511899,244.66573140658073,276.33606408638894,124971.1364272677,124953.8850102912,17.25141697651377,0.0,nan,276.33606408638894,3.186064086388967,270.0019975504325,-3.148002449567457,263.6679310144589,-9.482068985541105,257.3338644785205,-15.816135521479453,250.99979794254676,-22.150202057453214,244.66573140658073,-28.484268593419245,1.0,1.0,26022.012520719443,26022.012520719443,275.5668038713405,2.4168038713405053,275.5668038713405,275.5668038713405,77062.79217163331,77060.64147483885,2.1506967944587814,0.0,8546.071908451686,8546.071908451686,0.8853521358895095,3945.7554654153537,275.5668038713405,2.4168038713405053,1.0,0.002,0.14775884114592003,0.004816789417316067,0.00022819308253143374,0.0017718069169021537,0.11409654126571687,0.11409654126571687,0.0,-5.664123683968292e-13,1.0,1.0002441432349511,0.12065305701730722,0.09255089089862131,0.0,2.2574852126272756e-05,29.00242408269145,0.0,1600020.2624100526,266.549831734248,0.00011106794136139797,1.0,1284722.6604394119,2597.2596275338315,,,,,,,,,,,,,,,,,,,3.0,15265.903938757972,1557.0331406129312,0.3718583823341284,6.173730061729009,2.9226932687116736
2555.0,-30.243012199950044,4.970479160062569,35.05144584523297,24.47655291706326,4.9459436169857725,-26.724116618250246,-40.21779176602138,1.4270480353819484,-6.600088580496049,-6.600199488960076,40.102816002972375,41034.0031678683,25733.929282900746,25733.929282900746,66767.93245076905,77071.66206360752,77060.64946937723,25733.929282900746,102794.57875227797,102794.57875227797,102794.57875227797,130357.17068954845,126009.14274214562,4348.027947402838,0.0,90957.92269693344,54920.26380157298,40041.84321706717,27562.59193727048,67604.43515433765,20904.83123819482,1557.0240556262243,0.0,0.8781256048041998,2.718581291426745,0.001494314320929203,1.0,1.0,-6.479800776380898,333070.83143620746,1558971.1361250652,4.680599407047304,1558971.1361250652,4.680599407047304,0.7584493971311547,0.09255072164794617,3.9261203421803716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261203421803716,1.285076704632406,1.2853679393322976,3.055164199948229,6473.526330035703,15265.898461267429,6452.327350761261,0.0003266331286801544,23167.38020475958,2362.4153207017257,19286.438241171723,1966.6693765120326,0.8324824848866363,0.8324824848866363,35494.00573585506,35405.22815468563,1.0031353204835363,0.8,4283.750467760646,4273.035954225843,1.0031353204835363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.557361193899,4632.441516551485,6.189675101803261,4.970479160062569,-3.7906111270302634,8.761090287092832,2.9226841574392193,3.5,0.8350526164112055,0.6,0.00022661646394619698,0.9956939843483029,0.00022759649802898122,199.12340070249343,0.0,0.0,0.0,0.0013566337141457255,7.693416286026085e-05,0.00014968230108593613,0.0005876707271578609,0.09255072164653017,0.09255072164653017,0.09255072164653017,0.09257314005614299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489649.35396315285,595.029102537051,0.0,0.09255072164653017,0.09255072164794617,0.09255072164794617,0.371857569182673,0.371857569182673,0.5,9.632228650489266,0.12118688850193848,0.12118688850193848,-7.901235221652314e-12,0.00011090846402339594,0.12039871257917412,-7.901235221652314e-12,27562.59193727048,20904.83123819482,0.7584493971311547,0.9876265114609876,0.6069720584779631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664871519715741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50100101231374,260.50100101231374,-12.648998987686241,244.66585944009688,276.3361425845261,124970.80259155651,124953.53754104477,17.265050511752193,0.0,nan,276.3361425845261,3.1861425845261238,270.0020859556474,-3.1479140443526035,263.66802932674244,-9.481970673257536,257.33397269788037,-15.816027302119608,250.99991606898897,-22.15008393101101,244.66585944009688,-28.484140559903096,1.0,1.0,26022.012520719443,26022.012520719443,275.5668846515522,2.416884651552209,275.5668846515522,275.5668846515522,77062.8072039112,77060.64946937723,2.1577345339755993,0.0,8546.071908451686,8546.071908451686,0.8853524204384575,3945.7509438912734,275.5668846515522,2.416884651552209,1.0,0.002,0.14773631390994546,0.004816898241099744,0.00022815832975818577,0.0017718416702847664,0.11407916487909288,0.11407916487909288,0.0,4.295218694605474e-14,1.0,1.0002436288717511,0.12039871258707535,0.09255072164794617,0.0,2.2527236018176336e-05,28.941244452831327,0.0,1600020.3557013727,266.5499114195039,0.00011090847192463116,1.0,1284722.3880230926,2597.260729350252,,,,,,,,,,,,,,,,,,,3.0,15265.898461267429,1557.0240556262243,0.371857569182673,6.173730061729009,2.9226841574392193
2556.0,-30.242885973543714,4.970612457548556,35.05144294380423,24.476693069469206,4.946054145384638,-26.723991961648778,-40.217675257567294,1.4271601425759093,-6.60001532879744,-6.600125736205728,40.102808258926174,41033.96314984524,25733.996680491113,25733.996680491113,66767.95983033636,77071.65316923961,77060.60543944662,25733.996680491113,102794.60211993773,102794.60211993773,102794.60211993773,130357.0473334933,126008.72413296821,4348.323200525087,0.0,90957.88489757093,54920.19491403243,40041.877759487215,27562.44521355557,67604.32297304278,20904.731415477076,1557.0150763518327,0.0,0.8781260349471272,2.718588775984805,0.001494314320929203,1.0,1.0,-6.480522426730204,333071.8019009771,1558970.8015036215,4.680584764624135,1558970.8015036215,4.680584764624135,0.75844981290687,0.09255063503418533,3.9261139312493145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261139312493145,1.2850761799480395,1.2853674145290228,3.055160458587025,6473.518402540262,15265.892989544303,6452.330240008165,0.0003266349928106086,23167.408406975992,2362.418196527458,19286.446877324066,1966.6702571544888,0.8324818442582762,0.8324818442582762,35493.95936954103,35405.22815468563,1.0031336824717536,0.8,4283.744871837749,4273.035954225843,1.0031336824717536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.54965861544,4632.441516551485,6.189702780137358,4.970612457548556,-3.7905278274605103,8.761140285009066,2.922675132833273,3.5,0.8350500379523638,0.6,0.00022661646394619698,0.9956808772090312,0.0002275994941084136,199.12329722824404,0.0,0.0,0.0,0.0013566337141457255,7.693517910596611e-05,0.00014968128484023086,0.0005876657776585272,0.09255055303200956,0.09255055303200956,0.09255055303200956,0.09257290640061627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489646.0815473529,595.0301677311122,0.0,0.09255055303200956,0.09255063503418533,0.09255063503418533,0.3718567568080856,0.3718567568080856,0.5,9.632899158269463,0.1208434895442565,0.1208434895442565,4.774847184307873e-11,0.00011040740827183981,0.11960330947550801,4.774847184307873e-11,27562.44521355557,20904.731415477076,0.75844981290687,0.9876285553064421,0.6069724737308224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664865170878996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50110702564075,260.50110702564075,-12.648892974359228,244.66598700225867,276.3362270490187,124970.77247932613,124953.04806119601,17.72441813011865,0.0,nan,276.3362270490187,3.1862270490187257,270.00217903966603,-3.147820960333945,263.6681310303061,-9.481868969693892,257.3340830209795,-15.815916979020471,251.00003501161567,-22.149964988384312,244.66598700225867,-28.484012997741303,1.0,1.0,26022.012520719443,26022.012520719443,275.56695325224007,2.4169532522400914,275.56695325224007,275.56695325224007,77062.96661860004,77060.60543944662,2.3611791534203803,0.0,8546.071908451686,8546.071908451686,0.8853528259089031,3945.744500905561,275.56695325224007,2.4169532522400914,1.0,0.002,0.14771393891532505,0.00481700522731395,0.0002281238092343196,0.0017718761500964842,0.1140619046171598,0.1140619046171598,0.0,-4.066919630923982e-11,1.0,1.0002420199718305,0.11960330942775954,0.09255063503418533,0.0,2.2378404088861898e-05,28.750031110068715,0.0,1600020.4409547101,266.54998467120254,0.00011040736052336797,1.0,1284722.136391222,2597.2617471024028,,,,,,,,,,,,,,,,,,,2.0,15265.892989544303,1557.0150763518327,0.3718567568080856,6.173730061729009,2.922675132833273
2557.0,-30.242759531424216,4.970745299853081,35.0514402824172,24.47683388544249,4.946163059828302,-26.723867272303817,-40.21755874911321,1.4272707702242162,-6.599936357587751,-6.60004684840319,40.10280937029737,41033.91922630529,25734.051893836215,25734.051893836215,66767.9711201415,77071.64432019634,77060.71615594119,25734.051893836215,102794.7680497774,102794.7680497774,102794.7680497774,130357.09896631964,126008.48335928316,4348.615607036488,0.0,90957.84501004315,54920.11979585787,40041.91690465031,27562.330916542247,67604.24782119255,20904.65529987117,1557.007509520095,0.0,0.8781264592333277,2.7185967734832506,0.001494314320929203,1.0,1.0,-6.480311720911061,333072.83993557375,1558970.8495260796,4.6805703215778,1558970.8495260796,4.6805703215778,0.7584501965080428,0.09255047873547455,3.9261070670652303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261070670652303,1.285075662188666,1.2853668966523104,3.0551563480538673,6473.509692813751,15265.887417873311,6452.333626772231,0.0003266370562444449,23167.43875200384,2362.4212908591458,19286.4570005885,1966.671289440176,0.8324811908230616,0.8324811908230616,35493.90972511036,35405.22815468563,1.0031319286524865,0.8,4283.738880280901,4273.035954225843,1.0031319286524865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.541985571144,4632.441516551485,6.189727483966944,4.970745299853081,-3.7904407314790607,8.76118603133214,2.9226661428416505,3.5,0.8350474693833287,0.6,0.00022661646394619698,0.9956677478570588,0.0002276024953443915,199.1231935772714,0.0,0.0,0.0,0.0013566337141457255,7.693619536408274e-05,0.00014968026858211425,0.0005876607602804605,0.09255039490702344,0.09255039490702344,0.09255039490702344,0.0925727735685073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489642.8482673721,595.031220615119,0.0,0.09255039490702344,0.09255047873547455,0.09255047873547455,0.37185594264071375,0.37185594264071375,0.5,9.633570437156667,0.12059327686955612,0.12059327686955612,7.958078640513122e-13,0.00011049081541614214,0.11973512749210613,7.958078640513122e-13,27562.330916542247,20904.65529987117,0.7584501965080428,0.987629820196167,0.6069724987523935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664858851683087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5012151598625,260.5012151598625,-12.648784840137466,244.66611420143508,276.33631611829395,124970.66905690936,124952.590044372,18.079012537384386,0.0,nan,276.33631611829395,3.1863161182939734,270.00227573490616,-3.1477242650938138,263.66823535153947,-9.481764648460512,257.3341949681902,-15.81580503180976,251.0001545848101,-22.149845415189873,244.66611420143508,-28.4838857985649,1.0,1.0,26022.012520719443,26022.012520719443,275.5670450952922,2.4170450952922238,275.5670450952922,275.5670450952922,77063.04075504436,77060.71615594119,2.324599103172659,0.0,8546.071908451686,8546.071908451686,0.8853532600460002,3945.7376024005566,275.5670450952922,2.4170450952922238,1.0,0.002,0.1476915392618557,0.004817113363315937,0.0002280892530239582,0.0017719107132999142,0.11404462651197911,0.11404462651197911,0.0,-3.367612785853957e-11,1.0,1.0002422867833831,0.11973512749131032,0.09255047873547455,0.0,2.240304418661299e-05,28.781680759278647,0.0,1600020.5337544593,266.5500636424122,0.00011049081462033428,1.0,1284721.8672396867,2597.2628357153426,,,,,,,,,,,,,,,,,,,2.0,15265.887417873311,1557.007509520095,0.37185594264071375,6.173730061729009,2.9226661428416505
2558.0,-30.242632381940695,4.970877640207724,35.05143781267046,24.476933350693457,4.946232720022137,-26.723745871740157,-40.217446501459904,1.4273461801278489,-6.5998599407199094,-6.599970465583167,40.102809584265366,41033.91594337057,25734.11217281886,25734.11217281886,66768.02811618944,77071.66579795716,77060.80421871274,25734.11217281886,102794.9163915316,102794.9163915316,102794.9163915316,130357.13092465533,126008.22273767812,4348.908186977201,0.0,90957.82649867338,54920.07652691003,40041.94441307039,27562.21453312372,67604.1589461941,20904.577530242474,1556.999902333359,0.0,0.878126873331082,2.7186045176642284,0.001494314320929203,1.0,1.0,-6.480181575169411,333073.8450109356,1558970.858771535,4.680556225363028,1558970.858771535,4.680556225363028,0.7584505775150894,0.09255032325954284,3.9261021758333485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9261021758333485,1.2850753092555738,1.2853665436392334,3.055153380938962,6473.503405853311,15265.88185473132,6452.335327043654,0.0003266384918391644,23167.462899603936,2362.423753229078,19286.462082813567,1966.6718076829059,0.832480542491482,0.832480542491482,35493.8743498215,35405.22815468563,1.0031306789283227,0.8,4283.734610858302,4273.035954225843,1.0031306789283227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.534384937321,4632.441516551485,6.189753298506231,4.970877640207724,-3.790355607983465,8.76123324819119,2.92265723769943,3.5,0.83504492505698,0.6,0.00022661646394619698,0.9956545452429371,0.0002276055134071659,199.12308934654564,0.0,0.0,0.0,0.0013566337141457255,7.693717446862329e-05,0.0001496792894775737,0.0005876561840950917,0.09255023906674804,0.09255023906674804,0.09255023906674804,0.09257262863432417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489639.6090854388,595.0322753741414,0.0,0.09255023906674804,0.09255032325954284,0.09255032325954284,0.37185513795090214,0.37185513795090214,0.5,9.634242040206455,0.12040476592289906,0.12040476592289906,-5.934452929068357e-11,0.00011052486325979771,0.11978889041375851,-5.934452929068357e-11,27562.21453312372,20904.577530242474,0.7584505775150894,0.9876319616568244,0.606973248140389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664852554069832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50132152511156,260.50132152511156,-12.648678474888413,244.66624086895413,276.3364021812814,124970.16134507647,124952.37808896128,17.783256115176098,0.0,nan,276.3364021812814,3.186402181281437,270.0023699187955,-3.147630081204454,263.66833765633277,-9.48166234366721,257.33430539388604,-15.815694606113937,251.00027313141936,-22.149726868580615,244.66624086895413,-28.483759131045844,1.0,1.0,26022.012520719443,26022.012520719443,275.5671317825857,2.4171317825857273,275.5671317825857,275.5671317825857,77063.01631312497,77060.80421871274,2.2120944122289075,0.0,8546.071908451686,8546.071908451686,0.8853535694002741,3945.7326867125153,275.5671317825857,2.4171317825857273,1.0,0.002,0.1476691295772311,0.004817221064081016,0.0002280546801370408,0.0017719452817375836,0.1140273400685204,0.1140273400685204,0.0,-3.812537568634311e-11,1.0,1.000242395690099,0.11978889047310304,0.09255032325954284,0.0,2.2413079501240207e-05,28.79456750646354,0.0,1600020.6234859366,266.55014005928007,0.000110524922604327,1.0,1284721.6066346536,2597.2638897616653,,,,,,,,,,,,,,,,,,,2.0,15265.88185473132,1556.999902333359,0.37185513795090214,6.173730061729009,2.92265723769943
2559.0,-30.242505446647954,4.97100960088386,35.051435329308184,24.477050906885438,4.946320674095769,-26.723622834555073,-40.2173302025534,1.4274380272266551,-6.599776688957945,-6.599887080489532,40.10280423656239,41033.88877644041,25734.156537680563,25734.156537680563,66768.04531412097,77071.67394460723,77060.83491917836,25734.156537680563,102794.99145685893,102794.99145685893,102794.99145685893,130357.06040187216,126007.86076200326,4349.199639868912,0.0,90957.79968610273,54920.01438070271,40041.98367266669,27562.06894501323,67604.05261767992,20904.479159752427,1556.9907404566727,0.0,0.8781273466604199,2.7186129740683063,0.001494314320929203,1.0,1.0,-6.480309641792758,333074.9422295557,1558970.6276968748,4.680540112868743,1558970.6276968748,4.680540112868743,0.7584510147426595,0.09255015681928003,3.926096635172781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926096635172781,1.2850748793934565,1.2853661136796974,3.0551500913517677,6473.496435612786,15265.876309974925,6452.337512946221,0.0003266401052192435,23167.488765110294,2362.426390776697,19286.46861662262,1966.6724739460083,0.8324798950876194,0.8324798950876194,35493.834277601476,35405.22815468563,1.0031292632732154,0.8,4283.7297745658725,4273.035954225843,1.0031292632732154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.526844024977,4632.441516551485,6.1897751964403085,4.97100960088386,-3.790265236654103,8.761274837537963,2.9226484025395023,3.5,0.8350424007255721,0.6,0.00022661646394619698,0.995641365057743,0.00022760852642261822,199.12298529151147,0.0,0.0,0.0,0.0013566337141457255,7.693818892325199e-05,0.000149678275022945,0.0005876513719260504,0.09255007309836673,0.09255007309836673,0.09255007309836673,0.09257242175815154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489636.3490180021,595.0333366574304,0.0,0.09255007309836673,0.09255015681928003,0.09255015681928003,0.3718543409539604,0.3718543409539604,0.5,9.63491239488863,0.1202091337589195,0.1202091337589195,1.6257217794191092e-11,0.00011039153156389148,0.11957743869675141,1.6257217794191092e-11,27562.06894501323,20904.479159752427,0.7584510147426595,0.9876337694089613,0.6069738009420631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664846280256308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5014280866217,260.5014280866217,-12.648571913378305,244.6663672307753,276.3364889424756,124969.8629732306,124952.04690422192,17.81606900866648,0.0,nan,276.3364889424756,3.1864889424756484,270.0024646001291,-3.1475353998708897,263.66844025778073,-9.481559742219247,257.33441591545613,-15.815584084543843,251.00039157311332,-22.149608426886658,244.6663672307753,-28.48363276922467,1.0,1.0,26022.012520719443,26022.012520719443,275.5672187600275,2.417218760027538,275.5672187600275,275.5672187600275,77063.0448836568,77060.83491917836,2.2099644784320844,0.0,8546.071908451686,8546.071908451686,0.8853539198286918,3945.7271183486446,275.5672187600275,2.417218760027538,1.0,0.002,0.1476467594706289,0.004817329907745294,0.00022802017164233755,0.0017719798075940033,0.11401008582116877,0.11401008582116877,0.0,-2.0763659021316716e-11,1.0,1.0002419680982721,0.1195774386804942,0.09255015681928003,0.0,2.237349048113703e-05,28.743700271778568,0.0,1600020.720999735,266.55022331104203,0.00011039151530667368,1.0,1284721.322138458,2597.2650404391657,,,,,,,,,,,,,,,,,,,2.0,15265.876309974925,1556.9907404566727,0.3718543409539604,6.173730061729009,2.9226484025395023
2560.0,-30.24237783550361,4.971141001020372,35.051432842755304,24.47712243245917,4.94636566552988,-26.72350348540591,-40.21721826922146,1.4274913241901013,-6.5997044280972545,-6.599814652558955,40.10279921016632,41033.906298957954,25734.224788528445,25734.224788528445,66768.1310874864,77071.71590653839,77060.835459428,25734.224788528445,102795.06024795644,102795.06024795644,102795.06024795644,130356.99388516421,126007.50305299692,4349.490832167282,0.0,90957.79758669517,54919.988013675116,40042.01063668895,27561.933637207774,67603.94427389672,20904.387504397655,1556.9823298805281,0.0,0.878127759244225,2.718620319952285,0.001494314320929203,1.0,1.0,-6.480501453659315,333075.8952705415,1558970.4105055248,4.680526068208113,1558970.4105055248,4.680526068208113,0.7584514127186406,0.09254999792076228,3.9260934441397426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260934441397426,1.2850746299535314,1.2853658641832422,3.0551482012229214,6473.49243065657,15265.870765165891,6452.337629702554,0.00032664094981309466,23167.50706034843,2362.428256371792,19286.468965615113,1966.6725095333386,0.8324792527472332,0.8324792527472333,35493.81119879979,35405.22815468563,1.0031284479548679,0.8,4283.726989199006,4273.035954225843,1.0031284479548679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.519393602298,4632.441516551485,6.189802704980512,4.971141001020372,-3.7901832403463187,8.76132424136669,2.9226396734104827,3.5,0.8350399066887093,0.6,0.00022661646394619698,0.9956281148859542,0.00022761155551754897,199.12288068255853,0.0,0.0,0.0,0.0013566337141457255,7.693916530943068e-05,0.0001496772986367663,0.0005876470609143546,0.09254991323512646,0.09254991323512646,0.09254991323512646,0.09257221532948216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489633.0971721332,595.0343952768023,0.0,0.09254991323512646,0.09254999792076228,0.09254999792076228,0.3718535453478785,0.3718535453478785,0.5,9.63558136869355,0.1200037441249151,0.1200037441249151,3.234390533179976e-11,0.00011022446170727562,0.11931319889964698,3.234390533179976e-11,27561.933637207774,20904.387504397655,0.7584514127186406,0.9876366209784442,0.6069750328872748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840024446011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.501530964456,260.501530964456,-12.648469035543997,244.66649306866202,276.33656886025074,124969.16007536379,124951.9598815991,17.200193764714527,0.0,nan,276.33656886025074,3.186568860250759,270.0025537019376,-3.147446298062391,263.6685385436019,-9.481461456398051,257.33452338530384,-15.815476614696138,251.0005082269797,-22.149491773020287,244.66649306866202,-28.483506931337956,1.0,1.0,26022.012520719443,26022.012520719443,275.5672912511742,2.4172912511742197,275.5672912511742,275.5672912511742,77062.9964426585,77060.835459428,2.1609832305111922,0.0,8546.071908451686,8546.071908451686,0.8853541216509183,3945.7239113604414,275.5672912511742,2.4172912511742197,1.0,0.002,0.1476244388264319,0.0048174364792777594,0.00022798573439167683,0.0017720142216037398,0.11399286719583841,0.11399286719583841,0.0,-4.4004583397289077e-11,1.0,1.0002414336973187,0.11931319886730307,0.09254999792076228,0.0,2.2324024549620283e-05,28.680144818303024,0.0,1600020.8055664948,266.5502955719027,0.00011022442936337029,1.0,1284721.07502636,2597.2660399130014,,,,,,,,,,,,,,,,,,,2.0,15265.870765165891,1556.9823298805281,0.3718535453478785,6.173730061729009,2.9226396734104827
2561.0,-30.242251241741773,4.97127212706179,35.05143023752215,24.477272014506184,4.9464846042561215,-26.723377657164423,-40.217101586144395,1.427610981004332,-6.599615619856479,-6.599725636023995,40.10279076330456,41033.86141440837,25734.25590188767,25734.25590188767,66768.11731629603,77071.70048256606,77060.84177816944,25734.25590188767,102795.09768005711,102795.09768005711,102795.09768005711,130356.86838388315,126007.08806409109,4349.780319792058,0.0,90957.75475198777,54919.915531214254,40042.04357863724,27561.77070382605,67603.81428246328,20904.276983496897,1556.9722107968992,0.0,0.878128274970681,2.718629348362721,0.001494314320929203,1.0,1.0,-6.480741040000851,333077.0665944723,1558970.0455161303,4.680508512506525,1558970.0455161303,4.680508512506525,0.7584518864237929,0.09254982253086157,3.9260864953283336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260864953283336,1.285074069937237,1.2853653040400321,3.0551441252877227,6473.483794238983,15265.865238127595,6452.340986717653,0.0003266429957753047,23167.537154420508,2362.431325113113,19286.478999957897,1966.673532751541,0.8324786044975833,0.8324786044975833,35493.76094225906,35405.22815468563,1.0031266725130699,0.8,4283.72092376696,4273.035954225843,1.0031266725130699,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.511986561965,4632.441516551485,6.189821216407,4.97127212706179,-3.790088722376556,8.761360849438347,2.9226309951198033,3.5,0.8350374271770866,0.6,0.00022661646394619698,0.9956149705393637,0.0002276145604996578,199.12277690771126,0.0,0.0,0.0,0.0013566337141457255,7.694018313948037e-05,0.00014967628080671662,0.0005876420247462215,0.09254973992441784,0.09254973992441784,0.09254973992441784,0.09257197548115075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489629.8384558495,595.0354559622573,0.0,0.09254973992441784,0.09254982253086157,0.09254982253086157,0.3718527505894667,0.3718527505894667,0.5,9.636248336812816,0.1197677106065953,0.1197677106065953,-1.4779288903810084e-12,0.00011001616752537302,0.1189845960231537,-1.4779288903810084e-12,27561.77070382605,20904.276983496897,0.7584518864237929,0.9876383163429873,0.6069755360690163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664833795212909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50163745836034,260.50163745836034,-12.648362541639642,244.66661897438559,276.33665594233463,124969.21400941926,124951.40924268159,17.80476673768773,0.0,nan,276.33665594233463,3.186655942334653,270.0026485487494,-3.147351451250586,263.66864115515517,-9.481358844844806,257.33463376156556,-15.815366238434422,251.00062636797188,-22.1493736320281,244.66661897438559,-28.483381025614392,1.0,1.0,26022.012520719443,26022.012520719443,275.56738100708293,2.417381007082952,275.56738100708293,275.56738100708293,77063.1072965885,77060.84177816944,2.2655184190516593,0.0,8546.071908451686,8546.071908451686,0.8853545611400344,3945.7169278049755,275.56738100708293,2.417381007082952,1.0,0.002,0.14760217967321151,0.0048175459469247455,0.0002279513998636375,0.001772048604366947,0.11397569993181875,0.11397569993181875,0.0,4.230584198933185e-12,1.0,1.000240769124155,0.11898459602463163,0.09254982253086157,0.0,2.22625151144175e-05,28.60111558924488,0.0,1600020.9094943644,266.5503843801435,0.00011001616900330191,1.0,1284720.7713167332,2597.2672683029346,,,,,,,,,,,,,,,,,,,2.0,15265.865238127595,1556.9722107968992,0.3718527505894667,6.173730061729009,2.9226309951198033
2562.0,-30.24212370611816,4.971402716213025,35.05142785717075,24.47736208504068,4.946546074341543,-26.723256728082823,-40.21698940834028,1.4276790684453953,-6.599542707169405,-6.59965277587875,40.10279207697306,41033.86605800441,25734.322735260943,25734.322735260943,66768.18879326535,77071.72882134611,77060.93348819074,25734.322735260943,102795.25622345168,102795.25622345168,102795.25622345168,130356.91865521688,126006.84730025723,4350.071354959655,0.0,90957.7417505241,54919.87887723921,40042.06985920544,27561.662431765206,67603.73229097064,20904.204821464326,1556.9650760357833,0.0,0.8781286657372831,2.7186367352035314,0.001494314320929203,1.0,1.0,-6.480585677584202,333078.0253273635,1558970.1022800186,4.680495210537517,1558970.1022800186,4.680495210537517,0.7584522476906884,0.09254967243224217,3.9260821900805456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260821900805456,1.285073751275482,1.2853649853060594,3.0551415326815037,6473.478300817509,15265.85969496144,6452.342142836055,0.0003266442263180694,23167.559247825644,2362.4335780134547,19286.48245567317,1966.6738851364298,0.8324779597783168,0.8324779597783168,35493.729805002615,35405.22815468563,1.0031255725095694,0.8,4283.717165829976,4273.035954225843,1.0031255725095694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.50469585966,4632.441516551485,6.189848146386707,4.971402716213025,-3.7900064939710525,8.761409210184077,2.922622453143999,3.5,0.8350349866125711,0.6,0.00022661646394619698,0.9956017285876756,0.00022761758787589377,199.12267236088502,0.0,0.0,0.0,0.0013566337141457255,7.694116168163406e-05,0.00014967530226456293,0.0005876375385158229,0.09254958905692483,0.09254958905692483,0.09254958905692483,0.09257184399624924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489626.6240860597,595.0365026857016,0.0,0.09254958905692483,0.09254967243224217,0.09254967243224217,0.37185195416038963,0.37185195416038963,0.5,9.636915903765837,0.11960122949693641,0.11960122949693641,-1.7053025658242404e-13,0.00011006870931851154,0.11906709829452211,-1.7053025658242404e-13,27561.662431765206,20904.204821464326,0.7584522476906884,0.9876405714686126,0.6069763409125418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664827578977602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50174177207487,260.50174177207487,-12.648258227925112,244.66674457586572,276.33673896828554,124968.660119547,124951.2198597512,17.44025979581135,0.0,nan,276.33673896828554,3.1867389682855674,270.00274008979966,-3.1472599102003187,263.66874121132213,-9.481258788677849,257.3347423328311,-15.81525766716885,251.00074345434493,-22.14925654565505,244.66674457586572,-28.483255424134256,1.0,1.0,26022.012520719443,26022.012520719443,275.5674645984767,2.4174645984767267,275.5674645984767,275.5674645984767,77063.06912594438,77060.93348819074,2.1356377536430955,0.0,8546.071908451686,8546.071908451686,0.885354833432515,3945.7126010309485,275.5674645984767,2.4174645984767267,1.0,0.002,0.14757990510045385,0.004817652333611086,0.00022791703394476375,0.0017720829214041233,0.11395851697238188,0.11395851697238188,0.0,-4.4651113102062157e-11,1.0,1.0002409361618478,0.11906709829469264,0.09254967243224217,0.0,2.2277928437969982e-05,28.62091186816618,0.0,1600020.9951393062,266.5504572928306,0.0001100687094890418,1.0,1284720.5227298138,2597.2682737431105,,,,,,,,,,,,,,,,,,,2.0,15265.85969496144,1556.9650760357833,0.37185195416038963,6.173730061729009,2.922622453143999
2563.0,-30.24199608244829,4.971532801359372,35.05142533107054,24.477448348794155,4.9465989269918715,-26.72313658148581,-40.21687733530996,1.427739435614285,-6.599467018773851,-6.599576800382632,40.10278311658276,41033.86283909309,25734.381926210062,25734.381926210062,66768.24476530316,77071.75981865554,77060.89086762375,25734.381926210062,102795.2727938338,102795.2727938338,102795.2727938338,130356.78044883153,126006.42002782435,4350.360421007175,0.0,90957.72493236137,54919.82799062225,40042.10771304346,27561.507654997728,67603.61536804118,20904.0993604666,1556.9556561890538,0.0,0.8781291125795665,2.7186444424207874,0.001494314320929203,1.0,1.0,-6.480961457850356,333079.0250558338,1558969.715100828,4.6804799997222855,1558969.715100828,4.6804799997222855,0.7584526805331007,0.09254950678682128,3.9260770550160844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260770550160844,1.2850734687461542,1.2853647027127026,3.0551382084378074,6473.471257144015,15265.854174883709,6452.34439178512,0.00032664585957892554,23167.585265844642,2362.436231113035,19286.48917793242,1966.6745706161046,0.8324773150340351,0.8324773150340351,35493.69266617454,35405.22815468563,1.0031242604854629,0.8,4283.712683566877,4273.035954225843,1.0031242604854629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.497453442086,4632.441516551485,6.189873166345294,4.971532801359372,-3.7899219983140457,8.761454799673418,2.9226139677497245,3.5,0.835032562214207,0.6,0.00022661646394619698,0.9955884776843602,0.00022762061737926532,199.12256774199315,0.0,0.0,0.0,0.0013566337141457255,7.694213932132216e-05,0.0001496743246248748,0.0005876329316347499,0.09254942296985971,0.09254942296985971,0.09254942296985971,0.09257159346551853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489623.37231282843,595.0375610798653,0.0,0.09254942296985971,0.09254950678682128,0.09254950678682128,0.37185116648442806,0.37185116648442806,0.5,9.637580919613459,0.11937656634870564,0.11937656634870564,-1.3130829756846651e-11,0.00010978160878494236,0.11861534253228001,-1.3130829756846651e-11,27561.507654997728,20904.0993604666,0.7584526805331007,0.9876431075736086,0.6069773430858754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664821388198275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50184352660546,260.50184352660546,-12.648156473394522,244.66686986528399,276.33681718792104,124968.01722158286,124951.0048342703,17.012387312561962,0.0,nan,276.33681718792104,3.186817187921065,270.0028277234053,-3.147172276594688,263.66883825887936,-9.481161741120616,257.3348487943359,-15.815151205664051,251.00085932980735,-22.149140670192622,244.66686986528399,-28.483130134715992,1.0,1.0,26022.012520719443,26022.012520719443,275.56753558681993,2.4175355868199517,275.56753558681993,275.56753558681993,77063.04996384932,77060.89086762375,2.1590962255722843,0.0,8546.071908451686,8546.071908451686,0.8853551582080517,3945.707440291165,275.56753558681993,2.4175355868199517,1.0,0.002,0.14755771506817866,0.004817759086328528,0.00022788280003535423,0.001772117166981944,0.11394140001767711,0.11394140001767711,0.0,-3.2982701639316936e-11,1.0,1.0002400224294763,0.11861534254541084,0.09254950678682128,0.0,2.2193376852441288e-05,28.51228095812865,0.0,1600021.083557134,266.5505329812261,0.00010978162191577212,1.0,1284720.2635137644,2597.2693221746904,,,,,,,,,,,,,,,,,,,2.0,15265.854174883709,1556.9556561890538,0.37185116648442806,6.173730061729009,2.9226139677497245
2564.0,-30.24186921247442,4.971662592989672,35.05142272446845,24.477587977331154,4.946712840361714,-26.72301100721403,-40.21676068715749,1.4278545979621473,-6.59938018453488,-6.5994897865302296,40.10277570110041,41033.833504276125,25734.416387090077,25734.416387090077,66768.2498913662,77071.7517285561,77060.90610437286,25734.416387090077,102795.32249146294,102795.32249146294,102795.32249146294,130356.67385285221,126006.02542514021,4350.648427711999,0.0,90957.69217922159,54919.773808384816,40042.13152315197,27561.35136138927,67603.48288454124,20903.99348162052,1556.945903389954,0.0,0.8781296134926447,2.718653267468822,0.001494314320929203,1.0,1.0,-6.4811565470564005,333080.17003737134,1558969.3946774353,4.680462948312174,1558969.3946774353,4.680462948312174,0.758453139961234,0.09254933445352931,3.9260714753735493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260714753735493,1.285072929765769,1.2853641636101691,3.0551351479243722,6473.464772283297,15265.848660821026,6452.346253695375,0.0003266473481683303,23167.609848612687,2362.4387378577485,19286.494743306772,1966.6751381263502,0.8324766719283162,0.8324766719283162,35493.652311970036,35405.22815468563,1.003122834870348,0.8,4283.7078132419065,4273.035954225843,1.003122834870348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.490267012901,4632.441516551485,6.189892154715709,4.971662592989672,-3.789829180204712,8.761491773194384,2.922605547962561,3.5,0.8350301565607318,0.6,0.00022661646394619698,0.9955753052242954,0.00022762362902838582,199.12246374104888,0.0,0.0,0.0,0.0013566337141457255,7.694315688308587e-05,0.00014967330706311112,0.0005876281014853069,0.09254925256478802,0.09254925256478802,0.09254925256478802,0.09257136689767897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489620.13621212007,595.038614444254,0.0,0.09254925256478802,0.09254933445352931,0.09254933445352931,0.37185037493752915,0.37185037493752915,0.5,9.638244237443113,0.11913642207446173,0.11913642207446173,6.673417374258861e-11,0.00010960199534792991,0.11833323947382723,6.673417374258861e-11,27561.35136138927,20903.99348162052,0.758453139961234,0.9876451188971799,0.606978098663305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648152213159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5019486697018,260.5019486697018,-12.648051330298188,244.66699532428146,276.3369020151179,124968.07688996538,124950.49796600996,17.578923955404093,0.0,nan,276.3369020151179,3.186902015117937,270.0029206769657,-3.1470793230342906,263.6689393388021,-9.481060661197887,257.33495800060376,-15.815041999396215,251.0009766624396,-22.14902333756038,244.66699532428146,-28.48300467571852,1.0,1.0,26022.012520719443,26022.012520719443,275.56762438356736,2.417624383567386,275.56762438356736,275.56762438356736,77063.14873344508,77060.90610437286,2.2426290722214617,0.0,8546.071908451686,8546.071908451686,0.8853555111015747,3945.701832750417,275.56762438356736,2.417624383567386,1.0,0.002,0.1475355778134731,0.004817867620961938,0.00022784865279005387,0.0017721513382246556,0.11392432639502693,0.11392432639502693,0.0,-8.985290810004098e-12,1.0,1.0002394519147755,0.11833323940709306,0.09254933445352931,0.0,2.2140568418917578e-05,28.44443032045783,0.0,1600021.1852087888,266.5506198154651,0.00010960192861375617,1.0,1284719.966636179,2597.270522933797,,,,,,,,,,,,,,,,,,,2.0,15265.848660821026,1556.945903389954,0.37185037493752915,6.173730061729009,2.922605547962561
