time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2565.0,-30.2417415859566,4.97179186324909,35.05142032195483,24.477682692836993,4.946777953733178,-26.722889631978994,-40.21664843950418,1.4279259716196453,-6.599306770533531,-6.599416410022008,40.10277640612448,41033.83421306605,25734.480941881477,25734.480941881477,66768.31515494753,77071.77658297714,77060.99208547846,25734.480941881477,102795.47302735993,102795.47302735993,102795.47302735993,130356.71320389691,126005.77548945113,4350.937714445785,0.0,90957.67573926062,54919.73325832086,40042.15831215529,27561.24017653699,67603.39848869228,20903.919251036186,1556.9386183337172,0.0,0.8781300093794853,2.718660706909116,0.001494314320929203,1.0,1.0,-6.481024573277239,333081.13557114475,1558969.4251414228,4.680449472072949,1558969.4251414228,4.680449472072949,0.7584535063422795,0.09254918356161498,3.9260667846543793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260667846543793,1.2850725957245135,1.2853638294932104,3.05513229191608,6473.458720744437,15265.843135913421,6452.347807994101,0.00032664872403269195,23167.633341027802,2362.441133417406,19286.49938920968,1966.675611876602,0.8324760283155473,0.8324760283155473,35493.618386805654,35405.22815468563,1.003121636377773,0.8,4283.70371883397,4273.035954225843,1.003121636377773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.483190051578,4632.441516551485,6.189918218662047,4.97179186324909,-3.789746744906894,8.761538608155984,2.922597256439967,3.5,0.8350277875542763,0.6,0.00022661646394619698,0.9955620544046193,0.00022762665867344804,199.12235912004166,0.0,0.0,0.0,0.0013566337141457255,7.694413606953609e-05,0.00014967232787666088,0.000587623555058458,0.09254910114963917,0.09254910114963917,0.09254910114963917,0.09257122879886664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489616.9372908519,595.0396560997128,0.0,0.09254910114963917,0.09254918356161498,0.09254918356161498,0.37184958291587106,0.37184958291587106,0.5,9.638907994673726,0.11896095989595779,0.11896095989595779,8.981260180007666e-12,0.00010963948847120264,0.11839183674476317,8.981260180007666e-12,27561.24017653699,20903.919251036186,0.7584535063422795,0.987647317258992,0.6069788668971959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664809068351899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5020522176806,260.5020522176806,-12.647947782319363,244.6671206090747,276.3369838262749,124967.57225702846,124950.26002155287,17.31223547557336,0.0,nan,276.3369838262749,3.1869838262749113,270.0030111828522,-3.146988817147758,263.6690385394245,-9.480961460575486,257.33506589594873,-15.814934104051247,251.00109325250904,-22.14890674749094,244.6671206090747,-28.48287939092529,1.0,1.0,26022.012520719443,26022.012520719443,275.5677078209675,2.4177078209675074,275.5677078209675,275.5677078209675,77063.1218825936,77060.99208547846,2.1297971151361708,0.0,8546.071908451686,8546.071908451686,0.8853558077736364,3945.697118577651,275.5677078209675,2.4177078209675074,1.0,0.002,0.14751342962948213,0.0048179736272447714,0.00022781448227112281,0.0017721854805993118,0.1139072411355614,0.1139072411355614,0.0,-3.7129565481214266e-11,1.0,1.000239570594905,0.11839183673578191,0.09254918356161498,0.0,2.215150902356327e-05,28.458480388089516,0.0,1600021.2714204371,266.55069322946645,0.00010963947948994246,1.0,1284719.7162873787,2597.271535501937,,,,,,,,,,,,,,,,,,,2.0,15265.843135913421,1556.9386183337172,0.37184958291587106,6.173730061729009,2.922597256439967
2566.0,-30.241614232863686,4.971920752954818,35.05141787466898,24.477800423651956,4.9468645188779385,-26.722766357680456,-40.21653214059768,1.4280166093085513,-6.599224600275875,-6.599334075759169,40.10277029015861,41033.80520989907,25734.52515308479,25734.52515308479,66768.33036298386,77071.78451201801,77061.01021935561,25734.52515308479,102795.5353724404,102795.5353724404,102795.5353724404,130356.6280985025,126005.40250464085,4351.225593861639,0.0,90957.64686964231,54919.66743183084,40042.19937534608,27561.092726062096,67603.29210140818,20903.81945858089,1556.929395747183,0.0,0.8781304799173387,2.71866905729556,0.001494314320929203,1.0,1.0,-6.481199256821299,333082.2189796722,1558969.1608701667,4.680433454675975,1558969.1608701667,4.680433454675975,0.7584539432579895,0.0925490186028273,3.9260609241147453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260609241147453,1.2850721715244569,1.285363405197018,3.0551287399347644,6473.451194522256,15265.837630390912,6452.3504005770155,0.00032665048289008626,23167.660570665135,2362.4439100676723,19286.507138613506,1966.6764020958744,0.8324753843741158,0.8324753843741158,35493.5760010186,35405.22815468563,1.0031201389926214,0.8,4283.698603318509,4273.035954225843,1.0031201389926214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.476163473284,4632.441516551485,6.1899393144290125,4.971920752954818,-3.789657587256377,8.761578340211194,2.922589023956541,3.5,0.8350254354161546,0.6,0.00022661646394619698,0.9955488321629103,0.00022762968186488088,199.12225472328225,0.0,0.0,0.0,0.0013566337141457255,7.694515060903137e-05,0.0001496713133371656,0.00058761869475398,0.09254893679326699,0.09254893679326699,0.09254893679326699,0.09257101438441317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489613.71271075826,595.0407057716498,0.0,0.09254893679326699,0.0925490186028273,0.0925490186028273,0.3718487989733142,0.3718487989733142,0.5,9.639570229854733,0.11876594610356506,0.11876594610356506,-2.3987922759260982e-11,0.00010947548327067125,0.11813481893784683,-2.3987922759260982e-11,27561.092726062096,20903.81945858089,0.7584539432579895,0.9876490964793277,0.6069793930796504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664802940108029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5021563858688,260.5021563858688,-12.647843614131205,244.6672458991244,276.33706687259934,124967.29273099861,124949.87680291623,17.41592808240046,0.0,nan,276.33706687259934,3.1870668725993596,270.0031026779328,-3.1468973220671614,263.66913848323577,-9.480861516764207,257.3351742885036,-15.814825711496383,251.00121009381644,-22.148789906183538,244.6672458991244,-28.48275410087558,1.0,1.0,26022.012520719443,26022.012520719443,275.5677922771265,2.417792277126523,275.5677922771265,275.5677922771265,77063.15535112855,77061.01021935561,2.1451317729370203,0.0,8546.071908451686,8546.071908451686,0.885356178432788,3945.691228735319,275.5677922771265,2.417792277126523,1.0,0.002,0.1474913295491504,0.004818081171991761,0.0002277803902232941,0.0017722195965916136,0.11389019511164705,0.11389019511164705,0.0,-1.3185092340856075e-11,1.0,1.0002390508162806,0.11813481896183475,0.0925490186028273,0.0,2.2103395242866917e-05,28.396661456307182,0.0,1600021.3676207222,266.5507753997241,0.00010947550725859401,1.0,1284719.4353759382,2597.272671685335,,,,,,,,,,,,,,,,,,,2.0,15265.837630390912,1556.929395747183,0.3718487989733142,6.173730061729009,2.922589023956541
2567.0,-30.2414861874562,4.972049081797952,35.05141541239577,24.477872193697863,4.946907527116033,-26.722646815999987,-40.21642394419757,1.42806816424428,-6.599153539136182,-6.599262833484634,40.10276499512489,41033.83471786703,25734.59351033994,25734.59351033994,66768.42822820696,77071.82616976643,77061.00475291065,25734.59351033994,102795.59826325059,102795.59826325059,102795.59826325059,130356.55637394023,126005.04317224787,4351.513201692362,0.0,90957.64185829528,54919.650440271325,40042.212686693274,27560.958110689633,67603.1707973829,20903.72820608057,1556.9210504682796,0.0,0.8781308870752071,2.718676283266358,0.001494314320929203,1.0,1.0,-6.481411316861909,333083.15643537947,1558968.932071786,4.680419594781393,1558968.932071786,4.680419594781393,0.7584543368241241,0.09254886184312741,3.9260572647297205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260572647297205,1.2850719302385682,1.2853631638564473,3.055126465956551,6473.446376235292,15265.832123645008,6452.351103113636,0.000326651539653178,23167.68088826056,2362.445981885818,19286.509238542476,1966.6766162290362,0.8324747449502062,0.8324747449502062,35493.54953486332,35405.22815468563,1.003119204008961,0.8,4283.69540913395,4273.035954225843,1.003119204008961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.469222793931,4632.441516551485,6.1899660902469895,4.972049081797952,-3.7895769097424785,8.76162599154043,2.922580892123184,3.5,0.8350231120351955,0.6,0.00022661646394619698,0.9955355382336386,0.00022763272152823258,199.12214975911346,0.0,0.0,0.0,0.0013566337141457255,7.694609447699996e-05,0.000149670369469197,0.0005876144413693223,0.09254877906015635,0.09254877906015635,0.09254877906015635,0.0925708071612526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489610.4992762024,595.0417518522922,0.0,0.09254877906015635,0.09254886184312741,0.09254886184312741,0.3718480152495606,0.3718480152495606,0.5,9.64023097917671,0.11855728733758042,0.11855728733758042,-3.410605131648481e-12,0.00010929434847639641,0.11785151662274984,-3.410605131648481e-12,27560.958110689633,20903.72820608057,0.7584543368241241,0.9876523163140115,0.6069809187035285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664796829908618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50225716471664,260.50225716471664,-12.647742835283339,244.66737091707984,276.33714341233906,124966.59095067556,124949.7416873983,16.849263277263425,0.0,nan,276.33714341233906,3.1871434123390827,270.00318891330267,-3.146811086697312,263.6692344142634,-9.480765585736549,257.3352799151844,-15.814720084815576,251.00132541613064,-22.148674583869337,244.66737091707984,-28.48262908292014,1.0,1.0,26022.012520719443,26022.012520719443,275.56786287975683,2.4178628797568535,275.56786287975683,275.56786287975683,77063.10774592098,77061.00475291065,2.102993010325008,0.0,8546.071908451686,8546.071908451686,0.8853564098763684,3945.687551053369,275.56786287975683,2.4178628797568535,1.0,0.002,0.14746928248305033,0.004818186361406639,0.00022774637484754309,0.0017722535791555945,0.11387318742377155,0.11387318742377155,0.0,-4.599686256878677e-11,1.0,1.0002384778424944,0.11785151662616045,0.09254886184312741,0.0,2.205036365649584e-05,28.328525386878237,0.0,1600021.4507588556,266.5508464608638,0.00010929435188700154,1.0,1284719.1923083276,2597.2736548049334,,,,,,,,,,,,,,,,,,,2.0,15265.832123645008,1556.9210504682796,0.3718480152495606,6.173730061729009,2.922580892123184
2568.0,-30.2413592022722,4.972177135054076,35.05141281705582,24.478016851376765,4.947023207745834,-26.72252096128884,-40.216307261120505,1.4281849288793638,-6.599065993213571,-6.5991750623167675,40.10275618236048,41033.796780613106,25734.624822690865,25734.624822690865,66768.42160330397,77071.81426844445,77061.00374999804,25734.624822690865,102795.6285726889,102795.6285726889,102795.6285726889,130356.42391726765,126004.62488292615,4351.799034341501,0.0,90957.60293660288,54919.58529928007,40042.24181924757,27560.795344578746,67603.03716382632,20903.617709304177,1556.9109724704958,0.0,0.8781313974202369,2.7186851857823595,0.001494314320929203,1.0,1.0,-6.481675014361144,333084.3113929186,1558968.5512721417,4.680402222346416,1558968.5512721417,4.680402222346416,0.7584548068354622,0.09254868833346751,3.926050834475636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926050834475636,1.285071383760504,1.2853626172545356,3.0551227613417358,6473.4385266010395,15265.826635013576,6452.353929448072,0.0003266533829363418,23167.708919579283,2362.4488402848356,19286.517686645246,1966.6774776957725,0.8324741023634841,0.832474102363484,35493.50302864827,35405.22815468563,1.0031175610600878,0.8,4283.689796326482,4273.035954225843,1.0031175610600878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.462321046725,4632.441516551485,6.189983897728182,4.972177135054076,-3.7894837589264205,8.761660893980496,2.922572805912454,3.5,0.8350208016892725,0.6,0.00022661646394619698,0.9955223545679927,0.00022763573605992735,199.12204566416344,0.0,0.0,0.0,0.0013566337141457255,7.694711239180064e-05,0.00014966935155439633,0.0005876094825655651,0.092548607622394,0.092548607622394,0.092548607622394,0.09257056487527149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489607.2791174491,595.042799946646,0.0,0.092548607622394,0.09254868833346751,0.09254868833346751,0.3718472318752217,0.3718472318752217,0.5,9.640889594939642,0.11831408717159775,0.11831408717159775,3.922195901395753e-11,0.00010906910318908558,0.11750004795561608,3.922195901395753e-11,27560.795344578746,20903.617709304177,0.7584548068354622,0.9876541706476918,0.6069815573695831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266479074630141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.502361680668,260.502361680668,-12.647638319331975,244.66749618994658,276.33722717138863,124966.65854908586,124949.18447849464,17.474070591214847,0.0,nan,276.33722717138863,3.187227171388656,270.0032809750905,-3.146719024909487,263.66933477882543,-9.480665221174547,257.335388582523,-15.814611417476954,251.00144238623375,-22.14855761376623,244.66749618994658,-28.4825038100534,1.0,1.0,26022.012520719443,26022.012520719443,275.5679505335711,2.4179505335711156,275.5679505335711,275.5679505335711,77063.21606164698,77061.00374999804,2.212311648938339,0.0,8546.071908451686,8546.071908451686,0.8853568165678481,3945.6810886480143,275.5679505335711,2.4179505335711156,1.0,0.002,0.14744730118509064,0.004818294445547297,0.00022771246876429437,0.001772287533744993,0.11385623438214718,0.11385623438214718,0.0,2.5092874826604383e-12,1.0,1.0002377670002978,0.11750004791639412,0.09254868833346751,0.0,2.1984576992600784e-05,28.244001413632684,0.0,1600021.553180288,266.5509340067864,0.00010906906396712657,1.0,1284718.8928464986,2597.2748660192747,,,,,,,,,,,,,,,,,,,2.0,15265.826635013576,1556.9109724704958,0.3718472318752217,6.173730061729009,2.922572805912454
2569.0,-30.241231348019024,4.972304658279174,35.05141042969056,24.478106817137473,4.947084507307203,-26.72239976251169,-40.21619124161077,1.4282528943040187,-6.598993854466016,-6.599102961741144,40.102757025985646,41033.787047588754,25734.690749298847,25734.690749298847,66768.4777968876,77071.84256004459,77061.08842117645,25734.690749298847,102795.77917047529,102795.77917047529,102795.77917047529,130356.46556760621,126004.37924621697,4352.08632138925,0.0,90957.58963234696,54919.5340113892,40042.284023286404,27560.68639713092,67602.97042041732,20903.544995486107,1556.9038270751869,0.0,0.8781317858434841,2.718692495917168,0.001494314320929203,1.0,1.0,-6.481543730937801,333085.2601473138,1558968.5877245353,4.6803890002068815,1558968.5877245353,4.6803890002068815,0.7584551666921537,0.09254853943725787,3.926046510967018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926046510967018,1.2850710656711382,1.2853622990930818,3.055120153154028,6473.433000164261,15265.821129410515,6452.355126596146,0.0003266546233228134,23167.731044007258,2362.451096348627,19286.521265000953,1966.6778425865054,0.8324734618321527,0.8324734618321525,35493.47175926546,35405.22815468563,1.0031164563908914,0.8,4283.686022443246,4273.035954225843,1.0031164563908914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.455530886458,4632.441516551485,6.190009864954987,4.972304658279174,-3.789402531234913,8.761707189514087,2.9225648504477144,3.5,0.835018528699347,0.6,0.00022661646394619698,0.9955090808653977,0.00022763877125982508,199.1219408569118,0.0,0.0,0.0,0.0013566337141457255,7.694812453014498e-05,0.000149668339416052,0.0005876048617666184,0.09254845806534824,0.09254845806534824,0.09254845806534824,0.09257042987924748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489604.10345889634,595.0438340241009,0.0,0.09254845806534824,0.09254853943725787,0.09254853943725787,0.37184644623917756,0.37184644623917756,0.5,9.64154867311936,0.11813703289351452,0.11813703289351452,4.990852175978944e-11,0.00010910727513646634,0.11755923080335151,4.990852175978944e-11,27560.68639713092,20903.544995486107,0.7584551666921537,0.9876559769734957,0.6069820126601391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664784675762495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50246438951325,260.50246438951325,-12.647535610486727,244.66762132711347,276.3373074519094,124966.13353332128,124948.96159199027,17.171941331011645,0.0,nan,276.3373074519094,3.187307451909419,270.003370226945,-3.146629773054997,263.66943300200523,-9.480566997994742,257.3354957770329,-15.81450422296706,251.0015585520736,-22.148441447926388,244.66762132711347,-28.48237867288651,1.0,1.0,26022.012520719443,26022.012520719443,275.5680325417603,2.41803254176034,275.5680325417603,275.5680325417603,77063.18279664755,77061.08842117645,2.0943754711042857,0.0,8546.071908451686,8546.071908451686,0.8853570900148527,3945.676743521853,275.5680325417603,2.41803254176034,1.0,0.002,0.14742530883499436,0.004818399531518691,0.0002276785382704674,0.0017723214211231443,0.1138392691352337,0.1138392691352337,0.0,-4.0606388477387734e-11,1.0,1.0002378868622595,0.11755923075344299,0.09254853943725787,0.0,2.199562751186096e-05,28.258192813661456,0.0,1600021.6378958563,266.55100614553396,0.00010910722522794458,1.0,1284718.6468503096,2597.275860985108,,,,,,,,,,,,,,,,,,,2.0,15265.821129410515,1556.9038270751869,0.37184644623917756,6.173730061729009,2.9225648504477144
2570.0,-30.24110377375751,4.972431810313741,35.05140797804734,24.478224338404857,4.9471718603272015,-26.72227621035236,-40.2160786796361,1.428344262568263,-6.598911796197228,-6.599020721823621,40.10275037508419,41033.7762503094,25734.73368582905,25734.73368582905,66768.50993613845,77071.85062778211,77061.09984754238,25734.73368582905,102795.83353337143,102795.83353337143,102795.83353337143,130356.37062205904,126003.9985844846,4352.372037574442,0.0,90957.5618777351,54919.48736469817,40042.30501448548,27560.53708868761,67602.84210317308,20903.4438499634,1556.8945200592655,0.0,0.8781322579013628,2.7187008370461765,0.001494314320929203,1.0,1.0,-6.481744293020654,333086.34232475533,1558968.300338843,4.680372931108856,1558968.300338843,4.680372931108856,0.7584556056617396,0.09254837461791675,3.926040862480489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926040862480489,1.2850706380528822,1.2853618713779154,3.0551167743036762,6473.425840785816,15265.815645450644,6452.357473513271,0.00032665628780681233,23167.757306598112,2362.4537743875953,19286.52828009329,1966.6785579268449,0.8324728209493347,0.8324728209493347,35493.43090709005,35405.22815468563,1.0031150131859332,0.8,4283.681092018462,4273.035954225843,1.0031150131859332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.448786407367,4632.441516551485,6.190030234399486,4.972431810313741,-3.789313687216672,8.761745497530413,2.9225569485123755,3.5,0.8350162710035358,0.6,0.00022661646394619698,0.9954958364215306,0.00022764179985001865,199.12183627929053,0.0,0.0,0.0,0.0013566337141457255,7.694910651719011e-05,0.00014966735742900689,0.0005876001610457537,0.09254829395435224,0.09254829395435224,0.09254829395435224,0.09257021027596941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489600.89963519253,595.0448769009214,0.0,0.09254829395435224,0.09254837461791675,0.09254837461791675,0.3718456687297357,0.3718456687297357,0.5,9.642206073211916,0.11793516114823888,0.11793516114823888,5.059064278611913e-12,0.00010892562642084158,0.11727642880299527,5.059064278611913e-12,27560.53708868761,20903.4438499634,0.7584556056617396,0.9876583270602542,0.6069830050589454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664778630354099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5025679628728,260.5025679628728,-12.647432037127203,244.66774654174006,276.3373893840111,124965.88319304762,124948.56671448685,17.316478560766953,0.0,nan,276.3373893840111,3.1873893840111123,270.00346081554335,-3.1465391844566284,263.6695322471012,-9.48046775289879,257.33560367864465,-15.814396321355332,251.00167511019646,-22.14832488980352,244.66774654174006,-28.48225345825992,1.0,1.0,26022.012520719443,26022.012520719443,275.56811611870916,2.418116118709179,275.56811611870916,275.56811611870916,77063.22159832953,77061.09984754238,2.121750787147903,0.0,8546.071908451686,8546.071908451686,0.8853574472620639,3945.671066792891,275.56811611870916,2.418116118709179,1.0,0.002,0.14740336941683266,0.004818506406787452,0.00022764469425473177,0.0017723552962368753,0.11382234712736589,0.11382234712736589,0.0,-9.508393204737953e-12,1.0,1.0002373149182515,0.1172764287979362,0.09254837461791675,0.0,2.1942689857896256e-05,28.190176665593036,0.0,1600021.733939188,266.55108820380275,0.0001089256213617773,1.0,1284718.3662603048,2597.2769958711415,,,,,,,,,,,,,,,,,,,2.0,15265.815645450644,1556.8945200592655,0.3718456687297357,6.173730061729009,2.9225569485123755
2571.0,-30.240975965489653,4.97255851242599,35.05140558540054,24.47832830892878,4.947244804974401,-26.72215388846196,-40.21596252042798,1.4284226972135818,-6.598835111103767,-6.598943951018998,40.10274718452926,41033.755207583934,25734.788509194976,25734.788509194976,66768.5437167789,77071.86858491127,77061.14232814658,25734.788509194976,102795.93083734156,102795.93083734156,102795.93083734156,130356.33816582664,126003.68029480983,4352.657871016818,0.0,90957.53933855085,54919.42583994732,40042.3483317817,27560.407328485086,67602.75566026679,20903.35643336383,1556.8862745934714,0.0,0.8781326870635455,2.718708622385778,0.001494314320929203,1.0,1.0,-6.481800857670748,333087.3525379157,1558968.1624745359,4.680358322212419,1558968.1624745359,4.680358322212419,0.7584560048123508,0.09254821830690077,3.9260355378829397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260355378829397,1.285070270966282,1.285361504208123,3.055113503583612,6473.418910522476,15265.810160143415,6452.359659889415,0.00032665789283945563,23167.782986396105,2362.4563929982314,19286.5348153179,1966.6792243342936,0.8324721802963522,0.8324721802963523,35493.39239740204,35405.22815468563,1.003113652735564,0.8,4283.676444307093,4273.035954225843,1.003113652735564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.44212775381,4632.441516551485,6.190053335294173,4.97255851242599,-3.789229038889159,8.761787551315148,2.9225491471399354,3.5,0.8350140420399815,0.6,0.00022661646394619698,0.9954825678742995,0.0002276448340327061,199.12173150995523,0.0,0.0,0.0,0.0013566337141457255,7.695011989853157e-05,0.00014966634404766542,0.0005875953855561492,0.09254813759417665,0.09254813759417665,0.09254813759417665,0.09257003034098427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489597.71595760365,595.0459133857937,0.0,0.09254813759417665,0.09254821830690077,0.09254821830690077,0.37184489076889843,0.37184489076889843,0.5,9.642862769126001,0.117748975313134,0.117748975313134,-2.8535396268125623e-11,0.00010883991524224257,0.11714309334826112,-2.8535396268125623e-11,27560.407328485086,20903.35643336383,0.7584560048123508,0.9876600896614309,0.6069834699312611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664772602546137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50267095497026,260.50267095497026,-12.647329045029721,244.66787172917583,276.3374701807722,124965.47030671187,124948.25100810807,17.21929860379544,0.0,nan,276.3374701807722,3.187470180772209,270.0035504904359,-3.1464495095640928,263.6696308001259,-9.480369199874076,257.335711109813,-15.814288890186958,251.0017914194989,-22.14820858050109,244.66787172917583,-28.48212827082415,1.0,1.0,26022.012520719443,26022.012520719443,275.5681978602892,2.41819786028924,275.5681978602892,275.5681978602892,77063.22404855055,77061.14232814658,2.081720403963118,0.0,8546.071908451686,8546.071908451686,0.8853577840243407,3945.665715572354,275.5681978602892,2.41819786028924,1.0,0.002,0.14738145495683624,0.004818612068788967,0.00022761088621473275,0.0017723890863831737,0.11380544310736637,0.11380544310736637,0.0,-2.7402093615014333e-11,1.0,1.0002370453295841,0.11714309337679651,0.09254821830690077,0.0,2.1917718884014783e-05,28.15809025590778,0.0,1600021.8238134205,266.5511648888962,0.00010883994377763884,1.0,1284718.10432993,2597.278055286302,,,,,,,,,,,,,,,,,,,2.0,15265.810160143415,1556.8862745934714,0.37184489076889843,6.173730061729009,2.9225491471399354
2572.0,-30.240848130674188,4.972684802294592,35.051403178696674,24.478436505328887,4.947323844155511,-26.722030933180054,-40.2158500283025,1.4285066143063627,-6.598756065323073,-6.598864759998704,40.102741987735776,41033.75148819627,25734.83758183384,25734.83758183384,66768.58907003011,77071.88346657027,77061.16458401704,25734.83758183384,102796.00216585088,102796.00216585088,102796.00216585088,130356.26917090316,126003.32624877384,4352.942922129326,0.0,90957.5169215665,54919.38481551597,40042.3690067228,27560.26700505228,67602.63601177509,20903.26156076094,1556.877469002687,0.0,0.8781331370161257,2.7187166539329115,0.001494314320929203,1.0,1.0,-6.481947224448163,333088.39460125694,1558967.9379219227,4.680343005610198,1558967.9379219227,4.680343005610198,0.7584564241314864,0.09254805805504109,3.9260304344596104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260304344596104,1.285069878221189,1.2853611113740226,3.055110465972539,6473.412474189116,15265.80468377659,6452.36150593362,0.00032665937012715595,23167.807392223167,2362.4588816999863,19286.540333267567,1966.6797870085675,0.8324715415124505,0.8324715415124505,35493.35548732753,35405.22815468563,1.00311234879586,0.8,4283.6719896521245,4273.035954225843,1.00311234879586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.435534126173,4632.441516551485,6.19007495620564,4.972684802294592,-3.7891426166755537,8.761827418970146,2.9225414219609864,3.5,0.8350118348459962,0.6,0.00022661646394619698,0.9954692967618032,0.0002276478688829134,199.1216267189681,0.0,0.0,0.0,0.0013566337141457255,7.695110129973924e-05,0.00014966536264645773,0.0005875907687344276,0.09254797769481309,0.09254797769481309,0.09254797769481309,0.09256982767349657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489594.52880514757,595.0469509008216,0.0,0.09254797769481309,0.09254805805504109,0.09254805805504109,0.37184411624559405,0.37184411624559405,0.5,9.643518173973069,0.11755403968595601,0.11755403968595601,-2.7000623958883807e-11,0.00010869467564589286,0.11691753555055584,-2.7000623958883807e-11,27560.26700505228,20903.26156076094,0.7584564241314864,0.9876625085802911,0.6069844892002284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266476659607096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5027740279723,260.5027740279723,-12.647225972027684,244.66799695435986,276.3375511015922,124965.14136019461,124947.9085378851,17.232822309497983,0.0,nan,276.3375511015922,3.1875511015922484,270.0036402721308,-3.1463597278691964,263.6697294426906,-9.480270557309382,257.33581861325115,-15.814181386748828,251.00190778380932,-22.148092216190662,244.66799695435986,-28.482003045640113,1.0,1.0,26022.012520719443,26022.012520719443,275.56827965553174,2.4182796555317623,275.56827965553174,275.56827965553174,77063.2441972201,77061.16458401704,2.079613203066401,0.0,8546.071908451686,8546.071908451686,0.8853581067980462,3945.6605866319082,275.56827965553174,2.4182796555317623,1.0,0.002,0.14735958271014205,0.004818718050561649,0.00022757714448842388,0.0017724228339561872,0.11378857224421193,0.11378857224421193,0.0,-2.1555388984156876e-11,1.0,1.000236589181113,0.11691753557755646,0.09254805805504109,0.0,2.1875492472151566e-05,28.103835309610076,0.0,1600021.9163730438,266.5512439346769,0.00010869470264651682,1.0,1284717.8341419036,2597.279148101382,,,,,,,,,,,,,,,,,,,2.0,15265.80468377659,1556.877469002687,0.37184411624559405,6.173730061729009,2.9225414219609864
2573.0,-30.24072024078526,4.972810660911026,35.05140078648996,24.478545295447134,4.94739994448595,-26.721908222270745,-40.215733799245186,1.4285878945149582,-6.598678450000364,-6.598787021337296,40.10273759447533,41033.72520762194,25734.889550522916,25734.889550522916,66768.61475814486,77071.89786886299,77061.19367134411,25734.889550522916,102796.08322186703,102796.08322186703,102796.08322186703,130356.21465678421,126002.98704759848,4353.2276091857375,0.0,90957.49024802446,54919.31746265309,40042.41420596819,27560.13143491719,67602.54564088538,20903.170017179273,1556.8689247575214,0.0,0.8781335760165007,2.7187245379494698,0.001494314320929203,1.0,1.0,-6.482060810926896,333089.4175560948,1558967.7480883885,4.680328061835967,1558967.7480883885,4.680328061835967,0.7584568334349846,0.09254790004355036,3.9260245999672625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260245999672625,1.285069497817354,1.2853607308839776,3.055106830125125,6473.404770264735,15265.799212201877,6452.364238665621,0.0003266611762011788,23167.835028028843,2362.461699767897,19286.548501586392,1966.6806199452815,0.8324709010683646,0.8324709010683646,35493.31328984685,35405.22815468563,1.0031108580658668,0.8,4283.666896863248,4273.035954225843,1.0031108580658668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.429014586138,4632.441516551485,6.190097163471297,4.972810660911026,-3.7890573516732524,8.761868012584278,2.922533783592058,3.5,0.8350096524548737,0.6,0.00022661646394619698,0.9954560201228536,0.00022765090507788507,199.12152188294556,0.0,0.0,0.0,0.0013566337141457255,7.695211531475723e-05,0.00014966434863143975,0.0005875859144651092,0.09254781986938909,0.09254781986938909,0.09254781986938909,0.0925696343641716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489591.35068508383,595.0479855118635,0.0,0.09254781986938909,0.09254790004355036,0.09254790004355036,0.37184334279997255,0.37184334279997255,0.5,9.64417251347277,0.11736035169263914,0.11736035169263914,3.922195901395753e-12,0.00010857133690933551,0.11672621041037701,3.922195901395753e-12,27560.13143491719,20903.170017179273,0.7584568334349846,0.9876642088720966,0.6069849118641049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266476060914232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50287690498726,260.50287690498726,-12.647123095012716,244.66812219321986,276.33763161676427,124964.75536947332,124947.55531295536,17.200056517965294,0.0,nan,276.33763161676427,3.1876316167642926,270.0037297320431,-3.1462702679568793,263.66982784733614,-9.48017215266384,257.3359259626286,-15.81407403737137,251.0020240779315,-22.14797592206847,244.66812219321986,-28.48187780678012,1.0,1.0,26022.012520719443,26022.012520719443,275.56836079778344,2.418360797783464,275.56836079778344,275.56836079778344,77063.2583753662,77061.19367134411,2.0647040220937924,0.0,8546.071908451686,8546.071908451686,0.885358475809229,3945.6547229670987,275.56836079778344,2.418360797783464,1.0,0.002,0.14733774627207147,0.004818823593788621,0.00022754345737386442,0.001772456516017659,0.11377172868693221,0.11377172868693221,0.0,-2.660847670671318e-11,1.0,1.000236202280821,0.11672621040645481,0.09254790004355036,0.0,2.183967141162086e-05,28.057809561706573,0.0,1600022.0072850247,266.5513215499996,0.00010857133298713961,1.0,1284717.5689088916,2597.280220875822,,,,,,,,,,,,,,,,,,,2.0,15265.799212201877,1556.8689247575214,0.37184334279997255,6.173730061729009,2.922533783592058
2574.0,-30.240592216839584,4.972936092738348,35.05139839315913,24.47864863732832,4.947475632934276,-26.721785431880217,-40.2156213420443,1.4286688162987535,-6.598600652549635,-6.59870908718124,40.102732776076905,41033.727329827154,25734.940714134922,25734.940714134922,66768.66804396207,77071.91628742355,77061.21777467002,25734.940714134922,102796.15848880494,102796.15848880494,102796.15848880494,130356.15233796887,126002.64060498214,4353.511732986735,0.0,90957.4716568317,54919.28257423794,40042.43231399306,27559.993849163937,67602.426163157,20903.0770347712,1556.8602798695135,0.0,0.8781340176972547,2.718732441979347,0.001494314320929203,1.0,1.0,-6.482194532668473,333090.4430854798,1558967.5398855587,4.680313026830032,1558967.5398855587,4.680313026830032,0.7584572460057104,0.09254774151363952,3.926019974750384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926019974750384,1.2850691190912262,1.2853603520720198,3.0551041313067913,6473.399051792535,15265.79374599163,6452.365588707973,0.00032666246772830435,23167.8575865154,2362.464000093345,19286.552536953328,1966.6810314381903,0.8324702646730208,0.8324702646730208,35493.279838341514,35405.22815468563,1.0031096763093206,0.8,4283.662859620941,4273.035954225843,1.0031096763093206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.422563653181,4632.441516551485,6.190119075007208,4.972936092738348,-3.7889719985595978,8.761908091297947,2.92252622561184,3.5,0.8350074930319542,0.6,0.00022661646394619698,0.9954427297583452,0.00022765394449282948,199.12141693714238,0.0,0.0,0.0,0.0013566337141457255,7.695309643479695e-05,0.00014966336751140002,0.0005875813703381642,0.09254766164770169,0.09254766164770169,0.09254766164770169,0.09256943603151618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489588.17627586133,595.0490188911897,0.0,0.09254766164770169,0.09254774151363952,0.09254774151363952,0.37184257132476634,0.37184257132476634,0.5,9.644825658304677,0.11716299950228404,0.11716299950228404,2.8421709430404007e-12,0.00010843463161336331,0.1165145545127757,2.8421709430404007e-12,27559.993849163937,20903.0770347712,0.7584572460057104,0.9876667426523618,0.6069860160165427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664754642661307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5029795963929,260.5029795963929,-12.647020403607087,244.6682474626789,276.33771173010877,124964.40679643762,124947.23777077346,17.16902566414584,0.0,nan,276.33771173010877,3.187711730108788,270.0038188766225,-3.1461811233774597,263.66992602313513,-9.480073976864844,257.336033169642,-15.81396683035797,251.00214031617026,-22.147859683829722,244.6682474626789,-28.481752537321086,1.0,1.0,26022.012520719443,26022.012520719443,275.5684415523377,2.418441552337697,275.5684415523377,275.5684415523377,77063.27195466585,77061.21777467002,2.0541799958300544,0.0,8546.071908451686,8546.071908451686,0.8853587683379139,3945.650074624136,275.5684415523377,2.418441552337697,1.0,0.002,0.14731594945398213,0.004818929035813974,0.00022750983152768864,0.0017724901477270583,0.11375491576384432,0.11375491576384432,0.0,-2.0745253171555733e-11,1.0,1.0002357742512997,0.11651455450993353,0.09254774151363952,0.0,2.180004643180768e-05,28.00689685734022,0.0,1600022.0983916356,266.55139934745034,0.00010843462877119237,1.0,1284717.3030088753,2597.2812963487077,,,,,,,,,,,,,,,,,,,2.0,15265.79374599163,1556.8602798695135,0.37184257132476634,6.173730061729009,2.92252622561184
2575.0,-30.24046422476173,4.973061100958229,35.05139599639705,24.478757113125198,4.947553018268148,-26.721662500480626,-40.21550511298699,1.428751262344996,-6.598522875178787,-6.5986311705836025,40.10272788915266,41033.704762589114,25734.99155810763,25734.99155810763,66768.69632069675,77071.93089610156,77061.24101308107,25734.99155810763,102796.23257118871,102796.23257118871,102796.23257118871,130356.08880910718,126002.29348807741,4353.795321029767,0.0,90957.44682444031,54919.220566065385,40042.47362041658,27559.85623791847,67602.32985833506,20902.98402694154,1556.8516353258765,0.0,0.8781344595421712,2.7187403442746527,0.001494314320929203,1.0,1.0,-6.482331749123773,333091.4683856456,1558967.3287209293,4.680297986245607,1558967.3287209293,4.680297986245607,0.7584576583596974,0.09254758313234712,3.9260144694854833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260144694854833,1.28506873323155,1.285359966124897,3.0551007646204047,6473.391918188074,15265.788286729983,6452.367929411381,0.00032666412636618764,23167.883748620156,2362.4666678855833,19286.559533472453,1966.6817448845889,0.8324696266063201,0.8324696266063202,35493.240021950085,35405.22815468563,1.0031082696979103,0.8,4283.658054204311,4273.035954225843,1.0031082696979103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.41618186319,4632.441516551485,6.190140806777304,4.973061100958229,-3.788886717540176,8.761947818498404,2.9225187486479336,3.5,0.8350053567565524,0.6,0.00022661646394619698,0.9954294428934085,0.0002276569831885747,199.121312017573,0.0,0.0,0.0,0.0013566337141457255,7.695411047412186e-05,0.00014966235347207513,0.0005875765652686179,0.0925475035412867,0.0925475035412867,0.0925475035412867,0.09256923767434729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489585.0073817445,595.0500504688824,0.0,0.0925475035412867,0.09254758313234712,0.09254758313234712,0.37184180129131594,0.37184180129131594,0.5,9.645477592161692,0.1169620975891803,0.1169620975891803,-4.814637577510439e-11,0.00010829540480017386,0.11629942145981431,-4.814637577510439e-11,27559.85623791847,20902.98402694154,0.7584576583596974,0.9876685679415896,0.6069865468923605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664748696416308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50308228731564,260.50308228731564,-12.646917712684342,244.66837276710393,276.3377918075309,124964.05182724552,124946.88288394405,17.168943301453602,0.0,nan,276.3377918075309,3.187791807530914,270.00390799944824,-3.1460920005517323,263.6700241913494,-9.479975808650579,257.33614038326834,-15.813859616731634,251.0022565751929,-22.14774342480709,244.66837276710393,-28.481627232896045,1.0,1.0,26022.012520719443,26022.012520719443,275.5685221881274,2.41852218812744,275.5685221881274,275.5685221881274,77063.29145340314,77061.24101308107,2.050440322069335,0.0,8546.071908451686,8546.071908451686,0.8853591165264636,3945.644541832911,275.5685221881274,2.41852218812744,1.0,0.002,0.14729419289813447,0.00481903428685443,0.0002274762678421968,0.0017725237101455914,0.1137381339210984,0.1137381339210984,0.0,-2.2012211931682346e-11,1.0,1.0002353391866283,0.11629942150796069,0.09254758313234712,0.0,2.1759770999445507e-05,27.95514852787956,0.0,1600022.1894710667,266.5514771248212,0.00010829545294654963,1.0,1284717.0371688162,2597.2823715797285,,,,,,,,,,,,,,,,,,,2.0,15265.788286729983,1556.8516353258765,0.37184180129131594,6.173730061729009,2.9225187486479336
2576.0,-30.240335692221805,4.973185562629422,35.051393533102235,24.47882863869893,4.947596415126302,-26.721542481483986,-40.21539307488126,1.428803212959491,-6.598452300475856,-6.598560366530897,40.102721199532205,41033.72199912832,25735.05758977007,25735.05758977007,66768.77958889838,77071.97260783904,77061.21702830153,25735.05758977007,102796.27461807159,102796.27461807159,102796.27461807159,130355.99143601299,126001.9133118552,4354.078124157795,0.0,90957.44230431247,54919.19172942365,40042.500638765356,27559.716817941407,67602.21745670677,20902.889266281578,1556.843075854402,0.0,0.8781348696228491,2.718747526601559,0.001494314320929203,1.0,1.0,-6.4826146067915715,333092.40009570884,1558967.0396622857,4.680284026937694,1558967.0396622857,4.680284026937694,0.7584580568938856,0.09254742664871601,3.926010941438705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.926010941438705,1.2850684900951186,1.2853597229333638,3.055098597233606,6473.387325755527,15265.78283109738,6452.368498895677,0.00032666512633054175,23167.903416739,2362.4686734755496,19286.561235699122,1966.6819184634023,0.8324689933645193,0.8324689933645194,35493.21450562592,35405.22815468563,1.003107368271559,0.8,4283.654974654305,4273.035954225843,1.003107368271559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.409869428469,4632.441516551485,6.190166088509318,4.973185562629422,-3.7888069105719375,8.76199247320136,2.922511352948828,3.5,0.8350032436996652,0.6,0.00022661646394619698,0.9954161001155788,0.00022766003475318945,199.12120665507922,0.0,0.0,0.0,0.0013566337141457255,7.69550879612226e-05,0.00014966137598497437,0.0005875721996277812,0.09254734634635367,0.09254734634635367,0.09254734634635367,0.09256901651006941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489581.8390140591,595.0510817839146,0.0,0.09254734634635367,0.09254742664871601,0.09254742664871601,0.37184103262285984,0.37184103262285984,0.5,9.646127609722152,0.11673321670309633,0.11673321670309633,6.59383658785373e-12,0.00010806605502011735,0.11594575973930432,6.59383658785373e-12,27559.716817941407,20902.889266281578,0.7584580568938856,0.9876714418673894,0.6069878110937231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664742770256454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5031819371129,260.5031819371129,-12.646818062887064,244.668497884493,276.337865989737,124963.38299070565,124946.72249552685,16.660495178825936,0.0,nan,276.337865989737,3.18786598973702,270.0039923686879,-3.146007631312102,263.6701187476333,-9.479881252366681,257.3362451265819,-15.813754873418077,251.00237150554443,-22.147628494455546,244.668497884493,-28.48150211550697,1.0,1.0,26022.012520719443,26022.012520719443,275.56859018565336,2.418590185653386,275.56859018565336,275.56859018565336,77063.25394853,77061.21702830153,2.036920228463714,0.0,8546.071908451686,8546.071908451686,0.8853593396629119,3945.6409961458985,275.56859018565336,2.418590185653386,1.0,0.002,0.14727250252492846,0.004819137950022153,0.00022744280303290426,0.0017725571585025116,0.11372140151645213,0.11372140151645213,0.0,-3.846458438219735e-11,1.0,1.0002346238649304,0.11594575973271048,0.09254742664871601,0.0,2.1693575987127697e-05,27.870101427185382,0.0,1600022.2719687684,266.5515476995241,0.00010806604842628076,1.0,1284716.7955952787,2597.2833486616337,,,,,,,,,,,,,,,,,,,2.0,15265.78283109738,1556.843075854402,0.37184103262285984,6.173730061729009,2.922511352948828
2577.0,-30.240179494677893,4.97330974836836,35.05139093873282,24.478978115972154,4.947711409220708,-26.721390405227265,-40.21525365589184,1.4289222819848162,-6.598366394652544,-6.5984742326013714,40.10271244415504,41033.70065077353,25735.089227637753,25735.089227637753,66768.78987841128,77071.96969289563,77061.21406375241,25735.089227637753,102796.30329139017,102796.30329139017,102796.30329139017,130355.85996551203,126001.50067062041,4354.359294891627,0.0,90957.39828171993,54919.1290904942,40042.521323584144,27559.556674121857,67602.077997706,20902.78052943524,1556.8331664876453,0.0,0.8781353708414605,2.7187562633248077,0.001494314320929203,1.0,1.0,-6.482879273899698,333093.5335335335,1558966.6613420234,4.680266965269914,1558966.6613420234,4.680266965269914,0.7584585186402051,0.09254725602441193,3.9260038650639486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9260038650639486,1.2850679328351102,1.2853591655470646,3.055094415438738,6473.378465034002,15265.777390558438,6452.3720535627135,0.0003266672333642448,23167.93396234682,2362.471788260703,19286.571860836775,1966.6830019259153,0.8324683544152818,0.8324683544152818,35493.16332628156,35405.22815468563,1.0031055602369496,0.8,4283.648797849637,4273.035954225843,1.0031055602369496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.40359409156,4632.441516551485,6.190183042178554,4.97330974836836,-3.788715539374286,8.762025287742645,2.9225040007212346,3.5,0.8350011430632099,0.6,0.00022661646394619698,0.9953998857331936,0.0002276637431792303,199.12107861479106,0.0,0.0,0.0,0.0013566337141457255,7.695630435147627e-05,0.0001496601595947207,0.0005875663650149609,0.0925471777860699,0.0925471777860699,0.0925471777860699,0.09256877761031268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489578.6708765575,595.0521129197955,0.0,0.0925471777860699,0.09254725602441193,0.09254725602441193,0.3718402624798609,0.3718402624798609,0.5,9.646775508543216,0.11647440634135364,0.11647440634135364,1.6370904631912708e-11,0.00010783794880353526,0.11559495870164938,1.6370904631912708e-11,27559.556674121857,20902.78052943524,0.7584585186402051,0.9876736315809257,0.606988747478531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266473687000988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5032881225448,260.5032881225448,-12.646711877455175,244.6686282782384,276.3379479668518,124963.55779929212,124945.80460781533,17.753191476795802,0.0,nan,276.3379479668518,3.187947966851823,270.0040840291306,-3.145915970869396,263.67022009140254,-9.479779908597436,257.3363561536807,-15.81364384631928,251.00249221596454,-22.14750778403544,244.6686282782384,-28.481371721761576,1.0,1.0,26022.012520719443,26022.012520719443,275.56867597269263,2.418675972692654,275.56867597269263,275.56867597269263,77063.37649252552,77061.21406375241,2.1624287731101504,0.0,8546.071908451686,8546.071908451686,0.885359787218422,3945.633884389268,275.56867597269263,2.418675972692654,1.0,0.002,0.14725087778971704,0.004819244233943833,0.0002274094467450262,0.0017725905571799967,0.1137047233725131,0.1137047233725131,0.0,3.925022633299857e-12,1.0,1.000233914357081,0.11559495868527847,0.09254725602441193,0.0,2.162791570600945e-05,27.78574020528498,0.0,1600022.3724605008,266.55163360534743,0.00010783793243263062,1.0,1284716.5017184038,2597.284537293261,,,,,,,,,,,,,,,,,,,2.0,15265.777390558438,1556.8331664876453,0.3718402624798609,6.173730061729009,2.9225040007212346
