time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2578.0,-30.24005112317196,4.973433401085898,35.051388547098895,24.479061550833308,4.947768027922467,-26.721269208069483,-40.21514140823854,1.4289860862749235,-6.598295905821317,-6.598403776175003,40.10271313797004,41033.71254101794,25735.15544074259,25735.15544074259,66768.86798176053,77071.99873642607,77061.29403179135,25735.15544074259,102796.44947253393,102796.44947253393,102796.44947253393,130355.89891299052,126001.25703418191,4354.641878808617,0.0,90957.38513444686,54919.09883428978,40042.54033350786,27559.4494404566,67601.98977396445,20902.708921914655,1556.8261465645817,0.0,0.8781357508936739,2.718763406972928,0.001494314320929203,1.0,1.0,-6.482759299664167,333094.46067292296,1558966.6913221108,4.680254028159641,1558966.6913221108,4.680254028159641,0.7584588715052482,0.09254710968655966,3.925999953059768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925999953059768,1.2850676342221377,1.285358866866418,3.0550920811543194,6473.373518965426,15265.77250852616,6452.373146733479,0.00032666834504223655,23167.953698918995,2362.4738008309664,19286.575128397348,1966.6833351243645,0.8324677862808941,0.8324677862808941,35493.13503299975,35405.22815468563,1.00310456070835,0.8,4283.645383150262,4273.035954225843,1.00310456070835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.397424753813,4632.441516551485,6.190208154628504,4.973433401085898,-3.788636100863706,8.762069501949604,2.9224967726901965,3.5,0.8349990779114848,0.6,0.00022661646394619698,0.9953865600987492,0.0002276667910040046,199.120973384549,0.0,0.0,0.0,0.0013566337141457255,7.695728369261876e-05,0.00014965918025357824,0.0005875619346505115,0.09254703077933542,0.09254703077933542,0.09254703077933542,0.0925686434985487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489575.5465022792,595.0531302689124,0.0,0.09254703077933542,0.09254710968655966,0.09254710968655966,0.3718394900323694,0.3718394900323694,0.5,9.647423814586425,0.11628293319068916,0.11628293319068916,1.2448708730516955e-11,0.00010787035370185549,0.11564447651085175,1.2448708730516955e-11,27559.4494404566,20902.708921914655,0.7584588715052482,0.9876760758819442,0.6069897155130966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664730982847665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50339181882333,260.50339181882333,-12.646608181176646,244.66875765200732,276.33802598564256,124962.97041023299,124945.63338063635,17.337029596650545,0.0,nan,276.33802598564256,3.1880259856425823,270.00417231891134,-3.145827681088633,263.67031865217956,-9.479681347820417,257.33646498546125,-15.81353501453873,251.00261131873765,-22.147388681262328,244.66875765200732,-28.481242347992662,1.0,1.0,26022.012520719443,26022.012520719443,275.56875578640495,2.4187557864049722,275.56875578640495,275.56875578640495,77063.33388962233,77061.29403179135,2.0398578309832374,0.0,8546.071908451686,8546.071908451686,0.8853600346387015,3945.629952825067,275.56875578640495,2.4187557864049722,1.0,0.002,0.14722924380808375,0.004819347523571981,0.00022737606884214504,0.0017726238907355685,0.11368803442107252,0.11368803442107252,0.0,-4.0422286611691005e-11,1.0,1.0002340146632007,0.11564447649840304,0.09254710968655966,0.0,2.1637158466420893e-05,27.797609330804637,0.0,1600022.455230839,266.55170409417866,0.00010787034125314676,1.0,1284716.2613309072,2597.285509579204,,,,,,,,,,,,,,,,,,,2.0,15265.77250852616,1556.8261465645817,0.3718394900323694,6.173730061729009,2.9224967726901965
2579.0,-30.239923182866153,4.9735566986734545,35.05138606949816,24.47917889747771,4.947855270570421,-26.72114533752035,-40.21502503948284,1.4290773912498855,-6.598214481863181,-6.598322149280573,40.10270585078399,41033.68774773758,25735.196353899108,25735.196353899108,66768.8841016367,77072.00673681135,77061.29717080246,25735.196353899108,102796.49352470157,102796.49352470157,102796.49352470157,130355.7925020824,126000.86975765724,4354.922744425163,0.0,90957.35713795589,54919.03801481555,40042.57680348926,27559.29897738084,67601.8757808701,20902.606879968254,1556.816804207746,0.0,0.8781362220334485,2.718771686402241,0.001494314320929203,1.0,1.0,-6.482989127095607,333095.53480775363,1558966.3764421374,4.680237990406855,1558966.3764421374,4.680237990406855,0.758459309764155,0.09254694600180118,3.9259943076255985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259943076255985,1.2850672069023676,1.2853584394498052,3.055088703951243,6473.366363077361,15265.767074252173,6452.375514932461,0.00032667001030977613,23167.979882519485,2362.4764708151597,19286.582207102583,1966.684056951414,0.8324671509946596,0.8324671509946596,35493.09420280342,35405.22815468563,1.0031031182832786,0.8,4283.640455378121,4273.035954225843,1.0031031182832786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.391294827245,4632.441516551485,6.190227122936356,4.9735566986734545,-3.7885482653267606,8.762104964000216,2.922489590840601,3.5,0.8349970259544575,0.6,0.00022661646394619698,0.9953732794166003,0.0002276698286285317,199.12086850788614,0.0,0.0,0.0,0.0013566337141457255,7.695829900182382e-05,0.00014965816494437315,0.0005875571036613019,0.0925468678695307,0.0925468678695307,0.0925468678695307,0.0925684195653665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489572.3924235457,595.0541568945475,0.0,0.0925468678695307,0.09254694600180118,0.09254694600180118,0.3718387253881097,0.3718387253881097,0.5,9.648070273714339,0.11606342305992712,0.11606342305992712,2.2566837287740782e-11,0.00010766741741008445,0.1153330221849842,2.2566837287740782e-11,27559.29897738084,20902.606879968254,0.758459309764155,0.9876779797955084,0.6069903722900725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664725120957379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5034962233227,260.5034962233227,-12.646503776677264,244.66888639516307,276.3381060514805,124962.7054144875,124945.24997779694,17.45543669057769,0.0,nan,276.3381060514805,3.1881060514805313,270.0042621202168,-3.145737879783155,263.67041818895746,-9.479581811042522,257.3365742576894,-15.813425742310585,251.0027303264289,-22.14726967357109,244.66888639516307,-28.481113604836906,1.0,1.0,26022.012520719443,26022.012520719443,275.56883778060393,2.418837780603951,275.56883778060393,275.56883778060393,77063.37765077689,77061.29717080246,2.0804799744364573,0.0,8546.071908451686,8546.071908451686,0.8853603916921589,3945.6242791637264,275.56883778060393,2.418837780603951,1.0,0.002,0.1472076681147908,0.004819452771629695,0.00022734278616547593,0.0017726572059414295,0.11367139308273796,0.11367139308273796,0.0,-7.893094598060424e-12,1.0,1.0002333847431373,0.11533302216241736,0.09254694600180118,0.0,2.157886102376501e-05,27.722707648523247,0.0,1600022.5504984858,266.5517855181368,0.00010766739484324717,1.0,1284715.9828311587,2597.286636016937,,,,,,,,,,,,,,,,,,,2.0,15265.767074252173,1556.816804207746,0.3718387253881097,6.173730061729009,2.922489590840601
2580.0,-30.239794914355514,4.973679549089466,35.051383653452014,24.479277699161344,4.947926082531023,-26.72102281468775,-40.214912582281954,1.4291539531043536,-6.598139227662557,-6.598246810035697,40.102702683492915,41033.69210101017,25735.2509687086,25735.2509687086,66768.94306971878,77072.02839900677,77061.33820355844,25735.2509687086,102796.58917226703,102796.58917226703,102796.58917226703,130355.76067267894,126000.55686796672,4355.203804712211,0.0,90957.34012757619,54919.003712148864,40042.59601714147,27559.171500411907,67601.76751755338,20902.52099296848,1556.808706196013,0.0,0.8781366433189064,2.7187793267383635,0.001494314320929203,1.0,1.0,-6.4830441913672985,333096.52620497084,1558966.2395843165,4.680223649720704,1558966.2395843165,4.680223649720704,0.7584597016153429,0.09254679211402851,3.925989788503999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925989788503999,1.2850668485826373,1.2853580810488694,3.0550860391692183,6473.360716724015,15265.76163561886,6452.376827844929,0.0003266712840792796,23168.002217915993,2362.478748391754,19286.586131485812,1966.6844571271345,0.8324665178325711,0.8324665178325712,35493.061518573224,35405.22815468563,1.0031019636343887,0.8,4283.636510737794,4273.035954225843,1.0031019636343887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.385249357564,4632.441516551485,6.190249261283984,4.973679549089466,-3.7884652454802072,8.762144794569673,2.922482507947991,3.5,0.8349950022708545,0.6,0.00022661646394619698,0.995359964857405,0.00022767287408295751,199.12076336229444,0.0,0.0,0.0,0.0013566337141457255,7.695928019475614e-05,0.00014965718375144086,0.0005875525751844234,0.09254671392352984,0.09254671392352984,0.09254671392352984,0.09256824260257503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489569.2615720415,595.0551761576994,0.0,0.09254671392352984,0.09254679211402851,0.09254679211402851,0.37183795951294246,0.37183795951294246,0.5,9.648716051460102,0.11586400892082338,0.11586400892082338,5.229594535194337e-12,0.00010758237311847552,0.115202618668377,5.229594535194337e-12,27559.171500411907,20902.52099296848,0.7584597016153429,0.9876804338345392,0.6069914087727872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266471927590585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50359974340824,260.50359974340824,-12.646400256591733,244.6690145296914,276.33818495711733,124962.28361880775,124944.97604713049,17.30757167725786,0.0,nan,276.33818495711733,3.1881849571173575,270.00435087164,-3.1456491283599917,263.670516786158,-9.479483213842002,257.33668270066295,-15.81331729933703,251.0028486151798,-22.147151384820177,244.6690145296914,-28.480985470308582,1.0,1.0,26022.012520719443,26022.012520719443,275.56891792120746,2.4189179212074805,275.56891792120746,275.56891792120746,77063.37901168948,77061.33820355844,2.040808131045196,0.0,8546.071908451686,8546.071908451686,0.8853606775103255,3945.619737446519,275.56891792120746,2.4189179212074805,1.0,0.002,0.14718611683334704,0.004819556658200191,0.00022730953824227128,0.0017726904358574941,0.11365476912113565,0.11365476912113565,0.0,-2.5900234647963094e-11,1.0,1.0002331210766389,0.1152026186631474,0.09254679211402851,0.0,2.1554439569349392e-05,27.691327475203718,0.0,1600022.638693622,266.5518607723374,0.00010758236788888098,1.0,1284715.7257839835,2597.2876756868627,,,,,,,,,,,,,,,,,,,2.0,15265.76163561886,1556.808706196013,0.37183795951294246,6.173730061729009,2.922482507947991
2581.0,-30.239666773759357,4.973801998639912,35.05138121742975,24.47938568601387,4.948005358321652,-26.720899560551995,-40.21479628337545,1.429238113341303,-6.598061080160505,-6.598168510916592,40.102697268002636,41033.67504536194,25735.298617823708,25735.298617823708,66768.97366318565,77072.04324934754,77061.35734934888,25735.298617823708,102796.65596717258,102796.65596717258,102796.65596717258,130355.68798464464,126000.20395473276,4355.484029911874,0.0,90957.3179645429,54918.949635178964,40042.631477071045,27559.03201747206,67601.6634945431,20902.42664393723,1556.7999666927774,0.0,0.8781370892476389,2.7187872680980423,0.001494314320929203,1.0,1.0,-6.483197937074692,333097.55655422993,1558966.0055812022,4.680208470179501,1558966.0055812022,4.680208470179501,0.7584601168388414,0.09254663360071091,3.9259847728939983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259847728939983,1.2850664547016897,1.2853576870786572,3.055083072575699,6473.3544308683295,15265.756207825261,6452.378592128622,0.0003266727240116294,23168.026170792986,2362.4811909054556,19286.591405047835,1966.684994880804,0.8324658847874438,0.8324658847874438,35493.02524351667,35405.22815468563,1.0031006821312491,0.8,4283.632132722767,4273.035954225843,1.0031006821312491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.3792641407545,4632.441516551485,6.190269634479131,4.973801998639912,-3.788380043388274,8.762182042028186,2.92247549565461,3.5,0.83499299875846,0.6,0.00022661646394619698,0.995346663767846,0.00022767591653781127,199.120658321669,0.0,0.0,0.0,0.0013566337141457255,7.696029491886629e-05,0.0001496561690273307,0.0005875478407709507,0.0925465557961506,0.0925465557961506,0.0925465557961506,0.09256804034035362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489566.12627104623,595.0561967564946,0.0,0.0925465557961506,0.09254663360071091,0.09254663360071091,0.37183719706251084,0.37183719706251084,0.5,9.64936049745007,0.11565699806902785,0.11565699806902785,8.753886504564434e-12,0.00010743075608843355,0.11497057384190157,8.753886504564434e-12,27559.03201747206,20902.42664393723,0.7584601168388414,0.9876824061966365,0.6069920904930725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664713452056364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5037032976952,260.5037032976952,-12.646296702304767,244.66914222109978,276.33826437427524,124961.9533230647,124944.64003323841,17.313289826305443,0.0,nan,276.33826437427524,3.1882643742752634,270.0044399436576,-3.14556005634239,263.6706155130257,-9.479384486974254,257.3367910823725,-15.813208917627492,251.00296665174062,-22.147033348259356,244.66914222109978,-28.4808577789002,1.0,1.0,26022.012520719443,26022.012520719443,275.56899846062953,2.4189984606295525,275.56899846062953,275.56899846062953,77063.40405333939,77061.35734934888,2.0467039905051934,0.0,8546.071908451686,8546.071908451686,0.8853609947295318,3945.614696758468,275.56899846062953,2.4189984606295525,1.0,0.002,0.1471646089771873,0.004819660960799695,0.00022727635875544709,0.001772723622904665,0.11363817937772354,0.11363817937772354,0.0,-1.8339887768170637e-11,1.0,1.000232651793864,0.11497057383314768,0.09254663360071091,0.0,2.1511000500093024e-05,27.63551487323791,0.0,1600022.730189159,266.5519389198395,0.00010743074733454705,1.0,1284715.4586379374,2597.2887562039964,,,,,,,,,,,,,,,,,,,2.0,15265.756207825261,1556.7999666927774,0.37183719706251084,6.173730061729009,2.92247549565461
2582.0,-30.23953848724283,4.973924020816748,35.05137880203402,24.4794946507551,4.948079679776667,-26.720776670549892,-40.214683826174564,1.429317832577933,-6.597984819085127,-6.59809213052538,40.102692993866306,41033.66116522167,25735.350187316908,25735.350187316908,66769.01135253857,77072.05734007874,77061.3866539349,25735.350187316908,102796.73684125181,102796.73684125181,102796.73684125181,130355.63589448205,125999.871941943,4355.763952539059,0.0,90957.28865195333,54918.892356718716,40042.662550260684,27558.899053230234,67601.56160349092,20902.336867557562,1556.7915833595853,0.0,0.878137520403422,2.7187950144889688,0.001494314320929203,1.0,1.0,-6.483303865244409,333098.56165650935,1558965.8208962576,4.680193793523073,1558965.8208962576,4.680193793523073,0.7584605185854678,0.09254647804823704,3.9259785232875553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259785232875553,1.285066081605429,1.2853573138978422,3.0550790963082948,6473.346005634839,15265.750781744726,6452.381849758484,0.0003266747186203304,23168.055584722628,2362.48419029155,19286.601142321495,1966.685987806386,0.8324652481859279,0.8324652481859279,35492.9800436522,35405.22815468563,1.003099085338381,0.8,4283.626677577974,4273.035954225843,1.003099085338381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.373350463842,4632.441516551485,6.190290844204692,4.973924020816748,-3.7882963523159425,8.76222037313269,2.9224685671841435,3.5,0.8349910191954696,0.6,0.00022661646394619698,0.9953333477236935,0.0002276789624947904,199.1205531615394,0.0,0.0,0.0,0.0013566337141457255,7.696127613532555e-05,0.00014965518781087143,0.0005875430532440468,0.09254640042557123,0.09254640042557123,0.09254640042557123,0.0925678510575012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489563.0013750239,595.0572140211675,0.0,0.09254640042557123,0.09254647804823704,0.09254647804823704,0.3718364354226369,0.3718364354226369,0.5,9.65000393236572,0.11545562187575342,0.11545562187575342,-3.205968823749572e-11,0.00010731144027431583,0.11478826528099262,-3.205968823749572e-11,27558.899053230234,20902.336867557562,0.7584605185854678,0.9876844523823936,0.6069928000465407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266470764721371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50380644283945,260.50380644283945,-12.64619355716053,244.6692695301182,276.3383433555547,124961.52858011825,124944.28369561661,17.244884501646688,0.0,nan,276.3383433555547,3.188343355554707,270.00452859047317,-3.145471409526806,263.67071382538893,-9.479286174611047,257.3368990602909,-15.813100939709102,251.0030842952111,-22.14691570478888,244.6692695301182,-28.480730469881763,1.0,1.0,26022.012520719443,26022.012520719443,275.56907827003306,2.419078270033083,275.56907827003306,275.56907827003306,77063.41763196026,77061.3866539349,2.030978025359218,0.0,8546.071908451686,8546.071908451686,0.8853613899944592,3945.608415903993,275.56907827003306,2.419078270033083,1.0,0.002,0.1471431352460414,0.004819764748934989,0.00022724323106377504,0.0017727567473814747,0.11362161553188752,0.11362161553188752,0.0,-2.1554750172236847e-11,1.0,1.0002322831235908,0.1147882653130523,0.09254647804823704,0.0,2.1476867540174887e-05,27.591658135119577,0.0,1600022.8195169028,266.55201518091485,0.00010731147233400407,1.0,1284715.198038368,2597.289810243426,,,,,,,,,,,,,,,,,,,2.0,15265.750781744726,1556.7915833595853,0.3718364354226369,6.173730061729009,2.9224685671841435
2583.0,-30.239410130124686,4.974045627482043,35.05137638067592,24.479592719022207,4.948153790083673,-26.720653738113906,-40.21456759711725,1.4293973671018654,-6.597907934211094,-6.598015103441174,40.10268798867636,41033.65906749502,25735.39993580431,25735.39993580431,66769.05900329934,77072.07949116862,77061.40797725476,25735.39993580431,102796.80791305906,102796.80791305906,102796.80791305906,130355.57049257823,125999.52722822882,4356.04326434942,0.0,90957.27636793868,54918.85582205182,40042.689495429855,27558.762579519163,67601.45207494902,20902.244600617287,1556.7830183688475,0.0,0.8781379578570054,2.7188028267858035,0.001494314320929203,1.0,1.0,-6.483443939754295,333099.5752725842,1558965.604621548,4.680178902497264,1558965.604621548,4.680178902497264,0.758460926549409,0.09254632134179722,3.9259748388779157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259748388779157,1.2850657093738629,1.2853569415819182,3.0550771141429123,6473.341805664247,15265.745362858814,6452.382163070797,0.0003266756181017642,23168.074198339797,2362.486088352271,19286.602078832966,1966.686083303979,0.8324646197919647,0.8324646197919647,35492.95339639688,35405.22815468563,1.0030981439608575,0.8,4283.623461536559,4273.035954225843,1.0030981439608575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.367500931413,4632.441516551485,6.190311520460622,4.974045627482043,-3.7882122315873255,8.762257859069368,2.922461713871889,3.5,0.8349890611062539,0.6,0.00022661646394619698,0.9953200245434596,0.0002276820101656681,199.12044794364675,0.0,0.0,0.0,0.0013566337141457255,7.696229027430519e-05,0.0001496541736718918,0.000587538520368913,0.0925462439959849,0.0925462439959849,0.0925462439959849,0.0925676538778505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.8788690027,595.0582304692368,0.0,0.0925462439959849,0.09254632134179722,0.09254632134179722,0.37183567586641725,0.37183567586641725,0.5,9.650646139524522,0.11525086684002872,0.11525086684002872,3.643663148977794e-11,0.00010716923009113088,0.11457116368688958,3.643663148977794e-11,27558.762579519163,20902.244600617287,0.758460926549409,0.987686757516291,0.6069937524714918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266470186263449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5039092404547,260.5039092404547,-12.646090759545302,244.6693965365483,276.33842194435204,124961.18963068746,124944.00285050538,17.186780182105732,0.0,nan,276.33842194435204,3.188421944352058,270.00461686280465,-3.1453831371953243,263.6708117812381,-9.479188218761863,257.3370066996711,-15.812993300328856,251.00320161811374,-22.146798381886242,244.6693965365483,-28.480603463451672,1.0,1.0,26022.012520719443,26022.012520719443,275.56915779221913,2.4191577922191527,275.56915779221913,275.56915779221913,77063.43038003627,77061.40797725476,2.0224027815129375,0.0,8546.071908451686,8546.071908451686,0.885361623019949,3945.604713072305,275.56915779221913,2.4191577922191527,1.0,0.002,0.14712170214478074,0.004819868492968274,0.00022721016641115936,0.001772789812672751,0.11360508320557967,0.11360508320557967,0.0,-2.0916089606831667e-11,1.0,1.0002318440666733,0.11457116365045295,0.09254632134179722,0.0,2.1436224711708523e-05,27.539438042118682,0.0,1600022.9095438123,266.5520920657889,0.0001071691936544994,1.0,1284714.935231882,2597.2908732097285,,,,,,,,,,,,,,,,,,,2.0,15265.745362858814,1556.7830183688475,0.37183567586641725,6.173730061729009,2.922461713871889
2584.0,-30.23928181134423,4.974166823080847,35.05137395517469,24.479700915422313,4.948231766085924,-26.72053045361147,-40.214455070067174,1.4294803774208658,-6.597831023695733,-6.597938052961961,40.10268302493884,41033.65470021358,25735.44928001455,25735.44928001455,66769.10398022813,77072.09415082786,77061.43026560743,25735.44928001455,102796.87954562198,102796.87954562198,102796.87954562198,130355.5058298627,125999.18378407843,4356.322045784276,0.0,90957.25231373789,54918.812741063266,40042.710636305135,27558.626284240723,67601.33692054586,20902.152463001734,1556.7744614011463,0.0,0.8781383952776349,2.7188106414291946,0.001494314320929203,1.0,1.0,-6.4835800442605205,333100.58919736854,1558965.3901382792,4.680164012602698,1558965.3901382792,4.680164012602698,0.7584613342993274,0.09254616478410906,3.9259695096342586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259695096342586,1.2850653208753695,1.28535655299538,3.055073890687471,6473.334975548971,15265.739949663504,6452.384314029877,0.00032667719962625177,23168.09952052109,2362.4886704961523,19286.608508193596,1966.6867389163065,0.8324639874371451,0.8324639874371451,35492.91485297667,35405.22815468563,1.003096782323394,0.8,4283.61880975407,4273.035954225843,1.003096782323394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.361717989966,4632.441516551485,6.190332000376749,4.974166823080847,-3.7881281505168696,8.762294973597717,2.9224549385839476,3.5,0.8349871253096993,0.6,0.00022661646394619698,0.9953067055348598,0.0002276850569638405,199.1203427572917,0.0,0.0,0.0,0.0013566337141457255,7.696327212375508e-05,0.0001496531918224419,0.000587533868114354,0.09254608777006511,0.09254608777006511,0.09254608777006511,0.0925674572485084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489556.7623639338,595.0592449630186,0.0,0.09254608777006511,0.09254616478410906,0.09254616478410906,0.37183491751542885,0.37183491751542885,0.5,9.651287145266833,0.11504442342578614,0.11504442342578614,-1.4779288903810084e-11,0.00010702926624617248,0.1143580087014584,-1.4779288903810084e-11,27558.626284240723,20902.152463001734,0.7584613342993274,0.9876891053013362,0.606994721841697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664696097756338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50401210165643,260.50401210165643,-12.645987898343549,244.66952332392154,276.3385008793908,124960.84656331145,124943.64915021024,17.19741310120342,0.0,nan,276.3385008793908,3.1885008793908014,270.00470536829835,-3.1452946317016313,263.67090985721006,-9.479090142789914,257.3371143461025,-15.812885653897467,251.0033188350154,-22.146681164984585,244.66952332392154,-28.48047667607844,1.0,1.0,26022.012520719443,26022.012520719443,275.5692374507214,2.4192374507214254,275.5692374507214,275.5692374507214,77063.45480047954,77061.43026560743,2.024534872107324,0.0,8546.071908451686,8546.071908451686,0.8853619600751353,3945.5993571824297,275.5692374507214,2.4192374507214254,1.0,0.002,0.14710030894337628,0.004819972087507019,0.0002271771633790538,0.0017728228212383463,0.1135885816895269,0.1135885816895269,0.0,-1.5382600141583547e-11,1.0,1.0002314129931027,0.11435800871623769,0.09254616478410906,0.0,2.1396320439972547e-05,27.48816680344659,0.0,1600022.9996041062,266.55216897630424,0.00010702928102546139,1.0,1284714.6723458709,2597.291936498317,,,,,,,,,,,,,,,,,,,2.0,15265.739949663504,1556.7744614011463,0.37183491751542885,6.173730061729009,2.9224549385839476
2585.0,-30.23915302193547,4.974287479921412,35.05137147243389,24.47977247592064,4.948274195690621,-26.72041030016394,-40.214342962112255,1.4295314822085932,-6.5977615852102645,-6.597868391290039,40.10267654619657,41033.67061158351,25735.514424780802,25735.514424780802,66769.18503636432,77072.13561361888,77061.40835701073,25735.514424780802,102796.92278179154,102796.92278179154,102796.92278179154,130355.41263099914,125998.81251634336,4356.600114655788,0.0,90957.24630220623,54918.78133288158,40042.73885480516,27558.489849207606,67601.22870401277,20902.059752546287,1556.7660763892554,0.0,0.8781387983378486,2.7188177079793863,0.001494314320929203,1.0,1.0,-6.4838495466135555,333101.50589388894,1558965.1101923878,4.680150292352637,1558965.1101923878,4.680150292352637,0.7584617251132608,0.09254601079811682,3.92596576560665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92596576560665,1.2850650816987998,1.2853563137646062,3.0550715458058315,6473.330007026155,15265.734539978735,6452.385167934835,0.0003266782986648595,23168.12008373468,2362.490767360381,19286.61106057266,1966.6869991865378,0.8324633587389312,0.8324633587389312,35492.88777452576,35405.22815468563,1.0030958257133036,0.8,4283.615541671915,4273.035954225843,1.0030958257133036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.356002193121,4632.441516551485,6.190356180996913,4.974287479921412,-3.7880497522111476,8.762337232132559,2.9224482419687234,3.5,0.8349852119910638,0.6,0.00022661646394619698,0.9952933378701145,0.00022768811497437188,199.12023718526171,0.0,0.0,0.0,0.0013566337141457255,7.696425032792545e-05,0.00014965221361827152,0.0005875294674125872,0.09254593302202821,0.09254593302202821,0.09254593302202821,0.09256724174843883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489553.64736912254,595.0602588880605,0.0,0.09254593302202821,0.09254601079811682,0.09254601079811682,0.37183416046359113,0.37183416046359113,0.5,9.651926319304431,0.11481410868691455,0.11481410868691455,-1.233502189279534e-11,0.00010680607977064938,0.1140188446764796,-1.233502189279534e-11,27558.489849207606,20902.059752546287,0.7584617251132608,0.9876918854346347,0.6069959288942299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664690352368502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5041118261882,260.5041118261882,-12.645888173811784,244.66964969021353,276.3385739621523,124960.15852428605,124943.48553255557,16.672991730489365,0.0,nan,276.3385739621523,3.1885739621523044,270.0047891077754,-3.1452108922245543,263.6710042533943,-9.478995746605676,257.3372193989884,-15.812780601011582,251.0034345446053,-22.146565455394665,244.66964969021353,-28.480350309786445,1.0,1.0,26022.012520719443,26022.012520719443,275.5693045488066,2.419304548806622,275.5693045488066,275.5693045488066,77063.41750797436,77061.40835701073,2.0091509636258706,0.0,8546.071908451686,8546.071908451686,0.885362196871154,3945.595594434683,275.5693045488066,2.419304548806622,1.0,0.002,0.14707897920336913,0.004820074019196792,0.0002271442548963913,0.0017728557065324958,0.11357212744819564,0.11357212744819564,0.0,-3.857111288349535e-11,1.0,1.0002307269856547,0.11401884468881462,0.09254601079811682,0.0,2.133283938435622e-05,27.406606689562533,0.0,1600023.080776545,266.5522384147897,0.00010680609210567127,1.0,1284714.434669223,2597.2928978237505,,,,,,,,,,,,,,,,,,,2.0,15265.734539978735,1556.7660763892554,0.37183416046359113,6.173730061729009,2.9224482419687234
2586.0,-30.239025171460074,4.974407864744109,35.051368855576335,24.479917797166877,4.9483849581074395,-26.72028415851415,-40.214222472254164,1.4296439093382254,-6.597677026705185,-6.5977835981680615,40.1026676656563,41033.60843079677,25735.545597576063,25735.545597576063,66769.15402837284,77072.12289435406,77061.40214351719,25735.545597576063,102796.94774109326,102796.94774109326,102796.94774109326,130355.27902721753,125998.40250593214,4356.876521285394,0.0,90957.2001426068,54918.68553768942,40042.79400546376,27558.331286124267,67601.12529158802,20901.952044611884,1556.7562789502633,0.0,0.8781392927367031,2.7188263090104106,0.001494314320929203,1.0,1.0,-6.484120424975856,333102.6217119886,1558964.7264633283,4.680133462928011,1558964.7264633283,4.680133462928011,0.758462180732115,0.09254584234528203,3.925958167836637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925958167836637,1.2850645555265883,1.2853557874731492,3.0550668843464246,6473.320129953031,15265.729143999513,6452.389452813898,0.0003266806706791968,23168.153162652754,2362.4941404712877,19286.623868362924,1966.6883052176763,0.832462722987049,0.832462722987049,35492.832824102516,35405.22815468563,1.0030938844606694,0.8,4283.608909737975,4273.035954225843,1.0030938844606694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.3503200777795,4632.441516551485,6.1903721399871285,4.974407864744109,-3.7879599410986784,8.762367805842787,2.9224415848207617,3.5,0.834983309948789,0.6,0.00022661646394619698,0.9952800678532574,0.00022769115072804712,199.12013238301057,0.0,0.0,0.0,0.0013566337141457255,7.696530168167292e-05,0.00014965116226452408,0.0005875242028186542,0.09254576655435749,0.09254576655435749,0.09254576655435749,0.09256700413283576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.5310966525,595.0612731084493,0.0,0.09254576655435749,0.09254584234528203,0.09254584234528203,0.3718334021723063,0.3718334021723063,0.5,9.652563350069336,0.1145532491913741,0.1145532491913741,-1.1368683772161603e-13,0.00010657146287940122,0.11366317319220798,-1.1368683772161603e-13,27558.331286124267,20901.952044611884,0.758462180732115,0.9876929376600376,0.6069959376238787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664684632524277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5042151110741,260.5042151110741,-12.645784888925903,244.66977617101372,276.33865405111817,124960.15365748467,124942.88541009191,17.26824739279643,0.0,nan,276.33865405111817,3.188654051118192,270.00487847511613,-3.145121524883848,263.67110289909766,-9.478897100902316,257.3373273230603,-15.812672676939656,251.00355174703856,-22.14644825296142,244.66977617101372,-28.480223828986254,1.0,1.0,26022.012520719443,26022.012520719443,275.56938861487015,2.419388614870172,275.56938861487015,275.56938861487015,77063.52417754129,77061.40214351719,2.1220340240979567,0.0,8546.071908451686,8546.071908451686,0.8853626774021348,3945.58795867582,275.56938861487015,2.419388614870172,1.0,0.002,0.14705771601150502,0.004820178549572044,0.0002271114562392941,0.0017728885469630903,0.11355572811964705,0.11355572811964705,0.0,3.2023845381035088e-12,1.0,1.0002300076090378,0.11366317319232166,0.09254584234528203,0.0,2.126626917787306e-05,27.32107683197158,0.0,1600023.179676964,266.5523229732948,0.00010657146299308806,1.0,1284714.145365863,2597.2940679632916,,,,,,,,,,,,,,,,,,,2.0,15265.729143999513,1556.7562789502633,0.3718334021723063,6.173730061729009,2.9224415848207617
2587.0,-30.23886872115493,4.974527742456949,35.05136642934753,24.48000720413404,4.94844459476372,-26.720137390273287,-40.214087593462295,1.4297132367600698,-6.597606615824418,-6.597713213117712,40.10266796186171,41033.6396456745,25735.608542453156,25735.608542453156,66769.24818812765,77072.16356355026,77061.47906072914,25735.608542453156,102797.0876031823,102797.0876031823,102797.0876031823,130355.31110385779,125998.1568570214,4357.154246836394,0.0,90957.1887600935,54918.6647351933,40042.80447211133,27558.2235006755,67601.02797278683,20901.880008846507,1556.7492394376268,0.0,0.8781396739057208,2.718833445657834,0.001494314320929203,1.0,1.0,-6.48401123295514,333103.54793252697,1558964.739262993,4.680120487875365,1558964.739262993,4.680120487875365,0.7584625332737491,0.09254569689234608,3.9259542626420036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259542626420036,1.2850642310663012,1.2853554629393302,3.0550646167969244,6473.315325287738,15265.723733503306,6452.390191972073,0.00032668172720291616,23168.173308999045,2362.4961948268824,19286.626077756173,1966.688530513088,0.8324620944658079,0.832462094465808,35492.804580004515,35405.22815468563,1.003092886671929,0.8,4283.605500974566,4273.035954225843,1.003092886671929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.344739558919,4632.441516551485,6.190395590139013,4.974527742456949,-3.7878810980224533,8.762408840479402,2.9224350467088107,3.5,0.834981441916803,0.6,0.00022661646394619698,0.995263829626661,0.00022769486562292167,199.1200041369096,0.0,0.0,0.0,0.0013566337141457255,7.696647860414183e-05,0.00014964998534205514,0.0005875189978579548,0.0925456205388547,0.0925456205388547,0.0925456205388547,0.09256686871112844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489547.4576126373,595.0622738464027,0.0,0.0925456205388547,0.09254569689234608,0.09254569689234608,0.3718326413748904,0.3718326413748904,0.5,9.653200716712844,0.1143575351447339,0.1143575351447339,3.552713678800501e-11,0.00010659729326789602,0.11370198016254562,3.552713678800501e-11,27558.2235006755,20901.880008846507,0.7584625332737491,0.9876957524226699,0.6069972732099994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664678925578579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50431926115374,260.50431926115374,-12.645680738846238,244.6699072206876,276.3387313016113,124959.75790562964,124942.34500509324,17.41290053637354,0.0,nan,276.3387313016113,3.1887313016113126,270.0049664854307,-3.1450335145692634,263.671201669259,-9.478798330740972,257.3374368530606,-15.812563146939397,251.00367203687304,-22.146327963126936,244.6699072206876,-28.480092779312372,1.0,1.0,26022.012520719443,26022.012520719443,275.56946800022064,2.419468000220661,275.56946800022064,275.56946800022064,77063.50402818657,77061.47906072914,2.0249674574297387,0.0,8546.071908451686,8546.071908451686,0.8853629243912577,3945.5840339552137,275.56946800022064,2.419468000220661,1.0,0.002,0.14703644557492973,0.004820280311825725,0.0002270786396607108,0.001772921321723778,0.1135393198303554,0.1135393198303554,0.0,-3.86155113961395e-11,1.0,1.000230086245907,0.11370198012701849,0.09254569689234608,0.0,2.1273508414526307e-05,27.33037207297408,0.0,1600023.2623456914,266.55239338417556,0.00010659725774075923,1.0,1284713.9052208206,2597.2950392737453,,,,,,,,,,,,,,,,,,,2.0,15265.723733503306,1556.7492394376268,0.3718326413748904,6.173730061729009,2.9224350467088107
2588.0,-30.238740392869687,4.974647263139901,35.05136393833385,24.480117845255904,4.948528407600948,-26.720013512836864,-40.2139712247066,1.4298014949068452,-6.597526930299807,-6.597633341022294,40.10266122044358,41033.6238171648,25735.649938142324,25735.649938142324,66769.27375530712,77072.1725731927,77061.48713302953,25735.649938142324,102797.13707117185,102797.13707117185,102797.13707117185,130355.2148348081,125997.78438029779,4357.430454510306,0.0,90957.16277952226,54918.61389461194,40042.8320943448,27558.077763636247,67600.90985798105,20901.781236776795,1556.7401681471588,0.0,0.8781401334208007,2.7188415470966136,0.001494314320929203,1.0,1.0,-6.484213558064653,333104.5989975111,1558964.4479665346,4.680104845920134,1558964.4479665346,4.680104845920134,0.7584629601545487,0.09254553647612304,3.925949329010457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925949329010457,1.285063818008287,1.2853550497877053,3.055061759574916,6473.309271177161,15265.718900218704,6452.392081493241,0.00032668312779782113,23168.195806146126,2362.498488897445,19286.63172566139,1966.68910643914,0.8324615298937079,0.8324615298937079,35492.768897787006,35405.22815468563,1.003091626114526,0.8,4283.601194508931,4273.035954225843,1.003091626114526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.3391997174385,4632.441516551485,6.190413796375214,4.974647263139901,-3.787795132207931,8.762442395347833,2.9224285562600913,3.5,0.8349795875028833,0.6,0.00022661646394619698,0.9952505104426724,0.000227697912805291,199.11989894323222,0.0,0.0,0.0,0.0013566337141457255,7.69674940255037e-05,0.0001496489699206933,0.0005875142730472518,0.09254546080811217,0.09254546080811217,0.09254546080811217,0.09256665358010946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489544.3581284277,595.0632827011178,0.0,0.09254546080811217,0.09254553647612304,0.09254553647612304,0.3718318879911474,0.3718318879911474,0.5,9.653836414859287,0.11414109280917728,0.11414109280917728,-1.6711965145077556e-11,0.0001064107224806321,0.1134197829576351,-1.6711965145077556e-11,27558.077763636247,20901.781236776795,0.7584629601545487,0.9876978563687816,0.6069980996316474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664673242676103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5044237604083,260.5044237604083,-12.645576239591662,244.67003737087254,276.33881014993364,124959.4719977133,124942.00071777201,17.471279941280542,0.0,nan,276.33881014993364,3.1888101499336585,270.0050555941227,-3.144944405877254,263.671301038326,-9.478698961673956,257.33754648250715,-15.812453517492827,251.0037919266879,-22.146208073312067,244.67003737087254,-28.479962629127442,1.0,1.0,26022.012520719443,26022.012520719443,275.5695488168787,2.4195488168787165,275.5695488168787,275.5695488168787,77063.53852959642,77061.48713302953,2.0513965668942546,0.0,8546.071908451686,8546.071908451686,0.8853632364251549,3945.579075655509,275.5695488168787,2.4195488168787165,1.0,0.002,0.14701522795849586,0.004820383745366512,0.00022704590907164735,0.0017729540837065879,0.11352295453582367,0.11352295453582367,0.0,-7.2217648527939104e-12,1.0,1.0002295154988985,0.11341978297434707,0.09254553647612304,0.0,2.122068637851849e-05,27.262505085890044,0.0,1600023.3555958075,266.55247306970017,0.00010641073919259725,1.0,1284713.6327073583,2597.296141504807,,,,,,,,,,,,,,,,,,,2.0,15265.718900218704,1556.7401681471588,0.3718318879911474,6.173730061729009,2.9224285562600913
2589.0,-30.238611823239985,4.974766355768781,35.05136149869039,24.480221745930635,4.948600151787535,-26.71989062575709,-40.21385876750571,1.429878924882873,-6.5974520956693254,-6.597558413931565,40.10265772957933,41033.61821054518,25735.702042480498,25735.702042480498,66769.32025302568,77072.1902711868,77061.52507323855,25735.702042480498,102797.22711571904,102797.22711571904,102797.22711571904,130355.17735945301,125997.47063342649,4357.706726026518,0.0,90957.13835967834,54918.56618293763,40042.857974156344,27557.950243733965,67600.80821789031,20901.69526837301,1556.7320825290035,0.0,0.8781405536890389,2.7188491458985933,0.001494314320929203,1.0,1.0,-6.4842784547095675,333105.5849928222,1558964.2971266992,4.680090539941839,1558964.2971266992,4.680090539941839,0.7584633502676987,0.09254538385576849,3.9259437640848915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259437640848915,1.2850634556275438,1.2853546873248365,3.0550582906178034,6473.301920873302,15265.713508771314,6452.3946057029625,0.00032668484491055595,23168.22242635454,2362.501203403256,19286.63927069317,1966.689875818263,0.8324608990612091,0.8324608990612092,35492.72864975965,35405.22815468563,1.0030902042596404,0.8,4283.596336998418,4273.035954225843,1.0030902042596404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.333738475264,4632.441516551485,6.190434461467911,4.974766355768781,-3.787712964546581,8.762479320315363,2.922422157903543,3.5,0.8349777594010124,0.6,0.00022661646394619698,0.995237166402368,0.00022770096575611346,199.11979355183055,0.0,0.0,0.0,0.0013566337141457255,7.69684753268241e-05,0.00014964798861937287,0.0005875095877280737,0.09254530820371554,0.09254530820371554,0.09254530820371554,0.09256647580574932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.2779741415,595.0642854197313,0.0,0.09254530820371554,0.09254538385576849,0.09254538385576849,0.37183113398768425,0.37183113398768425,0.5,9.654471367432947,0.11394176313376647,0.11394176313376647,1.057287590811029e-11,0.00010631826222606833,0.11327995922198397,1.057287590811029e-11,27557.950243733965,20901.69526837301,0.7584633502676987,0.9877000292336064,0.6069989293365546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466757670215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5045274701486,260.5045274701486,-12.64547252985136,244.67016671709376,276.3388882232008,124959.02709548087,124941.68781538586,17.339280095010846,0.0,nan,276.3388882232008,3.18888822320082,270.0051439219614,-3.144856078038572,263.6713996207754,-9.478600379224588,257.33765531954606,-15.812344680453918,251.00391101831457,-22.14608898168541,244.67016671709376,-28.479833282906213,1.0,1.0,26022.012520719443,26022.012520719443,275.5696281834604,2.419628183460418,275.5696281834604,275.5696281834604,77063.54563351483,77061.52507323855,2.020560276287142,0.0,8546.071908451686,8546.071908451686,0.8853635883859792,3945.573482905316,275.5696281834604,2.419628183460418,1.0,0.002,0.1469940365149186,0.004820486066878695,0.00022701321658621972,0.0017729867634516453,0.11350660829310985,0.11350660829310985,0.0,-1.996213524341206e-11,1.0,1.0002292327678863,0.1132799592114111,0.09254538385576849,0.0,2.119450324592264e-05,27.22886184028981,0.0,1600023.4432871656,266.55254790433065,0.00010631825165319242,1.0,1284713.3770652562,2597.2971754971763,,,,,,,,,,,,,,,,,,,2.0,15265.713508771314,1556.7320825290035,0.37183113398768425,6.173730061729009,2.922422157903543
2590.0,-30.23848327831785,4.974885052247637,35.05135904870932,24.480324808415048,4.948676036604803,-26.7197673468425,-40.21374246859921,1.4299600743186638,-6.597375286672161,-6.597481460469864,40.10265254708812,41033.60784114644,25735.749264040478,25735.749264040478,66769.35710518692,77072.20859359842,77061.54591842309,25735.749264040478,102797.29518246357,102797.29518246357,102797.29518246357,130355.10909935432,125997.12682767729,4357.982271677026,0.0,90957.11989720623,54918.51902317439,40042.88986003537,27557.813916890747,67600.70377692612,20901.60308199192,1556.7235301079754,0.0,0.8781409914081507,2.7188569508712086,0.001494314320929203,1.0,1.0,-6.48441944544345,333106.59765554057,1558964.073192033,4.680075639943131,1558964.073192033,4.680075639943131,0.7584637571407978,0.09254522798643958,3.925939237113536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925939237113536,1.2850630758395418,1.2853543074507638,3.0550556707488377,6473.296369685339,15265.708126436466,6452.3958791942505,0.00032668609593577096,23168.24443877041,2362.503448044991,19286.64307724385,1966.6902639784078,0.8324602724308721,0.8324602724308721,35492.695908672344,35405.22815468563,1.0030890476051149,0.8,4283.59238549604,4273.035954225843,1.0030890476051149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.328337037086,4632.441516551485,6.190453863064917,4.974885052247637,-3.78762932060636,8.762514372853996,2.9224158296184886,3.5,0.8349759513195681,0.6,0.00022661646394619698,0.9952238251193462,0.00022770401815794692,199.11968818079382,0.0,0.0,0.0,0.0013566337141457255,7.696949016302696e-05,0.00014964697378317,0.0005875049260906478,0.09254515264463112,0.09254515264463112,0.09254515264463112,0.09256627913016026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489538.1956401026,595.0652887624259,0.0,0.09254515264463112,0.09254522798643958,0.09254522798643958,0.3718303830490973,0.3718303830490973,0.5,9.655105075994895,0.11373797766458438,0.11373797766458438,-2.1373125491663814e-11,0.00010617379768973478,0.11306201502640079,-2.1373125491663814e-11,27557.813916890747,20901.60308199192,0.7584637571407978,0.9877021003437695,0.6069997137389608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664661931023655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5046309080958,260.5046309080958,-12.645369091904172,244.670295438898,276.33896637728816,124958.67329890114,124941.37946030796,17.293838593168594,0.0,nan,276.33896637728816,3.1889663772881818,270.00523218960114,-3.1447678103988324,263.67149800194693,-9.478501998053048,257.33776381426276,-15.81223618573722,251.0040296265778,-22.145970373422188,244.670295438898,-28.479704561101983,1.0,1.0,26022.012520719443,26022.012520719443,275.569707576076,2.419707576076007,275.569707576076,275.569707576076,77063.5643785495,77061.54591842309,2.018460126419086,0.0,8546.071908451686,8546.071908451686,0.8853638747000029,3945.5689332991037,275.569707576076,2.419707576076007,1.0,0.002,0.1469728858576534,0.004820588621990131,0.0002269805880248083,0.001773019394931711,0.11349029401240414,0.11349029401240414,0.0,-1.704348077599671e-11,1.0,1.000228791999455,0.11306201504777391,0.09254522798643958,0.0,2.11537035778396e-05,27.176440406897363,0.0,1600023.5332213696,266.5526247133278,0.00010617381906286028,1.0,1284713.114509514,2597.2982374536496,,,,,,,,,,,,,,,,,,,2.0,15265.708126436466,1556.7235301079754,0.3718303830490973,6.173730061729009,2.9224158296184886
