time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2591.0,-30.238354675453078,4.975003341853394,35.05135660900841,24.480427940748655,4.9487513561812255,-26.719644072299623,-40.21362994154913,1.430040722912821,-6.597299399691622,-6.597405445915817,40.10264794446344,41033.61154554675,25735.79823769803,25735.79823769803,66769.40978324477,77072.22684066632,77061.57209442105,25735.79823769803,102797.37033211908,102797.37033211908,102797.37033211908,130355.05127756587,125996.7938615719,4358.257415993974,0.0,90957.10061839964,54918.485204446086,40042.90601550394,27557.68094544679,67600.58696095074,20901.513250674725,1556.7151601754672,0.0,0.8781414218170915,2.7188646604405498,0.001494314320929203,1.0,1.0,-6.4845357203946605,333107.5979660156,1558963.8743111482,4.680060988792569,1558963.8743111482,4.680060988792569,0.7584641571274222,0.0925450736973429,3.9259345724663683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259345724663683,1.2850626983957547,1.2853539299214372,3.055052938169805,6473.290579678269,15265.7027478923,6452.397321100299,0.00032668740900086777,23168.267055774737,2362.505754337591,19286.64738719752,1966.6907034713713,0.8324596458063653,0.8324596458063653,35492.662171843906,35405.22815468563,1.0030878557740135,0.8,4283.588313818257,4273.035954225843,1.0030878557740135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.323003008926,4632.441516551485,6.190473585783773,4.975003341853394,-3.787546443426033,8.762549785279427,2.9224095803158914,3.5,0.8349741658045404,0.6,0.00022661646394619698,0.9952104780156613,0.000227707071973403,199.1195827623718,0.0,0.0,0.0,0.0013566337141457255,7.697047209739913e-05,0.00014964599184879787,0.0005875003730302159,0.09254499856045252,0.09254499856045252,0.09254499856045252,0.09256608928396157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.1213021583,595.0662895278239,0.0,0.09254499856045252,0.0925450736973429,0.0925450736973429,0.3718296331697832,0.3718296331697832,0.5,9.655737709575567,0.11353683117511082,0.11353683117511082,1.2278178473934531e-11,0.00010604622417531573,0.11286972552113639,1.2278178473934531e-11,27557.68094544679,20901.513250674725,0.7584641571274222,0.9877045863790194,0.6070008174522166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266465630412814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50473407754595,260.50473407754595,-12.64526592245403,244.670423654685,276.33904450040416,124958.3131838763,124941.06423513466,17.24894874163933,0.0,nan,276.33904450040416,3.1890445004041794,270.00532033125415,-3.144679668745823,263.6715961621217,-9.478403837878261,257.3378719929787,-15.812128007021272,251.0041478238317,-22.14585217616829,244.670423654685,-28.479576345314968,1.0,1.0,26022.012520719443,26022.012520719443,275.56978665355746,2.4197866535574803,275.56978665355746,275.56978665355746,77063.58252365746,77061.57209442105,2.0104292364121648,0.0,8546.071908451686,8546.071908451686,0.8853641697214499,3945.5642453287,275.56978665355746,2.4197866535574803,1.0,0.002,0.14695177118755248,0.00482069084014594,0.00022694801459288057,0.0017730519643624507,0.11347400729644028,0.11347400729644028,0.0,-2.1044668611913675e-11,1.0,1.000228403128694,0.11286972550885821,0.0925450736973429,0.0,2.1117704129561045e-05,27.13018596664651,0.0,1600023.6220974536,266.55270060030836,0.00010604621189713725,1.0,1284712.8551568754,2597.2992864551816,,,,,,,,,,,,,,,,,,,2.0,15265.7027478923,1556.7151601754672,0.3718296331697832,6.173730061729009,2.9224095803158914
2592.0,-30.238226086120957,4.975121223482834,35.05135417676563,24.480536626093112,4.94882629622655,-26.719520847897535,-40.213513642642624,1.4301210279325238,-6.597223679979777,-6.59732959626862,40.10264327949692,41033.58531027926,25735.847211635162,25735.847211635162,66769.43252191442,77072.24094128369,77061.59723932149,25735.847211635162,102797.44445095665,102797.44445095665,102797.44445095665,130354.99222435469,125996.460147707,4358.532076647699,0.0,90957.07209948626,54918.41634982286,40042.95083295934,27557.547773398037,67600.49860635737,20901.423265847847,1556.7067843710088,0.0,0.8781418515662529,2.7188723533330714,0.001494314320929203,1.0,1.0,-6.484655389312195,333108.5961083389,1558963.6727382152,4.680046360110095,1558963.6727382152,4.680046360110095,0.7584645570686261,0.09254491961404741,3.925928507694462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925928507694462,1.285062322560152,1.2853535540006595,3.0550491122275467,6473.282472965724,15265.697374793746,6452.40038175271,0.00032668932282853427,23168.29558185247,2362.508663187987,19286.656535692397,1966.691636358226,0.8324590157076324,0.8324590157076324,35492.618308671,35405.22815468563,1.0030863062069142,0.8,4283.5830199979755,4273.035954225843,1.0030863062069142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.317733066377,4632.441516551485,6.190493213193203,4.975121223482834,-3.7874637493252634,8.762584972808098,2.9224034061007074,3.5,0.8349724017430592,0.6,0.00022661646394619698,0.9951971325095192,0.0002277101255052394,199.11947735515443,0.0,0.0,0.0,0.0013566337141457255,7.697148695794374e-05,0.00014964497698825326,0.0005874954811914652,0.09254484475824523,0.09254484475824523,0.09254484475824523,0.09256589844822613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.0519769379,595.0672886556955,0.0,0.09254484475824523,0.09254491961404741,0.09254491961404741,0.37182888501562567,0.37182888501562567,0.5,9.656369242435266,0.11333687003798332,0.11333687003798332,1.3699263945454732e-11,0.00010591628881684301,0.11267420695639885,1.3699263945454732e-11,27557.547773398037,20901.423265847847,0.7584645570686261,0.9877062136881222,0.6070012227161343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664650696523911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50483699158644,260.50483699158644,-12.645163008413533,244.67055145066882,276.3391225325137,124957.9083020596,124940.70205566043,17.20624639918922,0.0,nan,276.3391225325137,3.1891225325137498,270.0054083161286,-3.144591683871397,263.6716940997662,-9.47830590023375,257.3379798834025,-15.812020116597466,251.00426566703857,-22.14573433296141,244.67055145066882,-28.479448549331153,1.0,1.0,26022.012520719443,26022.012520719443,275.56986544548045,2.4198654454804682,275.56986544548045,275.56986544548045,77063.60128835394,77061.59723932149,2.0040490324463462,0.0,8546.071908451686,8546.071908451686,0.885364553295451,3945.558150232934,275.56986544548045,2.4198654454804682,1.0,0.002,0.14693069311706297,0.004820792900423666,0.00022691549759727464,0.0017730844864367618,0.11345774879863732,0.11345774879863732,0.0,-1.5965963794106752e-11,1.0,1.0002280077243282,0.11267420694269958,0.09254491961404741,0.0,2.108110063278137e-05,27.083155528211996,0.0,1600023.710773829,266.5527763200202,0.00010591627511757906,1.0,1284712.5963668784,2597.3003331816185,,,,,,,,,,,,,,,,,,,2.0,15265.697374793746,1556.7067843710088,0.37182888501562567,6.173730061729009,2.9224034061007074
2593.0,-30.23809733814334,4.975238696846493,35.05135174745902,24.480634834058606,4.948898850298262,-26.719397719311416,-40.213401115592546,1.430199201489236,-6.597148149903262,-6.597253930973748,40.10263849907904,41033.59618105407,25735.896221175957,25735.896221175957,66769.49240223003,77072.26279621042,77061.62030204006,25735.896221175957,102797.516523216,102797.516523216,102797.516523216,130354.93103832944,125996.12480182535,4358.806236504076,0.0,90957.05748454391,54918.390751098035,40042.96303716208,27557.414515113436,67600.37755227552,20901.333201281053,1556.6984100386499,0.0,0.8781422807525823,2.718880027617631,0.001494314320929203,1.0,1.0,-6.484782865338275,333109.5918268524,1558963.4661776025,4.680031750595578,1558963.4661776025,4.680031750595578,0.7584649564935797,0.09254476577040213,3.9259244656858754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259244656858754,1.2850619567002222,1.2853531880578155,3.0550468366263455,6473.277651239844,15265.692005710851,6452.40115270857,0.00032669038520149725,23168.315712526917,2362.510715945498,19286.658840131055,1966.6918713455723,0.8324583918589696,0.8324583918589696,35492.589075029595,35405.22815468563,1.0030852734618056,0.8,4283.579491807159,4273.035954225843,1.0030852734618056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.312526346734,4632.441516551485,6.19051275507342,4.975238696846493,-3.7873812536478004,8.762619950494294,2.9223973059620105,3.5,0.8349706588462887,0.6,0.00022661646394619698,0.9951837707319171,0.00022771318284212956,199.119371818004,0.0,0.0,0.0,0.0013566337141457255,7.697246891586848e-05,0.0001496439950303285,0.0005874910212325422,0.09254469113409118,0.09254469113409118,0.09254469113409118,0.09256570700412987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489528.9876044031,595.0682861629879,0.0,0.09254469113409118,0.09254476577040213,0.09254476577040213,0.3718281384731829,0.3718281384731829,0.5,9.65699963374649,0.11313633966631187,0.11313633966631187,2.1032064978498966e-12,0.00010578107048786478,0.11247106563547504,2.1032064978498966e-12,27557.414515113436,20901.333201281053,0.7584649564935797,0.9877088682026521,0.6070024705013326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664645108263237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50493949416665,260.50493949416665,-12.645060505833328,244.6706789088893,276.33920007944374,124957.54571801833,124940.40826323074,17.137454787579923,0.0,nan,276.33920007944374,3.189200079443765,270.00549584532644,-3.144504154673541,263.67179161122965,-9.478208388770327,257.33808737711144,-15.811912622888542,251.00438314299933,-22.145616857000647,244.6706789088893,-28.479321091110677,1.0,1.0,26022.012520719443,26022.012520719443,275.5699438094091,2.4199438094091192,275.5699438094091,275.5699438094091,77063.61351790871,77061.62030204006,1.9932158686569892,0.0,8546.071908451686,8546.071908451686,0.8853648089372294,3945.554088014305,275.5699438094091,2.4199438094091192,1.0,0.002,0.14690965306111325,0.0048208947459850125,0.0002268830392141692,0.001773116941535327,0.1134415196070846,0.1134415196070846,0.0,-1.9250503968670785e-11,1.0,1.0002275968975936,0.11247106563337184,0.09254476577040213,0.0,2.1043071039878154e-05,27.03429299867268,0.0,1600023.7992200549,266.5528518500967,0.00010578106838465828,1.0,1284712.338205803,2597.3013773648663,,,,,,,,,,,,,,,,,,,2.0,15265.692005710851,1556.6984100386499,0.3718281384731829,6.173730061729009,2.9223973059620105
2594.0,-30.237968288484684,4.975355655244533,35.05134923943593,24.48071128400045,4.948943349443538,-26.719277124691388,-40.2132852008566,1.4302521938654378,-6.59707889497065,-6.597184433192452,40.10263139053055,41033.58961043468,25735.958329353456,25735.958329353456,66769.54793978814,77072.30046329046,77061.59168143764,25735.958329353456,102797.55001079109,102797.55001079109,102797.55001079109,130354.82647421857,125995.74696087281,4359.079513345755,0.0,90957.04570095318,54918.334880514594,40043.01202270954,27557.27646342748,67600.28848613703,20901.23929295375,1556.6899563904735,0.0,0.8781426853113392,2.718887077949996,0.001494314320929203,1.0,1.0,-6.485077264533857,333110.506385967,1558963.1590175803,4.680017979412657,1558963.1590175803,4.680017979412657,0.7584653483697034,0.09254461246296743,3.9259199596685024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259199596685024,1.2850617086908112,1.2853529399921986,3.0550439197726402,6473.2714707768555,15265.686644092466,6452.402875101316,0.0003266918000659806,23168.339302728276,2362.5131214765775,19286.663988478234,1966.6923963308811,0.8324577664574802,0.8324577664574802,35492.55648545887,35405.22815468563,1.0030841221610844,0.8,4283.5755585912275,4273.035954225843,1.0030841221610844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.307382195248,4632.441516551485,6.190535354584173,4.975355655244533,-3.787303513132306,8.762659168376839,2.9223912791325186,3.5,0.8349689368950053,0.6,0.00022661646394619698,0.9951703778392987,0.0002277162473808995,199.11926603367218,0.0,0.0,0.0,0.0013566337141457255,7.697348044826139e-05,0.0001496429834979356,0.0005874863757388898,0.09254453716760422,0.09254453716760422,0.09254453716760422,0.09256548700194926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489525.9215308331,595.0692841071747,0.0,0.09254453716760422,0.09254461246296743,0.09254461246296743,0.37182739336827303,0.37182739336827303,0.5,9.657628043404264,0.11290536684953167,0.11290536684953167,-6.991740519879386e-12,0.0001055382218169143,0.11210716865861059,-6.991740519879386e-12,27557.27646342748,20901.23929295375,0.7584653483697034,0.9877109911073938,0.6070031730537593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664639539359803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5050391370825,260.5050391370825,-12.644960862917458,244.6708058878182,276.3392723863518,124956.86301360473,124940.20366804306,16.659345561703145,0.0,nan,276.3392723863518,3.1892723863518313,270.0055790866318,-3.144420913368151,263.67188578694544,-9.478114213054539,257.3381924872263,-15.811807512773669,251.00449918752156,-22.145500812478417,244.6708058878182,-28.479194112181773,1.0,1.0,26022.012520719443,26022.012520719443,275.5700099582129,2.4200099582129155,275.5700099582129,275.5700099582129,77063.58585772169,77061.59168143764,1.9941762840462616,0.0,8546.071908451686,8546.071908451686,0.8853650939257595,3945.549559466845,275.5700099582129,2.4200099582129155,1.0,0.002,0.14688868109900752,0.004820995174080897,0.00022685068310881996,0.0017731492829544213,0.11342534155440998,0.11342534155440998,0.0,-3.3936758785102494e-11,1.0,1.0002268608416318,0.11210716866560233,0.09254461246296743,0.0,2.09749636455354e-05,26.94678961528882,0.0,1600023.8801483638,266.5529211050293,0.00010553822880865482,1.0,1284712.1010874575,2597.302336437198,,,,,,,,,,,,,,,,,,,2.0,15265.686644092466,1556.6899563904735,0.37182739336827303,6.173730061729009,2.9223912791325186
2595.0,-30.237811341164278,4.97547235077834,35.05134661742707,24.4808503886685,4.949054014690866,-26.719124806489464,-40.21314574694259,1.4303674442490497,-6.59699544026455,-6.597100761670631,40.10262304203801,41033.58768058223,25735.98862338899,25735.98862338899,66769.57630397122,77072.30489255622,77061.5920394993,25735.98862338899,102797.58066288829,102797.58066288829,102797.58066288829,130354.70277067515,125995.35144450169,4359.351326173464,0.0,90957.01263005179,54918.295276941346,40043.01928123382,27557.12210778687,67600.14138902069,20901.13451988556,1556.6803904339388,0.0,0.8781431715770937,2.7188955651920947,0.001494314320929203,1.0,1.0,-6.485317820266232,333111.6074684563,1558962.7982805532,4.680001426933697,1558962.7982805532,4.680001426933697,0.7584657947275084,0.0925444469135683,3.9259144722548123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259144722548123,1.2850611693082752,1.2853524004874233,3.055040931917708,6473.265139870787,15265.681292809355,6452.404707408369,0.00032669325428743754,23168.363262333496,2362.5155646763674,19286.669465366635,1966.692954818071,0.832457141964896,0.832457141964896,35492.5167979727,35405.22815468563,1.0030827201107113,0.8,4283.570768732097,4273.035954225843,1.0030827201107113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.302272557629,4632.441516551485,6.190550250163999,4.97547235077834,-3.787215082181318,8.762687432959657,2.922385292744005,3.5,0.8349672264982871,0.6,0.00022661646394619698,0.9951540899636042,0.00022771997445590063,199.1191373812755,0.0,0.0,0.0,0.0013566337141457255,7.697469741207679e-05,0.0001496417665341202,0.0005874807768900783,0.09254437356218238,0.09254437356218238,0.09254437356218238,0.09256525838808465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489522.8589079351,595.0702808644758,0.0,0.09254437356218238,0.0925444469135683,0.0925444469135683,0.3718266463216032,0.3718266463216032,0.5,9.658254494994083,0.11265061643791796,0.11265061643791796,4.229150363244116e-11,0.00010532140606756002,0.11178294140438538,4.229150363244116e-11,27557.12210778687,20901.13451988556,0.7584657947275084,0.9877135599425777,0.6070044653375049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266463399487175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5051449915171,260.5051449915171,-12.644855008482864,244.6709378948012,276.3393520882299,124957.04327424931,124939.34542205508,17.697852194265497,0.0,nan,276.3393520882299,3.189352088229896,270.0056692495459,-3.14433075045406,263.67198641087765,-9.478013589122327,257.33830357216533,-15.811696427834647,251.00462073348262,-22.145379266517352,244.6709378948012,-28.47906210519878,1.0,1.0,26022.012520719443,26022.012520719443,275.57009367163255,2.4200936716325714,275.57009367163255,275.57009367163255,77063.70184672781,77061.5920394993,2.109807228509453,0.0,8546.071908451686,8546.071908451686,0.8853654409838159,3945.5440446160865,275.57009367163255,2.4200936716325714,1.0,0.002,0.14686776980147082,0.004821098020254127,0.0002268184272876,0.001773181576232647,0.1134092136438,0.1134092136438,0.0,3.520247027904988e-12,1.0,1.0002262050631823,0.11178294136209388,0.0925444469135683,0.0,2.091427808125561e-05,26.868820165934505,0.0,1600023.977777929,266.5530045597354,0.00010532136377605639,1.0,1284711.8156096262,2597.3034911097616,,,,,,,,,,,,,,,,,,,2.0,15265.681292809355,1556.6803904339388,0.3718266463216032,6.173730061729009,2.922385292744005
2596.0,-30.237682440267818,4.975588545204789,35.0513441908603,24.48093860819938,4.949112481547658,-26.719002948089575,-40.21303342944009,1.4304329637710294,-6.596926180239052,-6.597031533753249,40.10262346697968,41033.592999419,25736.050756955156,25736.050756955156,66769.64375637416,77072.33002752159,77061.66975922225,25736.050756955156,102797.7205161774,102797.7205161774,102797.7205161774,130354.7372167284,125995.11276100422,4359.624455724183,0.0,90956.99330300183,54918.25617388814,40043.041254570766,27557.016700550997,67600.05795512177,20901.06410269884,1556.6734957137633,0.0,0.8781435459595234,2.718902584553035,0.001494314320929203,1.0,1.0,-6.485200777638511,333112.5184797813,1558962.8166408122,4.679988682969402,1558962.8166408122,4.679988682969402,0.7584661405775803,0.09254430390975815,3.9259097694585536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259097694585536,1.2850608626710083,1.2853520937806637,3.055038001311877,6473.258930268694,15265.676504711058,6452.406727024161,0.00032669469673597283,23168.386092466477,2362.517892702042,19286.67550213339,1966.6935703969643,0.8324565822219581,0.8324565822219581,35492.48278518992,35405.22815468563,1.0030815185324047,0.8,4283.566663749549,4273.035954225843,1.0030815185324047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.297261613881,4632.441516551485,6.1905726575261335,4.975588545204789,-3.7871376465950624,8.762726191799851,2.922379421988777,3.5,0.8349655491396506,0.6,0.00022661646394619698,0.9951407129399032,0.00022772303554611216,199.11903171913548,0.0,0.0,0.0,0.0013566337141457255,7.697567757918776e-05,0.00014964078636700923,0.0005874762251077019,0.09254422998204817,0.09254422998204817,0.09254422998204817,0.09256512684361776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489519.83688000584,595.0712648340138,0.0,0.09254422998204817,0.09254430390975815,0.09254430390975815,0.37182589740886723,0.37182589740886723,0.5,9.658881332486102,0.11246160375776526,0.11246160375776526,-2.984279490192421e-11,0.00010535351418639038,0.11183075611472759,-2.984279490192421e-11,27557.016700550997,20901.06410269884,0.7584661405775803,0.9877157768222788,0.6070052932004929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664628462848027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5052486331165,260.5052486331165,-12.644751366883497,244.6710686967239,276.33942856949704,124956.45850866755,124939.13061986987,17.327888797681933,0.0,nan,276.33942856949704,3.1894285694970677,270.0057565949648,-3.1442434050351835,263.67208462040736,-9.477915379592616,257.33841264582736,-15.811587354172616,251.00474067127846,-22.145259328721522,244.6710686967239,-28.478931303276084,1.0,1.0,26022.012520719443,26022.012520719443,275.5701719937541,2.4201719937541384,275.5701719937541,275.5701719937541,77063.66999643049,77061.66975922225,2.0002372082381044,0.0,8546.071908451686,8546.071908451686,0.8853657384177382,3945.5393183058463,275.5701719937541,2.4201719937541384,1.0,0.002,0.14684684957899646,0.0048211981232463424,0.00022678615094233118,0.0017732138155579396,0.11339307547116559,0.11339307547116559,0.0,-3.349972946611879e-11,1.0,1.0002263019203717,0.11183075614457039,0.09254430390975815,0.0,2.092320330567654e-05,26.880281565194824,0.0,1600024.0591044892,266.5530738197609,0.00010535354402918529,1.0,1284711.5794120352,2597.3044464590303,,,,,,,,,,,,,,,,,,,2.0,15265.676504711058,1556.6734957137633,0.37182589740886723,6.173730061729009,2.922379421988777
2597.0,-30.237553857245672,4.9757043959418175,35.05134169842462,24.48105113524946,4.949195120122688,-26.718878959516886,-40.21291702575979,1.4305201903661,-6.596847295102862,-6.596952460441288,40.102616693183286,41033.57286471035,25736.090543225393,25736.090543225393,66769.66340793575,77072.34121785253,77061.67729279012,25736.090543225393,102797.76783601551,102797.76783601551,102797.76783601551,130354.64042860923,125994.74437717778,4359.89605143145,0.0,90956.9671660727,54918.19868654954,40043.07608835907,27556.872592593718,67599.94868095279,20900.966426568015,1556.6645260506011,0.0,0.8781440012471473,2.718910605189014,0.001494314320929203,1.0,1.0,-6.485402605316324,333113.55905657815,1558962.523946229,4.679973185004591,1558962.523946229,4.679973185004591,0.7584665624278943,0.09254414558417039,3.9259043341208297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9259043341208297,1.2850604544429103,1.2853516854600497,3.0550347421769803,6473.252024552933,15265.671159980979,6452.40896341847,0.00032669630018757734,23168.41151108734,2362.5204846800225,19286.68218686564,1966.69425204995,0.8324559574417054,0.8324559574417054,35492.443474320615,35405.22815468563,1.0030801297875944,0.8,4283.561919344084,4273.035954225843,1.0030801297875944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.292287646059,4632.441516551485,6.190589634436717,4.9757043959418175,-3.7870528160201222,8.76275721196194,2.92237359455872,3.5,0.8349638841596343,0.6,0.00022661646394619698,0.9951273690976687,0.00022772608912533613,199.11892631767387,0.0,0.0,0.0,0.0013566337141457255,7.697669341753996e-05,0.00014963977052865701,0.000587471423675301,0.09254407229062694,0.09254407229062694,0.09254407229062694,0.0925649145297681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489516.78804173996,595.0722571760773,0.0,0.09254407229062694,0.09254414558417039,0.09254414558417039,0.3718251560096209,0.3718251560096209,0.5,9.659506507844952,0.11225065237340459,0.11225065237340459,1.5234036254696548e-11,0.00010516533842519493,0.11154985512496296,1.5234036254696548e-11,27556.872592593718,20900.966426568015,0.7584665624278943,0.9877176641518518,0.6070059765632947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664622954582652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5053526327484,260.5053526327484,-12.644647367251594,244.67119867753593,276.3395065879465,124956.15230346571,124938.76455432882,17.387749136896225,0.0,nan,276.3395065879465,3.189506587946539,270.00584500588394,-3.144154994116036,263.6721834238124,-9.477816576187593,257.33852184169365,-15.811478158306329,251.00486025961825,-22.145139740381723,244.67119867753593,-28.47880132246405,1.0,1.0,26022.012520719443,26022.012520719443,275.5702519485901,2.420251948590135,275.5702519485901,275.5702519485901,77063.70700781749,77061.67729279012,2.029715027369093,0.0,8546.071908451686,8546.071908451686,0.8853660821820399,3945.533855791434,275.5702519485901,2.420251948590135,1.0,0.002,0.14682598192030358,0.004821299928998539,0.00022675396035244926,0.0017732460298589432,0.11337698017622462,0.11337698017622462,0.0,-9.788607424621176e-12,1.0,1.0002257337833382,0.11154985510972892,0.09254414558417039,0.0,2.087062499953023e-05,26.812727975787766,0.0,1600024.1514120991,266.5531527048971,0.00010516532319115868,1.0,1284711.3096225574,2597.3055376781476,,,,,,,,,,,,,,,,,,,2.0,15265.671159980979,1556.6645260506011,0.3718251560096209,6.173730061729009,2.92237359455872
2598.0,-30.237425024787385,4.9758198310029655,35.0513392574855,24.481155105773382,4.949265776288927,-26.71875594469064,-40.212800761777885,1.4305966674578794,-6.5967733048078685,-6.596878378808492,40.10261320314614,41033.55036035222,25736.141154160374,25736.141154160374,66769.6915145126,77072.35866190908,77061.71512742431,25736.141154160374,102797.85628158468,102797.85628158468,102797.85628158468,130354.6029687504,125994.43524839131,4360.167720359093,0.0,90956.94108807672,54918.13267313516,40043.12046104619,27556.746687165727,67599.86714821191,20900.88154523014,1556.6565416202961,0.0,0.8781444169083075,2.7189181183927866,0.001494314320929203,1.0,1.0,-6.485464715799253,333114.53394621104,1558962.3731416191,4.679959035931315,1558962.3731416191,4.679959035931315,0.7584669475865419,0.09254399505292284,3.925898522771284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925898522771284,1.2850600965236416,1.2853513274596664,3.055031070836039,6473.244245422027,15265.665813179512,6452.411808048355,0.0003266981299793039,23168.439163799474,2362.523304471912,19286.690689654726,1966.6951190931386,0.83245533086191,0.83245533086191,35492.40144394836,35405.22815468563,1.0030786449706555,0.8,4283.556846723423,4273.035954225843,1.0030786449706555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.287390474315,4632.441516551485,6.190609100811786,4.9758198310029655,-3.7869718170895093,8.762791648092474,2.922367857106398,3.5,0.8349622448875422,0.6,0.00022661646394619698,0.9951139995634847,0.00022772914866598626,199.11882071185764,0.0,0.0,0.0,0.0013566337141457255,7.697770804913634e-05,0.00014963875589706066,0.0005874665707256032,0.0925439217828397,0.0925439217828397,0.0925439217828397,0.09256473934584104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489513.75859803724,595.0732433628272,0.0,0.0925439217828397,0.09254399505292284,0.09254399505292284,0.37182441391589294,0.37182441391589294,0.5,9.660130957461922,0.11205645851902091,0.11205645851902091,-3.979039320256561e-13,0.00010507400060077998,0.11141366300921618,-3.979039320256561e-13,27556.746687165727,20900.88154523014,0.7584669475865419,0.987719271224614,0.6070063757727016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266461746261311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50545585869355,260.50545585869355,-12.644544141306426,244.67132792068398,276.3395837966937,124955.69608920244,124938.43769461193,17.258394590523388,0.0,nan,276.3395837966937,3.1895837966937393,270.00593262149994,-3.14406737850004,263.6722814463113,-9.477718553688703,257.33863027108555,-15.811369728914428,251.00497909588685,-22.145020904113125,244.67132792068398,-28.478672079316,1.0,1.0,26022.012520719443,26022.012520719443,275.5703304573603,2.4203304573603077,275.5703304573603,275.5703304573603,77063.71386936634,77061.71512742431,1.9987419420358492,0.0,8546.071908451686,8546.071908451686,0.8853664497275624,3945.5280153851404,275.5703304573603,2.4203304573603077,1.0,0.002,0.14680513976041376,0.0048214006445152805,0.00022672180680669872,0.0017732781731014098,0.11336090340334935,0.11336090340334935,0.0,-2.0091891692053387e-11,1.0,1.0002254583915233,0.11141366300961408,0.09254399505292284,0.0,2.0845122288022727e-05,26.779959085109773,0.0,1600024.2381135174,266.5532266951921,0.00010507400099868391,1.0,1284711.056864229,2597.3065600118875,,,,,,,,,,,,,,,,,,,2.0,15265.665813179512,1556.6565416202961,0.37182441391589294,6.173730061729009,2.922367857106398
2599.0,-30.23729613371884,4.975934881959853,35.05133680666504,24.48125275494533,4.94934054339539,-26.71863246602091,-40.21268819980321,1.4306768455617136,-6.5966973605484895,-6.596802290789723,40.10260803129276,41033.567550781416,25736.186936537986,25736.186936537986,66769.7544873194,77072.38081040772,77061.73592589497,25736.186936537986,102797.92286243296,102797.92286243296,102797.92286243296,130354.53489469411,125994.09622016089,4360.438674533214,0.0,90956.92960757237,54918.11622903118,40043.12597615688,27556.612032261153,67599.73800841803,20900.79048599569,1556.6480935950099,0.0,0.8781448498741797,2.7189258357546557,0.001494314320929203,1.0,1.0,-6.485602574864913,333115.5352413082,1558962.1496665152,4.67994429781609,1558962.1496665152,4.67994429781609,0.7584673493797662,0.0925438412921542,3.9258950513191597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258950513191597,1.285059721283537,1.2853509521345219,3.0550292615178356,6473.240411693867,15265.660475661185,6452.411904948265,0.00032669893731340294,23168.456726067976,2362.5250953249047,19286.690979295043,1966.6951486282312,0.8324547123414843,0.8324547123414843,35492.37633679236,35405.22815468563,1.0030777580044048,0.8,4283.55381655568,4273.035954225843,1.0030777580044048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.2825510743805,4632.441516551485,6.190627319734835,4.975934881959853,-3.786889355371439,8.762824237331293,2.9223621873430803,3.5,0.8349606249551658,0.6,0.00022661646394619698,0.9951006241409258,0.00022773220963642329,199.11871505810973,0.0,0.0,0.0,0.0013566337141457255,7.697869038522907e-05,0.00014963777356096793,0.000587462194713421,0.09254376834276913,0.09254376834276913,0.09254376834276913,0.0925645453664081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489510.7269123363,595.0742301944763,0.0,0.09254376834276913,0.0925438412921542,0.0925438412921542,0.37182367486633666,0.37182367486633666,0.5,9.660754185786807,0.11185758840287008,0.11185758840287008,-3.427658157306723e-11,0.0001049302412070574,0.1111997159247835,-3.427658157306723e-11,27556.612032261153,20900.79048599569,0.7584673493797662,0.9877220896773996,0.6070077896703032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266461199035193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50555883066403,260.50555883066403,-12.644441169335948,244.67145660778203,276.33966105354267,124955.37218183254,124938.15624924329,17.215932589246936,0.0,nan,276.33966105354267,3.189661053542693,270.00602016438694,-3.143979835613038,263.6723792752584,-9.477620724741598,257.3387383860792,-15.811261613920749,251.00509749693458,-22.144902503065396,244.67145660778203,-28.478543392217944,1.0,1.0,26022.012520719443,26022.012520719443,275.5704089790668,2.420408979066849,275.5704089790668,275.5704089790668,77063.73165347603,77061.73592589497,1.9957275810593273,0.0,8546.071908451686,8546.071908451686,0.8853666692835235,3945.5245265757553,275.5704089790668,2.420408979066849,1.0,0.002,0.1467843376404901,0.004821501593464329,0.0002266897160221978,0.0017733102693182942,0.11334485801109889,0.11334485801109889,0.0,-1.465950798251736e-11,1.0,1.0002250256992573,0.11119971595906009,0.0925438412921542,0.0,2.080507156080971e-05,26.728500071945138,0.0,1600024.327033168,266.5533026394515,0.00010493027548363898,1.0,1284710.7972602858,2597.307610034738,,,,,,,,,,,,,,,,,,,2.0,15265.660475661185,1556.6480935950099,0.37182367486633666,6.173730061729009,2.9223621873430803
2600.0,-30.237167346364515,4.976049539938284,35.05133436745403,24.481361056119226,4.9494168429746335,-26.718508927442677,-40.21257186597211,1.4307583945077147,-6.5966222239263175,-6.596727028840151,40.10260346507812,41033.54570240126,25736.234233291623,25736.234233291623,66769.77993569287,77072.39505636648,77061.76275315533,25736.234233291623,102797.99698644696,102797.99698644696,102797.99698644696,130354.4777452349,125993.76850408746,4360.709241147423,0.0,90956.9029741705,54918.05350362139,40043.1660783879,27556.480758787933,67599.64683717582,20900.70180753168,1556.6398266222452,0.0,0.8781452760444581,2.7189334691303015,0.001494314320929203,1.0,1.0,-6.485713647037699,333116.5256684999,1558961.952360847,4.679929791031276,1558961.952360847,4.679929791031276,0.7584677445020376,0.09254368908810544,3.9258893494574356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258893494574356,1.285059339628004,1.2853505703924948,3.055025731803088,6473.23293265187,15265.655143611431,6452.414547313703,0.00032670068981810484,23168.48359130165,2362.5278348163392,19286.698877502164,1966.6959540212167,0.8324540879638381,0.8324540879638381,35492.33509826736,35405.22815468563,1.0030763011619268,0.8,4283.548839502595,4273.035954225843,1.0030763011619268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.277776984324,4632.441516551485,6.190645805717752,4.976049539938284,-3.786807572933225,8.762857112871508,2.9223565941000795,3.5,0.834959026885737,0.6,0.00022661646394619698,0.9950872596747842,0.0002277352681816669,199.11860948948978,0.0,0.0,0.0,0.0013566337141457255,7.697970565075159e-05,0.0001496367582954454,0.0005874573556794257,0.09254361636240645,0.09254361636240645,0.09254361636240645,0.09256435857445898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489507.70319013565,595.0752144608391,0.0,0.09254361636240645,0.09254368908810544,0.09254368908810544,0.37182293686711987,0.37182293686711987,0.5,9.66137637168807,0.1116615244309287,0.1116615244309287,-2.3362645151792094e-11,0.00010480491386033464,0.11101338180247922,-2.3362645151792094e-11,27556.480758787933,20900.70180753168,0.7584677445020376,0.9877237982695115,0.6070082851355256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664606536302407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5056617247235,260.5056617247235,-12.644338275276482,244.67158483594739,276.33973861349455,124954.9978173859,124937.79491051378,17.202906872078174,0.0,nan,276.33973861349455,3.189738613494569,270.006107857979,-3.143892142021002,263.6724771024967,-9.477522897503263,257.33884634696466,-15.81115365303532,251.00521559145858,-22.144784408541398,244.67158483594739,-28.478415164052592,1.0,1.0,26022.012520719443,26022.012520719443,275.5704873801498,2.4204873801498366,275.5704873801498,275.5704873801498,77063.75556515607,77061.76275315533,1.9928120007389225,0.0,8546.071908451686,8546.071908451686,0.8853670299042213,3945.518796204723,275.5704873801498,2.4204873801498366,1.0,0.002,0.14676357039494303,0.004821602229372043,0.00022665767870207515,0.0017733423048383165,0.11332883935103757,0.11332883935103757,0.0,-1.6459608415814175e-11,1.0,1.0002246488674411,0.11101338182584186,0.09254368908810544,0.0,2.077018740392888e-05,26.683678685458933,0.0,1600024.415031166,266.55337777607366,0.00010480493722297979,1.0,1284710.540474539,2597.3086486594075,,,,,,,,,,,,,,,,,,,2.0,15265.655143611431,1556.6398266222452,0.37182293686711987,6.173730061729009,2.9223565941000795
2601.0,-30.23703839371721,4.976163794476348,35.05133194468339,24.481464782170974,4.949488516821095,-26.71838570267741,-40.21245933892203,1.4308357966276652,-6.596547789056274,-6.596652471599192,40.102599061569705,41033.54159109967,25736.282727359136,25736.282727359136,66769.8243184588,77072.41263996174,77061.78992538196,25736.282727359136,102798.0726527411,102798.0726527411,102798.0726527411,130354.42342705655,125993.44402927994,4360.9793977766085,0.0,90956.87833610908,54918.00717220792,40043.19018211239,27556.350774315448,67599.54095642784,20900.614012583763,1556.6316379038537,0.0,0.8781456977660607,2.7189410310272817,0.001494314320929203,1.0,1.0,-6.485820823959784,333117.5068244994,1558961.7620857775,4.6799154356876995,1558961.7620857775,4.6799154356876995,0.7584681362114419,0.09254353782124515,3.9258838023724767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258838023724767,1.2850589773801548,1.28535020806255,3.055022276390895,6473.225611048072,15265.649813780305,6452.41708089042,0.00032670240158118525,23168.510051454483,2362.5305330010233,19286.706450532518,1966.6967262554,0.8324534641070598,0.8324534641070598,35492.29497914867,35405.22815468563,1.0030748838653687,0.8,4283.543997549992,4273.035954225843,1.0030748838653687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.273065372891,4632.441516551485,6.190664486709799,4.976163794476348,-3.786726382226989,8.762890176703337,2.9223510740601726,3.5,0.8349574497314779,0.6,0.00022661646394619698,0.9950738782499075,0.00022773833069034043,199.11850378548925,0.0,0.0,0.0,0.0013566337141457255,7.698068770561466e-05,0.00014963577624058232,0.0005874526701983345,0.09254346529022447,0.09254346529022447,0.09254346529022447,0.09256417353051152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489504.6851695428,595.0761968765737,0.0,0.09254346529022447,0.09254353782124515,0.09254353782124515,0.3718222006237886,0.3718222006237886,0.5,9.66199753975535,0.1114685814574159,0.1114685814574159,1.0913936421275139e-11,0.00010468254293982682,0.11083164763942932,1.0913936421275139e-11,27556.350774315448,20900.614012583763,0.7584681362114419,0.9877260018895123,0.6070091750704102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664601100885204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5057641495445,260.5057641495445,-12.644235850455459,244.67171267511938,276.3398156239665,124954.5786534532,124937.45419877108,17.12445468210286,0.0,nan,276.3398156239665,3.189815623966524,270.00619503418375,-3.14380496581623,263.67257444444107,-9.47742555555891,257.33895385466366,-15.81104614533632,251.00533326489287,-22.14466673510711,244.67171267511938,-28.478287324880597,1.0,1.0,26022.012520719443,26022.012520719443,275.5705651168897,2.4205651168897475,275.5705651168897,275.5705651168897,77063.76800143685,77061.78992538196,1.978076054889243,0.0,8546.071908451686,8546.071908451686,0.885367380735804,3945.513221384339,275.5705651168897,2.4205651168897475,1.0,0.002,0.14674283716355235,0.004821702599472301,0.00022662569357451143,0.0017733742890124091,0.11331284678725571,0.11331284678725571,0.0,-1.7413079658745723e-11,1.0,1.0002242813395807,0.11083164762851538,0.09254353782124515,0.0,2.0736164043281088e-05,26.639963240514945,0.0,1600024.5022097274,266.5534522109437,0.0001046825320258904,1.0,1284710.2860929961,2597.3096775603435,,,,,,,,,,,,,,,,,,,2.0,15265.649813780305,1556.6316379038537,0.3718222006237886,6.173730061729009,2.9223510740601726
2602.0,-30.236909445535048,4.9762776604553975,35.05132951508938,24.481568089127563,4.94956213802268,-26.718262287179577,-40.212343040015526,1.430914950052813,-6.596472651110844,-6.596577191006207,40.102594016607085,41033.5271904889,25736.329248571732,25736.329248571732,66769.85643906063,77072.43051153106,77061.81053819372,25736.329248571732,102798.13978676545,102798.13978676545,102798.13978676545,130354.35737141705,125993.10841080527,4361.248960611773,0.0,90956.85649314371,54917.953055244456,40043.226042110284,27556.21758465161,67599.4436267619,20900.523951379444,1556.6232800836724,0.0,0.87814612585893,2.71894866654756,0.001494314320929203,1.0,1.0,-6.485956905020316,333118.4975006886,1558961.5440933383,4.679900863476114,1558961.5440933383,4.679900863476114,0.7584685339043307,0.09254338544094996,3.925878745428757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925878745428757,1.2850586069362746,1.2853498375347168,3.055019221876967,6473.21913889959,15265.644491553461,6452.419025567176,0.00032670389339969636,23168.534331085164,2362.5330088343285,19286.71226330148,1966.6973189928754,0.8324528426221829,0.8324528426221829,35492.25840495129,35405.22815468563,1.0030735918013418,0.8,4283.539583431837,4273.035954225843,1.0030735918013418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.268412987374,4632.441516551485,6.190682604993947,4.9762776604553975,-3.786644700391721,8.762922360847119,2.9223456234123857,3.5,0.8349558924035387,0.6,0.00022661646394619698,0.9950604974824645,0.0002277413931309142,199.1183980852611,0.0,0.0,0.0,0.0013566337141457255,7.698170269069033e-05,0.00014963476125550665,0.0005874479287903,0.0925433132010359,0.0925433132010359,0.0925433132010359,0.09256398160608414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489501.66981854796,595.0771783892857,0.0,0.0925433132010359,0.09254338544094996,0.09254338544094996,0.3718214662250078,0.3718214662250078,0.5,9.662617511905152,0.11127169318109509,0.11127169318109509,-5.10453901370056e-11,0.00010453989534653374,0.11062028598587403,-5.10453901370056e-11,27556.21758465161,20900.523951379444,0.7584685339043307,0.9877278991779624,0.607009836013564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664595684596238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5058663670744,260.5058663670744,-12.64413363292556,244.6718402129597,276.339892521187,124954.20391727674,124937.11412071172,17.08979656501112,0.0,nan,276.339892521187,3.189892521187005,270.0062820595271,-3.143717940472868,263.67267159790345,-9.477328402096532,257.3390611362573,-15.81093886374265,251.00545067461192,-22.144549325388056,244.6718402129597,-28.478159787040283,1.0,1.0,26022.012520719443,26022.012520719443,275.57064280944604,2.420642809446065,275.57064280944604,275.57064280944604,77063.78605086406,77061.81053819372,1.975512670338503,0.0,8546.071908451686,8546.071908451686,0.8853677005677851,3945.5081391559006,275.57064280944604,2.420642809446065,1.0,0.002,0.14672214348890705,0.004821802943139684,0.000226593769864232,0.0017734062154407255,0.113296884932116,0.113296884932116,0.0,-1.469504249188014e-11,1.0,1.0002238538737342,0.11062028603691942,0.09254338544094996,0.0,2.069659746081425e-05,26.58912632912716,0.0,1600024.590184507,266.55352734888913,0.00010453994639192388,1.0,1284710.0292436709,2597.310716443369,,,,,,,,,,,,,,,,,,,2.0,15265.644491553461,1556.6232800836724,0.3718214662250078,6.173730061729009,2.9223456234123857
2603.0,-30.236780031422725,4.976391020275129,35.05132701874911,24.481639370229118,4.949604504896032,-26.718141577798445,-40.21223086221141,1.4309660592076778,-6.596404455720972,-6.5965087628304895,40.10258725382285,41033.54564650457,25736.390410304655,25736.390410304655,66769.93605680922,77072.47184515657,77061.78579417376,25736.390410304655,102798.17620447841,102798.17620447841,102798.17620447841,130354.25910095593,125992.74134050353,4361.517760452387,0.0,90956.85022837823,54917.92406104083,40043.251297041556,27556.08289647751,67599.33419351907,20900.43237380075,1556.615016517963,0.0,0.8781465232798302,2.718955608431863,0.001494314320929203,1.0,1.0,-6.486232748983298,333119.3980037967,1558961.2518745484,4.679887335341487,1558961.2518745484,4.679887335341487,0.7584689178182307,0.09254323491714359,3.9258750408497756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258750408497756,1.2850583677417657,1.2853495982859997,3.0550169077134757,6473.214235464844,15265.639173535586,6452.419878003619,0.0003267049787038203,23168.55459787894,2362.5350754721485,19286.71481129105,1966.697578815503,0.8324522244066417,0.8324522244066417,35492.23161168631,35405.22815468563,1.0030726452704921,0.8,4283.536349768602,4273.035954225843,1.0030726452704921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.263823085736,4632.441516551485,6.190704151944289,4.976391020275129,-3.7865682902478777,8.762959310523007,2.922340245973526,3.5,0.8349543559924361,0.6,0.00022661646394619698,0.9950470685612457,0.0002277444666751949,199.1182920032177,0.0,0.0,0.0,0.0013566337141457255,7.698268172105046e-05,0.0001496337822251465,0.0005874435309056534,0.09254316196822093,0.09254316196822093,0.09254316196822093,0.09256376843632982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489498.65515863063,595.0781595901706,0.0,0.09254316196822093,0.09254323491714359,0.09254323491714359,0.3718207329470537,0.3718207329470537,0.5,9.663235618664224,0.11104780669336378,0.11104780669336378,-1.375610736431554e-11,0.00010430710949549393,0.11027601384716945,-1.375610736431554e-11,27556.08289647751,20900.43237380075,0.7584689178182307,0.9877306759511049,0.6070110916926541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266459028673002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5059656160492,260.5059656160492,-12.644034383950782,244.67196730060147,276.33996393148664,124953.52875739588,124936.93527404156,16.59348335434134,0.0,nan,276.33996393148664,3.189963931486659,270.00636460530734,-3.1436353946926374,263.6727652791445,-9.47723472085545,257.33916595296694,-15.81083404703304,251.0055666267883,-22.144433373211683,244.67196730060147,-28.47803269939851,1.0,1.0,26022.012520719443,26022.012520719443,275.57070834225414,2.4207083422541587,275.57070834225414,275.57070834225414,77063.75380502568,77061.78579417376,1.9680108519241912,0.0,8546.071908451686,8546.071908451686,0.8853679348679238,3945.5044160540247,275.57070834225414,2.4207083422541587,1.0,0.002,0.14670151423094013,0.004821901730469175,0.00022656194243805464,0.0017734380224885189,0.11328097121902732,0.11328097121902732,0.0,-3.507342636807631e-11,1.0,1.0002231575057563,0.11027601386092556,0.09254323491714359,0.0,2.063216325439641e-05,26.506342240924152,0.0,1600024.66988301,266.553595544279,0.0001043071232516013,1.0,1284709.7957736468,2597.311660764237,,,,,,,,,,,,,,,,,,,2.0,15265.639173535586,1556.615016517963,0.3718207329470537,6.173730061729009,2.922340245973526
