time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2604.0,-30.236651540223253,4.976504126541768,35.051324399920155,24.48177389977502,4.949712933132458,-26.718015092897787,-40.21211407436056,1.4310764516884282,-6.596321982987774,-6.596426063443118,40.102578684120445,41033.52287194426,25736.419538177037,25736.419538177037,66769.9424101213,77072.4667430392,77061.78238805167,25736.419538177037,102798.2019262287,102798.2019262287,102798.2019262287,130354.13118944771,125992.34616389811,4361.785025549597,0.0,90956.81788245568,54917.87387673084,40043.271117472046,27555.929263219,67599.20038069105,20900.328038072705,1556.605512193985,0.0,0.8781470050951963,2.718963997391743,0.001494314320929203,1.0,1.0,-6.486484457415145,333120.48631580186,1558960.8815775686,4.6798709344451925,1558960.8815775686,4.6798709344451925,0.758469360202995,0.09254307131407892,3.9258695291093364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258695291093364,1.285057851097345,1.2853490815244926,3.0550138468528343,6473.2077498684375,15265.633869150119,6452.421840631076,0.0003267064746235609,23168.57888629098,2362.5375522009026,19286.72067771586,1966.698177024352,0.8324516049246317,0.8324516049246317,35492.191748166726,35405.22815468563,1.003071237004563,0.8,4283.531538664103,4273.035954225843,1.003071237004563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.259264834781,4632.441516551485,6.190717946286148,4.976504126541768,-3.7864811153893543,8.762985241931123,2.922334905619904,3.5,0.8349528301771155,0.6,0.00022661646394619698,0.99503373560138,0.000227747518338395,199.11818667780707,0.0,0.0,0.0,0.0013566337141457255,7.698370099776619e-05,0.0001496327629484308,0.0005874387046156849,0.0925430002747946,0.0925430002747946,0.0925430002747946,0.09256353964180443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489495.64148222696,595.0791403796304,0.0,0.0925430002747946,0.09254307131407892,0.09254307131407892,0.37181999809426775,0.37181999809426775,0.5,9.663851710050716,0.11079665414456485,0.11079665414456485,3.751665644813329e-12,0.00010408045534404664,0.10994160602797365,3.751665644813329e-12,27555.929263219,20900.328038072705,0.758469360202995,0.987732725152077,0.6070119563672387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664584912861407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5060683578849,260.5060683578849,-12.643931642115092,244.67209446104638,276.3400422547109,124953.57408421226,124936.39662787072,17.177456341537052,0.0,nan,276.3400422547109,3.1900422547109315,270.00645269598755,-3.1435473040124293,263.6728631372559,-9.47713686274409,257.3392735785188,-15.81072642148115,251.00568401978984,-22.144315980210138,244.67209446104638,-28.477905538953593,1.0,1.0,26022.012520719443,26022.012520719443,275.5707906430815,2.4207906430815456,275.5707906430815,275.5707906430815,77063.85839986338,77061.78238805167,2.0760118117177626,0.0,8546.071908451686,8546.071908451686,0.8853682834638922,3945.498876754883,275.5707906430815,2.4207906430815456,1.0,0.002,0.14668094754594926,0.004822002970632031,0.00022653021828067835,0.0017734697875724174,0.11326510914033917,0.11326510914033917,0.0,5.853095785823825e-12,1.0,1.0002224811176257,0.10994160602422198,0.09254307131407892,0.0,2.056957419248233e-05,26.425927656023028,0.0,1600024.766345383,266.5536780170122,0.000104080451592381,1.0,1284709.5136116648,2597.3128020310983,,,,,,,,,,,,,,,,,,,2.0,15265.633869150119,1556.605512193985,0.37181999809426775,6.173730061729009,2.922334905619904
2605.0,-30.23652231818599,4.97661674739119,35.05132196984235,24.481863725837343,4.949772072306873,-26.717892879150686,-40.211997950077034,1.4311426081723557,-6.596253348352207,-6.596357457437996,40.10257892124647,41033.51348591222,25736.479738294875,25736.479738294875,66769.9932242071,77072.4944831902,77061.85788343904,25736.479738294875,102798.33762173391,102798.33762173391,102798.33762173391,130354.16225980583,125992.10867849851,4362.053581307324,0.0,90956.80113880344,54917.820042485466,40043.31232924219,27555.824638071925,67599.13696731412,20900.258119138573,1556.5986744196937,0.0,0.8781473768053272,2.71897095388569,0.001494314320929203,1.0,1.0,-6.48637393354818,333121.3891632319,1558960.891825795,4.67985828151639,1558960.891825795,4.67985828151639,0.7584697026363774,0.09254293001747553,3.9258647805477414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258647805477414,1.2850575414806384,1.2853487718376182,3.055010887702643,6473.201479784271,15265.628550589434,6452.423646059834,0.0003267079141764715,23168.602645074556,2362.539974922584,19286.72607426324,1966.6987273190375,0.8324509841927575,0.8324509841927575,35492.157404309335,35405.22815468563,1.003070023733078,0.8,4283.527393724356,4273.035954225843,1.003070023733078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.25480255745,4632.441516551485,6.190739071962192,4.97661674739119,-3.7864046686601585,8.763021416051348,2.922329677710799,3.5,0.8349513364887997,0.6,0.00022661646394619698,0.9950203270000691,0.0002277505873969761,199.11808075343438,0.0,0.0,0.0,0.0013566337141457255,7.698471449550789e-05,0.0001496317494506891,0.0005874340152202042,0.09254285839748293,0.09254285839748293,0.09254285839748293,0.092563409038273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489492.66873248323,595.0801082753072,0.0,0.09254285839748293,0.09254293001747553,0.09254293001747553,0.3718192610475285,0.3718192610475285,0.5,9.664468151960818,0.11060921353401909,0.11060921353401909,3.2230218494078144e-11,0.0001041090857825111,0.10998352388980948,3.2230218494078144e-11,27555.824638071925,20900.258119138573,0.7584697026363774,0.9877344034213346,0.6070123869444214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664579551015476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50616954313824,260.50616954313824,-12.643830456861735,244.67222135920866,276.34011772704855,124953.04397251962,124936.12676274792,16.917209771684362,0.0,nan,276.34011772704855,3.190117727048573,270.00653845350377,-3.143461546496212,263.6729591799234,-9.477040820076581,257.33937990635656,-15.810620093643422,251.00580063278863,-22.144199367211343,244.67222135920866,-28.477778640791314,1.0,1.0,26022.012520719443,26022.012520719443,275.57086808301506,2.4208680830150797,275.57086808301506,275.57086808301506,77063.8345951698,77061.85788343904,1.9767117307637818,0.0,8546.071908451686,8546.071908451686,0.8853685837917264,3945.49410445048,275.57086808301506,2.4208680830150797,1.0,0.002,0.1466603730297227,0.004822101501765405,0.00022649847546016904,0.0017735014882717761,0.11324923773008452,0.11324923773008452,0.0,-3.626805496551033e-11,1.0,1.0002225660429953,0.10998352385757926,0.09254293001747553,0.0,2.0577396660494337e-05,26.435972438404175,0.0,1600024.846932248,266.55374665164777,0.00010410905355229261,1.0,1284709.2795347366,2597.313748807814,,,,,,,,,,,,,,,,,,,2.0,15265.628550589434,1556.5986744196937,0.3718192610475285,6.173730061729009,2.922329677710799
2606.0,-30.236393328095755,4.976729028957676,35.05131948330258,24.48197635766121,4.949853302078318,-26.717768665078612,-40.21188528332857,1.4312286080043723,-6.596175760598101,-6.596279689507594,40.10257241328192,41033.50673402456,25736.51911222415,25736.51911222415,66770.02584624871,77072.50543158328,77061.86765792,25736.51911222415,102798.38677014415,102798.38677014415,102798.38677014415,130354.0702221015,125991.74952981835,4362.32069228314,0.0,90956.77290192095,54917.77408181388,40043.332022341194,27555.68345195734,67599.01547429853,20900.16244727855,1556.5898782249606,0.0,0.8781478239772214,2.718978842190807,0.001494314320929203,1.0,1.0,-6.486561405318923,333122.4125814491,1558960.6106148723,4.679843059895297,1558960.6106148723,4.679843059895297,0.7584701168351522,0.09254277433322035,3.9258590228183445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258590228183445,1.2850571389959775,1.285348369261743,3.055007364019347,6473.194013522197,15265.623250952907,6452.426294969763,0.00032670966446827256,23168.62943199213,2362.5427064279984,19286.73399203228,1966.6995347067839,0.8324503634815973,0.8324503634815973,35492.11576165898,35405.22815468563,1.003068552616245,0.8,4283.522367897622,4273.035954225843,1.003068552616245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.250376191111,4632.441516551485,6.190755134600298,4.976729028957676,-3.7863213440434147,8.763050373001091,2.9223244918779443,3.5,0.8349498548222698,0.6,0.00022661646394619698,0.9950069426608964,0.00022775365098475406,199.11797501930303,0.0,0.0,0.0,0.0013566337141457255,7.69856978287167e-05,0.0001496307661174803,0.0005874292932535315,0.09254270338570421,0.09254270338570421,0.09254270338570421,0.09256320165057108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489489.6709236446,595.0810839955702,0.0,0.09254270338570421,0.09254277433322035,0.09254277433322035,0.371818531273759,0.371818531273759,0.5,9.665083023767757,0.11040289932878977,0.11040289932878977,-4.7975845518521965e-11,0.00010392890948196509,0.10971828418865925,-4.7975845518521965e-11,27555.68345195734,20900.16244727855,0.7584701168351522,0.9877366612186089,0.6070133780221354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664574212183797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50627144197017,260.50627144197017,-12.643728558029807,244.67234820353247,276.3401946803938,124952.7507846475,124935.7142715869,17.036513060636285,0.0,nan,276.3401946803938,3.1901946803938017,270.0066253850382,-3.143374614961772,263.67305608966393,-9.476943910336047,257.3394867942795,-15.810513205720497,251.00591749891305,-22.144082501086928,244.67234820353247,-28.477651796467512,1.0,1.0,26022.012520719443,26022.012520719443,275.5709469946851,2.420946994685096,275.5709469946851,275.5709469946851,77063.87106036619,77061.86765792,2.003402446192922,0.0,8546.071908451686,8546.071908451686,0.8853689479453719,3945.488317932436,275.5709469946851,2.420946994685096,1.0,0.002,0.1466398481624508,0.004822201665585699,0.00022646681356992037,0.0017735331832835388,0.11323340678496019,0.11323340678496019,0.0,-3.1465407536457324e-12,1.0,1.0002220295775999,0.1097182842366351,0.09254277433322035,0.0,2.0527749771089146e-05,26.37218517212932,0.0,1600024.9377281503,266.5538242394019,0.00010392895745781061,1.0,1284709.014198495,2597.314822020481,,,,,,,,,,,,,,,,,,,2.0,15265.623250952907,1556.5898782249606,0.371818531273759,6.173730061729009,2.9223244918779443
2607.0,-30.236264156168208,4.97684090677247,35.05131704466996,24.482074984721862,4.949922696753721,-26.717645470902905,-40.211768984422065,1.4313039833361407,-6.59610258650207,-6.596206421244448,40.10256883059153,41033.496123002595,25736.568209765475,25736.568209765475,66770.06433276807,77072.52666446197,77061.90397743939,25736.568209765475,102798.47218720487,102798.47218720487,102798.47218720487,130354.03110979742,125991.44327338244,4362.58783641498,0.0,90956.75359059176,54917.72293804533,40043.36739171826,27555.558922592547,67598.92631431081,20900.07847911425,1556.581983705169,0.0,0.878148235562612,2.718986273110324,0.001494314320929203,1.0,1.0,-6.486626802597186,333123.37678847567,1558960.4558084682,4.679829049638765,1558960.4558084682,4.679829049638765,0.7584704972896946,0.09254262581106808,3.9258542315331795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258542315331795,1.285056786234858,1.2853480164206779,3.055004474188028,6473.1878903164015,15265.61795097711,6452.428006866448,0.0003267110665861489,23168.65278899315,2362.5450881792613,19286.739109006034,1966.7000564928935,0.8324497451215067,0.8324497451215067,35492.08110878581,35405.22815468563,1.0030673284287621,0.8,4283.518185662944,4273.035954225843,1.0030673284287621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.246022673086,4632.441516551485,6.1907734277455635,4.97684090677247,-3.786241478148362,8.763082384920832,2.9223193913961527,3.5,0.8349483975417579,0.6,0.00022661646394619698,0.9949935396484241,0.00022775671892932167,199.11786913623075,0.0,0.0,0.0,0.0013566337141457255,7.69867128748659e-05,0.00014962975107133108,0.0005874245914066415,0.09254255483638238,0.09254255483638238,0.09254255483638238,0.09256302855625184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489486.69085129665,595.0820540829175,0.0,0.09254255483638238,0.09254262581106808,0.09254262581106808,0.37181780107549883,0.37181780107549883,0.5,9.665697153898577,0.11021174257575694,0.11021174257575694,8.58335624798201e-12,0.00010383474239006318,0.10957961864727395,8.58335624798201e-12,27555.558922592547,20900.07847911425,0.7584704972896946,0.9877385333357394,0.6070140216756036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664568889438796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5063728652508,260.5063728652508,-12.643627134749181,244.67247492762843,276.3402708028633,124952.34627848472,124935.38927295721,16.957005527499152,0.0,nan,276.3402708028633,3.190270802863324,270.0067116278263,-3.1432883721736857,263.67315245277797,-9.476847547222008,257.33959327772766,-15.810406722272319,251.00603410268133,-22.14396589731865,244.67247492762843,-28.47752507237155,1.0,1.0,26022.012520719443,26022.012520719443,275.5710245127977,2.4210245127977146,275.5710245127977,275.5710245127977,77063.877122473,77061.90397743939,1.9731450336112175,0.0,8546.071908451686,8546.071908451686,0.8853692509751687,3945.4835026908454,275.5710245127977,2.4210245127977146,1.0,0.002,0.14661934924312314,0.004822300778288099,0.0002264351896497456,0.0017735647891349738,0.1132175948248728,0.1132175948248728,0.0,-2.121528083418034e-11,1.0,1.0002217491741021,0.10957961863869059,0.09254262581106808,0.0,2.050178518885414e-05,26.338823114155776,0.0,1600025.0234668725,266.5538974134979,0.00010383473380670694,1.0,1284708.7642141017,2597.315833139665,,,,,,,,,,,,,,,,,,,2.0,15265.61795097711,1556.581983705169,0.37181780107549883,6.173730061729009,2.9223193913961527
2608.0,-30.236134609291934,4.9769522976799365,35.051314524745294,24.482145846728258,4.949966593205671,-26.717524489036276,-40.211656771693356,1.4313564809044368,-6.596034057369934,-6.596137647753865,40.102561625804235,41033.51908935746,25736.626690820634,25736.626690820634,66770.14578017809,77072.56819588396,77061.87582505104,25736.626690820634,102798.50251587167,102798.50251587167,102798.50251587167,130353.925011811,125991.07104871566,4362.853963095339,0.0,90956.74948475133,54917.70040961236,40043.387861265524,27555.422495939336,67598.81035720486,20899.985660287788,1556.573631202575,0.0,0.8781486365370026,2.7189932502343908,0.001494314320929203,1.0,1.0,-6.486916633510589,333124.2818456906,1558960.144490582,4.679815400585903,1558960.144490582,4.679815400585903,0.7584708840290031,0.09254247509123849,3.925850923882931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925850923882931,1.2850565405431722,1.2853477706733112,3.0550024843448047,6473.183674077387,15265.61265894379,6452.428392430182,0.0003267119746416509,23168.67126344904,2362.5469720494807,19286.740261481835,1966.7001740127196,0.8324491310776484,0.8324491310776484,35492.05718626727,35405.22815468563,1.0030664833143736,0.8,4283.515298468393,4273.035954225843,1.0030664833143736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.241724920941,4632.441516551485,6.190793895033869,4.9769522976799365,-3.7861650983575204,8.763117396037456,2.922314356251878,3.5,0.834946958929108,0.6,0.00022661646394619698,0.9949800979264636,0.00022775979581748942,199.1177629459237,0.0,0.0,0.0,0.0013566337141457255,7.698769226896145e-05,0.00014962877167723552,0.0005874202515285433,0.09254240351841733,0.09254240351841733,0.09254240351841733,0.09256281165781924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489483.702744324,595.0830266056822,0.0,0.09254240351841733,0.09254247509123849,0.09254247509123849,0.3718170737593926,0.3718170737593926,0.5,9.666309317355585,0.10998872197239962,0.10998872197239962,1.7053025658242404e-13,0.00010359038395790776,0.10922101424330322,1.7053025658242404e-13,27555.422495939336,20899.985660287788,0.7584708840290031,0.9877414325393015,0.6070154026754112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664563585836608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50647161550654,260.50647161550654,-12.643528384493436,244.67260138632122,276.34034184469147,124951.71341904842,124935.20331676882,16.51010227960326,0.0,nan,276.34034184469147,3.1903418446914884,270.0067937530103,-3.1432062469896778,263.67324566134937,-9.476754338650608,257.33969756967025,-15.810302430329727,251.00614947799687,-22.143850522003106,244.67260138632122,-28.47739861367876,1.0,1.0,26022.012520719443,26022.012520719443,275.5710899920978,2.4210899920978477,275.5710899920978,275.5710899920978,77063.84920544727,77061.87582505104,1.9733803962299135,0.0,8546.071908451686,8546.071908451686,0.8853694601709017,3945.4801785023456,275.5710899920978,2.4210899920978477,1.0,0.002,0.14659891742963232,0.004822398835048156,0.0002264036672659299,0.0017735963037597486,0.11320183363296495,0.11320183363296495,0.0,-2.8974321639868572e-11,1.0,1.0002210238045057,0.10922101424313269,0.09254247509123849,0.0,2.043467006222619e-05,26.252594927800086,0.0,1600025.1035402261,266.55396594263004,0.0001035903837873775,1.0,1284708.5295655653,2597.316782229993,,,,,,,,,,,,,,,,,,,2.0,15265.61265894379,1556.573631202575,0.3718170737593926,6.173730061729009,2.922314356251878
2609.0,-30.236005993912737,4.9770634423745586,35.051311896718026,24.482285719737433,4.950075472557833,-26.7173978472706,-40.2115399838425,1.4314672923818994,-6.595952090251274,-6.5960554675928735,40.1025534255936,41033.48437268564,25736.655095181195,25736.655095181195,66770.13946786683,77072.55907734664,77061.87743088722,25736.655095181195,102798.53252606842,102798.53252606842,102798.53252606842,130353.80404503494,125990.68534056933,4363.118704465608,0.0,90956.70907455392,54917.63423757115,40043.416485536414,27555.271518966514,67598.68800450292,20899.883189319895,1556.5642685258097,0.0,0.8781491141167828,2.719001586450736,0.001494314320929203,1.0,1.0,-6.487146407311116,333125.3633367771,1558959.7901608262,4.679799143918013,1558959.7901608262,4.679799143918013,0.7584713209933112,0.09254231302686759,3.92584423168778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92584423168778,1.2850560219392935,1.2853472519519022,3.054998509530535,6473.175251922914,15265.607378727673,6452.431717379193,0.00032671397338882436,23168.700464575042,2362.549949735643,19286.750199976937,1966.7011874571783,0.8324485108461905,0.8324485108461905,35492.008785078724,35405.22815468563,1.0030647734387859,0.8,4283.509456957698,4273.035954225843,1.0030647734387859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.23746094883,4632.441516551485,6.190807077281358,4.9770634423745586,-3.7860786053197377,8.763142047694297,2.9223093606869175,3.5,0.8349455316248335,0.6,0.00022661646394619698,0.9949667530499601,0.00022776285061940952,199.1176575192821,0.0,0.0,0.0,0.0013566337141457255,7.698871160701278e-05,0.00014962775233918422,0.0005874152484211941,0.09254224329810196,0.09254224329810196,0.09254224329810196,0.09256258902774535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489480.71889827773,595.0839976899513,0.0,0.09254224329810196,0.09254231302686759,0.09254231302686759,0.3718163444067193,0.3718163444067193,0.5,9.666919599985833,0.10974306574314596,0.10974306574314596,-1.5290879673557356e-11,0.0001033773415883843,0.1089090602817464,-1.5290879673557356e-11,27555.271518966514,20899.883189319895,0.7584713209933112,0.9877431269586046,0.607015987794797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664558305319216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5065740016052,260.5065740016052,-12.643425998394775,244.6727280577232,276.3404199454852,124951.7342916852,124934.61631247388,17.11797921131558,0.0,nan,276.3404199454852,3.190419945485246,270.00688156793217,-3.1431184320678085,263.67334319037957,-9.476656809620408,257.33980481283095,-15.810195187169029,251.00626643528028,-22.143733564719696,244.6727280577232,-28.477271942276786,1.0,1.0,26022.012520719443,26022.012520719443,275.5711723601623,2.421172360162302,275.5711723601623,275.5711723601623,77063.9555557934,77061.87743088722,2.0781249061838025,0.0,8546.071908451686,8546.071908451686,0.8853698834255592,3945.473452846219,275.5711723601623,2.421172360162302,1.0,0.002,0.14657854398166065,0.0048224991558703115,0.00022637224124645705,0.00177362776408654,0.11318612062322853,0.11318612062322853,0.0,5.332997064788625e-12,1.0,1.0002203928351125,0.10890906029703729,0.09254231302686759,0.0,2.037628280087181e-05,26.177578601795688,0.0,1600025.19942827,266.5540479097487,0.00010337735687926397,1.0,1284708.2491746563,2597.3179163365876,,,,,,,,,,,,,,,,,,,2.0,15265.607378727673,1556.5642685258097,0.3718163444067193,6.173730061729009,2.9223093606869175
2610.0,-30.235876555616343,4.977174106543181,35.05130946463515,24.482370411884062,4.95013239986485,-26.717275660076456,-40.21142385955898,1.431531479631834,-6.595884007193206,-6.595987421786556,40.10255385210176,41033.48389667792,25736.714665913212,25736.714665913212,66770.19856259113,77072.59048885708,77061.95534003638,25736.714665913212,102798.67000594959,102798.67000594959,102798.67000594959,130353.8386461079,125990.4538883126,4363.384757795316,0.0,90956.69776624358,54917.59107662731,40043.451877351414,27555.168640158307,67598.62051750973,20899.814481323672,1556.5575293604645,0.0,0.8781494820568501,2.7190084860920174,0.001494314320929203,1.0,1.0,-6.487024039125686,333126.25882142055,1558959.808589844,4.679786619359712,1558959.808589844,4.679786619359712,0.7584716593192877,0.09254217309402739,3.9258402525329124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258402525329124,1.285055721539585,1.2853469514841147,3.0549961271947694,6473.170204039299,15265.602084168793,6452.4326817745705,0.00032671509693303006,23168.721067434988,2362.552050642675,19286.753082619256,1966.7014814048891,0.8324478950082372,0.8324478950082372,35491.98000590044,35405.22815468563,1.0030637567529879,0.8,4283.505983615767,4273.035954225843,1.0030637567529879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.233292040168,4632.441516551485,6.1908276148926165,4.977174106543181,-3.7860028708414504,8.763176977384632,2.922304476499262,3.5,0.8349441361426463,0.6,0.00022661646394619698,0.9949533229841175,0.00022776592500492053,199.11755141820404,0.0,0.0,0.0,0.0013566337141457255,7.698972516574306e-05,0.00014962673878045392,0.0005874106739595334,0.09254210277041972,0.09254210277041972,0.09254210277041972,0.09256246194249856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489477.77477325813,595.0849562642835,0.0,0.09254210277041972,0.09254217309402739,0.09254217309402739,0.37181561334295443,0.37181561334295443,0.5,9.667530302334917,0.10956251776616455,0.10956251776616455,-5.826450433232822e-11,0.00010341459335450054,0.10896338266087469,-5.826450433232822e-11,27555.168640158307,20899.814481323672,0.7584716593192877,0.9877449872707977,0.6070165867667259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26645530364764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5066747143741,260.5066747143741,-12.64332528562585,244.67285457300136,276.34049485574604,124951.2102889568,124934.37207373483,16.838215221939283,0.0,nan,276.34049485574604,3.190494855746067,270.00696679920213,-3.143033200797845,263.6734387426393,-9.476561257360686,257.3399106860995,-15.810089313900505,251.00638262955627,-22.143617370443707,244.67285457300136,-28.477145426998618,1.0,1.0,26022.012520719443,26022.012520719443,275.57124952233806,2.421249522338087,275.57124952233806,275.57124952233806,77063.92565439561,77061.95534003638,1.9703143592341803,0.0,8546.071908451686,8546.071908451686,0.8853701350911805,3945.469453795577,275.57124952233806,2.421249522338087,1.0,0.002,0.14655816038572825,0.00482259679506646,0.0002263407929715997,0.0017736591729172108,0.11317039648579985,0.11317039648579985,0.0,-3.411118956742065e-11,1.0,1.0002205028547981,0.10896338271913919,0.09254217309402739,0.0,2.038642645408177e-05,26.1906055037197,0.0,1600025.2793798768,266.55411599280677,0.00010341465161900487,1.0,1284708.0170088278,2597.3188553861105,,,,,,,,,,,,,,,,,,,2.0,15265.602084168793,1556.5575293604645,0.37181561334295443,6.173730061729009,2.922304476499262
2611.0,-30.23574744598853,4.977284448948105,35.05130697002425,24.482482589688175,4.9502156320567074,-26.717151138206408,-40.21130738602949,1.4316192931977423,-6.595806278576902,-6.595909508766527,40.10254716379478,41033.46753575249,25736.75186823134,25736.75186823134,66770.21940398382,77072.60171461894,77061.96430070301,25736.75186823134,102798.71616893435,102798.71616893435,102798.71616893435,130353.74345143793,125990.09414168648,4363.649309751441,0.0,90956.67237327127,54917.53807177825,40043.48255721447,27555.027282503583,67598.50983971806,20899.71867774298,1556.5487247638264,0.0,0.8781499306977689,2.719016389270538,0.001494314320929203,1.0,1.0,-6.487215853191856,333127.284162946,1558959.5195895762,4.679771347780166,1558959.5195895762,4.679771347780166,0.7584720734794382,0.09254201793109824,3.9258350099094286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258350099094286,1.2850553105677014,1.2853465404190934,3.0549930245221155,6473.163629848256,15265.596810382867,6452.434720792035,0.00032671661685586555,23168.745539148294,2362.554546062957,19286.759177378906,1966.7021028974123,0.8324472788045436,0.8324472788045436,35491.9420886953,35405.22815468563,1.003062417247234,0.8,4283.501407410803,4273.035954225843,1.003062417247234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.22915751195,4632.441516551485,6.190842720740097,4.977284448948105,-3.7859197211409943,8.7632041700891,2.922299632594087,3.5,0.8349427521697391,0.6,0.00022661646394619698,0.9949399272145749,0.00022776899162206752,199.11744558664958,0.0,0.0,0.0,0.0013566337141457255,7.699074178516273e-05,0.00014962572216103425,0.0005874058984427693,0.09254194825054143,0.09254194825054143,0.09254194825054143,0.09256225470081444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489474.80394223996,595.0859231811648,0.0,0.09254194825054143,0.09254201793109824,0.09254201793109824,0.3718148897742778,0.3718148897742778,0.5,9.668139405146036,0.10936056527310711,0.10936056527310711,2.6545876607997343e-11,0.00010323018960889385,0.10869365557465471,2.6545876607997343e-11,27555.027282503583,20899.71867774298,0.7584720734794382,0.9877469127988445,0.607017338592913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664547790415814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5067764195312,260.5067764195312,-12.64322358046877,244.67298114290722,276.3405716961526,124950.96349053645,124933.95935735297,17.004133183475,0.0,nan,276.3405716961526,3.190571696152631,270.00705358550965,-3.142946414490325,263.67353547483856,-9.476464525161418,257.34001736421374,-15.809982635786241,251.00649925356535,-22.143500746434626,244.67298114290722,-28.47701885709276,1.0,1.0,26022.012520719443,26022.012520719443,275.571328483871,2.4213284838710365,275.571328483871,275.571328483871,77063.96763384643,77061.96430070301,2.0033331434242427,0.0,8546.071908451686,8546.071908451686,0.8853704666660709,3945.4641849589757,275.571328483871,2.4213284838710365,1.0,0.002,0.14653782726670572,0.004822696162644594,0.00022630942723096188,0.0017736905645279553,0.11315471361548093,0.11315471361548093,0.0,-8.241082729426585e-12,1.0,1.0002199573053334,0.10869365554810884,0.09254201793109824,0.0,2.0335940570913666e-05,26.125740478916214,0.0,1600025.3703344094,266.5541937214231,0.00010323016306301724,1.0,1284707.7511764395,2597.319930608591,,,,,,,,,,,,,,,,,,,2.0,15265.596810382867,1556.5487247638264,0.3718148897742778,6.173730061729009,2.922299632594087
2612.0,-30.235590073433684,4.977394394384477,35.0513045425518,24.482585512474202,4.950287144486425,-26.717002352375548,-40.21117222784085,1.4316993950172672,-6.595733585988853,-6.595836742442605,40.10254412104782,41033.492108419574,25736.80026268862,25736.80026268862,66770.2923711082,77072.63204345223,77062.00806561783,25736.80026268862,102798.80832830645,102798.80832830645,102798.80832830645,130353.71417174148,125989.80012678924,4363.914044952232,0.0,90956.65192543737,54917.51187829754,40043.48894126648,27554.905843435023,67598.3947847015,20899.636894572963,1556.5409908586244,0.0,0.8781503374926404,2.7190237690843517,0.001494314320929203,1.0,1.0,-6.487250722951103,333128.2417734347,1558959.3881122526,4.679757500634015,1558959.3881122526,4.679757500634015,0.7584724481848417,0.09254187127906023,3.9258302358949457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258302358949457,1.285054935687406,1.2853461654538394,3.0549902007068104,6473.1576465224725,15265.591534327225,6452.436346558395,0.00032671798352847266,23168.76850501473,2362.556887929592,19286.764036903354,1966.702598430999,0.8324466633920944,0.8324466633920944,35491.907560689775,35405.22815468563,1.0030611974724613,0.8,4283.497240246326,4273.035954225843,1.0030611974724613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.225097560145,4632.441516551485,6.190860407773786,4.977394394384477,-3.7858405173438436,8.763234911728322,2.9222948760638117,3.5,0.8349413931610891,0.6,0.00022661646394619698,0.9949235992880743,0.00022777272959285944,199.11731658804,0.0,0.0,0.0,0.0013566337141457255,7.699192150601406e-05,0.00014962454244018294,0.0005874005527436167,0.09254180158261721,0.09254180158261721,0.09254180158261721,0.09256208889874032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489471.85347401287,595.0868836456129,0.0,0.09254180158261721,0.09254187127906023,0.09254187127906023,0.3718141656084284,0.3718141656084284,0.5,9.668747944287789,0.10917933763312249,0.10917933763312249,-7.298694981727749e-11,0.00010315645374703308,0.10858601949149715,-7.298694981727749e-11,27554.905843435023,20899.636894572963,0.7584724481848417,0.9877496734022935,0.6070187352689336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664542559611263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5068804405735,260.5068804405735,-12.643119559426452,244.6731125327567,276.3406483483864,124950.70026851613,124933.30894288741,17.391325628737505,0.0,nan,276.3406483483864,3.1906483483864463,270.0071411852693,-3.142858814730687,263.6736340221199,-9.47636597788005,257.3401268590181,-15.809873140981892,251.00661969589063,-22.143380304109343,244.6731125327567,-28.476887467243273,1.0,1.0,26022.012520719443,26022.012520719443,275.57140637125116,2.42140637125118,275.57140637125116,275.57140637125116,77063.98765472503,77062.00806561783,1.97958910719899,0.0,8546.071908451686,8546.071908451686,0.8853707686032591,3945.4593870744206,275.57140637125116,2.42140637125118,1.0,0.002,0.14651751429998153,0.004822794420733448,0.00022627809021036083,0.0017737218883650363,0.11313904510518041,0.11313904510518041,0.0,-2.1424602977132556e-11,1.0,1.0002197396738342,0.1085860195644841,0.09254187127906023,0.0,2.0315782100593423e-05,26.099837692007966,0.0,1600025.455537052,266.5542664140111,0.0001031565267339829,1.0,1284707.5029046305,2597.3209348037103,,,,,,,,,,,,,,,,,,,2.0,15265.591534327225,1556.5409908586244,0.3718141656084284,6.173730061729009,2.9222948760638117
2613.0,-30.235460501420487,4.97750385570172,35.05130204943259,24.48266028603541,4.950329600313534,-26.716881491250245,-40.21105627818031,1.4317505979275456,-6.595665712105813,-6.5957686391691475,40.1025373903418,41033.48511148311,25736.858412508413,25736.858412508413,66770.34352399153,77072.66670737574,77061.98568389186,25736.858412508413,102798.84409640028,102798.84409640028,102798.84409640028,130353.6166115476,125989.4387765181,4364.177835029486,0.0,90956.63535131355,54917.453786136815,40043.5350724186,27554.77251514732,67598.30758756591,20899.54625252175,1556.5328040545878,0.0,0.8781507330148212,2.719030678131196,0.001494314320929203,1.0,1.0,-6.487517024391536,333129.13802179403,1558959.097279703,4.6797440372139185,1558959.097279703,4.6797440372139185,0.7584728286554687,0.0925417226696997,3.925825507342504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925825507342504,1.2850546960554843,1.2853459257676103,3.054987090738588,6473.1510568729955,15265.586828775875,6452.4386706831665,0.00032671952730359966,23168.7921893616,2362.5593030608416,19286.770983867827,1966.7033068242292,0.8324461122631901,0.8324461122631901,35491.873361479666,35405.22815468563,1.003059989313374,0.8,4283.493112763974,4273.035954225843,1.003059989313374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.221092362748,4632.441516551485,6.190880359909104,4.97750385570172,-3.7857649270406406,8.76326878274236,2.922290183685364,3.5,0.8349400524815326,0.6,0.00022661646394619698,0.994910155977286,0.00022777580727738664,199.1172103777175,0.0,0.0,0.0,0.0013566337141457255,7.699293357959792e-05,0.00014962353036659907,0.0005873958720118304,0.09254165231087148,0.09254165231087148,0.09254165231087148,0.09256187894740671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489468.89398653293,595.0878468628338,0.0,0.09254165231087148,0.0925417226696997,0.0925417226696997,0.37181344498351243,0.37181344498351243,0.5,9.66935465479059,0.10896916119190792,0.10896916119190792,-1.261923898709938e-11,0.00010292706332393209,0.10825161477760048,-1.261923898709938e-11,27554.77251514732,20899.54625252175,0.7584728286554687,0.9877517042493726,0.6070194147734971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664537347627818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50698118758726,260.50698118758726,-12.64301881241272,244.67324280011567,276.3407195750613,124949.96674534664,124933.12280444596,16.84394090071088,0.0,nan,276.3407195750613,3.190719575061337,270.0072242200682,-3.1427757799317533,263.6737288650648,-9.476271134935189,257.3402335100993,-15.809766489900653,251.00673815511425,-22.14326184488573,244.67324280011567,-28.476757199884304,1.0,1.0,26022.012520719443,26022.012520719443,275.5714718555757,2.421471855575703,275.5714718555757,275.5714718555757,77063.95331314979,77061.98568389186,1.9676292579242727,0.0,8546.071908451686,8546.071908451686,0.8853710676650962,3945.4546348792164,275.5714718555757,2.421471855575703,1.0,0.002,0.14649726390653262,0.004822891586356035,0.0002262468476497013,0.0017737531186933777,0.11312342382485066,0.11312342382485066,0.0,-3.365692100021356e-11,1.0,1.000219063254913,0.10825161479021972,0.0925417226696997,0.0,2.025319547450838e-05,26.01942747781109,0.0,1600025.5348623425,266.55433428789416,0.00010292707594317108,1.0,1284707.270542091,2597.321874650455,,,,,,,,,,,,,,,,,,,2.0,15265.586828775875,1556.5328040545878,0.37181344498351243,6.173730061729009,2.922290183685364
2614.0,-30.23530328376704,4.977612921912275,35.051299346871815,24.482753744255774,4.950393709026721,-26.716733584387477,-40.21092122476546,1.4318240185027786,-6.595593078560739,-6.595695649805023,40.102526351438456,41033.51757833387,25736.905085803497,25736.905085803497,66770.42266413737,77072.7037256555,77061.9198774134,25736.905085803497,102798.8249632169,102798.8249632169,102798.8249632169,130353.44230635803,125989.00255280524,4364.439753552796,0.0,90956.62144430076,54917.43533192247,40043.54012486477,27554.61734314113,67598.1574680059,20899.440170792408,1556.5234644210752,0.0,0.8781511714888326,2.719038084332129,0.001494314320929203,1.0,1.0,-6.487960980365983,333130.09857324,1558958.6202898026,4.679729111739387,1558958.6202898026,4.679729111739387,0.7584732500738094,0.09254156313078682,3.9258214973494794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258214973494794,1.2850543524440476,1.2853455820783015,3.0549847871282263,6473.146175799065,15265.581571532757,6452.439536678231,0.0003267206088970646,23168.812312457452,2362.561355045551,19286.773572385027,1966.7035707795249,0.8324455009726536,0.8324455009726536,35491.84435923718,35405.22815468563,1.003058964748336,0.8,4283.489612500556,4273.035954225843,1.003058964748336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.217118914831,4632.441516551485,6.190897504175019,4.977612921912275,-3.785685712694523,8.763298634606798,2.9222855285067064,3.5,0.8349387224304875,0.6,0.00022661646394619698,0.9948938446486536,0.00022777954167183185,199.11708150638532,0.0,0.0,0.0,0.0013566337141457255,7.699411241695715e-05,0.00014962235152923982,0.0005873906441174704,0.09254149335404625,0.09254149335404625,0.09254149335404625,0.09256162188967991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489465.92785296217,595.0888120296245,0.0,0.09254149335404625,0.09254156313078682,0.09254156313078682,0.37181272282223593,0.37181272282223593,0.5,9.669958422642381,0.10869586362775863,0.10869586362775863,3.808509063674137e-12,0.00010257124426971131,0.10773466943902577,3.808509063674137e-12,27554.61734314113,20899.440170792408,0.7584732500738094,0.9877550685570048,0.607021243112358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664532158596835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5070837375441,260.5070837375441,-12.642916262455856,244.67337712108153,276.3407903540074,124949.65922110488,124932.51384613967,17.145374965205335,0.0,nan,276.3407903540074,3.190790354007447,270.00730770741706,-3.1426922925829217,263.67382506082157,-9.476174939178406,257.34034241426036,-15.809657585739615,251.0068597676766,-22.14314023232339,244.67337712108153,-28.476622878918448,1.0,1.0,26022.012520719443,26022.012520719443,275.571537144738,2.4215371447380107,275.571537144738,275.571537144738,77063.99507188375,77061.9198774134,2.075194470351562,0.0,8546.071908451686,8546.071908451686,0.8853713212809065,3945.450604836227,275.571537144738,2.4215371447380107,1.0,0.002,0.14647711023567928,0.004822989303241337,0.00022621575672714773,0.0017737842283716675,0.11310787836357386,0.11310787836357386,0.0,-1.490118488670089e-11,1.0,1.0002180175412823,0.10773466943521726,0.09254156313078682,0.0,2.0156455228803548e-05,25.89513956116955,0.0,1600025.6195928687,266.55440692143924,0.00010257124046120225,1.0,1284707.0215086942,2597.3228819270744,,,,,,,,,,,,,,,,,,,2.0,15265.581571532757,1556.5234644210752,0.37181272282223593,6.173730061729009,2.9222855285067064
2615.0,-30.235174656986224,4.97772171786289,35.05129666369028,24.48289197580891,4.950501287201591,-26.71660706255326,-40.2108044718392,1.4319336619438272,-6.595513896927912,-6.595616376359704,40.1025214757339,41033.48212968315,25736.93763912676,25736.93763912676,66770.41976880991,77072.69184091833,77061.96194473543,25736.93763912676,102798.89958386219,102798.89958386219,102798.89958386219,130353.38340889096,125988.68188060448,4364.701528286495,0.0,90956.57745642732,54917.36762356096,40043.56648096262,27554.48382502877,67598.05030599139,20899.35007154625,1556.5150051493863,0.0,0.878151620605129,2.71904612429637,0.001494314320929203,1.0,1.0,-6.4880149046498445,333131.14182592696,1558958.4096129374,4.679713824015737,1558958.4096129374,4.679713824015737,0.7584736554768117,0.09254140709998336,3.9258147241588293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258147241588293,1.28505383930839,1.2853450688263528,3.054980736271474,6473.137592519696,15265.576872443035,6452.443254395219,0.00032672266968075046,23168.841080730384,2362.5642885929838,19286.78468488989,1966.7047039396627,0.8324449469736657,0.8324449469736657,35491.79537217651,35405.22815468563,1.0030572341781594,0.8,4283.483700281304,4273.035954225843,1.0030572341781594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.213199447488,4632.441516551485,6.1909111715866105,4.97772171786289,-3.785601771251007,8.763323489113898,2.92228093657306,3.5,0.8349374104494458,0.6,0.00022661646394619698,0.9948804998370689,0.00022778259698859294,199.11697607111944,0.0,0.0,0.0,0.0013566337141457255,7.699513152874901e-05,0.00014962133241744796,0.0005873856298526799,0.09254133899725793,0.09254133899725793,0.09254133899725793,0.09256143987742223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489462.99550887896,595.0897664965431,0.0,0.09254133899725793,0.09254140709998336,0.09254140709998336,0.3718119946405254,0.3718119946405254,0.5,9.67056136879572,0.10844831348759953,0.10844831348759953,-3.2798652682686225e-11,0.00010247943180274888,0.10760147170987011,-3.2798652682686225e-11,27554.48382502877,20899.35007154625,0.7584736554768117,0.9877565915964277,0.6070216810091378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664526988298639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50718911523603,260.50718911523603,-12.642810884763946,244.67351021539238,276.34086801508545,124949.60530431374,124931.98716010932,17.6181442044016,0.0,nan,276.34086801508545,3.1908680150854707,270.0073964551332,-3.1426035448668017,263.67392489519386,-9.476075104806114,257.34045333527405,-15.809546664725929,251.0069817753374,-22.14301822466257,244.67351021539238,-28.476489784607594,1.0,1.0,26022.012520719443,26022.012520719443,275.5716213405994,2.4216213405994154,275.5716213405994,275.5716213405994,77064.08815705203,77061.96194473543,2.1262123165943194,0.0,8546.071908451686,8546.071908451686,0.8853717496576725,3945.4437977796233,275.5716213405994,2.4216213405994154,1.0,0.002,0.146456981489055,0.004823088020763279,0.00022618470720774851,0.0017738152901691866,0.11309235360387425,0.11309235360387425,0.0,-2.623064959683674e-12,1.0,1.0002177482041132,0.10760147174266876,0.09254140709998336,0.0,2.0131513582520175e-05,25.86309140800901,0.0,1600025.712384541,266.55448610307207,0.00010247946460140156,1.0,1284706.7510346295,2597.323975926389,,,,,,,,,,,,,,,,,,,2.0,15265.576872443035,1556.5150051493863,0.3718119946405254,6.173730061729009,2.92228093657306
2616.0,-30.235045236613175,4.977830060309892,35.05129418903003,24.482976144086592,4.950560472578276,-26.716484665701323,-40.21068827770648,1.431999876959762,-6.59544510736896,-6.5955476444278585,40.10252214850632,41033.487473502275,25736.993348693093,25736.993348693093,66770.48082219537,77072.72348929086,77062.04787908978,25736.993348693093,102799.04122778287,102799.04122778287,102799.04122778287,130353.42335109827,125988.45897114874,4364.964379949539,0.0,90956.56932959525,54917.333216317005,40043.59568142027,27554.3821233154,67597.97780473568,20899.28223806553,1556.508308562426,0.0,0.878151991326849,2.7190530933408805,0.001494314320929203,1.0,1.0,-6.48786290644,333132.0463530414,1558958.4386814611,4.679701204816942,1558958.4386814611,4.679701204816942,0.7584739931577491,0.09254126758252229,3.9258113205602885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258113205602885,1.2850535294196845,1.2853447588674178,3.0549788243709504,6473.133541431908,15265.571605823417,6452.443536926963,0.00032672353578983053,23168.859097541652,2362.5661257964393,19286.785529396184,1966.7047900553384,0.8324443360891526,0.8324443360891526,35491.77075566414,35405.22815468563,1.0030563645486994,0.8,4283.480729329049,4273.035954225843,1.0030563645486994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.209365545444,4632.441516551485,6.190930281741125,4.977830060309892,-3.7855258673823373,8.76335592769223,2.922276444888016,3.5,0.8349361271108616,0.6,0.00022661646394619698,0.9948670728864853,0.0002277856711939385,199.11686998545932,0.0,0.0,0.0,0.0013566337141457255,7.699614577533064e-05,0.00014962031817086633,0.0005873811388610192,0.09254119894602784,0.09254119894602784,0.09254119894602784,0.09256131796493865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489460.0873543579,595.0907133589025,0.0,0.09254119894602784,0.09254126758252229,0.09254126758252229,0.3718112689143654,0.3718112689143654,0.5,9.671164866606649,0.10827073962457234,0.10827073962457234,-2.3078428057488054e-11,0.00010253705892182552,0.10768473798788136,-2.3078428057488054e-11,27554.3821233154,20899.28223806553,0.7584739931577491,0.9877585541844073,0.607022411114606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664521830814819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50729247931486,260.50729247931486,-12.642707520685121,244.67364200321032,276.3409429554228,124949.07925875635,124931.7977692152,17.281489541132395,0.0,nan,276.3409429554228,3.190942955422827,270.0074827649669,-3.1425172350330968,263.6740225745308,-9.475977425469182,257.3405623840997,-15.809437615900265,251.00710219365874,-22.14289780634124,244.67364200321032,-28.47635799678966,1.0,1.0,26022.012520719443,26022.012520719443,275.5717001279526,2.421700127952647,275.5717001279526,275.5717001279526,77064.05887752514,77062.04787908978,2.0109984353621257,0.0,8546.071908451686,8546.071908451686,0.8853719649213934,3945.44037716309,275.5717001279526,2.421700127952647,1.0,0.002,0.14643683718242578,0.0048231848089755665,0.00022615362874996948,0.0017738463395869806,0.11307681437498474,0.11307681437498474,0.0,-3.166304978624579e-11,1.0,1.0002179167816123,0.10768473801095979,0.09254126758252229,0.0,2.0147072803744585e-05,25.883075719915446,0.0,1600025.7931938262,266.554554892631,0.00010253708200025358,1.0,1284706.5165270437,2597.3249244509,,,,,,,,,,,,,,,,,,,2.0,15265.571605823417,1556.508308562426,0.3718112689143654,6.173730061729009,2.922276444888016
