time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2617.0,-30.234916164397468,4.977938098105884,35.05129167899442,24.483087902795546,4.950645239106748,-26.716360024057163,-40.2105717692524,1.4320890682240532,-6.595367494166055,-6.595469876216443,40.10251616004979,41033.4750161956,25737.028606502085,25737.028606502085,66770.5036226977,77072.73483975042,77062.06814746573,25737.028606502085,102799.09675396781,102799.09675396781,102799.09675396781,130353.3412860184,125988.11537165024,4365.225914368163,0.0,90956.54607491248,54917.28613084104,40043.62216007937,27554.244532050598,67597.86669212997,20899.18912222713,1556.4996894158442,0.0,0.8781524365060808,2.719060981542268,0.001494314320929203,1.0,1.0,-6.488009828902307,333133.06980206486,1558958.1799219355,4.679686051127287,1558958.1799219355,4.679686051127287,0.7584744012094968,0.09254111419072462,3.9258064724370842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258064724370842,1.2850531120015298,1.2853443413546646,3.0549760440037055,6473.127650167351,15265.566359389659,6452.445112674797,0.00032672487961315,23168.881786077436,2362.5684393832184,19286.79023941191,1966.7052703432782,0.83244372419396,0.83244372419396,35491.73569162574,35405.22815468563,1.00305512583893,0.8,4283.476497471083,4273.035954225843,1.00305512583893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.205569641074,4632.441516551485,6.190944415751895,4.977938098105884,-3.7854431709954204,8.763381269101306,2.9222719977226332,3.5,0.8349348564921809,0.6,0.00022661646394619698,0.9948536822507875,0.00022778873716735202,199.1167641852958,0.0,0.0,0.0,0.0013566337141457255,7.699716277799442e-05,0.00014961930116820255,0.000587376420927643,0.0925410461475038,0.0925410461475038,0.0925410461475038,0.09256112085823655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489457.1534341053,595.0916682799634,0.0,0.0925410461475038,0.09254111419072462,0.09254111419072462,0.37181055114243394,0.37181055114243394,0.5,9.671767024937843,0.10808047431288514,0.10808047431288514,1.7053025658242404e-12,0.00010238205038604065,0.1074600473141345,1.7053025658242404e-12,27554.244532050598,20899.18912222713,0.7584744012094968,0.9877605150884354,0.607023224609733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664516694832044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50739648981454,260.50739648981454,-12.642603510185438,244.67377289450877,276.3410200851324,124948.82167795344,124931.43211387111,17.389564082327002,0.0,nan,276.3410200851324,3.191020085132436,270.0075706469709,-3.1424293530290583,263.67412120887315,-9.475878791126831,257.3406717707641,-15.80932822923586,251.00722233263787,-22.14277766736211,244.67377289450877,-28.476227105491205,1.0,1.0,26022.012520719443,26022.012520719443,275.57178026782395,2.4217802678239764,275.57178026782395,275.57178026782395,77064.10084762046,77062.06814746573,2.0327001547266264,0.0,8546.071908451686,8546.071908451686,0.885372271545352,3945.43550479927,275.57178026782395,2.4217802678239764,1.0,0.002,0.14641673493126348,0.004823283187570716,0.00022612261943077156,0.0017738773759340644,0.11306130971538578,0.11306130971538578,0.0,-4.635164214256138e-12,1.0,1.0002174623394782,0.1074600473124292,0.09254111419072462,0.0,2.010501385642173e-05,25.8290369815719,0.0,1600025.884054459,266.5546325058339,0.00010238204868073808,1.0,1284706.2511882759,2597.3259976804447,,,,,,,,,,,,,,,,,,,2.0,15265.566359389659,1556.4996894158442,0.37181055114243394,6.173730061729009,2.9222719977226332
2618.0,-30.234786846837544,4.978045747958364,35.05128925266427,24.483191698696487,4.950715351626744,-26.71623662700555,-40.21045920727772,1.43216510470927,-6.595295296070731,-6.595397622567744,40.1025135658627,41033.46861973976,25737.075903865112,25737.075903865112,66770.54452360487,77072.75199635075,77062.11831681935,25737.075903865112,102799.19422068447,102799.19422068447,102799.19422068447,130353.32029380075,125987.83258925863,4365.487704542116,0.0,90956.51901413304,54917.23553064614,40043.64831498544,27554.126073116277,67597.77438810171,20899.10943772684,1556.49211235234,0.0,0.8781528388003624,2.719068309234567,0.001494314320929203,1.0,1.0,-6.488018131786134,333134.02067998983,1558958.0678288392,4.6796723572294106,1558958.0678288392,4.6796723572294106,0.7584747700678289,0.09254096941875335,3.9258005790833077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9258005790833077,1.2850527561484033,1.2853439854208917,3.0549723038996692,6473.119725335699,15265.561110295159,6452.448105464579,0.0003267267504795667,23168.909673800037,2362.5712831395062,19286.799185060845,1966.706182545604,0.8324431083121198,0.8324431083121199,35491.6930679483,35405.22815468563,1.003053620069668,0.8,4283.471353244772,4273.035954225843,1.003053620069668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.201849417297,4632.441516551485,6.190961333155522,4.978045747958364,-3.7853646961673837,8.763410444125748,2.9222676392249407,3.5,0.834933611207126,0.6,0.00022661646394619698,0.9948402663567362,0.00022779180900678924,199.11665818413698,0.0,0.0,0.0,0.0013566337141457255,7.699814534362254e-05,0.00014961831860257446,0.0005873716818114576,0.09254090126512969,0.09254090126512969,0.09254090126512969,0.0925609621178017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489454.23790862807,595.0926173770969,0.0,0.09254090126512969,0.09254096941875335,0.09254096941875335,0.3718098337474248,0.3718098337474248,0.5,9.672368775452412,0.10791414538874733,0.10791414538874733,2.7284841053187847e-12,0.00010232649702857088,0.10737949078162501,2.7284841053187847e-12,27554.126073116277,20899.10943772684,0.7584747700678289,0.9877624689276391,0.6070239588681238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266451157329391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5074997193237,260.5074997193237,-12.642500280676302,244.6739029614446,276.3410964772075,124948.35860231513,124931.0996127622,17.25898955294092,0.0,nan,276.3410964772075,3.191096477207509,270.0076577740301,-3.1423422259698555,263.6742190708958,-9.47578092910419,257.3407803677605,-15.80921963223949,251.0073416646037,-22.142658335396277,244.6739029614446,-28.476097038555366,1.0,1.0,26022.012520719443,26022.012520719443,275.57185839193033,2.421858391930357,275.57185839193033,275.57185839193033,77064.10727934209,77062.11831681935,1.9889625227369834,0.0,8546.071908451686,8546.071908451686,0.8853726442757835,3945.4295819787244,275.57185839193033,2.421858391930357,1.0,0.002,0.14639664776597505,0.004823380405277887,0.00022609163083847042,0.001773908349974555,0.11304581541923521,0.11304581541923521,0.0,-1.9186974491852693e-11,1.0,1.0002172994887846,0.10737949077889652,0.09254096941875335,0.0,2.0089922438323422e-05,25.809643989762474,0.0,1600025.9687021438,266.55470470392925,0.00010232649430008678,1.0,1284706.004664714,2597.3269948077073,,,,,,,,,,,,,,,,,,,2.0,15265.561110295159,1556.49211235234,0.3718098337474248,6.173730061729009,2.9222676392249407
2619.0,-30.234657545697065,4.978153045731137,35.05128683242845,24.48329465640711,4.950789250829839,-26.71611286605805,-40.210342838522024,1.4322445424877377,-6.59522088199202,-6.595323083935364,40.10250888406528,41033.4565884767,25737.11779107684,25737.11779107684,66770.57437955354,77072.76971610049,77062.1464407172,25737.11779107684,102799.26423179405,102799.26423179405,102799.26423179405,130353.26099854754,125987.51216518566,4365.7488333618785,0.0,90956.49739605132,54917.18415516904,40043.68137875808,27553.996766753495,67597.67814551157,20899.02208461372,1556.4839647090569,0.0,0.8781532614582415,2.7190758695669524,0.001494314320929203,1.0,1.0,-6.488123799084406,333135.00163129816,1558957.865527638,4.679657970173415,1558957.865527638,4.679657970173415,0.7584751592128504,0.09254082085877305,3.9257956354659895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257956354659895,1.2850523843773285,1.285343613565563,3.0549693406998593,6473.113446670875,15265.55587041813,6452.449954523692,0.0003267281949442505,23168.93334292345,2362.5736967183952,19286.804712022273,1966.7067461388215,0.8324424964480763,0.8324424964480763,35491.65731322931,35405.22815468563,1.003052356960871,0.8,4283.467038028977,4273.035954225843,1.003052356960871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.198182993883,4632.441516551485,6.190976869075262,4.978153045731137,-3.7852845423324544,8.763437588063592,2.9222633437606156,3.5,0.8349323839316044,0.6,0.00022661646394619698,0.9948268523612118,0.0002277948804943544,199.11655219654997,0.0,0.0,0.0,0.0013566337141457255,7.699916115124014e-05,0.00014961730279495686,0.000587366954302635,0.09254075298388924,0.09254075298388924,0.09254075298388924,0.09256077950936095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489451.3172728775,595.0935680331316,0.0,0.09254075298388924,0.09254082085877305,0.09254082085877305,0.37180912045210646,0.37180912045210646,0.5,9.672969492173841,0.10774421475792906,0.10774421475792906,1.3244516594568267e-11,0.00010220194332077881,0.10719928485093533,1.3244516594568267e-11,27553.996766753495,20899.02208461372,0.7584751592128504,0.9877643169314544,0.6070246451386627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664506470148884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50760265258106,260.50760265258106,-12.642397347418921,244.6740323854916,276.34117291967556,124947.97978018581,124930.77031931268,17.209460873114015,0.0,nan,276.34117291967556,3.19117291967558,270.0077448128081,-3.1422551871918927,263.6743167060021,-9.47568329399786,257.34088859917426,-15.809111400825714,251.00746049233467,-22.142539507665305,244.6740323854916,-28.475967614508363,1.0,1.0,26022.012520719443,26022.012520719443,275.57193622141943,2.4219362214194575,275.57193622141943,275.57193622141943,77064.12522717177,77062.1464407172,1.9787864545651246,0.0,8546.071908451686,8546.071908451686,0.8853729569392115,3945.4246136433194,275.57193622141943,2.4219362214194575,1.0,0.002,0.14637659432885988,0.004823477949052961,0.00022606069538722034,0.0017739392925857583,0.11303034769361017,0.11303034769361017,0.0,-1.2027021305954788e-11,1.0,1.0002169350379824,0.10719928483769081,0.09254082085877305,0.0,2.0056186932615297e-05,25.766298682321857,0.0,1600026.0558518104,266.55477911800796,0.00010220193007626222,1.0,1284705.7503448373,2597.3280234697454,,,,,,,,,,,,,,,,,,,2.0,15265.55587041813,1556.4839647090569,0.37180912045210646,6.173730061729009,2.9222633437606156
2620.0,-30.23452817439327,4.978259979362519,35.05128443470343,24.483392340503656,4.950862260302323,-26.715989130933888,-40.210226469766326,1.4323231887816839,-6.595147454262303,-6.59524954452928,40.102504694255934,41033.45622820087,25737.161618088525,25737.161618088525,66770.61784628939,77072.79135826009,77062.17825211232,25737.161618088525,102799.33987020084,102799.33987020084,102799.33987020084,130353.21034940243,125987.200708304,4366.009641098443,0.0,90956.48316287293,54917.14792208787,40043.70582309451,27553.87047920159,67597.5763022961,20898.93684067068,1556.4759849551428,0.0,0.8781536768128974,2.7190833284113234,0.001494314320929203,1.0,1.0,-6.488211582874783,333135.9694339766,1558957.6844870967,4.679643831723979,1558957.6844870967,4.679643831723979,0.7584755418098437,0.0925406739348351,3.9257917805150178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257917805150178,1.2850520163106356,1.2853432454154556,3.0549672158687438,6473.108944408715,15265.55063452275,6452.450566515297,0.0003267291790681577,23168.952468217893,2362.5756469556773,19286.806541306134,1966.7069326738626,0.8324418882451804,0.8324418882451803,35491.62943228492,35405.22815468563,1.0030513720095344,0.8,4283.463673094361,4273.035954225843,1.0030513720095344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.19457905361,4632.441516551485,6.1909927785837775,4.978259979362519,-3.7852051936835704,8.76346517304609,2.922259121501999,3.5,0.8349311775719997,0.6,0.00022661646394619698,0.9948134312820288,0.00022779795368680681,199.11644615156334,0.0,0.0,0.0,0.0013566337141457255,7.700017697124799e-05,0.000149616286974949,0.0005873623896374308,0.0925406062273999,0.0925406062273999,0.0925406062273999,0.09256060265751154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489448.4033629056,595.0945165215358,0.0,0.0925406062273999,0.0925406739348351,0.0925406739348351,0.37180840874272714,0.37180840874272714,0.5,9.673569308945632,0.1075763670932588,0.1075763670932588,-3.126388037344441e-11,0.00010209026697793888,0.1070379616544983,-3.126388037344441e-11,27553.87047920159,20898.93684067068,0.7584755418098437,0.987766448129611,0.6070255543586268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266450138369681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5077052689591,260.5077052689591,-12.642294731040863,244.67416128756895,276.34124925035167,124947.63047123639,124930.47399075948,17.156480476913664,0.0,nan,276.34124925035167,3.1912492503516887,270.0078316577756,-3.142168342224352,263.6744140652403,-9.475585934759692,257.3409964726882,-15.809003527311802,251.00757888013035,-22.142421119869624,244.67416128756895,-28.475838712431027,1.0,1.0,26022.012520719443,26022.012520719443,275.57201348316664,2.4220134831666655,275.57201348316664,275.57201348316664,77064.14211399989,77062.17825211232,1.9638618875615066,0.0,8546.071908451686,8546.071908451686,0.8853732007489329,3945.420739417593,275.57201348316664,2.4220134831666655,1.0,0.002,0.1463565710874801,0.004823575164736485,0.00022602980609608887,0.0017739701804632836,0.11301490304804443,0.11301490304804443,0.0,-1.3440627517208315e-11,1.0,1.000216608787122,0.10703796168576218,0.0925406739348351,0.0,2.002598451516014e-05,25.727492438212863,0.0,1600026.141862339,266.5548525457377,0.00010209029824181926,1.0,1284705.499434325,2597.329038342302,,,,,,,,,,,,,,,,,,,2.0,15265.55063452275,1556.4759849551428,0.37180840874272714,6.173730061729009,2.922259121501999
2621.0,-30.234398424047388,4.978366434917155,35.05128198289393,24.483468650747113,4.950905437752788,-26.715868037856062,-40.21011429196221,1.43237505913351,-6.595080630240204,-6.595182501299597,40.10249835959937,41033.46471334725,25737.219325172555,25737.219325172555,66770.6840385198,77072.82854604581,77062.15976043243,25737.219325172555,102799.37908560499,102799.37908560499,102799.37908560499,130353.11957624642,125986.84985690367,4366.269719342745,0.0,90956.46920383125,54917.105401010864,40043.73755868932,27553.740490641434,67597.47804933075,20898.848518409988,1556.4679858363315,0.0,0.8781540650593651,2.719090129946035,0.001494314320929203,1.0,1.0,-6.488460640537141,333136.8517479266,1558957.410767591,4.6796306160304395,1558957.410767591,4.6796306160304395,0.7584759145680505,0.09254052819539725,3.925787017142035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925787017142035,1.2850517735561613,1.2853430026059665,3.054964086215834,6473.102313049747,15265.545404343013,6452.452666203858,0.00032673071528853956,23168.97702464954,2362.578151014826,19286.812817415754,1966.707572658936,0.8324412768374045,0.8324412768374047,35491.59498116806,35405.22815468563,1.0030501549536963,0.8,4283.459515209533,4273.035954225843,1.0030501549536963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.191033989956,4632.441516551485,6.191011939249445,4.978366434917155,-3.7851308424781425,8.763497277395297,2.9222549682236845,3.5,0.8349299909210527,0.6,0.00022661646394619698,0.9947999710768881,0.0002278010359217047,199.11633979599134,0.0,0.0,0.0,0.0013566337141457255,7.700115621883064e-05,0.00014961530772736634,0.0005873578326418052,0.09254045977042955,0.09254045977042955,0.09254045977042955,0.09256039941851588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489445.4873310447,595.0954655930847,0.0,0.09254045977042955,0.09254052819539725,0.09254052819539725,0.37180769914608996,0.37180769914608996,0.5,9.674167415059395,0.10738121829120928,0.10738121829120928,1.6086687537608668e-11,0.00010187105937120577,0.10672186076243406,1.6086687537608668e-11,27553.740490641434,20898.848518409988,0.7584759145680505,0.987768863060134,0.6070265621951485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664496314509441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5078049485262,260.5078049485262,-12.642195051473777,244.6742895568527,276.34132034019433,124946.92596292395,124930.26048966461,16.665473259346104,0.0,nan,276.34132034019433,3.191320340194352,270.00791418352344,-3.1420858164765377,263.67450802686176,-9.475491973138219,257.34110187019826,-15.808898129801719,251.00769571352666,-22.14230428647332,244.6742895568527,-28.47571044314728,1.0,1.0,26022.012520719443,26022.012520719443,275.5720783626327,2.4220783626327034,275.5720783626327,275.5720783626327,77064.11475994965,77062.15976043243,1.9549995172128547,0.0,8546.071908451686,8546.071908451686,0.8853735020125383,3945.415952227745,275.5720783626327,2.4220783626327034,1.0,0.002,0.14633660699143508,0.004823670926211245,0.0002259990051222272,0.0017740009631295657,0.11299950256111359,0.11299950256111359,0.0,-3.174820736168149e-11,1.0,1.0002159693876023,0.10672186074634737,0.09254052819539725,0.0,1.996682366804171e-05,25.651483605228087,0.0,1600026.2199695632,266.5549193697598,0.00010187104328451824,1.0,1284705.2706878497,2597.32996356716,,,,,,,,,,,,,,,,,,,2.0,15265.545404343013,1556.4679858363315,0.37180769914608996,6.173730061729009,2.9222549682236845
2622.0,-30.234269499702357,4.978472657884742,35.051279425720345,24.483603529538982,4.951010858123451,-26.71574146393997,-40.20999750411136,1.4324827898199668,-6.594999977056091,-6.595101637918645,40.102490375181496,41033.43622854916,25737.246026748944,25737.246026748944,66770.6822552981,77072.82277746413,77062.16320572895,25737.246026748944,102799.40923247789,102799.40923247789,102799.40923247789,130353.0017677543,125986.473389348,4366.528378406293,0.0,90956.43233539358,54917.04565807618,40043.7629747971,27553.5925352764,67597.3555100735,20898.74811513405,1556.4588030316286,0.0,0.8781545346470754,2.719098332831869,0.001494314320929203,1.0,1.0,-6.488682228038442,333137.9159420951,1558957.0657621296,4.679614631536274,1558957.0657621296,4.679614631536274,0.7584763434524096,0.09254037005576787,3.9257808009595814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257808009595814,1.285051269374291,1.2853424983098343,3.0549604475089134,6473.094603066415,15265.540186069129,6452.455523895505,0.00032673253151725327,23169.004319640317,2362.5809343292885,19286.821359247326,1966.7084436833502,0.8324406648281354,0.8324406648281354,35491.55002258748,35405.22815468563,1.0030485667007558,0.8,4283.454089185149,4273.035954225843,1.0030485667007558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1875179477565,4632.441516551485,6.191023598438598,4.978472657884742,-3.785046064620793,8.763518722505536,2.922250848948271,3.5,0.8349288139852202,0.6,0.00022661646394619698,0.9947865967550329,0.00022780409857291382,199.11623411759973,0.0,0.0,0.0,0.0013566337141457255,7.700217572169858e-05,0.00014961428822449842,0.000587352900260969,0.09254030344375613,0.09254030344375613,0.09254030344375613,0.0925601820616836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489442.57215028314,595.0964143042229,0.0,0.09254030344375613,0.09254037005576787,0.09254037005576787,0.3718069884030694,0.3718069884030694,0.5,9.674763690816077,0.10715961083673164,0.10715961083673164,2.830802259268239e-11,0.00010166086252638706,0.10641940988017495,2.830802259268239e-11,27553.5925352764,20898.74811513405,0.7584763434524096,0.9877706272895217,0.6070272412126281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664491267987856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50790780859717,260.50790780859717,-12.64209219140281,244.67441773157097,276.3413978856058,124946.9105478831,124929.713324302,17.197223581091045,0.0,nan,276.3413978856058,3.191397885605795,270.0080018548131,-3.1419981451869035,263.67460582399974,-9.475394176000236,257.3412097932053,-15.808790206794697,251.0078137623879,-22.142186237612066,244.67441773157097,-28.475582268429008,1.0,1.0,26022.012520719443,26022.012520719443,275.5721596291575,2.422159629157534,275.5721596291575,275.5721596291575,77064.2142312691,77062.16320572895,2.051025540145929,0.0,8546.071908451686,8546.071908451686,0.885373895160232,3945.409704964379,275.5721596291575,2.422159629157534,1.0,0.002,0.1463166994899731,0.004823769077795495,0.0002259682979591593,0.0017740317102827342,0.11298414897957965,0.11298414897957965,0.0,8.241893278970736e-12,1.0,1.0002153576261783,0.10641940985186693,0.09254037005576787,0.0,1.9910216282617047e-05,25.57875430558935,0.0,1600026.3143185652,266.5550000229439,0.00010166083421836447,1.0,1284704.9947880935,2597.3310795164407,,,,,,,,,,,,,,,,,,,2.0,15265.540186069129,1556.4588030316286,0.3718069884030694,6.173730061729009,2.922250848948271
2623.0,-30.23413983828309,4.9785784260742405,35.05127705440368,24.483687802590453,4.95106872843158,-26.71561898161126,-40.20988504691047,1.432547847618507,-6.594932518447877,-6.59503421289769,40.10249065070974,41033.454546854875,25737.3023741449,25737.3023741449,66770.75692099977,77072.85416932199,77062.23985390375,25737.3023741449,102799.54222804865,102799.54222804865,102799.54222804865,130353.0329214732,125986.24463753497,4366.788283938243,0.0,90956.4222448159,54917.022527090674,40043.77746413914,27553.49069342456,67597.2681575637,20898.680086254033,1556.4521333704827,0.0,0.8781548997764658,2.7191051697659665,0.001494314320929203,1.0,1.0,-6.48856671900387,333138.8032837595,1558957.0776683376,4.679602202750473,1558957.0776683376,4.679602202750473,0.7584766779202082,0.09254023309585346,3.9257770906328893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257770906328893,1.2850509649026223,1.2853421937691636,3.05495828403224,6473.090018918954,15265.534955572706,6452.45619555719,0.0003267335370462269,23169.02364676861,2362.582905147896,19286.823366889046,1966.7086484058316,0.8324400570750413,0.8324400570750413,35491.52318761843,35405.22815468563,1.003047618701349,0.8,4283.450850488675,4273.035954225843,1.003047618701349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.184093458174,4632.441516551485,6.191042252529932,4.9785784260742405,-3.7849715143327796,8.763549940407021,2.9222468369350216,3.5,0.8349276676957205,0.6,0.00022661646394619698,0.9947731461663666,0.00022780717877189004,199.1161278351466,0.0,0.0,0.0,0.0013566337141457255,7.70031574318289e-05,0.00014961330651436808,0.0005873484911679426,0.09254016592158171,0.09254016592158171,0.09254016592158171,0.09256005664646406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489439.6951098049,595.0973510024588,0.0,0.09254016592158171,0.09254023309585346,0.09254023309585346,0.37180627601743726,0.37180627601743726,0.5,9.675360345928594,0.10699680212786689,0.10699680212786689,8.810729923425242e-12,0.00010169444982466302,0.10646749389383103,8.810729923425242e-12,27553.49069342456,20898.680086254033,0.7584766779202082,0.9877730083020901,0.607028296634847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664486232494605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5080090151769,260.5080090151769,-12.641990984823053,244.67454552394602,276.34147250640183,124946.39932184339,124929.47854626726,16.920775576118654,0.0,nan,276.34147250640183,3.191472506401851,270.0080871099126,-3.141912890087383,263.6747017134186,-9.475298286581392,257.3413163169374,-15.808683683062554,251.00793092044526,-22.142069079554716,244.67454552394602,-28.475454476053955,1.0,1.0,26022.012520719443,26022.012520719443,275.57223602299774,2.4222360229977653,275.57223602299774,275.57223602299774,77064.18934518775,77062.23985390375,1.9494912840018515,0.0,8546.071908451686,8546.071908451686,0.8853741298229187,3945.4059760860537,275.57223602299774,2.4222360229977653,1.0,0.002,0.14629678300757445,0.004823864658061714,0.00022593757067814932,0.0017740624007075202,0.11296878533907466,0.11296878533907466,0.0,-2.8614330523091258e-11,1.0,1.000215455023072,0.1064674938850203,0.09254023309585346,0.0,1.9919193641231017e-05,25.590282980648556,0.0,1600026.393531176,266.5550674815521,0.0001016944410139331,1.0,1284704.764739014,2597.332010011092,,,,,,,,,,,,,,,,,,,2.0,15265.534955572706,1556.4521333704827,0.37180627601743726,6.173730061729009,2.9222468369350216
2624.0,-30.234010568486706,4.9786838835881495,35.051274631947294,24.483800050243758,4.9511505726729785,-26.715494454399753,-40.209768573380984,1.4326344286176445,-6.594856311903641,-6.594957832932378,40.10248441447221,41033.43550014654,25737.338403784852,25737.338403784852,66770.77390393139,77072.86497049681,77062.25319741579,25737.338403784852,102799.59160120063,102799.59160120063,102799.59160120063,130352.94522877643,125985.8984152439,4367.046813532528,0.0,90956.39469426543,54916.96510566433,40043.81065400122,27553.35362757579,67597.16428157702,20898.58724996557,1556.4435745669036,0.0,0.8781553383505375,2.719112917538145,0.001494314320929203,1.0,1.0,-6.488739359460624,333139.80847761437,1558956.808201458,4.6795872739604265,1558956.808201458,4.6795872739604265,0.7584770816809017,0.09254008228108612,3.925771531148075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925771531148075,1.2850505597022104,1.2853417884769218,3.054954921040468,6473.082893142937,15265.529744139814,6452.4586490418305,0.0003267352020680555,23169.049439732837,2362.5855352982758,19286.830700518825,1966.70939622795,0.8324394468874344,0.8324394468874344,35491.4829785882,35405.22815468563,1.0030461982365912,0.8,4283.445997684703,4273.035954225843,1.0030461982365912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.180702978406,4632.441516551485,6.191055968614829,4.9786838835881495,-3.7848902371042064,8.763574120692356,2.9222428647686614,3.5,0.8349265327910461,0.6,0.00022661646394619698,0.9947597363984588,0.00022781024970578822,199.11602187381666,0.0,0.0,0.0,0.0013566337141457255,7.700417421523409e-05,0.00014961228973096288,0.0005873436677356915,0.09254001571408023,0.09254001571408023,0.09254001571408023,0.09255985763070183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489436.7936837165,595.0982953173495,0.0,0.09254001571408023,0.09254008228108612,0.09254008228108612,0.3718055708316581,0.3718055708316581,0.5,9.675955525414448,0.1068135124378955,0.1068135124378955,-8.145661922753789e-11,0.00010152102873917102,0.10621847347175617,-8.145661922753789e-11,27553.35362757579,20898.58724996557,0.7584770816809017,0.9877747774417979,0.6070289476822006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664481218562607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5081110127375,260.5081110127375,-12.641888987262462,244.6746731537975,276.34154887167296,124946.12011261207,124929.06709100939,17.053021602688396,0.0,nan,276.34154887167296,3.1915488716729783,270.0081737281031,-3.141826271896889,263.6747985845172,-9.475201415482786,257.34142344095596,-15.808576559044013,251.0080482973786,-22.141951702621384,244.6746731537975,-28.475326846202478,1.0,1.0,26022.012520719443,26022.012520719443,275.5723139643251,2.422313964325099,275.5723139643251,275.5723139643251,77064.2306531385,77062.25319741579,1.9774557227065088,0.0,8546.071908451686,8546.071908451686,0.8853744814370745,3945.4003888038155,275.5723139643251,2.422313964325099,1.0,0.002,0.14627691312864877,0.004823961812462699,0.0002259069195181132,0.0017740930773968951,0.1129534597590566,0.1129534597590566,0.0,-3.0849918973563373e-12,1.0,1.000214951350046,0.10621847355321279,0.09254008228108612,0.0,1.987258369171726e-05,25.53039777757801,0.0,1600026.482714376,266.55514368809634,0.00010152111019579024,1.0,1284704.5041364643,2597.3330640879517,,,,,,,,,,,,,,,,,,,2.0,15265.529744139814,1556.4435745669036,0.3718055708316581,6.173730061729009,2.9222428647686614
2625.0,-30.23388102716074,4.978788955436485,35.05127227116415,24.483898747153603,4.951218253984354,-26.71537109905198,-40.20965227447448,1.4327082992101463,-6.594785045279366,-6.594886488291852,40.102481358382434,41033.422243347566,25737.38536824325,25737.38536824325,66770.80761159082,77072.8857210267,77062.29505509167,25737.38536824325,102799.68042333492,102799.68042333492,102799.68042333492,130352.91497748684,125985.60949591984,4367.305481567002,0.0,90956.37272357085,54916.909140674165,40043.84842544076,27553.23455415192,67597.08297959268,20898.507050429922,1556.4359929082648,0.0,0.8781557374601193,2.719120153462878,0.001494314320929203,1.0,1.0,-6.488780133505884,333140.7474083022,1558956.676147603,4.679573688525477,1558956.676147603,4.679573688525477,0.7584774487858008,0.09253993934850722,3.9257663567544205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257663567544205,1.2850502139869,1.2853414426832626,3.054951716302691,6473.0761026881455,15265.52452918346,6452.460866927356,0.00032673678004096856,23169.07438138217,2362.588078638696,19286.837329927082,1966.7100722394582,0.8324388368930823,0.8324388368930823,35491.44555472346,35405.22815468563,1.00304487616376,0.8,4283.441481020697,4273.035954225843,1.00304487616376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.17738296658,4632.441516551485,6.191072210124685,4.978788955436485,-3.784812821330559,8.763601776767045,2.9222389751621476,3.5,0.8349254214748993,0.6,0.00022661646394619698,0.9947462986591111,0.00022781332712840384,199.11591569002948,0.0,0.0,0.0,0.0013566337141457255,7.700518948661085e-05,0.00014961127445958615,0.0005873389078645952,0.092539872686593,0.092539872686593,0.092539872686593,0.09255969513854438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489433.91048794804,595.099233851445,0.0,0.092539872686593,0.09253993934850722,0.09253993934850722,0.37180486541174834,0.37180486541174834,0.5,9.676550116362074,0.10664627824343142,0.10664627824343142,-3.149125404888764e-11,0.00010144301251102661,0.10610635478599306,-3.149125404888764e-11,27553.23455415192,20898.507050429922,0.7584774487858008,0.9877764641374938,0.6070294816676544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266447621936067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50821239462334,260.50821239462334,-12.641787605376635,244.67480056883406,276.34162422041345,124945.6843136497,124928.73422807358,16.950085576138598,0.0,nan,276.34162422041345,3.1916242204134733,270.0082594900978,-3.1417405099021494,263.6748947597828,-9.475105240217204,257.3415300294618,-15.80846997053817,251.00816529915,-22.141834700849984,244.67480056883406,-28.47519943116592,1.0,1.0,26022.012520719443,26022.012520719443,275.5723902068504,2.422390206850423,275.5723902068504,275.5723902068504,77064.23599965738,77062.29505509167,1.9409445657074684,0.0,8546.071908451686,8546.071908451686,0.8853748086957512,3945.3951885381925,275.5723902068504,2.422390206850423,1.0,0.002,0.14625706423179471,0.004824057858519661,0.00022587629841614985,0.0017741236794406885,0.11293814920807492,0.11293814920807492,0.0,-2.2143161870075145e-11,1.0,1.0002147246396484,0.10610635481748432,0.09253993934850722,0.0,1.9851587843522097e-05,25.50341948450114,0.0,1600026.5662363041,266.5552149547206,0.00010144304400228066,1.0,1284704.260713499,2597.334048677946,,,,,,,,,,,,,,,,,,,2.0,15265.52452918346,1556.4359929082648,0.37180486541174834,6.173730061729009,2.9222389751621476
2626.0,-30.233751499141135,4.978893680477746,35.05126990129227,24.484001600090437,4.951292155849477,-26.71524713364258,-40.209535870794184,1.4327877621165837,-6.594711433712064,-6.594812736818465,40.10247636911341,41033.41120875542,25737.42663735092,25737.42663735092,66770.83784610634,77072.90339569432,77062.31764318813,25737.42663735092,102799.74428053905,102799.74428053905,102799.74428053905,130352.84938557362,125985.28595135103,4367.563434222584,0.0,90956.35104788591,54916.85874953872,40043.880331496875,27553.105105034563,67596.98543653144,20898.419531693147,1556.4278597727164,0.0,0.8781561570056526,2.7191276342909045,0.001494314320929203,1.0,1.0,-6.488906997907634,333141.71801611275,1558956.4605637875,4.679559407472309,1558956.4605637875,4.679559407472309,0.7584778358746413,0.09253979255236883,3.925761434552268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925761434552268,1.2850498420996972,1.2853410707117796,3.054948770031986,6473.069859894065,15265.519323975741,6452.462707536867,0.000326738216388193,23169.097909857952,2362.5904778755184,19286.842831632086,1966.7106332572373,0.8324382290009638,0.8324382290009639,35491.40995482764,35405.22815468563,1.0030436185266007,0.8,4283.437184490419,4273.035954225843,1.0030436185266007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1741136716155,4632.441516551485,6.191087006124849,4.978893680477746,-3.7847336349655873,8.763627315443333,2.922235144975709,3.5,0.8349243271359168,0.6,0.00022661646394619698,0.9947328624958383,0.00022781640427320767,199.11580951726253,0.0,0.0,0.0,0.0013566337141457255,7.700620568503988e-05,0.0001496102582611571,0.0005873341820950554,0.09253972622239928,0.09253972622239928,0.09253972622239928,0.09255951033845454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489431.0234898145,595.1001735262593,0.0,0.09253972622239928,0.09253979255236883,0.09253979255236883,0.37180416330045657,0.37180416330045657,0.5,9.677143557285174,0.10647149734307959,0.10647149734307959,6.934897101018578e-12,0.00010130310641898177,0.10590573891084887,6.934897101018578e-12,27553.105105034563,20898.419531693147,0.7584778358746413,0.9877783367839563,0.6070301943757943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664471238443664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5083138370622,260.5083138370622,-12.641686162937788,244.67492786235152,276.3416998117773,124945.33520696817,124928.37499695637,16.960210011832864,0.0,nan,276.3416998117773,3.191699811777312,270.00834542188693,-3.141654578113048,263.6749910320135,-9.475008967986469,257.34163664210837,-15.808363357891608,251.00828225223566,-22.141717747764318,244.67492786235152,-28.475072137648453,1.0,1.0,26022.012520719443,26022.012520719443,275.57246660142073,2.4224666014207514,275.57246660142073,275.57246660142073,77064.25889476224,77062.31764318813,1.9412515741132665,0.0,8546.071908451686,8546.071908451686,0.8853751200043076,3945.3902417250292,275.57246660142073,2.4224666014207514,1.0,0.002,0.14623725288151757,0.004824154253737714,0.00022584573640809769,0.0017741542504715745,0.11292286820404884,0.11292286820404884,0.0,-1.3120327740923088e-11,1.0,1.0002143188897359,0.10590573890391397,0.09253979255236883,0.0,1.9814034543165837e-05,25.455169613625532,0.0,1600026.6524217124,266.5552885662879,0.00010130309948408467,1.0,1284704.009078525,2597.335066484181,,,,,,,,,,,,,,,,,,,2.0,15265.519323975741,1556.4278597727164,0.37180416330045657,6.173730061729009,2.922235144975709
2627.0,-30.233621881493153,4.978998039244616,35.05126755176873,24.484099563583754,4.951363229582288,-26.71512337040152,-40.20942327389491,1.432864691048601,-6.594639228629603,-6.594740416711727,40.10247221831461,41033.42224307069,25737.470783025146,25737.470783025146,66770.89302609583,77072.92467708432,77062.34757906676,25737.470783025146,102799.8183620919,102799.8183620919,102799.8183620919,130352.79886752476,125984.97777474589,4367.821092778875,0.0,90956.33395479461,54916.83141249924,40043.89171366152,27552.980505432857,67596.87221909438,20898.3354137251,1556.4199918819545,0.0,0.878156565581621,2.719134969653107,0.001494314320929203,1.0,1.0,-6.488999433118522,333142.6697884238,1558956.281207863,4.6795454998242745,1558956.281207863,4.6795454998242745,0.75847821289622,0.09253964804278267,3.9257571164839815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257571164839815,1.2850494820717249,1.2853407106022148,3.054946265691632,6473.064553497367,15265.514122819493,6452.46389701454,0.00032673941014611525,23169.11904021654,2362.5926325724427,19286.846387060446,1966.7109958100318,0.8324376232683981,0.8324376232683981,35491.37872433111,35405.22815468563,1.0030425152474252,0.8,4283.433415300344,4273.035954225843,1.0030425152474252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.170904550654,4632.441516551485,6.191102404486567,4.978998039244616,-3.7846555829924076,8.763653622237024,2.9222313852888835,3.5,0.834923252939681,0.6,0.00022661646394619698,0.9947194172312108,0.00022781948358561362,199.11570327114157,0.0,0.0,0.0,0.0013566337141457255,7.70071886622543e-05,0.00014960927528394268,0.000587329677137949,0.09253958188656815,0.09253958188656815,0.09253958188656815,0.09255933520156087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489428.14497055224,595.101110479824,0.0,0.09253958188656815,0.09253964804278267,0.09253964804278267,0.371803462240885,0.371803462240885,0.5,9.677736082348988,0.10629923933527152,0.10629923933527152,3.490185918053612e-11,0.00010118808211245778,0.1057409835931935,3.490185918053612e-11,27552.980505432857,20898.3354137251,0.75847821289622,0.9877808075154514,0.6070313743226687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664466273969477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5084150800877,260.5084150800877,-12.641584919912304,244.67505504622045,276.34177511395336,124944.97323496251,124928.04636401338,16.926870949133697,0.0,nan,276.34177511395336,3.1917751139533834,270.00843110041967,-3.1415688995803066,263.6750870868657,-9.47491291313429,257.3417430733011,-15.808256926698903,251.00839905976582,-22.141600940234156,244.67505504622045,-28.474944953779527,1.0,1.0,26022.012520719443,26022.012520719443,275.57254242440916,2.422542424409187,275.57254242440916,275.57254242440916,77064.27524034922,77062.34757906676,1.9276612824614858,0.0,8546.071908451686,8546.071908451686,0.8853753931038879,3945.3859020664013,275.57254242440916,2.422542424409187,1.0,0.002,0.1462174723703624,0.004824250238638198,0.00022581522135403778,0.0017741847651335382,0.11290761067701889,0.11290761067701889,0.0,-1.3512424252432043e-11,1.0,1.0002139856880117,0.10574098355829165,0.09253964804278267,0.0,1.978319077182942e-05,25.41553961540618,0.0,1600026.7369920188,266.5553607713704,0.0001011880472105986,1.0,1284703.762327209,2597.336064537699,,,,,,,,,,,,,,,,,,,2.0,15265.514122819493,1556.4199918819545,0.371803462240885,6.173730061729009,2.9222313852888835
2628.0,-30.23349234054904,4.9791020395265155,35.05126520763916,24.484202626068168,4.951436086880591,-26.714999497821104,-40.20930687021462,1.4329432165191167,-6.594566657792257,-6.594667717258669,40.102467673302044,41033.40863316025,25737.513749459296,25737.513749459296,66770.92238261955,77072.94214549067,77062.37333297427,25737.513749459296,102799.88708243356,102799.88708243356,102799.88708243356,130352.74111969364,125984.66285890453,4368.078260789118,0.0,90956.31074318542,54916.77712181787,40043.92624596394,27552.85403726009,67596.78028322404,20898.249970613055,1556.412026660063,0.0,0.8781569777181435,2.719142343668294,0.001494314320929203,1.0,1.0,-6.489110566432828,333143.62655402336,1558956.0848178857,4.679531470985778,1558956.0848178857,4.679531470985778,0.7584785932648601,0.09253950305971469,3.925751937798262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925751937798262,1.285049114572149,1.285340343019353,3.054943109396502,6473.057865686731,15265.508927776404,6452.466052849503,0.0003267409621942777,23169.143691284222,2362.5951462817807,19286.852830995424,1966.7116529085288,0.8324370157128751,0.8324370157128751,35491.34126939644,35405.22815468563,1.0030411920779587,0.8,4283.428894886528,4273.035954225843,1.0030411920779587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1677500977585,4632.441516551485,6.191117437792609,4.9791020395265155,-3.784577295957021,8.763679335483538,2.922227689651019,3.5,0.8349221970431483,0.6,0.00022661646394619698,0.994705980118941,0.00022782256111408876,199.11559708800712,0.0,0.0,0.0,0.0013566337141457255,7.700820488507483e-05,0.00014960825906112216,0.0005873249129198248,0.09253943713155777,0.09253943713155777,0.09253943713155777,0.09255915596472858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489425.26955363154,595.1020464019073,0.0,0.09253943713155777,0.09253950305971469,0.09253950305971469,0.37180276316097216,0.37180276316097216,0.5,9.678327569677272,0.10612452924254967,0.10612452924254967,-3.3935521059902385e-11,0.00010105946643079733,0.10555715082585948,-3.3935521059902385e-11,27552.85403726009,20898.249970613055,0.7584785932648601,0.9877825852482289,0.6070319985838704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266446132686093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50851631513905,260.50851631513905,-12.64148368486093,244.6751821433504,276.3418504869362,124944.60648205595,124927.6809460364,16.92553601956125,0.0,nan,276.3418504869362,3.1918504869362323,270.008516818207,-3.141483181792978,263.6751831495016,-9.474816850498371,257.3418494807731,-15.8081505192269,251.00851581206604,-22.14148418793394,244.6751821433504,-28.474817856649565,1.0,1.0,26022.012520719443,26022.012520719443,275.5726181373996,2.4226181373996383,275.5726181373996,275.5726181373996,77064.29762489504,77062.37333297427,1.9242919207754312,0.0,8546.071908451686,8546.071908451686,0.88537572063382,3945.3806974872537,275.5726181373996,2.4226181373996383,1.0,0.002,0.14619772626210123,0.004824346148864583,0.0002257847595979601,0.0017742152270641355,0.11289237979898005,0.11289237979898005,0.0,-1.3337904565535741e-11,1.0,1.0002136138897773,0.105557150859795,0.09253950305971469,0.0,1.9748777821545323e-05,25.371324270110122,0.0,1600026.8219722158,266.5554333422077,0.00010105950036631839,1.0,1284703.514281819,2597.3370678260244,,,,,,,,,,,,,,,,,,,2.0,15265.508927776404,1556.412026660063,0.37180276316097216,6.173730061729009,2.922227689651019
2629.0,-30.23336270117771,4.979205673858529,35.051262876045634,24.484300694335275,4.951506422329521,-26.71487578882816,-40.20919050145892,1.433019482769692,-6.594494695323988,-6.59459563162539,40.10246334710441,41033.40261607993,25737.557741180728,25737.557741180728,66770.96035726066,77072.96327321511,77062.40039133755,25737.557741180728,102799.95813251828,102799.95813251828,102799.95813251828,130352.68722539098,125984.35219111387,4368.335034277114,0.0,90956.29255954278,54916.73179504057,40043.95640500246,27552.7290928727,67596.68549787515,20898.16558434883,1556.404148971302,0.0,0.878157385686527,2.7191496553926973,0.001494314320929203,1.0,1.0,-6.489214456025593,333144.5752449142,1558955.89788481,4.679517584036089,1558955.89788481,4.679517584036089,0.7584789700470991,0.09253935901784678,3.925747439132842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925747439132842,1.2850487576459344,1.285339986012249,3.054940457142165,6473.052245878053,15265.503735517268,6452.467465162749,0.0003267422374960042,23169.16560980655,2362.5973813490386,19286.857052494226,1966.7120833816061,0.8324364104131095,0.8324364104131095,35491.3087327124,35405.22815468563,1.003040042655683,0.8,4283.4249680534585,4273.035954225843,1.003040042655683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.164651797657,4632.441516551485,6.191132634126288,4.979205673858529,-3.7844995267514023,8.763705200609932,2.9222240598014664,3.5,0.8349211599432761,0.6,0.00022661646394619698,0.9946925329929557,0.00022782564101926547,199.11549082430645,0.0,0.0,0.0,0.0013566337141457255,7.700922081539113e-05,0.00014960724313080586,0.0005873202515964855,0.092539293260432,0.092539293260432,0.092539293260432,0.09255897937100663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489422.3999525351,595.1029804392722,0.0,0.092539293260432,0.09253935901784678,0.09253935901784678,0.37180206556332984,0.37180206556332984,0.5,9.67891807165262,0.10594978826793522,0.10594978826793522,2.6147972675971687e-12,0.00010093630140772802,0.10538117559980265,2.6147972675971687e-12,27552.7290928727,20898.16558434883,0.7584789700470991,0.9877845321182138,0.6070327607611735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664456396748742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50861732334846,260.50861732334846,-12.641382676651517,244.675309163581,276.3419254831179,124944.2337713315,124927.34616148802,16.887609843498865,0.0,nan,276.3419254831179,3.1919254831179273,270.00860221920743,-3.141397780792545,263.6752789553068,-9.474721044693183,257.34195569138814,-15.80804430861184,251.0086324274894,-22.141367572510575,244.675309163581,-28.474690836418972,1.0,1.0,26022.012520719443,26022.012520719443,275.5726933892084,2.422693389208405,275.5726933892084,275.5726933892084,77064.31378026457,77062.40039133755,1.913388927016058,0.0,8546.071908451686,8546.071908451686,0.8853760051552908,3945.376176328506,275.5726933892084,2.422693389208405,1.0,0.002,0.14617801308407707,0.004824441802226626,0.00022575434840493722,0.0017742456349633296,0.11287717420246861,0.11287717420246861,0.0,-1.663173331695189e-11,1.0,1.0002132579865948,0.10538117559718785,0.09253935901784678,0.0,1.97158350962196e-05,25.32899778597419,0.0,1600026.9062460314,266.555505304676,0.00010093629879293076,1.0,1284703.2683302816,2597.338062645723,,,,,,,,,,,,,,,,,,,2.0,15265.503735517268,1556.404148971302,0.37180206556332984,6.173730061729009,2.9222240598014664
