time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2630.0,-30.233233056045584,4.979308950148294,35.05126054531028,24.484403861593478,4.9515786397830786,-26.714751886489516,-40.20907786963505,1.4330974427328245,-6.594422416269651,-6.59452321931805,40.10245870700267,41033.4030758312,25737.60066379025,25737.60066379025,66771.00373962145,77072.98064304916,77062.4243343102,25737.60066379025,102800.02499810045,102800.02499810045,102800.02499810045,130352.62751929427,125984.03621596265,4368.591303331624,0.0,90956.26841326781,54916.690737562865,40043.975195227715,27552.602521193832,67596.57771642154,20898.08004671303,1556.3961860386657,0.0,0.8781577966235501,2.7191570003855783,0.001494314320929203,1.0,1.0,-6.489332071964782,333145.5282362602,1558955.697387687,4.6795035960443885,1558955.697387687,4.6795035960443885,0.7584793498413787,0.09253921452557833,3.9257421069363554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257421069363554,1.285048392793346,1.2853396210769747,3.0549371750917946,6473.045291607154,15265.498549547989,6452.469811157164,0.00032674385892148293,23169.190928909484,2362.5999631790146,19286.864064828525,1966.7127984407036,0.8324358033910988,0.8324358033910988,35491.270167489274,35405.22815468563,1.003038680263763,0.8,4283.420313639589,4273.035954225843,1.003038680263763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.161607218301,4632.441516551485,6.191147493304249,4.979308950148294,-3.7844215628628173,8.763730513011112,2.922220492890835,3.5,0.8349201408259529,0.6,0.00022661646394619698,0.9946790854655083,0.00022782872109967088,199.11538455599717,0.0,0.0,0.0,0.0013566337141457255,7.701020413309579e-05,0.0001496062598131012,0.0005873155936095517,0.09253914903944487,0.09253914903944487,0.09253914903944487,0.09255879915045336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489419.5340125536,595.1039132672098,0.0,0.09253914903944487,0.09253921452557833,0.09253921452557833,0.3718013696481041,0.3718013696481041,0.5,9.67950750060723,0.10577187176613734,0.10577187176613734,-3.063860276597552e-11,0.00010080304838311349,0.10519114735325275,-3.063860276597552e-11,27552.602521193832,20898.08004671303,0.7584793498413787,0.9877867489051959,0.6070337354647286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664451483986765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5087183175657,260.5087183175657,-12.641281682434283,244.6754361389912,276.3420004961439,124943.85899063603,124926.9737186488,16.8852719872108,0.0,nan,276.3420004961439,3.192000496143919,270.0086876247036,-3.1413123752963656,263.67537475328066,-9.474625246719313,257.3420618818505,-15.80793811814948,251.00874901042417,-22.14125098957581,244.6754361389912,-28.47456386100879,1.0,1.0,26022.012520719443,26022.012520719443,275.57276860315056,2.422768603150587,275.57276860315056,275.57276860315056,77064.33610513646,77062.4243343102,1.911770826263819,0.0,8546.071908451686,8546.071908451686,0.8853763423939892,3945.3708174710373,275.57276860315056,2.422768603150587,1.0,0.002,0.1461583354745626,0.004824537387550407,0.00022572399228566457,0.0017742759960555734,0.11286199614283228,0.11286199614283228,0.0,-1.16587620634101e-11,1.0,1.0002128736518263,0.10519114738389135,0.09253921452557833,0.0,1.968026321755115e-05,25.28329361486447,0.0,1600026.9908769955,266.5555775837303,0.00010080307902171626,1.0,1284703.0212642916,2597.3390619737074,,,,,,,,,,,,,,,,,,,2.0,15265.498549547989,1556.3961860386657,0.3718013696481041,6.173730061729009,2.922220492890835
2631.0,-30.233103007284484,4.979411753058879,35.05125815630066,24.484475107770436,4.951618743890294,-26.714630832156573,-40.20896569183094,1.4331465760836055,-6.594356912159185,-6.594457490091998,40.10245238511224,41033.41867750795,25737.65786171707,25737.65786171707,66771.07653922502,77073.02128500454,77062.40393658495,25737.65786171707,102800.06179830202,102800.06179830202,102800.06179830202,130352.53627301141,125983.68940494304,4368.84686806837,0.0,90956.25858435567,54916.6560057473,40044.00286512041,27552.47447470939,67596.4773398298,20897.993020504047,1556.3883144345375,0.0,0.8781581776736607,2.71916366888867,0.001494314320929203,1.0,1.0,-6.489586751616798,333146.3932765391,1558955.424219558,4.6794906253885085,1558955.424219558,4.6794906253885085,0.758479716211568,0.09253907187243891,3.9257379097762803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257379097762803,1.2850481628493957,1.2853393910809126,3.054934455586134,6473.039529300991,15265.493368015428,6452.471327984337,0.00032674517152693646,23169.213196287747,2362.602233819678,19286.86859872645,1966.713260769626,0.8324351990432141,0.832435199043214,35491.23981143347,35405.22815468563,1.0030376078769918,0.8,4283.416649985246,4273.035954225843,1.0030376078769918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.158617875314,4632.441516551485,6.1911657041538035,4.979411753058879,-3.7843487391302406,8.76376049218912,2.9222169906946784,3.5,0.8349191401984796,0.6,0.00022661646394619698,0.994665596268398,0.00022783181080794854,199.11527795695284,0.0,0.0,0.0,0.0013566337141457255,7.701118349857782e-05,0.00014960528044761915,0.0005873111209559306,0.09253900571148921,0.09253900571148921,0.09253900571148921,0.09255859818106398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489416.6683018007,595.1048459356988,0.0,0.09253900571148921,0.09253907187243891,0.09253907187243891,0.3718006750544045,0.3718006750544045,0.5,9.680095195961336,0.10556787377294086,0.10556787377294086,-1.375610736431554e-11,0.0001005779328124845,0.10487073847519923,-1.375610736431554e-11,27552.47447470939,20897.993020504047,0.758479716211568,0.9877892926808121,0.6070348676783764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664446588200107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5088164176513,260.5088164176513,-12.641183582348674,244.67556285551518,276.3420699797859,124943.1641027071,124926.76270383528,16.401398871817737,0.0,nan,276.3420699797859,3.192069979785913,270.00876855493055,-3.1412314450694225,263.6754671300798,-9.474532869920154,257.3421657052245,-15.807834294775489,251.00886428037168,-22.141135719628295,244.67556285551518,-28.474437144484796,1.0,1.0,26022.012520719443,26022.012520719443,275.5728319455812,2.4228319455812084,275.5728319455812,275.5728319455812,77064.30442688987,77062.40393658495,1.9004903049208224,0.0,8546.071908451686,8546.071908451686,0.8853766078464195,3945.3665993251616,275.5728319455812,2.4228319455812084,1.0,0.002,0.14613871781620016,0.004824631465349257,0.00022569372564596718,0.001774306244791285,0.11284686282298359,0.11284686282298359,0.0,-2.9562748082856416e-11,1.0,1.0002122255229078,0.10487073848895534,0.09253907187243891,0.0,1.962029779235616e-05,25.206251451818403,0.0,1600027.067426193,266.5556430878408,0.00010057794656859187,1.0,1284702.7970002815,2597.3399690731267,,,,,,,,,,,,,,,,,,,2.0,15265.493368015428,1556.3883144345375,0.3718006750544045,6.173730061729009,2.9222169906946784
2632.0,-30.232973314858235,4.979514180159802,35.051255550601255,24.48456378132107,4.951681157013697,-26.714507867662636,-40.20884942784903,1.433215718167596,-6.5942860354731465,-6.594386246076088,40.102441344613624,41033.420027773485,25737.70217151713,25737.70217151713,66771.1221992906,77073.04910442719,77062.33639161181,25737.70217151713,102800.03856312894,102800.03856312894,102800.03856312894,130352.36088093216,125983.2603781616,4369.100502770558,0.0,90956.24621614818,54916.617172440136,40044.032270786716,27552.322317803213,67596.35458858992,20897.88896104236,1556.3791672085795,0.0,0.8781586066518374,2.7191708985362246,0.001494314320929203,1.0,1.0,-6.490036731725581,333147.3308974014,1558954.9471628868,4.679476023306321,1558954.9471628868,4.679476023306321,0.7584801280993645,0.09253891740944789,3.925734053828146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925734053828146,1.2850478392647664,1.28533906742295,3.054932224215275,6473.034801293898,15265.488198890409,6452.4721294648625,0.00032674621646151575,23169.232803086332,2362.6042331567187,19286.870994405377,1966.7135050608902,0.8324345979999911,0.8324345979999911,35491.21192319508,35405.22815468563,1.0030366226708773,0.8,4283.413284170321,4273.035954225843,1.0030366226708773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.155653561143,4632.441516551485,6.191180777527406,4.979514180159802,-3.7842718148780548,8.763785995037857,2.922213517822952,3.5,0.8349181479494148,0.6,0.00022661646394619698,0.994652144228325,0.00022783489208884325,199.11517165010451,0.0,0.0,0.0,0.0013566337141457255,7.701219855048347e-05,0.0001496042653957135,0.0005873065592618962,0.09253885181166079,0.09253885181166079,0.09253885181166079,0.09255834550010585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489413.7940945601,595.1057811360557,0.0,0.09253885181166079,0.09253891740944789,0.09253891740944789,0.3717999791234015,0.3717999791234015,0.5,9.6806799205718,0.10529843600045297,0.10529843600045297,2.6716406864579767e-11,0.00010021060296594442,0.10434951435053108,2.6716406864579767e-11,27552.322317803213,20897.88896104236,0.7584801280993645,0.9877917619326972,0.6070359899955288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664441714856263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5089141455021,260.5089141455021,-12.641085854497874,244.67568950148336,276.34213878951607,124942.77137424925,124926.43221017036,16.339164078906997,0.0,nan,276.34213878951607,3.1921387895160933,270.0088489319081,-3.141151068091858,263.6755590743103,-9.474440925689692,257.3422692167003,-15.80773078329969,251.00897935909458,-22.141020640905396,244.67568950148336,-28.474310498516616,1.0,1.0,26022.012520719443,26022.012520719443,275.5728952859691,2.422895285969105,275.5728952859691,275.5728952859691,77064.33845162246,77062.33639161181,2.0020600106508937,0.0,8546.071908451686,8546.071908451686,0.8853768517186116,3945.362724097287,275.5728952859691,2.422895285969105,1.0,0.002,0.1461191976742395,0.0048247262129829955,0.00022566361215726292,0.0017743363747796982,0.11283180607863146,0.11283180607863146,0.0,-1.3063038931809823e-11,1.0,1.0002111711174242,0.10434951432381467,0.09253891740944789,0.0,1.952276030499491e-05,25.080940023394678,0.0,1600027.1500771814,266.55571396452683,0.00010021057624953755,1.0,1284702.5539199857,2597.3409522808765,,,,,,,,,,,,,,,,,,,2.0,15265.488198890409,1556.3791672085795,0.3717999791234015,6.173730061729009,2.922213517822952
2633.0,-30.232844162252906,4.979616347597862,35.05125295759358,24.48469866011294,4.951785802002384,-26.71438116582181,-40.20873260507358,1.433322776190246,-6.594209111791656,-6.594309224023454,40.1024364713566,41033.3906107948,25737.733472599382,25737.733472599382,66771.12408339418,77073.04312365582,77062.37530751037,25737.733472599382,102800.10878010976,102800.10878010976,102800.10878010976,130352.30089555222,125982.94690509955,4369.35399045267,0.0,90956.20813701744,54916.55550822466,40044.058476436425,27552.192115442467,67596.2505918789,20897.80107184101,1556.3709262128518,0.0,0.8781590435082368,2.7191787105880616,0.001494314320929203,1.0,1.0,-6.490099108009588,333148.3445628938,1558954.7365899598,4.679461153064954,1558954.7365899598,4.679461153064954,0.7584805225036233,0.09253876666248191,3.9257276697582664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257276697582664,1.2850473382340437,1.2853385662786794,3.0549284473466454,6473.026798562483,15265.483026961772,6452.475213348778,0.0003267481101346892,23169.26078130586,2362.607086141125,19286.880212340773,1966.7144450287076,0.8324339906391148,0.8324339906391148,35491.1657502428,35405.22815468563,1.0030349915222045,0.8,4283.407711584139,4273.035954225843,1.0030349915222045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.152738725727,4632.441516551485,6.191192647997017,4.979616347597862,-3.7841905469751307,8.763806894572992,2.922210102920162,3.5,0.8349171722629034,0.6,0.00022661646394619698,0.9946387483748975,0.00022783796058263066,199.1150657858518,0.0,0.0,0.0,0.0013566337141457255,7.701321849343942e-05,0.00014960324545275756,0.0005873016001595279,0.09253870269235617,0.09253870269235617,0.09253870269235617,0.09255816736475772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489410.9538404466,595.1067055839967,0.0,0.09253870269235617,0.09253876666248191,0.09253876666248191,0.3717992768782298,0.3717992768782298,0.5,9.681263793420676,0.10505291674706996,0.10505291674706996,1.77351466845721e-11,0.00010011223179162698,0.10421011601385999,1.77351466845721e-11,27552.192115442467,20897.80107184101,0.7584805225036233,0.9877933095214627,0.607036488732773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664436859329937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50901535897214,260.50901535897214,-12.640984641027842,244.67581638040343,276.34221433752464,124942.77256386247,124925.85063633467,16.92192752780084,0.0,nan,276.34221433752464,3.1922143375246606,270.0089347461196,-3.141065253880356,263.67565515468254,-9.474344845317432,257.3423755632637,-15.807624436736262,251.00909597183886,-22.140904028161117,244.67581638040343,-28.474183619596545,1.0,1.0,26022.012520719443,26022.012520719443,275.5729768616809,2.4229768616809224,275.5729768616809,275.5729768616809,77064.4344674724,77062.37530751037,2.059159962023841,0.0,8546.071908451686,8546.071908451686,0.8853772554835808,3945.356308107058,275.5729768616809,2.4229768616809224,1.0,0.002,0.14609970362105063,0.00482482188319873,0.00022563354162914975,0.0017743664615354757,0.11281677081457488,0.11281677081457488,0.0,3.1646252458827906e-12,1.0,1.000210889219893,0.10421011599612484,0.09253876666248191,0.0,1.9496660465706554e-05,25.047404369588087,0.0,1600027.2402082267,266.5557908882083,0.0001001122140564803,1.0,1284702.2911254445,2597.342015229132,,,,,,,,,,,,,,,,,,,2.0,15265.483026961772,1556.3709262128518,0.3717992768782298,6.173730061729009,2.922210102920162
2634.0,-30.232714280610008,4.979718079271066,35.05125056173556,24.484788241703086,4.9518438824830255,-26.71425846430988,-40.208616376016266,1.4333880426493317,-6.594142153340783,-6.5942423169265165,40.10243699494485,41033.38155488319,25737.786963757808,25737.786963757808,66771.168518641,77073.0703701487,77062.45737972231,25737.786963757808,102800.24434348012,102800.24434348012,102800.24434348012,130352.33722003228,125982.72872232857,4369.608497703709,0.0,90956.18956674421,54916.50065861985,40044.09878680485,27552.092876552153,67596.19166335699,20897.734858213204,1556.3643977461775,0.0,0.8781594048677129,2.719185494923713,0.001494314320929203,1.0,1.0,-6.489959693663934,333149.2251100129,1558954.7592140895,4.679448852685429,1558954.7592140895,4.679448852685429,0.7584808512313759,0.0925386318284468,3.9257227319510144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257227319510144,1.2850470327877088,1.2853382607631219,3.054925330970005,6473.020195334338,15265.477848541805,6452.477318060383,0.00032674964081098553,23169.285193389245,2362.6095754808466,19286.88650346461,1966.715086544805,0.8324333850820579,0.8324333850820579,35491.13003741249,35405.22815468563,1.0030337298978966,0.8,4283.403401423863,4273.035954225843,1.0030337298978966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.149902741348,4632.441516551485,6.191209738861123,4.979718079271066,-3.7841169936567756,8.763835072927842,2.9222067803975764,3.5,0.8349162229707361,0.6,0.00022661646394619698,0.994625277101129,0.00022784104643577808,199.11495932413254,0.0,0.0,0.0,0.0013566337141457255,7.701423326522255e-05,0.00014960223068097444,0.0005872968777348808,0.09253856735477495,0.09253856735477495,0.09253856735477495,0.09255804813198608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489408.1373497713,595.1076225590691,0.0,0.09253856735477495,0.0925386318284468,0.0925386318284468,0.37179857678670547,0.37179857678670547,0.5,9.681848154021234,0.10487466117973554,0.10487466117973554,-1.0118128557223827e-11,0.00010016358572784156,0.10428262326257709,-1.0118128557223827e-11,27552.092876552153,20897.734858213204,0.7584808512313759,0.987794828015981,0.6070368839599414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664432016115212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5091152574638,260.5091152574638,-12.640884742536173,244.67594315253567,276.3422873623739,124942.25054153404,124925.54846672903,16.702074805000443,0.0,nan,276.3422873623739,3.192287362373918,270.00901852043245,-3.140981479567529,263.6757496784494,-9.474250321550585,257.34248083647935,-15.807519163520624,251.00921199451213,-22.14078800548785,244.67594315253567,-28.47405684746431,1.0,1.0,26022.012520719443,26022.012520719443,275.57305337227905,2.423053372279071,275.57305337227905,275.57305337227905,77064.41037645873,77062.45737972231,1.9529967364214826,0.0,8546.071908451686,8546.071908451686,0.8853775677785828,3945.3513456107694,275.57305337227905,2.423053372279071,1.0,0.002,0.1460801960183671,0.004824915681692004,0.0002256034454777398,0.0017743965291218825,0.11280172273886989,0.11280172273886989,0.0,-2.540037754780733e-11,1.0,1.0002110360277372,0.10428262327269522,0.0925386318284468,0.0,1.9510207820283465e-05,25.06480423320389,0.0,1600027.3188584975,266.5558578466592,0.00010016359584597012,1.0,1284702.0628424922,2597.3429385858376,,,,,,,,,,,,,,,,,,,2.0,15265.477848541805,1556.3643977461775,0.37179857678670547,6.173730061729009,2.9222067803975764
2635.0,-30.232584625712697,4.979819517862847,35.051248127219814,24.48489525066691,4.951923503891948,-26.714133812763343,-40.20849986756218,1.4334726619317466,-6.594066796248967,-6.594166799941189,40.102431070696795,41033.37213821169,25737.8209365178,25737.8209365178,66771.1930747295,77073.08479874804,77062.47545988687,25737.8209365178,102800.29639640468,102800.29639640468,102800.29639640468,130352.25545762983,125982.39374654922,4369.861711080612,0.0,90956.1673836719,54916.45460866465,40044.125305563604,27551.959061225156,67596.08436678877,20897.644279469598,1556.3560196059548,0.0,0.8781598375529174,2.719193155199877,0.001494314320929203,1.0,1.0,-6.490110543220737,333150.2189729852,1558954.5032285932,4.679434124445246,1558954.5032285932,4.679434124445246,0.7584812474870286,0.09253848363043442,3.925717955665372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925717955665372,1.2850466367705822,1.2853378646562466,3.0549225555976656,6473.014314653386,15265.472689031976,6452.478927983842,0.0003267509848534033,23169.307731954905,2362.611873774929,19286.891315633566,1966.7155772494752,0.8324327830059961,0.8324327830059961,35491.09549278323,35405.22815468563,1.0030325095428358,0.8,4283.3992322530785,4273.035954225843,1.0030325095428358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.147099893885,4632.441516551485,6.191222085255241,4.979819517862847,-3.78403697093834,8.763856488801187,2.922203496698323,3.5,0.8349152847709495,0.6,0.00022661646394619698,0.994611829541612,0.0002278441269400928,199.11485304838627,0.0,0.0,0.0,0.0013566337141457255,7.701525048876823e-05,0.00014960121345742875,0.0005872921698591561,0.09253841969473305,0.09253841969473305,0.09253841969473305,0.09255785622909356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489405.29614887026,595.1085472595403,0.0,0.09253841969473305,0.09253848363043442,0.09253848363043442,0.37179788421152693,0.37179788421152693,0.5,9.682431170437672,0.10468366981655208,0.10468366981655208,4.411049303598702e-11,0.00010000369223917005,0.10405625672046881,4.411049303598702e-11,27551.959061225156,20897.644279469598,0.7584812474870286,0.9877967592385491,0.6070377082133498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664427193560122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50921601770915,260.50921601770915,-12.640783982290827,244.67606999396162,276.34236204143633,124941.99291820366,124925.14676588493,16.84615231874052,0.0,nan,276.34236204143633,3.192362041436354,270.0091036319731,-3.1408963680268585,263.67584522244914,-9.474154777550837,257.3425868129645,-15.807413187035479,251.00932840347005,-22.140671596529927,244.67606999396162,-28.47393000603836,1.0,1.0,26022.012520719443,26022.012520719443,275.57313100487545,2.423131004875472,275.57313100487545,275.57313100487545,77064.44552356303,77062.47545988687,1.9700636761554051,0.0,8546.071908451686,8546.071908451686,0.8853778698579778,3945.3465454436987,275.57313100487545,2.423131004875472,1.0,0.002,0.14606073077752393,0.00482501097789891,0.0002255734187310062,0.0017744265775724102,0.1127867093655031,0.1127867093655031,0.0,-3.6965838376423754e-12,1.0,1.0002105781746415,0.10405625667635832,0.09253848363043442,0.0,1.9467837493600984e-05,25.01036597103322,0.0,1600027.4070630858,266.555933203751,0.00010000364812867701,1.0,1284701.80518273,2597.3439807661575,,,,,,,,,,,,,,,,,,,2.0,15265.472689031976,1556.3560196059548,0.37179788421152693,6.173730061729009,2.922203496698323
2636.0,-30.23245479690999,4.979920595581774,35.05124575643971,24.48499338878321,4.951992967278527,-26.714010020504467,-40.20838727066291,1.4335481646613635,-6.593995916942617,-6.594095849011744,40.10242804903452,41033.38002089169,25737.86484539944,25737.86484539944,66771.24486629112,77073.10573805119,77062.51966229502,25737.86484539944,102800.38450769446,102800.38450769446,102800.38450769446,130352.22594616949,125982.1108929147,4370.11505325479,0.0,90956.14788063231,54916.422060047335,40044.13980064997,27551.841438475032,67595.981239125,20897.56507594045,1556.3485207965098,0.0,0.8781602343793997,2.719200351267384,0.001494314320929203,1.0,1.0,-6.490140828744018,333151.1527434328,1558954.372662949,4.679420616813939,1558954.372662949,4.679420616813939,0.7584816108428181,0.09253834263063138,3.9257132581879355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257132581879355,1.285046283419009,1.285337511224594,3.0549197401226182,6473.008348999608,15265.467529309066,6452.480597041297,0.0003267523509100475,23169.330488140808,2362.6141942601,19286.89630455799,1966.7160859781875,0.832432180741259,0.832432180741259,35491.06151812848,35405.22815468563,1.003031309323504,0.8,4283.395131872178,4273.035954225843,1.003031309323504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1443663033,4632.441516551485,6.191236718653239,4.979920595581774,-3.7839604490995398,8.763881044681314,2.9222002941389618,3.5,0.834914369753989,0.6,0.00022661646394619698,0.9945983641414612,0.00022784721161472316,199.11474663020658,0.0,0.0,0.0,0.0013566337141457255,7.701623357272691e-05,0.0001496002303734701,0.000587287607805101,0.09253827867089247,0.09253827867089247,0.09253827867089247,0.09255769703741089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489402.47156481276,595.1094666910617,0.0,0.09253827867089247,0.09253834263063138,0.09253834263063138,0.3717971918121492,0.3717971918121492,0.5,9.683013654305736,0.10451228082553143,0.10451228082553143,-3.808509063674137e-11,9.99320691335015e-05,0.10395502026773329,-3.808509063674137e-11,27551.841438475032,20897.56507594045,0.7584816108428181,0.9877990324614665,0.6070387509537519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664422384900782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50931657538325,260.50931657538325,-12.640683424616725,244.67619682976826,276.34243632097423,124941.61214373444,124924.79985970676,16.812284027706195,0.0,nan,276.34243632097423,3.1924363209742523,270.00918842276906,-3.14081157723092,263.6759405245031,-9.474059475496858,257.34269262626356,-15.807307373736421,251.00944472802135,-22.140555271978627,244.67619682976826,-28.47380317023172,1.0,1.0,26022.012520719443,26022.012520719443,275.57320712805347,2.423207128053491,275.57320712805347,275.57320712805347,77064.45606928856,77062.51966229502,1.936406993540004,0.0,8546.071908451686,8546.071908451686,0.8853781669530354,3945.341824478875,275.57320712805347,2.423207128053491,1.0,0.002,0.1460412844928997,0.004825105295584154,0.0002255434191347609,0.0017744565681620395,0.11277170956738045,0.11277170956738045,0.0,-1.2703199603336657e-11,1.0,1.0002103734742958,0.10395502030581838,0.09253834263063138,0.0,1.944887859004179e-05,24.986004725216432,0.0,1600027.4901389976,266.55600408305736,9.993210721859214e-05,1.0,1284701.5631024484,2597.3449599312344,,,,,,,,,,,,,,,,,,,2.0,15265.467529309066,1556.3485207965098,0.3717971918121492,6.173730061729009,2.9222002941389618
2637.0,-30.232325054760594,4.980021337776863,35.05124339526943,24.485096241720044,4.952066232912292,-26.71388592600315,-40.208270866982616,1.4336270769122745,-6.593923481063769,-6.594023292346232,40.1024235811475,41033.36838352009,25737.90487122398,25737.90487122398,66771.27325474407,77073.1231771668,77062.54865758713,25737.90487122398,102800.45352881111,102800.45352881111,102800.45352881111,130352.16992324746,125981.80209540931,4370.367827838162,0.0,90956.12516914083,54916.37026800091,40044.17211237769,27551.716394436356,67595.88850681405,20897.480625890254,1556.3406311024794,0.0,0.8781606454360993,2.719207710849979,0.001494314320929203,1.0,1.0,-6.49023894332629,333152.1076502271,1558954.1796067283,4.679406624806522,1558954.1796067283,4.679406624806522,0.7584819880807926,0.09253819913213444,3.925708205003607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925708205003607,1.2850459141111379,1.285337141833027,3.0549166857738363,6473.001877201051,15265.46237739189,6452.482622816136,0.0003267538484313913,23169.354526454736,2362.6166454859444,19286.90235973455,1966.7167034343586,0.8324315784331753,0.8324315784331754,35491.02497080326,35405.22815468563,1.0030300182200127,0.8,4283.390720997207,4273.035954225843,1.0030300182200127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.141684096986,4632.441516551485,6.191250341474652,4.980021337776863,-3.7838827600875122,8.763904097864376,2.922197151780609,3.5,0.8349134719373169,0.6,0.00022661646394619698,0.9945849079251349,0.00022785029426894846,199.1146402831686,0.0,0.0,0.0,0.0013566337141457255,7.701724990590315e-05,0.00014959921404029383,0.0005872828620200724,0.09253813539322364,0.09253813539322364,0.09253813539322364,0.09255752166244269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489399.64468347887,595.1103867973274,0.0,0.09253813539322364,0.09253819913213444,0.09253819913213444,0.3717965028300434,0.3717965028300434,0.5,9.683595164545675,0.1043404548376543,0.1043404548376543,-1.1823431123048067e-11,9.981128243907733e-05,0.10378434901991795,-1.1823431123048067e-11,27551.716394436356,20897.480625890254,0.7584819880807926,0.987800807559666,0.6070394115669283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441759335079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50941730509845,260.50941730509845,-12.640582694901525,244.6763236805742,276.34251092959573,124941.26517417662,124924.42412685273,16.841047323898362,0.0,nan,276.34251092959573,3.1925109295957554,270.00927347983304,-3.140726520166936,263.67603603000254,-9.473963969997442,257.3427985801974,-15.807201419802595,251.0095611303879,-22.14043886961207,244.6763236805742,-28.473676319425778,1.0,1.0,26022.012520719443,26022.012520719443,275.57328307754,2.4232830775400203,275.57328307754,275.57328307754,77064.47866633446,77062.54865758713,1.9300087473238818,0.0,8546.071908451686,8546.071908451686,0.8853784865449438,3945.3367460286254,275.57328307754,2.4232830775400203,1.0,0.002,0.14602187014647502,0.004825199793932361,0.00022551346959854128,0.0017744865187513728,0.11275673479927063,0.11275673479927063,0.0,-1.1650085843945002e-11,1.0,1.000210028296595,0.10378434903174139,0.09253819913213444,0.0,1.941692892748954e-05,24.944954136951036,0.0,1600027.574971186,266.5560765189362,9.981129426250845e-05,1.0,1284701.315543015,2597.345961258922,,,,,,,,,,,,,,,,,,,2.0,15265.46237739189,1556.3406311024794,0.3717965028300434,6.173730061729009,2.922197151780609
2638.0,-30.23219521912966,4.980121729657154,35.05124105998601,24.485194170288764,4.952136600769383,-26.713762037151596,-40.20815446330232,1.4337033921489053,-6.593852128313642,-6.5939518320562485,40.102419607171484,41033.363361973534,25737.947040747582,25737.947040747582,66771.31040272111,77073.14421552811,77062.58118392367,25737.947040747582,102800.52822467126,102800.52822467126,102800.52822467126,130352.12256584824,125981.50225833234,4370.620307515895,0.0,90956.10694265526,54916.32598397566,40044.20106519955,27551.59434117698,67595.79540637654,20897.398261402224,1556.3329097795881,0.0,0.8781610486556143,2.719214959091138,0.001494314320929203,1.0,1.0,-6.4903193133807235,333153.04813011107,1558954.0078928391,4.679392899578089,1558954.0078928391,4.679392899578089,0.7584823586840567,0.09253805730991965,3.9257037378472437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9257037378472437,1.2850455569574475,1.2853367845983956,3.054914058566126,6472.996310463169,15265.457228066385,6452.484018657158,0.00032675511144174377,23169.376248583976,2362.618860526681,19286.906531996774,1966.7171288867019,0.8324309780750146,0.8324309780750146,35490.992661937125,35405.22815468563,1.003028876848394,0.8,4283.386821659346,4273.035954225843,1.003028876848394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.139059288804,4632.441516551485,6.191264394497014,4.980121729657154,-3.783805949704026,8.76392767936118,2.922194076668764,3.5,0.8349125933339325,0.6,0.00022661646394619698,0.9945714422099403,0.00022785337918275093,199.11453385961943,0.0,0.0,0.0,0.0013566337141457255,7.701826625147903e-05,0.00014959819769471794,0.0005872782038653651,0.09253799371240726,0.09253799371240726,0.09253799371240726,0.09255735168210277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489396.82427670923,595.1113048180604,0.0,0.09253799371240726,0.09253805730991965,0.09253805730991965,0.3717958154916179,0.3717958154916179,0.5,9.684175828760477,0.10417302459626399,0.10417302459626399,3.035438567167148e-11,9.97037425918279e-05,0.10363251867551071,3.035438567167148e-11,27551.59434117698,20897.398261402224,0.7584823586840567,0.9878027176291256,0.607040173361178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441281770847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50951792063216,260.50951792063216,-12.640482079367814,244.67645053346334,276.34258530778396,124940.9023074991,124924.08034921603,16.821958283087984,0.0,nan,276.34258530778396,3.192585307783986,270.0093583529465,-3.140641647053485,263.67613139806303,-9.473868601936942,257.34290444320106,-15.807095556798913,251.00967748833497,-22.140322511665005,244.67645053346334,-28.47354946653664,1.0,1.0,26022.012520719443,26022.012520719443,275.57335834382843,2.423358343828454,275.57335834382843,275.57335834382843,77064.49472633682,77062.58118392367,1.9135424131527543,0.0,8546.071908451686,8546.071908451686,0.8853787690730781,3945.3322565364797,275.57335834382843,2.423358343828454,1.0,0.002,0.1460024842188672,0.0048252939703963115,0.0002254835634350163,0.0017745164233503154,0.11274178171750815,0.11274178171750815,0.0,-1.3214668508759742e-11,1.0,1.0002097212350485,0.10363251864515632,0.09253805730991965,0.0,1.9388504431627743e-05,24.908432422441617,0.0,1600027.6585511146,266.55614787168633,9.970371223744223e-05,1.0,1284701.071724203,2597.3469474571016,,,,,,,,,,,,,,,,,,,2.0,15265.457228066385,1556.3329097795881,0.3717958154916179,6.173730061729009,2.922194076668764
2639.0,-30.23206499450987,4.980221666471444,35.051238666645126,24.48526503229516,4.952178158866668,-26.713640679167856,-40.208042215649016,1.4337538507536298,-6.593786859114687,-6.593886339947046,40.10241328108325,41033.38349617599,25738.001918543276,25738.001918543276,66771.38541471926,77073.1850102786,77062.56223084286,25738.001918543276,102800.56414938613,102800.56414938613,102800.56414938613,130352.03131069521,125981.15928429726,4370.872026397955,0.0,90956.09913515537,54916.29764957666,40044.22387286522,27551.467161309076,67595.69103417429,20897.31182749421,1556.3250881829315,0.0,0.8781614284247534,2.7192216036249346,0.001494314320929203,1.0,1.0,-6.4905676342475545,333153.9100643463,1558953.734544037,4.679379972586653,1558953.734544037,4.679379972586653,0.7584827227219539,0.09253791597998737,3.925699925286213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925699925286213,1.2850453208123553,1.2853365483997863,3.0549116530804836,6472.991213527744,15265.452084938366,6452.4850898498435,0.0003267562528898586,23169.3967614002,2362.620952251809,19286.909733863395,1966.7174553862324,0.8324303792835488,0.8324303792835488,35490.96508744904,35405.22815468563,1.0030279027278124,0.8,4283.3834937107595,4273.035954225843,1.0030279027278124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.136487592947,4632.441516551485,6.1912814254135835,4.980221666471444,-3.783733735064408,8.763955401535851,2.9221910637822797,3.5,0.8349117325092228,0.6,0.00022661646394619698,0.9945579363488555,0.00022785647337764345,199.11442711733847,0.0,0.0,0.0,0.0013566337141457255,7.701924632163329e-05,0.0001495972176245637,0.000587273786051775,0.09253785176477829,0.09253785176477829,0.09253785176477829,0.09255715271497943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489394.0007102241,595.1122237497257,0.0,0.09253785176477829,0.09253791597998737,0.09253791597998737,0.3717951302992272,0.3717951302992272,0.5,9.68475478952487,0.1039784761081819,0.1039784761081819,-7.16227077646181e-12,9.948083237532046e-05,0.10331870569950752,-7.16227077646181e-12,27551.467161309076,20897.31182749421,0.7584827227219539,0.9878053525773073,0.6070414085334342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266440805867496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5096158590457,260.5096158590457,-12.640384140954268,244.67657719333192,276.342654524744,124940.2423443798,124923.86797531841,16.374369061388933,0.0,nan,276.342654524744,3.1926545247440004,270.0094390584862,-3.1405609415137974,263.67622359218865,-9.473776407811329,257.3430081259022,-15.806991874097776,251.00979265962107,-22.140207340378907,244.67657719333192,-28.473422806668054,1.0,1.0,26022.012520719443,26022.012520719443,275.5734216181841,2.423421618184136,275.5734216181841,275.5734216181841,77064.46737547366,77062.56223084286,1.9051446308003506,0.0,8546.071908451686,8546.071908451686,0.8853790102008735,3945.328424912644,275.5734216181841,2.423421618184136,1.0,0.002,0.14598315701480086,0.004825386812894952,0.000225453745189883,0.0017745462321906264,0.11272687259494149,0.11272687259494149,0.0,-2.2619490482045368e-11,1.0,1.0002090864411013,0.10331870570666979,0.09253791597998737,0.0,1.932977404922164e-05,24.83297711787715,0.0,1600027.7348273285,266.5562131408853,9.948083953759124e-05,1.0,1284700.8482686898,2597.347851290297,,,,,,,,,,,,,,,,,,,2.0,15265.452084938366,1556.3250881829315,0.3717951302992272,6.173730061729009,2.9221910637822797
2640.0,-30.231935132975085,4.980321237762539,35.05123607237888,24.485358979459875,4.952240788433034,-26.713517540827116,-40.207929723523534,1.4338232044288353,-6.593716721098417,-6.59381584920492,40.102402687611615,41033.38780711079,25738.045084195513,25738.045084195513,66771.43289130631,77073.20873422163,77062.50063610313,25738.045084195513,102800.54572029864,102800.54572029864,102800.54572029864,130351.86410297395,125980.74216499421,4371.121937979736,0.0,90956.07833227539,54916.25743729805,40044.245438863705,27551.3183826753,67595.563821539,20897.210133243232,1556.3161234310155,0.0,0.8781618515988414,2.7192287568084303,0.001494314320929203,1.0,1.0,-6.49099235708178,333154.83778774244,1558953.2768029552,4.679365568139178,1558953.2768029552,4.679365568139178,0.7584831274856061,0.09253776392280744,3.9256948367948463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256948367948463,1.2850449962389165,1.28533622375279,3.0549084649055964,6472.984458167728,15265.446953930945,6452.487323394812,0.0003267578246298553,23169.42149444732,2362.6234743207233,19286.916410078775,1966.7181361707387,0.8324297788229624,0.8324297788229624,35490.92828473946,35405.22815468563,1.0030266026032688,0.8,4283.379052013602,4273.035954225843,1.0030266026032688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.13394153848,4632.441516551485,6.191295600802877,4.980321237762539,-3.7836578078426704,8.76397904560521,2.922188080937352,3.5,0.8349108802678149,0.6,0.00022661646394619698,0.9945444683410674,0.00022785955898402477,199.11432067278434,0.0,0.0,0.0,0.0013566337141457255,7.702022853792031e-05,0.0001495962354082767,0.0005872691689462182,0.09253770021182674,0.09253770021182674,0.09253770021182674,0.092556907648096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489391.1701009815,595.113144762214,0.0,0.09253770021182674,0.09253776392280744,0.09253776392280744,0.3717944438069469,0.3717944438069469,0.5,9.685330930765064,0.10372198681847067,0.10372198681847067,9.777068044058979e-12,9.912810651258042e-05,0.10282349212315012,9.777068044058979e-12,27551.3183826753,20897.210133243232,0.7584831274856061,0.9878079139570681,0.6070426147408758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664403321215911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5097134896596,260.5097134896596,-12.640286510340388,244.67670382412635,276.3427231551776,124939.81595089509,124923.49304166475,16.322909230335522,0.0,nan,276.3427231551776,3.192723155177646,270.0095192889811,-3.1404807110188813,263.67631542277144,-9.47368457722854,257.3431115565552,-15.806888443444791,251.0099076903457,-22.14009230965428,244.67670382412635,-28.473296175873628,1.0,1.0,26022.012520719443,26022.012520719443,275.57348490155186,2.4234849015518876,275.57348490155186,275.57348490155186,77064.50260845537,77062.50063610313,2.0019723522418644,0.0,8546.071908451686,8546.071908451686,0.8853793320256166,3945.3233109788207,275.57348490155186,2.4234849015518876,1.0,0.002,0.14596392245664977,0.004825480216019144,0.00022542407233244041,0.0017745759162293676,0.1127120361662202,0.1127120361662202,0.0,-1.1438191973439649e-11,1.0,1.0002080846443788,0.10282349211337305,0.09253776392280744,0.0,1.9237104322011318e-05,24.71391961398861,0.0,1600027.8166317702,266.55628327890156,9.912809673551237e-05,1.0,1284700.6077578245,2597.348824109521,,,,,,,,,,,,,,,,,,,2.0,15265.446953930945,1556.3161234310155,0.3717944438069469,6.173730061729009,2.922188080937352
2641.0,-30.231805794514358,4.98042055949222,35.05123349779134,24.485488759260647,4.9523431606485,-26.71339089900651,-40.207809128891654,1.4339282364299086,-6.593640494896022,-6.593739532903402,40.10239803962989,41033.35181538893,25738.075145980925,25738.075145980925,66771.42696136986,77073.20634386093,77062.54241403304,25738.075145980925,102800.61756001397,102800.61756001397,102800.61756001397,130351.80810444114,125980.43637950941,4371.371724931725,0.0,90956.04555635918,54916.190914601175,40044.282935286676,27551.190544427172,67595.47347971385,20897.123882392523,1556.3080154555441,0.0,0.8781622837538012,2.719236497309049,0.001494314320929203,1.0,1.0,-6.491042378928114,333155.84218256496,1558953.075964843,4.6793508580004355,1558953.075964843,4.6793508580004355,0.7584835163001484,0.09253761539620312,3.92568921225986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92568921225986,1.2850445046921304,1.2853357320946055,3.0549052565306853,6472.977660006286,15265.441819990541,6452.489585340938,0.00032675940735654225,23169.446341372368,2362.6260080019547,19286.923171187114,1966.718825611918,0.8324291779362698,0.8324291779362698,35490.88760506266,35405.22815468563,1.0030251655180003,0.8,4283.374142407573,4273.035954225843,1.0030251655180003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.131443534656,4632.441516551485,6.1913065525050595,4.98042055949222,-3.7835774994341507,8.76399805892637,2.9221851543876185,3.5,0.8349100441107481,0.6,0.00022661646394619698,0.9945310547770873,0.00022786263220004777,199.11421465709526,0.0,0.0,0.0,0.0013566337141457255,7.702128151347684e-05,0.00014959518243272014,0.0005872641938821752,0.09253755321969581,0.09253755321969581,0.09253755321969581,0.09255673446984707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489388.37201359606,595.1140554775731,0.0,0.09253755321969581,0.09253761539620312,0.09253761539620312,0.3717937515236292,0.3717937515236292,0.5,9.685906294434318,0.1034894212667723,0.1034894212667723,-1.887201506178826e-11,9.903800736310586e-05,0.1026971539752708,-1.887201506178826e-11,27551.190544427172,20897.123882392523,0.7584835163001484,0.9878091464424567,0.6070428936000203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664398601086562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5098144338621,260.5098144338621,-12.640185566137859,244.6768307020766,276.3427981656429,124939.8182036372,124922.94129481365,16.876908823552515,0.0,nan,276.3427981656429,3.1927981656428983,270.0096046729239,-3.140395327076078,263.67641118022533,-9.473588819774648,257.3432176875082,-15.806782312491805,251.01002419479585,-22.13997580520413,244.6768307020766,-28.47316929792339,1.0,1.0,26022.012520719443,26022.012520719443,275.57356610640693,2.423566106406952,275.57356610640693,275.57356610640693,77064.5928345922,77062.54241403304,2.050420559156919,0.0,8546.071908451686,8546.071908451686,0.8853796877526852,3945.3176583211593,275.57356610640693,2.423566106406952,1.0,0.002,0.1459447115386053,0.004825574561677268,0.00022539443867335962,0.001774605561174616,0.11269721933667981,0.11269721933667981,0.0,-1.5202466022157246e-13,1.0,1.0002078291638345,0.10269715399414281,0.09253761539620312,0.0,1.9213448745650448e-05,24.683524277722316,0.0,1600027.9059555223,266.55635950510396,9.903802623512092e-05,1.0,1284700.3473704942,2597.3498773257343,,,,,,,,,,,,,,,,,,,2.0,15265.441819990541,1556.3080154555441,0.3717937515236292,6.173730061729009,2.9221851543876185
2642.0,-30.231675745868028,4.980519464911796,35.051231116850836,24.485577816981845,4.952403042334966,-26.713267867054366,-40.20769667169077,1.4339951402308873,-6.593573696583519,-6.593672787405064,40.102398497839275,41033.36342905399,25738.12621859322,25738.12621859322,66771.48964764722,77073.23379990432,77062.62499178846,25738.12621859322,102800.75121038168,102800.75121038168,102800.75121038168,130351.84306145932,125980.22056910423,4371.622492355097,0.0,90956.0295096271,54916.15904687823,40044.30051416541,27551.09185107764,67595.39236524305,20897.05803462342,1556.3015199354181,0.0,0.8781626444764817,2.719243265356519,0.001494314320929203,1.0,1.0,-6.490901890590919,333156.7206190557,1558953.095764071,4.679338579354785,1558953.095764071,4.679338579354785,0.7584838433111335,0.09253748198855484,3.925684745809361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925684745809361,1.2850441915844355,1.2853354189159516,3.0549025251567925,6472.971872552763,15265.436679899938,6452.491139474267,0.0003267607278846163,23169.46861479949,2362.62827925943,19286.927816595635,1966.7192993117565,0.8324285781969172,0.8324285781969171,35490.85530127046,35405.22815468563,1.003024024326732,0.8,4283.370243682082,4273.035954225843,1.003024024326732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.129022920836,4632.441516551485,6.191322443129123,4.980519464911796,-3.7835044897922097,8.764023954704006,2.9221823185056763,3.5,0.8349092338587647,0.6,0.00022661646394619698,0.9945175677572126,0.0002278657223293213,199.11410805939764,0.0,0.0,0.0,0.0013566337141457255,7.702226344880977e-05,0.0001495942004973872,0.00058725967095414,0.0925374193533171,0.0925374193533171,0.0925374193533171,0.09255661655605345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489385.5962745091,595.1149591666468,0.0,0.0925374193533171,0.09253748198855484,0.09253748198855484,0.3717930616096818,0.3717930616096818,0.5,9.686482147615033,0.10332157886318782,0.10332157886318782,-1.4779288903810084e-12,9.909082154990756e-05,0.10277089681414964,-1.4779288903810084e-12,27551.09185107764,20897.05803462342,0.7584838433111335,0.9878112591884373,0.607043793862982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439389278978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5099142909705,260.5099142909705,-12.64008570902945,244.67695751863513,276.34287106329975,124939.33603929558,124922.64088281803,16.69515647753582,0.0,nan,276.34287106329975,3.1928710632997763,270.0096883543608,-3.1403116456392013,263.67650564543715,-9.473494354562831,257.34332293651346,-15.806677063486518,251.01014022757678,-22.139859772423193,244.67695751863513,-28.473042481364843,1.0,1.0,26022.012520719443,26022.012520719443,275.5736425145615,2.42364251456155,275.5736425145615,275.5736425145615,77064.57392829646,77062.62499178846,1.948936508008046,0.0,8546.071908451686,8546.071908451686,0.8853799702359494,3945.3131695384077,275.5736425145615,2.42364251456155,1.0,0.002,0.14592548684313153,0.004825667160321806,0.00022536477929608264,0.001774635196900038,0.11268238964804132,0.11268238964804132,0.0,-2.3803879440481568e-11,1.0,1.0002079784712807,0.10277089681562757,0.09253748198855484,0.0,1.9227227681949954e-05,24.7012217033086,0.0,1600027.9844193459,266.55642630341646,9.909082302783645e-05,1.0,1284700.1196380223,2597.350798459891,,,,,,,,,,,,,,,,,,,2.0,15265.436679899938,1556.3015199354181,0.3717930616096818,6.173730061729009,2.9221823185056763
