time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2643.0,-30.231545995461047,4.980618082499563,35.051228712508085,24.48568482594567,4.952482079900615,-26.713143187945914,-40.207580163236685,1.4340792441174726,-6.5934993373202815,-6.593598283796412,40.102393045403765,41033.35303813786,25738.15968691071,25738.15968691071,66771.51272504857,77073.24801336532,77062.64838862857,25738.15968691071,102800.80807553927,102800.80807553927,102800.80807553927,130351.76966276015,125979.89756524796,4371.872097512199,0.0,90956.00639069914,54916.111303932914,40044.327874184695,27550.961587220885,67595.28946140558,20896.96993284492,1556.2933381011733,0.0,0.8781630698503777,2.7192508227803374,0.001494314320929203,1.0,1.0,-6.491029586491095,333157.70116167585,1558952.8601642707,4.679324100053557,1558952.8601642707,4.679324100053557,0.758484231727784,0.09253733654836574,3.925679841975392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925679841975392,1.2850437979810945,1.2853350252234088,3.0548996447770467,6472.965769373717,15265.431558348002,6452.492922706527,0.0003267621308935186,23169.491668207538,2362.6306300528254,19286.933146796197,1966.7198428409495,0.8324279799915132,0.8324279799915132,35490.819834075344,35405.22815468563,1.003022771382698,0.8,4283.365963167373,4273.035954225843,1.003022771382698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.126636405511,4632.441516551485,6.1913340482611305,4.980618082499563,-3.7834256538189357,8.764043736318499,2.9221795225730687,3.5,0.8349084350208767,0.6,0.00022661646394619698,0.9945041118635956,0.00022786880541050925,199.11400170627323,0.0,0.0,0.0,0.0013566337141457255,7.70232807704179e-05,0.00014959318317577907,0.0005872549436900883,0.0925372743990797,0.0925372743990797,0.0925372743990797,0.0925564320336409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489382.7977345516,595.1158699858878,0.0,0.0925372743990797,0.09253733654836574,0.09253733654836574,0.3717923791380962,0.3717923791380962,0.5,9.68705679963799,0.10314405953482719,0.10314405953482719,-1.1596057447604835e-11,9.894647615737995e-05,0.1025686973053439,-1.1596057447604835e-11,27550.961587220885,20896.96993284492,0.758484231727784,0.9878131043905454,0.6070445642749468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266438920423018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5100149729597,260.5100149729597,-12.639985027040268,244.67708440759085,276.34294553832126,124939.06886635769,124922.23579651503,16.833069842651494,0.0,nan,276.34294553832126,3.1929455383212826,270.0097733121656,-3.1402266878343994,263.6766010860402,-9.473398913959784,257.3434288598961,-15.80657114010387,251.01025663374432,-22.139743366255658,244.67708440759085,-28.472915592409123,1.0,1.0,26022.012520719443,26022.012520719443,275.57371975590047,2.4237197559004926,275.57371975590047,275.57371975590047,77064.60863848514,77062.64838862857,1.9602498565654969,0.0,8546.071908451686,8546.071908451686,0.8853802803817247,3945.3082411852693,275.57371975590047,2.4237197559004926,1.0,0.002,0.14590629998927823,0.004825761105940273,0.00022533518194417146,0.0017746648143537832,0.11266759097208573,0.11266759097208573,0.0,-3.702045180825619e-12,1.0,1.0002075695042094,0.10256869731693996,0.09253733654836574,0.0,1.91893797643385e-05,24.652593601031494,0.0,1600028.071474639,266.5565006626797,9.89464877534374e-05,1.0,1284699.8654352457,2597.3518266618976,,,,,,,,,,,,,,,,,,,2.0,15265.431558348002,1556.2933381011733,0.3717923791380962,6.173730061729009,2.9221795225730687
2644.0,-30.231415695246213,4.980716242466024,35.05122630776474,24.48575058896097,4.952521614421579,-26.713021964281456,-40.20746791558338,1.4341278903568562,-6.593435222536698,-6.5935340033281875,40.102388252552295,41033.3820316769,25738.215433570782,25738.215433570782,66771.59746524767,77073.29246791673,77062.64871614827,25738.215433570782,102800.86414971904,102800.86414971904,102800.86414971904,130351.70679252553,125979.58527247288,4372.121520052652,0.0,90956.00427983758,54916.093870823526,40044.34489890451,27550.84264280649,67595.187541711,20896.889338407153,1556.2859400659993,0.0,0.8781634371920918,2.7192573437573446,0.001494314320929203,1.0,1.0,-6.491197015949979,333158.5471594222,1558952.653068533,4.679311596116869,1558952.653068533,4.679311596116869,0.7584845810102044,0.09253719853786835,3.925676840947024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925676840947024,1.2850435703184517,1.2853347975091713,3.0548978506418942,6472.96196781662,15265.426435156292,6452.493100116622,0.0003267629372559152,23169.508842682906,2362.6323813619238,19286.933677086843,1966.7198969155465,0.8324273858389446,0.8324273858389446,35490.79812900116,35405.22815468563,1.0030220046111038,0.8,4283.363343594862,4273.035954225843,1.0030220046111038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1243164787065,4632.441516551485,6.191350913309309,4.980716242466024,-3.783354627487505,8.76407086995353,2.9221768046535646,3.5,0.834907658472447,0.6,0.00022661646394619698,0.9944905991492338,0.0002278719015947086,199.1138949025996,0.0,0.0,0.0,0.0013566337141457255,7.702426089956787e-05,0.0001495922030466291,0.0005872506470863968,0.09253713553946287,0.09253713553946287,0.09253713553946287,0.09255625272850106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489380.0082123232,595.1167778998731,0.0,0.09253713553946287,0.09253719853786835,0.09253719853786835,0.37179169733475603,0.37179169733475603,0.5,9.687630244597623,0.1029593991572142,0.1029593991572142,-1.0174971976084635e-11,9.87807914611949e-05,0.10233698737818031,-1.0174971976084635e-11,27550.84264280649,20896.889338407153,0.7584845810102044,0.9878158474528218,0.6070459085028266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664384529317294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5101127886564,260.5101127886564,-12.639887211343591,244.67721109163534,276.3430144856689,124938.41146476644,124922.05761187317,16.353852893245453,0.0,nan,276.3430144856689,3.1930144856689253,270.00985380685233,-3.1401461931476433,263.6766931280679,-9.473306871932095,257.3435324492634,-15.806467550736556,251.01037177045032,-22.139628229549658,244.67721109163534,-28.472788908364635,1.0,1.0,26022.012520719443,26022.012520719443,275.57378407469275,2.423784074692776,275.57378407469275,275.57378407469275,77064.57129098925,77062.64871614827,1.9225748409808148,0.0,8546.071908451686,8546.071908451686,0.8853804701834431,3945.3052251517593,275.57378407469275,2.423784074692776,1.0,0.002,0.1458871564965967,0.004825852923156785,0.00022530564681736494,0.001774694325538991,0.11265282340868246,0.11265282340868246,0.0,-2.7643644318064986e-11,1.0,1.0002071008135869,0.10233698738835528,0.09253719853786835,0.0,1.9146010854056195e-05,24.59687336868585,0.0,1600028.1464774117,266.5565647774633,9.878080163616687e-05,1.0,1284699.6461132192,2597.352713778377,,,,,,,,,,,,,,,,,,,2.0,15265.426435156292,1556.2859400659993,0.37179169733475603,6.173730061729009,2.9221768046535646
2645.0,-30.231286387132222,4.980814211532034,35.05122379704329,24.485890252422564,4.952628597295636,-26.712894888687124,-40.2073472860269,1.434237067614214,-6.59335586270339,-6.59345443491536,40.10238034380972,41033.330498081334,25738.23694877622,25738.23694877622,66771.56744685755,77073.28262806963,77062.65466575451,25738.23694877622,102800.89161453073,102800.89161453073,102800.89161453073,130351.58992501379,125979.22051122707,4372.369413786714,0.0,90955.96076036863,54916.00850712978,40044.39139248761,27550.698310483054,67595.08970297067,20896.791407959383,1556.276970694487,0.0,0.878163899427163,2.719265415688379,0.001494314320929203,1.0,1.0,-6.4914085596414,333159.5943641214,1558952.3113325243,4.679295862116739,1558952.3113325243,4.679295862116739,0.7584849999975551,0.09253704559785213,3.925669765605775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925669765605775,1.2850430593731257,1.2853342864480506,3.0548935593806554,6472.952875148992,15265.42132730408,6452.496974594169,0.0003267651156159649,23169.539515846947,2362.6355091541914,19286.94525815951,1966.7210778563028,0.8324267836643058,0.8324267836643058,35490.74695626057,35405.22815468563,1.0030201968405585,0.8,4283.3571675872,4273.035954225843,1.0030201968405585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.122019011435,4632.441516551485,6.191359510514628,4.980814211532034,-3.783272057089812,8.764086268621845,2.922174113047613,3.5,0.8349068894421752,0.6,0.00022661646394619698,0.9944771895159565,0.00022787497424299735,199.11378891223833,0.0,0.0,0.0,0.0013566337141457255,7.702531423105557e-05,0.0001495911497151414,0.0005872454536389375,0.09253698431303936,0.09253698431303936,0.09253698431303936,0.0925560427610125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489377.2121814127,595.1176877775076,0.0,0.09253698431303936,0.09253704559785213,0.09253704559785213,0.37179101616454313,0.37179101616454313,0.5,9.688201914251405,0.1027479199048571,0.1027479199048571,-5.519495971384458e-11,9.857221198217303e-05,0.1020458752739728,-5.519495971384458e-11,27550.698310483054,20896.791407959383,0.7584849999975551,0.9878168331496876,0.6070460247688376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664379876099874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51021430068164,260.51021430068164,-12.639785699318338,244.67733804983123,276.34309055152204,124938.41602333983,124921.4441802928,16.97184304702321,0.0,nan,276.34309055152204,3.1930905515220616,270.00994005117474,-3.1400599488252396,263.67678955085086,-9.473210449149121,257.3436390505287,-15.806360949471298,251.01048855018212,-22.13951144981786,244.67733804983123,-28.472661950168742,1.0,1.0,26022.012520719443,26022.012520719443,275.57386433928576,2.4238643392857853,275.57386433928576,275.57386433928576,77064.67883081711,77062.65466575451,2.0241650625976035,0.0,8546.071908451686,8546.071908451686,0.8853809176672641,3945.2981144338037,275.57386433928576,2.4238643392857853,1.0,0.002,0.14586806746986902,0.00482594741200391,0.0002252762028746389,0.001774723807206635,0.11263810143731945,0.11263810143731945,0.0,1.008127392329583e-11,1.0,1.0002065119640735,0.10204587532916776,0.09253704559785213,0.0,1.909152786618882e-05,24.52687391041389,0.0,1600028.2393091456,266.5566441372966,9.857226717713274e-05,1.0,1284699.3746294708,2597.353811879833,,,,,,,,,,,,,,,,,,,2.0,15265.42132730408,1556.276970694487,0.37179101616454313,6.173730061729009,2.922174113047613
2646.0,-30.231156157730577,4.980911745765294,35.05122149433239,24.485975049342983,4.952682390260272,-26.712772302930777,-40.20723482882602,1.4342985131572685,-6.593290939319161,-6.593389573887685,40.10238135405466,41033.34095656516,25738.29096664446,25738.29096664446,66771.63192320961,77073.313138637,77062.7390704141,25738.29096664446,102801.03003705856,102801.03003705856,102801.03003705856,130351.6338866693,125979.01514369313,4372.618742976163,0.0,90955.94455956985,54915.97228949525,40044.41363341622,27550.603849610736,67595.01748302695,20896.72848230096,1556.2707230310707,0.0,0.8781642478083338,2.7192719925587308,0.001494314320929203,1.0,1.0,-6.491256973899169,333160.44800670294,1558952.3549872155,4.679284003591719,1558952.3549872155,4.679284003591719,0.758485316560356,0.09253691552326103,3.9256650952218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256650952218,1.285042771810548,1.285333998820303,3.054890608575444,6472.946622746836,15265.416203920122,6452.498860925397,0.0003267665572265746,23169.562953874658,2362.6378991678766,19286.950896529783,1966.721652810061,0.8324261849446934,0.8324261849446934,35490.71317747724,35405.22815468563,1.0030190035436861,0.8,4283.353090845905,4273.035954225843,1.0030190035436861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.119812031457,4632.441516551485,6.191375791516324,4.980911745765294,-3.7832006710458344,8.764112416811129,2.922171527453303,3.5,0.8349061507009437,0.6,0.00022661646394619698,0.9944636845395362,0.0002278780688217153,199.11368216683653,0.0,0.0,0.0,0.0013566337141457255,7.702629621392199e-05,0.000149590167732275,0.0005872409000549664,0.09253685354273175,0.09253685354273175,0.09253685354273175,0.09255593177077315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489374.4563816039,595.1185849947362,0.0,0.09253685354273175,0.09253691552326103,0.09253691552326103,0.3717903333375797,0.3717903333375797,0.5,9.688774190591076,0.10260140035205723,0.10260140035205723,-3.490185918053612e-11,9.863456853054231e-05,0.10213259998852209,-3.490185918053612e-11,27550.603849610736,20896.72848230096,0.758485316560356,0.9878188424165422,0.6070468280723293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664375231934148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5103140852827,260.5103140852827,-12.63968591471729,244.67746490791188,276.34316326264764,124937.85158147324,124921.16854744128,16.683034031931506,0.0,nan,276.34316326264764,3.1931632626476585,270.010023591686,-3.1399764083139985,263.6768839207579,-9.473116079242061,257.3437442498248,-15.806255750175183,251.01060457886777,-22.139395421132207,244.67746490791188,-28.472535092088094,1.0,1.0,26022.012520719443,26022.012520719443,275.57393907674094,2.4239390767409645,275.57393907674094,275.57393907674094,77064.64799558389,77062.7390704141,1.9089251697878353,0.0,8546.071908451686,8546.071908451686,0.8853812130481755,3945.2934206979094,275.57393907674094,2.4239390767409645,1.0,0.002,0.14584896223036994,0.004826039126596647,0.0002252467270775808,0.0017747532419076799,0.1126233635387904,0.1126233635387904,0.0,-3.101473938782462e-11,1.0,1.0002066875336098,0.10213260002342395,0.09253691552326103,0.0,1.910773600741213e-05,24.547692270705863,0.0,1600028.3155860733,266.5567090606808,9.863460343240149e-05,1.0,1284699.1533263547,2597.3547070104264,,,,,,,,,,,,,,,,,,,2.0,15265.416203920122,1556.2707230310707,0.3717903333375797,6.173730061729009,2.922171527453303
2647.0,-30.23102630788078,4.981009006231096,35.05121913381993,24.486081848759227,4.952762254855009,-26.7126474516155,-40.20711832037193,1.4343833700553226,-6.5932163079202155,-6.593314765270031,40.1023750612721,41033.333135777655,25738.32248618581,25738.32248618581,66771.65562196347,77073.32743915505,77062.75209488976,25738.32248618581,102801.07458107558,102801.07458107558,102801.07458107558,130351.5444865217,125978.67787716612,4372.866609355578,0.0,90955.92259151333,54915.928175546615,40044.43823996301,27550.46990544612,67594.90814540914,20896.637744316766,1556.2623597252696,0.0,0.8781646780357514,2.7192795814161057,0.001494314320929203,1.0,1.0,-6.491429314483014,333161.4325727363,1558952.0830766936,4.679269359115692,1558952.0830766936,4.679269359115692,0.7584857106261539,0.09253676990590541,3.9256604095611154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256604095611154,1.2850423746840174,1.2853336016037724,3.054887906343483,6472.940897041569,15265.411103302897,6452.500390947406,0.0003267678631086614,23169.585013004755,2362.640148573137,19286.95546986796,1966.7221191607696,0.8324255897998376,0.8324255897998376,35490.67928819627,35405.22815468563,1.003017806343569,0.8,4283.349000768716,4273.035954225843,1.003017806343569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.117632456407,4632.441516551485,6.191386619718348,4.981009006231096,-3.783121801636817,8.764130807867913,2.9221689739662233,3.5,0.8349054211332066,0.6,0.00022661646394619698,0.9944502191201474,0.00022788115441987514,199.11357573265673,0.0,0.0,0.0,0.0013566337141457255,7.702731358477637e-05,0.00014958915036142063,0.0005872362052737138,0.09253670856605432,0.09253670856605432,0.09253670856605432,0.09255573802606773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489371.6723540683,595.1194910403076,0.0,0.09253670856605432,0.09253676990590541,0.09253676990590541,0.3717896583876107,0.3717896583876107,0.5,9.689344994193725,0.10243115761687704,0.10243115761687704,-5.5706550483591855e-12,9.845734979307963e-05,0.10188545078699462,-5.5706550483591855e-12,27550.46990544612,20896.637744316766,0.7584857106261539,0.9878207908549161,0.6070476942953658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664370608383566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5104147921766,260.5104147921766,-12.639585207823359,244.6775918555403,276.34323772880424,124937.60207982591,124920.76484692795,16.83723289795231,0.0,nan,276.34323772880424,3.193237728804263,270.0101085541433,-3.1398914458566765,263.6769793795003,-9.473020620499653,257.34385020486576,-15.806149795134218,251.01072103020596,-22.13927896979402,244.6775918555403,-28.472408144459678,1.0,1.0,26022.012520719443,26022.012520719443,275.5740154093893,2.4240154093893125,275.5740154093893,275.5740154093893,77064.68822888163,77062.75209488976,1.9361339918687008,0.0,8546.071908451686,8546.071908451686,0.885381509395212,3945.288711608921,275.5740154093893,2.4240154093893125,1.0,0.002,0.14582990324440545,0.004826132615839542,0.00022521732730864215,0.001774782670659259,0.11260866365432108,0.11260866365432108,0.0,-2.0320988815270002e-12,1.0,1.000206187621055,0.10188545079256528,0.09253676990590541,0.0,1.9061478836333342e-05,24.488260856857657,0.0,1600028.4029134503,266.55678369207976,9.845735536373468e-05,1.0,1284698.8980823592,2597.3557394262207,,,,,,,,,,,,,,,,,,,2.0,15265.411103302897,1556.2623597252696,0.3717896583876107,6.173730061729009,2.9221689739662233
2648.0,-30.230896265153792,4.981105912088453,35.05121684017966,24.486180196423106,4.952829834998345,-26.712523655148203,-40.207001951616235,1.4344571998066884,-6.593146940485838,-6.593245330093611,40.10237227956453,41033.32195542783,25738.36574273336,25738.36574273336,66771.6876981612,77073.34792419498,77062.79721824109,25738.36574273336,102801.16296097444,102801.16296097444,102801.16296097444,130351.51850950328,125978.40381590145,4373.114693601838,0.0,90955.90024178191,54915.87417363732,40044.47340904955,27550.355548528845,67594.8289575784,20896.56077320479,1556.2550570323601,0.0,0.8781650657028998,2.7192866238998077,0.001494314320929203,1.0,1.0,-6.491454259533782,333162.3464191821,1558951.962879123,4.679256163353053,1558951.962879123,4.679256163353053,0.7584860651397525,0.09253663280933243,3.9256552699719633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256552699719633,1.2850420291642457,1.2853332560056963,3.0548847281867477,6472.934162908816,15265.405999422963,6452.502622566336,0.0003267694302564542,23169.609654092605,2362.6426612648156,19286.96214032628,1966.7227993582192,0.83242499240463,0.8324249924046301,35490.6421158451,35405.22815468563,1.0030164931633907,0.8,4283.3445144597345,4273.035954225843,1.0030164931633907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.115521140931,4632.441516551485,6.19140016962276,4.981105912088453,-3.783047043580879,8.764152955669331,2.9221665004496824,3.5,0.834904714414195,0.6,0.00022661646394619698,0.9944367338965151,0.00022788424463992052,199.1134691404951,0.0,0.0,0.0,0.0013566337141457255,7.702832974816296e-05,0.000149588134198034,0.0005872314473397855,0.09253657139562181,0.09253657139562181,0.09253657139562181,0.092555584274017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489368.9076663259,595.1203909606206,0.0,0.09253657139562181,0.09253663280933243,0.09253663280933243,0.37178898298291835,0.37178898298291835,0.5,9.689915311027457,0.10227803065549779,0.10227803065549779,-5.985612006043084e-11,9.838960778552064e-05,0.10179107055984105,-5.985612006043084e-11,27550.355548528845,20896.56077320479,0.7584860651397525,0.9878224226303791,0.6070482400536851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664365997812894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51051515444277,260.51051515444277,-12.639484845557206,244.67771879806992,276.34331151081136,124937.18792021707,124920.40830598607,16.779614231003062,0.0,nan,276.34331151081136,3.193311510811384,270.01019296824785,-3.1398070317521274,263.6770744257146,-9.472925574285398,257.3439558831838,-15.806044116816167,251.0108373406292,-22.139162659370783,244.67771879806992,-28.47228120193006,1.0,1.0,26022.012520719443,26022.012520719443,275.5740901245764,2.4240901245764235,275.5740901245764,275.5740901245764,77064.6981769579,77062.79721824109,1.9009587168111466,0.0,8546.071908451686,8546.071908451686,0.8853818344511218,3945.283546321823,275.5740901245764,2.4240901245764235,1.0,0.002,0.14581086192908269,0.0048262249579352065,0.00022518795233491816,0.0017748120330511137,0.11259397616745907,0.11259397616745907,0.0,-1.4613968021826018e-11,1.0,1.0002059967837573,0.10179107061969717,0.09253663280933243,0.0,1.9043803823719582e-05,24.4655492759645,0.0,1600028.4842198112,266.55685305951414,9.83896676416407e-05,1.0,1284698.6611725113,2597.3566976842435,,,,,,,,,,,,,,,,,,,2.0,15265.405999422963,1556.2550570323601,0.37178898298291835,6.173730061729009,2.9221665004496824
2649.0,-30.23076621728479,4.981202494536226,35.05121454917636,24.48627770589667,4.95290135763947,-26.712399459803343,-40.20688928486777,1.4345345736650474,-6.593075649283662,-6.5931739123243736,40.10236776408556,41033.33618018897,25738.40426864703,25738.40426864703,66771.740448836,77073.36901133617,77062.82438320131,25738.40426864703,102801.22865184835,102801.22865184835,102801.22865184835,130351.46081988857,125978.0986603065,4373.362159582077,0.0,90955.88356451018,54915.85062882902,40044.481039645725,27550.232168040227,67594.71320768596,20896.477426510304,1556.2472779792042,0.0,0.878165470741877,2.719293868248468,0.001494314320929203,1.0,1.0,-6.491559088880422,333163.28636240994,1558951.7677678466,4.679242376280448,1558951.7677678466,4.679242376280448,0.7584864366679043,0.09253649252731029,3.925651119635453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925651119635453,1.2850416670584186,1.2853328938178057,3.0548823592791647,6472.929143477909,15265.400903735332,6452.503662431533,0.00032677055323763706,23169.62990153761,2362.64472592961,19286.96524855294,1966.7231163091312,0.8324243991170958,0.8324243991170958,35490.61209830903,35405.22815468563,1.0030154327401783,0.8,4283.340891661138,4273.035954225843,1.0030154327401783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1134568796215,4632.441516551485,6.191412511499404,4.981202494536226,-3.7829708328078726,8.764173327344098,2.9221640820603705,3.5,0.8349040234458202,0.6,0.00022661646394619698,0.9944232483369181,0.00022788733502076937,199.1133625442328,0.0,0.0,0.0,0.0013566337141457255,7.70293135964321e-05,0.00014958715034976488,0.0005872269642536313,0.09253643136187611,0.09253643136187611,0.09253643136187611,0.09255541089047088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489366.13945677166,595.1212919402454,0.0,0.09253643136187611,0.09253649252731029,0.09253649252731029,0.37178831106273924,0.37178831106273924,0.5,9.690484619642058,0.10211956284894086,0.10211956284894086,8.526512829121202e-13,9.826304068383251e-05,0.10161482344392425,8.526512829121202e-13,27550.232168040227,20896.477426510304,0.7584864366679043,0.987824894584265,0.6070494900113462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664361404054334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5106155936222,260.5106155936222,-12.639384406377758,244.67784577316093,276.34338541408573,124936.85446164332,124920.06198952136,16.79247212195041,0.0,nan,276.34338541408573,3.1933854140857534,270.0102774858764,-3.139722514123605,263.67716955771135,-9.472830442288625,257.3440616295457,-15.805938370454271,251.01095370135337,-22.139046298646605,244.67784577316093,-28.472154226839052,1.0,1.0,26022.012520719443,26022.012520719443,275.57416472099436,2.4241647209943835,275.57416472099436,275.57416472099436,77064.71958609056,77062.82438320131,1.8952028892526869,0.0,8546.071908451686,8546.071908451686,0.8853820969411974,3945.27937523363,275.57416472099436,2.4241647209943835,1.0,0.002,0.145791853595629,0.0048263175606025905,0.00022515862920665936,0.0017748413598681527,0.11257931460332968,0.11257931460332968,0.0,-1.0925187837740324e-11,1.0,1.0002056403143886,0.1016148234430716,0.09253649252731029,0.0,1.901081223759914e-05,24.42316039698848,0.0,1600028.567699541,266.5569243507163,9.826303983118123e-05,1.0,1284698.4174976451,2597.357683306083,,,,,,,,,,,,,,,,,,,2.0,15265.400903735332,1556.2472779792042,0.37178831106273924,6.173730061729009,2.9221640820603705
2650.0,-30.230636230124027,4.981298741235733,35.05121227935757,24.486375355068617,4.952972148346544,-26.71227539227839,-40.20677284626288,1.4346112846134742,-6.593005320233601,-6.59310347278961,40.102363794384566,41033.333051980844,25738.444684194856,25738.444684194856,66771.7777361757,77073.38993829326,77062.85617467135,25738.444684194856,102801.3008588662,102801.3008588662,102801.3008588662,130351.41280291993,125977.80347837074,4373.6093245492,0.0,90955.865809215,54915.80882075798,40044.50776495224,27550.11194405373,67594.61970900597,20896.396291301422,1556.23967251988,0.0,0.8781658683878628,2.7193010131911226,0.001494314320929203,1.0,1.0,-6.491642324862028,333164.21343260026,1558951.5962378874,4.679228840864885,1558951.5962378874,4.679228840864885,0.7584868015685718,0.09253635388496968,3.9256467867554363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256467867554363,1.2850413080551788,1.2853325347332056,3.0548798409419473,6472.923807423537,15265.395812485469,6452.504925209142,0.00032677175843908476,23169.650951809246,2362.6468724599376,19286.96902307972,1966.7235012037465,0.8324238057446292,0.832423805744629,35490.58076051028,35405.22815468563,1.003014325676562,0.8,4283.337109520823,4273.035954225843,1.003014325676562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.111447201554,4632.441516551485,6.191425226648957,4.981298741235733,-3.782895409462443,8.764194150698176,2.9221617276189296,3.5,0.8349033507482656,0.6,0.00022661646394619698,0.9944097692696886,0.0002278904239975719,199.1132559978453,0.0,0.0,0.0,0.0013566337141457255,7.703033039417312e-05,0.00014958613355202388,0.0005872223245216721,0.0925362928799875,0.0925362928799875,0.0925362928799875,0.09255524366590263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489363.3780264588,595.1221907378344,0.0,0.0925362928799875,0.09253635388496968,0.09253635388496968,0.3717876405316704,0.3717876405316704,0.5,9.691053071046756,0.10196240734052253,0.10196240734052253,3.495870259939693e-11,9.815255600642558e-05,0.10146114792757999,3.495870259939693e-11,27550.11194405373,20896.396291301422,0.7584868015685718,0.9878268126017634,0.6070502834194327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664356825628904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5107160236671,260.5107160236671,-12.639283976332877,244.67797275774709,276.34345928959516,124936.5056183176,124919.71467360735,16.790944710287857,0.0,nan,276.34345928959516,3.1934592895951823,270.0103619831881,-3.1396380168118867,263.6772646768523,-9.472735323147674,257.34416737049895,-15.805832629501026,251.01107006412093,-22.138929935879048,244.67797275774709,-28.472027242252892,1.0,1.0,26022.012520719443,26022.012520719443,275.57423888053876,2.4242388805387804,275.57423888053876,275.57423888053876,77064.7404304254,77062.85617467135,1.884255754048354,0.0,8546.071908451686,8546.071908451686,0.8853823709762778,3945.2750206892133,275.57423888053876,2.4242388805387804,1.0,0.002,0.14577287402585146,0.004826409857191611,0.0002251293500395093,0.0017748706387140905,0.11256467501975465,0.11256467501975465,0.0,-1.1246400078573915e-11,1.0,1.0002053295101596,0.10146114789262128,0.09253635388496968,0.0,1.8982043756038573e-05,24.38619701216312,0.0,1600028.6500730994,266.5569946797664,9.815252104772298e-05,1.0,1284698.1771604745,2597.3586554280623,,,,,,,,,,,,,,,,,,,2.0,15265.395812485469,1556.23967251988,0.3717876405316704,6.173730061729009,2.9221617276189296
2651.0,-30.23050622187649,4.9813946513856235,35.051210025214395,24.486473109014355,4.953042477666647,-26.71215135191239,-40.206656442582585,1.4346875818728841,-6.592935130258468,-6.593033166562025,40.10235970659495,41033.32883360302,25738.48507798075,25738.48507798075,66771.81391158377,77073.41078217549,77062.88603232209,25738.48507798075,102801.37111030283,102801.37111030283,102801.37111030283,130351.36247414866,125977.50638043933,4373.856093709325,0.0,90955.8473803421,54915.76532985297,40044.53561165458,27549.991363845817,67594.5269755004,20896.314890049158,1556.2320535144622,0.0,0.8781662657582321,2.719308144696123,0.001494314320929203,1.0,1.0,-6.491733415479757,333165.1387492314,1558951.4196058034,4.679215314838818,1558951.4196058034,4.679215314838818,0.7584871666229138,0.09253621548504123,3.9256423400993334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256423400993334,1.285040950988181,1.2853321775852864,3.0548772294614905,6472.918274009818,15265.390724354347,6452.506327095253,0.00032677301490127806,23169.672502065117,2362.649069974468,19286.973213411122,1966.7239284986333,0.8324232123562415,0.8324232123562415,35490.5485998124,35405.22815468563,1.0030131895428203,0.8,4283.333228065299,4273.035954225843,1.0030131895428203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.109488469565,4632.441516551485,6.191437860698813,4.9813946513856235,-3.782820136276197,8.764214787661821,2.9221594328641745,3.5,0.8349026951040498,0.6,0.00022661646394619698,0.9943962882129818,0.00022789351351406074,199.1131494342877,0.0,0.0,0.0,0.0013566337141457255,7.703134689933962e-05,0.00014958511704685738,0.0005872176689278579,0.09253615466850848,0.09253615466850848,0.09253615466850848,0.09255507514671368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489360.6204054896,595.1230882875826,0.0,0.09253615466850848,0.09253621548504123,0.09253621548504123,0.37178697198558486,0.37178697198558486,0.5,9.691620615031793,0.10180445183016218,0.10180445183016218,-1.432454155292362e-11,9.803630354099369e-05,0.10129975108225153,-1.432454155292362e-11,27549.991363845817,20896.314890049158,0.7584871666229138,0.9878287029922582,0.6070510538297801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266435226312148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51081640620515,260.51081640620515,-12.639183593794826,244.67809974955543,276.3435330628613,124936.14823441616,124919.36523140475,16.78300301142152,0.0,nan,276.3435330628613,3.19353306286132,270.01044640017795,-3.1395535998220225,263.67735973753673,-9.472640262463244,257.3442730748806,-15.805726925119359,251.01118641221876,-22.138813587781215,244.67809974955543,-28.47190025044455,1.0,1.0,26022.012520719443,26022.012520719443,275.57431268049436,2.4243126804943813,275.57431268049436,275.57431268049436,77064.76128940698,77062.88603232209,1.8752570848882897,0.0,8546.071908451686,8546.071908451686,0.8853826522071291,3945.27055179983,275.57431268049436,2.4243126804943813,1.0,0.002,0.14575392466187492,0.0048265020072216286,0.00022510011745157895,0.0017748998723303361,0.11255005872578948,0.11255005872578948,0.0,-1.0218085058633086e-11,1.0,1.000205003083301,0.10129975109657607,0.09253621548504123,0.0,1.8951830815881954e-05,24.34737795681146,0.0,1600028.7322752713,266.5570648697415,9.803631786553524e-05,1.0,1284697.9372783313,2597.3596257100567,,,,,,,,,,,,,,,,,,,2.0,15265.390724354347,1556.2320535144622,0.37178697198558486,6.173730061729009,2.9221594328641745
2652.0,-30.23037618803591,4.981490225257296,35.05120778283442,24.486576381046348,4.953112409847184,-26.712027328253814,-40.20654003890229,1.4347635242519374,-6.592865077604188,-6.592962993371611,40.10235553721537,41033.3100488332,25738.52544423512,25738.52544423512,66771.83549306833,77073.4275094728,77062.91441890005,25738.52544423512,102801.43986313517,102801.43986313517,102801.43986313517,130351.31051033763,125977.20805579126,4374.10245454638,0.0,90955.8197026457,54915.7021401549,40044.57506943423,27549.870647202468,67594.44571663669,20896.233379640107,1556.2244316823032,0.0,0.8781666627162693,2.7193152627889137,0.001494314320929203,1.0,1.0,-6.491830495404315,333166.0623178821,1558951.2394482219,4.679201802855861,1558951.2394482219,4.679201802855861,0.7584875314745625,0.09253607736285896,3.925636489294755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925636489294755,1.2850405955822013,1.2853318220987615,3.054873521342883,6472.91041695145,15265.38564097857,6452.5093515294975,0.00032677487380695057,23169.699983858165,2362.6518723374616,19286.98225364747,1966.7248503461908,0.8324226151863986,0.8324226151863986,35490.50628351821,35405.22815468563,1.003011694645004,0.8,4283.328120936891,4273.035954225843,1.003011694645004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.107579999717,4632.441516551485,6.191450413279147,4.981490225257296,-3.782745013414782,8.764235238672079,2.9221571969947844,3.5,0.8349020562842241,0.6,0.00022661646394619698,0.9943828046996256,0.00022789660367734466,199.11304284986636,0.0,0.0,0.0,0.0013566337141457255,7.703236341690795e-05,0.00014958410052928902,0.0005872128032561118,0.09253601672629573,0.09253601672629573,0.09253601672629573,0.0925549059568826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489357.86692758725,595.1239844826515,0.0,0.09253601672629573,0.09253607736285896,0.09253607736285896,0.3717863052150015,0.3717863052150015,0.5,9.692187219022221,0.10164468503205626,0.10164468503205626,7.673861546209082e-12,9.791576741235986e-05,0.10113249796728496,7.673861546209082e-12,27549.870647202468,20896.233379640107,0.7584875314745625,0.9878302097924312,0.6070515056939637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664347716570035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51091671610044,260.51091671610044,-12.639083283899538,244.67822674808605,276.34360668411347,124935.7425635179,124918.97170539113,16.770858126767966,0.0,nan,276.34360668411347,3.1936066841134902,270.0105306968967,-3.139469303103283,263.6774547097028,-9.472545290297205,257.3443787225058,-15.805621277494197,251.011302735298,-22.13869726470199,244.67822674808605,-28.47177325191393,1.0,1.0,26022.012520719443,26022.012520719443,275.5743861752784,2.424386175278414,275.5743861752784,275.5743861752784,77064.78265397031,77062.91441890005,1.868235070258379,0.0,8546.071908451686,8546.071908451686,0.885383022243929,3945.2646717412285,275.5743861752784,2.424386175278414,1.0,0.002,0.14573500659758998,0.004826593996594874,0.0002250709331324967,0.0017749290555053151,0.11253546656624835,0.11253546656624835,0.0,-1.1362188100105808e-11,1.0,1.0002046648068803,0.1011324979596111,0.09253607736285896,0.0,1.892052232676812e-05,24.307151475314182,0.0,1600028.8143100115,266.5571349223958,9.791575973849831e-05,1.0,1284697.6978497703,2597.360594157923,,,,,,,,,,,,,,,,,,,2.0,15265.38564097857,1556.2244316823032,0.3717863052150015,6.173730061729009,2.9221571969947844
2653.0,-30.230245666171722,4.981585355153033,35.05120548352834,24.486642178986244,4.953151023247343,-26.71190599723291,-40.206427791248984,1.4348113612007205,-6.592801331556245,-6.592899024862145,40.10234942942223,41033.33769373245,25738.579041740482,25738.579041740482,66771.91673547293,77073.47170652811,77062.89643278987,25738.579041740482,102801.47547453035,102801.47547453035,102801.47547453035,130351.22226021872,125976.87415541553,4374.348104803203,0.0,90955.81616354486,54915.68217794373,40044.59331733459,27549.746785688367,67594.34010302296,20896.149212067266,1556.2168095050463,0.0,0.878167033364946,2.7193217530082543,0.001494314320929203,1.0,1.0,-6.492074574909168,333166.90422735154,1558950.9755334924,4.679189186419523,1558950.9755334924,4.679189186419523,0.758487886462988,0.09253594038926946,3.925633281822659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925633281822659,1.2850403717081242,1.2853315981739484,3.0548715575406855,6472.906255890244,15265.380562449112,6452.50980107446,0.0003267757748882013,23169.71801332252,2362.6537108311727,19286.983597367445,1966.7249873674953,0.832422025433261,0.832422025433261,35490.483085279004,35405.22815468563,1.0030108751264288,0.8,4283.325321155182,4273.035954225843,1.0030108751264288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.10572138316,4632.441516551485,6.191466074424659,4.981585355153033,-3.7826746647675367,8.76426001992057,2.922155019531715,3.5,0.8349014341519185,0.6,0.00022661646394619698,0.9943692707802787,0.00022789970547699217,199.11293586554305,0.0,0.0,0.0,0.0013566337141457255,7.70333436529157e-05,0.00014958312029328128,0.0005872084754221874,0.09253587913780777,0.09253587913780777,0.09253587913780777,0.09255471260080608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489355.1121278483,595.1248810107645,0.0,0.09253587913780777,0.09253594038926946,0.09253594038926946,0.37178564008066817,0.37178564008066817,0.5,9.692752153487715,0.10145750573622081,0.10145750573622081,7.173639460233971e-11,9.76933059178009e-05,0.10082444995299511,7.173639460233971e-11,27549.746785688367,20896.149212067266,0.758487886462988,0.9878329551513256,0.6070528631715624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664343185961682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5110141637669,260.5110141637669,-12.638985836233076,244.6783535516887,276.3436747758397,124935.0748793894,124918.78255850945,16.292320879973605,0.0,nan,276.3436747758397,3.1936747758397246,270.0106105310044,-3.139389468995603,263.6775462861802,-9.472453713819789,257.34448204136316,-15.805517958636813,251.0114177965253,-22.13858220347467,244.6783535516887,-28.471646448311276,1.0,1.0,26022.012520719443,26022.012520719443,275.5744480391823,2.424448039182323,275.5744480391823,275.5744480391823,77064.75108642595,77062.89643278987,1.8546536360809114,0.0,8546.071908451686,8546.071908451686,0.8853832251019234,3945.261448231772,275.5744480391823,2.424448039182323,1.0,0.002,0.14571614617552364,0.004826684605450133,0.00022504183495812482,0.0017749581415631589,0.11252091747906241,0.11252091747906241,0.0,-2.347871636693144e-11,1.0,1.0002040416587326,0.10082444988125872,0.09253594038926946,0.0,1.8862872393098255e-05,24.23308462126254,0.0,1600028.8887983798,266.55719866844373,9.76932341814063e-05,1.0,1284697.4795911356,2597.361476977471,,,,,,,,,,,,,,,,,,,2.0,15265.380562449112,1556.2168095050463,0.37178564008066817,6.173730061729009,2.922155019531715
2654.0,-30.23011557222003,4.981680135741897,35.051202971681015,24.486730573140107,4.953212927978328,-26.711782722197544,-40.206315264198906,1.4348800858151352,-6.592732414612328,-6.592829740907785,40.10233868855359,41033.35496414487,25738.620225060295,25738.620225060295,66771.97518920517,77073.49917078274,77062.83173800992,25738.620225060295,102801.45196307021,102801.45196307021,102801.45196307021,130351.05133483438,125976.45945632257,4374.591878511808,0.0,90955.80282653154,54915.6586509041,40044.60463958604,27549.599371764165,67594.2040113502,20896.04839951833,1556.2079431573297,0.0,0.878167450529895,2.719328784191818,0.001494314320929203,1.0,1.0,-6.492511751042684,333167.81609489606,1558950.5114224514,4.679174986633211,1558950.5114224514,4.679174986633211,0.7584882857111483,0.09253579192692069,3.925629353453481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925629353453481,1.2850400500811505,1.2853312764740847,3.0548692651295783,6472.90139854619,15265.375498030859,6452.510742934763,0.00032677685693374123,23169.737801791016,2362.6557286933885,19286.986412650924,1966.7252744465159,0.8324214359974347,0.8324214359974347,35490.454673102155,35405.22815468563,1.003009871416524,0.8,4283.321892106435,4273.035954225843,1.003009871416524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.103884410065,4632.441516551485,6.191478717090772,4.981680135741897,-3.782600362246445,8.764280497988342,2.922152867425691,3.5,0.8349008192644831,0.6,0.00022661646394619698,0.994355781429229,0.0002279027971461801,199.11282923207946,0.0,0.0,0.0,0.0013566337141457255,7.703432634041413e-05,0.00014958213760578285,0.000587204030137579,0.0925357312260616,0.0925357312260616,0.0925357312260616,0.09255446856086846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489352.34883374296,595.1257800743114,0.0,0.0925357312260616,0.09253579192692069,0.09253579192692069,0.37178497364856333,0.37178497364856333,0.5,9.69331420254135,0.10120454793741374,0.10120454793741374,-1.3642420526593924e-11,9.732629547443139e-05,0.1003179898651183,-1.3642420526593924e-11,27549.599371764165,20896.04839951833,0.7584882857111483,0.9878358087920236,0.6070543408907468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664338676401723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51111134810105,260.51111134810105,-12.638888651898924,244.6784803336345,276.34374236256735,124934.6857304988,124918.43743614941,16.248294349388175,0.0,nan,276.34374236256735,3.1937423625673773,270.0106899567703,-3.1393100432296706,263.6776375509871,-9.472362449012905,257.344585145221,-15.805414854778974,251.01153273942623,-22.138467260573748,244.6784803336345,-28.47151966636548,1.0,1.0,26022.012520719443,26022.012520719443,275.5745097530178,2.424509753017844,275.5745097530178,275.5745097530178,77064.78878954194,77062.83173800992,1.9570515320228878,0.0,8546.071908451686,8546.071908451686,0.8853834735533357,3945.257500220748,275.5745097530178,2.424509753017844,1.0,0.002,0.14569738050772493,0.004826775849668919,0.00022501288557037004,0.0017749871092708337,0.11250644278518501,0.11250644278518501,0.0,-5.158796133331034e-12,1.0,1.000203017082979,0.10031798987876073,0.09253579192692069,0.0,1.8768100921113918e-05,24.111327513394432,0.0,1600028.969148662,266.55726758538765,9.732630911685192e-05,1.0,1284697.2431968031,2597.3624331533656,,,,,,,,,,,,,,,,,,,2.0,15265.375498030859,1556.2079431573297,0.37178497364856333,6.173730061729009,2.922152867425691
2655.0,-30.229985551126777,4.98177452719468,35.05120038610544,24.486824694927805,4.953273886660633,-26.7116596073406,-40.2061989652924,1.4349479500637714,-6.592666306118701,-6.592763402965696,40.10233153780183,41033.34057440311,25738.667477456624,25738.667477456624,66772.00805185974,77073.52241473894,77062.80997469928,25738.667477456624,102801.4774521559,102801.4774521559,102801.4774521559,130350.94776023134,125976.11260742524,4374.835152806104,0.0,90955.77945502475,54915.597643055866,40044.646457743205,27549.470308075437,67594.11676581865,20895.960606244313,1556.200022219453,0.0,0.8781678380171278,2.719335514818652,0.001494314320929203,1.0,1.0,-6.492761342801884,333168.6891923553,1558950.202441394,4.6791617970478985,1558950.202441394,4.6791617970478985,0.7584886523251659,0.09253564876227001,3.92562387653335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92562387653335,1.2850397324807934,1.2853309588017505,3.054865758084273,6472.893967538022,15265.37042939082,6452.513477319468,0.00032677860590980026,23169.76417398047,2362.6584179083043,19286.99458590979,1966.7261078869738,0.832420841277659,0.8324208412776591,35490.41506092378,35405.22815468563,1.0030084720472865,0.8,4283.317111336158,4273.035954225843,1.0030084720472865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.102092825533,4632.441516551485,6.191492752097015,4.98177452719468,-3.7825283559921234,8.764302883186803,2.922150768495253,3.5,0.8349002195700723,0.6,0.00022661646394619698,0.9943422998300437,0.00022790588712250402,199.11272265844946,0.0,0.0,0.0,0.0013566337141457255,7.703534197933752e-05,0.00014958112196685947,0.0005871992238717507,0.09253558845225683,0.09253558845225683,0.09253558845225683,0.09255426738823608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489349.61137649626,595.1266709014924,0.0,0.09253558845225683,0.09253564876227001,0.09253564876227001,0.3717843010276592,0.3717843010276592,0.5,9.693874497238866,0.1009400612023228,0.1009400612023228,1.460875864722766e-11,9.709684701419974e-05,0.10000206016383117,1.460875864722766e-11,27549.470308075437,20895.960606244313,0.7584886523251659,0.9878375699943366,0.6070549115474658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664334183402417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5112082243539,260.5112082243539,-12.638791775646098,244.67860707667526,276.34380937202195,124934.24046086367,124918.04367470757,16.196786156084585,0.0,nan,276.34380937202195,3.193809372021974,270.01076891296515,-3.1392310870348297,263.6777284538827,-9.47227154611727,257.34468799482613,-15.805312005173846,251.01164753575208,-22.1383524642479,244.67860707667526,-28.471392923324714,1.0,1.0,26022.012520719443,26022.012520719443,275.5745735443735,2.4245735443735157,275.5745735443735,275.5745735443735,77064.81736730173,77062.80997469928,2.0073926024488173,0.0,8546.071908451686,8546.071908451686,0.8853838199434557,3945.2519959160168,275.5745735443735,2.4245735443735157,1.0,0.002,0.1456786739413334,0.004826866233930305,0.00022498402608807293,0.0017750159555908508,0.11249201304403646,0.11249201304403646,0.0,-1.8321076426797145e-11,1.0,1.0002023779881866,0.10000206014922242,0.09253564876227001,0.0,1.870897580750036e-05,24.0353654082837,0.0,1600029.0463993102,266.5573336938813,9.709683240544109e-05,1.0,1284697.0168536971,2597.363348674214,,,,,,,,,,,,,,,,,,,2.0,15265.37042939082,1556.200022219453,0.3717843010276592,6.173730061729009,2.922150768495253
