time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2656.0,-30.22985597710865,4.981868695195845,35.05119782861945,24.486954300105594,4.953375841178803,-26.711532795303523,-40.206082177441544,1.4350526313917389,-6.592590757879407,-6.5926877789529055,40.10232714674206,41033.31996578815,25738.69387569049,25738.69387569049,66772.01384147863,77073.51977734952,77062.85718044818,25738.69387569049,102801.55105613866,102801.55105613866,102801.55105613866,130350.89647762112,125975.81842468018,4375.078052940945,0.0,90955.74592356783,54915.54600159828,40044.66657996616,27549.345421482456,67594.01200144862,20895.876406124848,1556.1920769860033,0.0,0.8781682654151314,2.7193431851635914,0.001494314320929203,1.0,1.0,-6.492790010498311,333169.6845086846,1558950.0127050243,4.6791472489580235,1558950.0127050243,4.6791472489580235,0.7584890343648834,0.09253550356455381,3.9256181827843295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256181827843295,1.2850392425791606,1.285330468789092,3.0548624919075222,6472.887046901417,15265.365363627647,6452.5158571841375,0.00032678022269491577,23169.789237896664,2362.6609737164745,19287.00169948455,1966.7268332697251,0.8324202478259318,0.8324202478259318,35490.37388050473,35405.22815468563,1.0030070172776282,0.8,4283.312141295845,4273.035954225843,1.0030070172776282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1003358768985,4632.441516551485,6.191501719012797,4.981868695195845,-3.7824493504366976,8.764318045632542,2.922148710143079,3.5,0.8348996314694511,0.6,0.00022661646394619698,0.9943288647832251,0.00022790896651240424,199.1126164513844,0.0,0.0,0.0,0.0013566337141457255,7.703636190067238e-05,0.0001495801020455246,0.0005871943683726469,0.09253544473690357,0.09253544473690357,0.09253544473690357,0.09255410095819974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489346.89055358915,595.1275564473516,0.0,0.09253544473690357,0.09253550356455381,0.09253550356455381,0.37178362672547055,0.37178362672547055,0.5,9.69443411230825,0.10070425578413733,0.10070425578413733,-5.115907697472721e-13,9.702107348630307e-05,0.09989776845458209,-5.115907697472721e-13,27549.345421482456,20895.876406124848,0.7584890343648834,0.9878391867026274,0.6070555475373878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664329708851816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.511308534786,260.511308534786,-12.63869146521398,244.67873408335166,276.3438829862145,124934.24827944566,124917.47733052292,16.770948922737023,0.0,nan,276.3438829862145,3.1938829862145326,270.0108532056433,-3.139146794356691,263.67782342506314,-9.472176574936839,257.34479364450965,-15.805206355490327,251.0117638639341,-22.13823613606587,244.67873408335166,-28.47126591664832,1.0,1.0,26022.012520719443,26022.012520719443,275.57465469206426,2.42465469206428,275.57465469206426,275.57465469206426,77064.90620063126,77062.85718044818,2.049020183083485,0.0,8546.071908451686,8546.071908451686,0.8853841800469251,3945.246273698251,275.57465469206426,2.42465469206428,1.0,0.002,0.14565998689291096,0.00482695828842339,0.00022495520103285642,0.0017750448012477176,0.1124776005164282,0.1124776005164282,0.0,2.280574167012883e-12,1.0,1.0002021671027377,0.09989776845509368,0.09253550356455381,0.0,1.8689446239527917e-05,24.01027100819013,0.0,1600029.1349467556,266.55740924212057,9.702107399789384e-05,1.0,1284696.7588268477,2597.3643923511654,,,,,,,,,,,,,,,,,,,2.0,15265.365363627647,1556.1920769860033,0.37178362672547055,6.173730061729009,2.922148710143079
2657.0,-30.229725768981872,4.981962471549621,35.05119547678807,24.48704318320381,4.953435354943055,-26.711409656606943,-40.20596587853504,1.435119220169087,-6.592524924987231,-6.592622018028013,40.10232798636651,41033.316249044736,25738.741983962547,25738.741983962547,66772.05823300728,77073.54694482837,77062.94562241949,25738.741983962547,102801.68760638204,102801.68760638204,102801.68760638204,130350.93818035792,125975.61616139891,4375.322018959005,0.0,90955.72917321233,54915.49838904908,40044.7008712925,27549.250573975874,67593.95144526838,20895.813232481956,1556.1857942425477,0.0,0.8781686193222074,2.7193498533170524,0.001494314320929203,1.0,1.0,-6.492625549117008,333170.5500153906,1558950.048984527,4.679135202413635,1558950.048984527,4.679135202413635,0.7584893526004289,0.09253537389836768,3.9256136577273875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9256136577273875,1.2850389309483181,1.2853301570876252,3.0548597113944314,6472.88115532783,15265.360293242105,6452.517517248399,0.00032678157258702565,23169.811678785612,2362.663262050304,19287.006661527717,1966.727339257312,0.8324196557534816,0.8324196557534816,35490.341152720466,35405.22815468563,1.0030058611122408,0.8,4283.308191399004,4273.035954225843,1.0030058611122408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.098655673332,4632.441516551485,6.191515794034868,4.981962471549621,-3.782377859401243,8.764340330950864,2.9221467417020883,3.5,0.8348990690577395,0.6,0.00022661646394619698,0.9943153641852855,0.0002279120610108245,199.11250972467792,0.0,0.0,0.0,0.0013566337141457255,7.703737756440864e-05,0.00014957908638178833,0.000587189704410733,0.09253531455856535,0.09253531455856535,0.09253531455856535,0.09255399154630402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489344.19198908284,595.1284350026298,0.0,0.09253531455856535,0.09253537389836768,0.09253537389836768,0.37178295503443676,0.37178295503443676,0.5,9.694994360275357,0.10053891849094043,0.10053891849094043,1.0061285138363019e-11,9.709304077887282e-05,0.09999646891100156,1.0061285138363019e-11,27549.250573975874,20895.813232481956,0.7584893526004289,0.9878407284278002,0.6070560364009774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266432524489576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5114078544143,260.5114078544143,-12.638592145585676,244.67886102943692,276.34395467938396,124933.77043414755,124917.16514050872,16.60529363881975,0.0,nan,276.34395467938396,3.193954679383978,270.0109359494015,-3.1390640505984493,263.67791721939864,-9.47208278060134,257.34489848942815,-15.80510151057183,251.01187975943637,-22.13812024056361,244.67886102943692,-28.47113897056306,1.0,1.0,26022.012520719443,26022.012520719443,275.5747308018339,2.4247308018339027,275.5747308018339,275.5747308018339,77064.88689613127,77062.94562241949,1.9412737117818324,0.0,8546.071908451686,8546.071908451686,0.8853844662359273,3945.2417260160246,275.5747308018339,2.4247308018339027,1.0,0.002,0.14564128139815752,0.004827048534941258,0.00022492634292266706,0.0017750736347999633,0.11246317146133353,0.11246317146133353,0.0,-2.227736961915583e-11,1.0,1.000202366904281,0.09999646890094027,0.09253537389836768,0.0,1.8707895273364038e-05,24.033968224588943,0.0,1600029.2123040052,266.55747507501275,9.709303071758768e-05,1.0,1284696.5344523855,2597.365299910147,,,,,,,,,,,,,,,,,,,2.0,15265.360293242105,1556.1857942425477,0.37178295503443676,6.173730061729009,2.9221467417020883
2658.0,-30.22959578053177,4.982055982614952,35.051193111975536,24.487150157243036,4.9535137623630785,-26.711284826243475,-40.20584933515636,1.4352027808496872,-6.592451651462511,-6.592548613487527,40.102322893303985,41033.30542195603,25738.7727846196,25738.7727846196,66772.07820657562,77073.56086898106,77062.9740924801,25738.7727846196,102801.74687709971,102801.74687709971,102801.74687709971,130350.87101667924,125975.30613211791,4375.564884561327,0.0,90955.70498872844,54915.44943428188,40044.72839382951,27549.12413957954,67593.85253340905,20895.72778576516,1556.1778270942161,0.0,0.8781690373400292,2.719357299338504,0.001494314320929203,1.0,1.0,-6.492732306666994,333171.5161248267,1558949.8289155872,4.679120973629415,1558949.8289155872,4.679120973629415,0.7584897320109166,0.09253523233915538,3.925608631159155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925608631159155,1.2850385398903639,1.2853297659410463,3.05485672942858,6472.874836900018,15265.355239879007,6452.519483140992,0.0003267830337074881,23169.835186008087,2362.665659119892,19287.012537712235,1966.7279384613744,0.8324190648261223,0.8324190648261223,35490.304797712604,35405.22815468563,1.0030045768092406,0.8,4283.3038037347005,4273.035954225843,1.0030045768092406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.09700858762,4632.441516551485,6.19152565635325,4.982055982614952,-3.782300623864997,8.76435660647995,2.922144812060804,3.5,0.8348985177316582,0.6,0.00022661646394619698,0.9943018865616963,0.00022791515032706867,199.11240317814628,0.0,0.0,0.0,0.0013566337141457255,7.703839537559299e-05,0.00014957806857060398,0.0005871849570128789,0.09253517343705546,0.09253517343705546,0.09253517343705546,0.09255381518413111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489341.4699129271,595.1293209182816,0.0,0.09253517343705546,0.09253523233915538,0.09253523233915538,0.3717822912106888,0.3717822912106888,0.5,9.695553532359506,0.10036785233364753,0.10036785233364753,1.1709744285326451e-11,9.696202499753781e-05,0.09981630682051446,1.1709744285326451e-11,27549.12413957954,20895.72778576516,0.7584897320109166,0.9878424694549366,0.6070567645434152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664320799507414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51150806100054,260.51150806100054,-12.638491938999437,244.67898805976094,276.3440280622347,124933.50146949835,124916.7478836259,16.753585872460796,0.0,nan,276.3440280622347,3.194028062234736,270.01102006173716,-3.138979938262821,263.67801206124597,-9.471987938754012,257.3450040607598,-15.8049959392402,251.01199606026475,-22.138003939735228,244.67898805976094,-28.471011940239038,1.0,1.0,26022.012520719443,26022.012520719443,275.57480753773655,2.4248075377365694,275.57480753773655,275.57480753773655,77064.92151245355,77062.9740924801,1.947419973454089,0.0,8546.071908451686,8546.071908451686,0.8853847841431437,3945.236674314951,275.57480753773655,2.4248075377365694,1.0,0.002,0.1456226096183122,0.004827140120361706,0.00022489754040522006,0.0017751024545553335,0.11244877020261003,0.11244877020261003,0.0,-5.039446724502961e-12,1.0,1.0002020025103113,0.09981630680880471,0.09253523233915538,0.0,1.8674171904208903e-05,23.990639252078086,0.0,1600029.2981030792,266.55754834853747,9.696201328779352e-05,1.0,1284696.2839980563,2597.3663129585743,,,,,,,,,,,,,,,,,,,2.0,15265.355239879007,1556.1778270942161,0.3717822912106888,6.173730061729009,2.922144812060804
2659.0,-30.229465240956138,4.982149057278487,35.051190755857775,24.48721578055995,4.953552726517655,-26.711163444204143,-40.20573708750305,1.4352509363794548,-6.592388650060741,-6.592485458423699,40.10231844155018,41033.33414127949,25738.825956622586,25738.825956622586,66772.16009790207,77073.60502876114,77062.97916867363,25738.825956622586,102801.80512529622,102801.80512529622,102801.80512529622,130350.81392870157,125975.00630878235,4375.807619919212,0.0,90955.70189014808,54915.431028762316,40044.74540153973,27549.00880340535,67593.75420494509,20895.649689424998,1556.1706331159864,0.0,0.87816939725498,2.7193637062223845,0.001494314320929203,1.0,1.0,-6.492880080695556,333172.34733778576,1558949.6365568363,4.679108722598458,1558949.6365568363,4.679108722598458,0.7584900726752126,0.09253509822162902,3.925605522793387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925605522793387,1.2850383145260682,1.2853295405256766,3.054854846286182,6472.870846747247,15265.350186455324,6452.5198255588075,0.0003267838913509363,23169.852742979056,2362.6674494326867,19287.013561222,1966.7280428303245,0.8324184782342375,0.8324184782342375,35490.28231623417,35405.22815468563,1.0030037826126244,0.8,4283.301090458423,4273.035954225843,1.0030037826126244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.095426599291,4632.441516551485,6.191540803208893,4.982149057278487,-3.7822312137227416,8.764380271001228,2.9221429586847614,3.5,0.8348979881956461,0.6,0.00022661646394619698,0.9942883519939199,0.0002279182527802385,199.112296179993,0.0,0.0,0.0,0.0013566337141457255,7.70393756825659e-05,0.00014957708826363107,0.000587180643771064,0.09253503849777049,0.09253503849777049,0.09253503849777049,0.09255364331288989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489338.7562082161,595.1302041383635,0.0,0.09253503849777049,0.09253509822162902,0.09253509822162902,0.37178162840885737,0.37178162840885737,0.5,9.69611161295295,0.10019251993190892,0.10019251993190892,-1.5120349416974932e-11,9.680836296865891e-05,0.09960537772815314,-1.5120349416974932e-11,27549.00880340535,20895.649689424998,0.7584900726752126,0.9878451179889798,0.6070580725086806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266431636669681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5116054576398,260.5116054576398,-12.638394542360174,244.67911489562388,276.34409601965245,124932.842495547,124916.55870620531,16.283789341696846,0.0,nan,276.34409601965245,3.194096019652477,270.01109979483596,-3.1389002051640205,263.678103570038,-9.471896429961987,257.34510734525117,-15.804892654748812,251.01211112043768,-22.137888879562297,244.67911489562388,-28.470885104376094,1.0,1.0,26022.012520719443,26022.012520719443,275.5748712867801,2.424871286780103,275.5748712867801,275.5748712867801,77064.88414941466,77062.97916867363,1.9049807410337962,0.0,8546.071908451686,8546.071908451686,0.885384980732883,3945.233550407354,275.5748712867801,2.424871286780103,1.0,0.002,0.14560397731771216,0.004827229611198133,0.00022486879411516398,0.0017751311824230045,0.11243439705758199,0.11243439705758199,0.0,-2.346183143597802e-11,1.0,1.0002015758497451,0.0996053777432735,0.09253509822162902,0.0,1.8634692529686847e-05,23.939916230868565,0.0,1600029.3718155401,266.55761134993924,9.680837808900833e-05,1.0,1284696.0685146798,2597.367184555449,,,,,,,,,,,,,,,,,,,2.0,15265.350186455324,1556.1706331159864,0.37178162840885737,6.173730061729009,2.9221429586847614
2660.0,-30.229335683503862,4.982241960191481,35.051188300326665,24.48735003070908,4.953658450284773,-26.711036270130123,-40.205620194878406,1.4353590067803146,-6.592310539040113,-6.59240714624729,40.10231082064407,41033.309560912916,25738.845215853962,25738.845215853962,66772.15477676688,77073.59884246199,77062.98848506481,25738.845215853962,102801.83370091877,102801.83370091877,102801.83370091877,130350.70175264413,125974.65287942345,4376.048873220693,0.0,90955.66506121047,54915.37566077521,40044.76600048363,27548.868051725363,67593.63405220899,20895.554226342854,1556.16187006584,0.0,0.8781698515519458,2.719371650909933,0.001494314320929203,1.0,1.0,-6.49307749597898,333173.37804336095,1558949.307260013,4.679093258937162,1558949.307260013,4.679093258937162,0.7584904826982241,0.09253494934178168,3.9255994759030775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255994759030775,1.2850378087649228,1.2853290346499116,3.0548513429936,6472.863423690649,15265.345148405471,6452.522569016929,0.00032678563930957686,23169.87905147564,2362.6701321527376,19287.021761601918,1966.72887903636,0.8324178869795856,0.8324178869795856,35490.23858165593,35405.22815468563,1.0030022376143257,0.8,4283.295812158155,4273.035954225843,1.0030022376143257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.09386527032,4632.441516551485,6.191547761498588,4.982241960191481,-3.782150355051615,8.764392315243096,2.922141129512619,3.5,0.8348974655750341,0.6,0.00022661646394619698,0.9942749194508744,0.0002279213319303623,199.11218998696128,0.0,0.0,0.0,0.0013566337141457255,7.704039656832768e-05,0.0001495760673778693,0.0005871757317062071,0.0925348912656539,0.0925348912656539,0.0925348912656539,0.09255344040443873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489336.0353059118,595.1310895437994,0.0,0.0925348912656539,0.09253494934178168,0.09253494934178168,0.3717809665561164,0.3717809665561164,0.5,9.69666800761343,0.09999162769315717,0.09999162769315717,-3.183231456205249e-12,9.660720718329685e-05,0.09932965026831653,-3.183231456205249e-12,27548.868051725363,20895.554226342854,0.7584904826982241,0.987846795235072,0.6070587879506374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664311954575416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5117065349961,260.5117065349961,-12.63829346500387,244.67924200965766,276.34417106033015,124932.87312944415,124915.97395868952,16.899170754619465,0.0,nan,276.34417106033015,3.194171060330177,270.01118525019365,-3.138814749806329,263.67819944007005,-9.471800559929932,257.34521362992785,-15.804786370072122,251.0122278197972,-22.137772180202774,244.67924200965766,-28.47075799034232,1.0,1.0,26022.012520719443,26022.012520719443,275.5749506890937,2.4249506890937482,275.5749506890937,275.5749506890937,77064.9903146733,77062.98848506481,2.0018296084890608,0.0,8546.071908451686,8546.071908451686,0.8853853631706167,3945.2274732825927,275.5749506890937,2.4249506890937482,1.0,0.002,0.14558539660075254,0.004827321741949813,0.00022484013448425213,0.001775159877493811,0.11242006724212605,0.11242006724212605,0.0,1.1978063072654033e-11,1.0,1.0002010181089107,0.09932965027149976,0.09253494934178168,0.0,1.8583089698236948e-05,23.873617310792135,0.0,1600029.4631911244,266.55768946095986,9.66072103665283e-05,1.0,1284695.801315382,2597.3682653357937,,,,,,,,,,,,,,,,,,,2.0,15265.345148405471,1556.16187006584,0.3717809665561164,6.173730061729009,2.922141129512619
2661.0,-30.229205363605377,4.98233444910972,35.051186056532075,24.48743440853434,4.953713103368683,-26.710913516903684,-40.205503965821094,1.4354212352087286,-6.592246706634398,-6.592343386473536,40.10231204831729,41033.307574419254,25738.896659765636,25738.896659765636,66772.20423418489,77073.62923409992,77063.07576621765,25738.896659765636,102801.97242598329,102801.97242598329,102801.97242598329,130350.74909737038,125974.45751314775,4376.291584222631,0.0,90955.64992035934,54915.32817601149,40044.80193816427,27548.7766713871,67593.57860955138,20895.49341992379,1556.155800894366,0.0,0.8781701931093993,2.719378116159839,0.001494314320929203,1.0,1.0,-6.492914462543467,333174.21721908834,1558949.360307309,4.679081632784858,1558949.360307309,4.679081632784858,0.7584907914123974,0.0925348231419174,3.9255950524349594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255950524349594,1.285037517540855,1.2853287433598442,3.054848593017949,6472.857596822233,15265.340095031732,6452.524192092408,0.0003267869730095301,23169.901302973565,2362.672401174057,19287.026613083144,1966.7293737497662,0.8324172969441133,0.8324172969441133,35490.2065885894,35405.22815468563,1.0030011074051826,0.8,4283.29195093396,4273.035954225843,1.0030011074051826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.092392126032,4632.441516551485,6.19156233056494,4.98233444910972,-3.7820805598070946,8.764415008916814,2.9221394036535036,3.5,0.8348969724724296,0.6,0.00022661646394619698,0.9942614080547159,0.00022792442923996696,199.11208316909736,0.0,0.0,0.0,0.0013566337141457255,7.704141167120325e-05,0.00014957505227499373,0.0005871710851784158,0.09253476436737229,0.09253476436737229,0.09253476436737229,0.09255333547861624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489333.3539620418,595.1319625048206,0.0,0.09253476436737229,0.0925348231419174,0.0925348231419174,0.37178030325864037,0.37178030325864037,0.5,9.697225077607873,0.09985603110021657,0.09985603110021657,-1.5006662579253316e-11,9.667983914596334e-05,0.09942892393007696,-1.5006662579253316e-11,27548.7766713871,20895.49341992379,0.7584907914123974,0.9878483371902664,0.6070592564930569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664307550597655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5118060503857,260.5118060503857,-12.638193949614276,244.67936901869268,276.34424308207986,124932.33311733874,124915.69509415557,16.638023183171953,0.0,nan,276.34424308207986,3.194243082079879,270.01126826940043,-3.1387317305995452,263.67829345672436,-9.471706543275616,257.3453186440448,-15.804681355955154,251.01234383137165,-22.137656168628325,244.67936901869268,-28.470630981307295,1.0,1.0,26022.012520719443,26022.012520719443,275.57502466188157,2.4250246618815936,275.57502466188157,275.57502466188157,77064.96417202023,77063.07576621765,1.8884058025869308,0.0,8546.071908451686,8546.071908451686,0.8853856429343728,3945.223027697134,275.57502466188157,2.4250246618815936,1.0,0.002,0.14556679732753294,0.004827411148479022,0.00022481143946476064,0.0017751885340201684,0.11240571973238032,0.11240571973238032,0.0,-2.6515070954830078e-11,1.0,1.0002012190674203,0.09942892394508362,0.0925348231419174,0.0,1.86016463983182e-05,23.89745297874313,0.0,1600029.5382015407,266.5577532933656,9.667985415262592e-05,1.0,1284695.5837685277,2597.3691452800945,,,,,,,,,,,,,,,,,,,2.0,15265.340095031732,1556.155800894366,0.37178030325864037,6.173730061729009,2.9221394036535036
2662.0,-30.22907533381578,4.982426677025115,35.051183767521366,24.487541277799778,4.953791574875588,-26.710788642938027,-40.20538745736701,1.4355048567402156,-6.592173669832221,-6.59227018589248,40.102306237809934,41033.297145995544,25738.92674537968,25738.92674537968,66772.22389137522,77073.64309886345,77063.09371575383,25738.92674537968,102802.0204611335,102802.0204611335,102802.0204611335,130350.66780176235,125974.13487293794,4376.5329288244075,0.0,90955.62577816557,54915.279717748235,40044.828956019264,27548.647340628846,67593.4762966481,20895.40587327289,1556.1477010406932,0.0,0.8781706127485247,2.7193855419915858,0.001494314320929203,1.0,1.0,-6.493065555526357,333175.1806525746,1558949.109237425,4.679067348846288,1558949.109237425,4.679067348846288,0.7584911743545488,0.09253468214121581,3.9255900509473824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255900509473824,1.285037126198984,1.285328351929284,3.0548456312378303,6472.8513211655645,15265.335061250915,6452.526137523055,0.00032678842371174874,23169.92467316214,2362.674784270076,19287.032428105533,1966.729966717027,0.8324167083048749,0.8324167083048749,35490.17041494487,35405.22815468563,1.0029998295103637,0.8,4283.28758515829,4273.035954225843,1.0029998295103637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.090944545677,4632.441516551485,6.191571723767677,4.982426677025115,-3.7820036629924805,8.764430340017595,2.922137707744158,3.5,0.8348964879269023,0.6,0.00022661646394619698,0.9942479269340533,0.00022792751969321235,199.111976589138,0.0,0.0,0.0,0.0013566337141457255,7.704242922664006e-05,0.00014957403471955693,0.000587166342575151,0.09253462396367565,0.09253462396367565,0.09253462396367565,0.09255315069681573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489330.64503040165,595.1328440987315,0.0,0.09253462396367565,0.09253468214121581,0.09253468214121581,0.3717796479679287,0.3717796479679287,0.5,9.697780807902632,0.09969928135279815,0.09969928135279815,-4.320099833421409e-12,9.651606023908244e-05,0.09920463036610272,-4.320099833421409e-12,27548.647340628846,20895.40587327289,0.7584911743545488,0.9878501232623598,0.6070600210871289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664303166246862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51190642673623,260.51190642673623,-12.638093573263745,244.6794961082477,276.3443167452132,124932.06285914438,124915.28089257736,16.78196656701518,0.0,nan,276.3443167452132,3.1943167452132,270.01135261784384,-3.1386473821561367,263.6783884904318,-9.471611509568163,257.3454243630365,-15.804575636963477,251.01246023564462,-22.137539764355353,244.6794961082477,-28.470503891752287,1.0,1.0,26022.012520719443,26022.012520719443,275.57509996278856,2.425099962788579,275.57509996278856,275.57509996278856,77065.00378820581,77063.09371575383,1.9100724519812502,0.0,8546.071908451686,8546.071908451686,0.8853859592551047,3945.2180012021195,275.57509996278856,2.425099962788579,1.0,0.002,0.14554824003077987,0.0048275022463914645,0.0002247828136255451,0.0017752171873527272,0.11239140681277254,0.11239140681277254,0.0,9.782721507867187e-13,1.0,1.0002007653811968,0.09920463037042282,0.09253468214121581,0.0,1.8559667012560124e-05,23.843517611809343,0.0,1600029.6236757645,266.55782633016776,9.651606455918227e-05,1.0,1284695.3340096786,2597.3701555175676,,,,,,,,,,,,,,,,,,,2.0,15265.335061250915,1556.1477010406932,0.3717796479679287,6.173730061729009,2.922137707744158
2663.0,-30.2289450980238,4.982518568348849,35.051181545337506,24.48763969531285,4.953857732861638,-26.710664814929682,-40.20527486046774,1.435577425558551,-6.592105541701983,-6.592201993247373,40.10230359715201,41033.298617842156,25738.967762379853,25738.967762379853,66772.266380222,77073.66313904636,77063.1400408916,25738.967762379853,102802.10780327144,102802.10780327144,102802.10780327144,130350.64367880324,125973.86920566819,4376.77447313505,0.0,90955.60120877558,54915.236592051086,40044.84957413833,27548.535875531805,67593.38544967014,20895.330875830718,1556.140571362053,0.0,0.8781709931145751,2.7193924586433424,0.001494314320929203,1.0,1.0,-6.4930857179427335,333176.07817567163,1558948.9951345844,4.679054401716702,1558948.9951345844,4.679054401716702,0.7584915209374026,0.0925345490424217,3.9255845891026997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255845891026997,1.285036786583092,1.2853280122364255,3.054842188246466,6472.844025880011,15265.330026002246,6452.528793147688,0.0003267901386351078,23169.950651748914,2362.6774333486883,19287.040365945275,1966.7307761514153,0.8324161175755224,0.8324161175755224,35490.13091172156,35405.22815468563,1.0029984339929474,0.8,4283.282817537734,4273.035954225843,1.0029984339929474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.089561334853,4632.441516551485,6.191583650681559,4.982518568348849,-3.7819305988783567,8.764449167227205,2.922136087247152,3.5,0.8348960249277576,0.6,0.00022661646394619698,0.9942344246532773,0.0002279306150812729,199.1118698404415,0.0,0.0,0.0,0.0013566337141457255,7.704341263135106e-05,0.00014957305131484594,0.0005871616651866265,0.09253449076911321,0.09253449076911321,0.09253449076911321,0.0925530021455389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489327.9536364324,595.1337201375417,0.0,0.09253449076911321,0.0925345490424217,0.0925345490424217,0.3717789926110877,0.3717789926110877,0.5,9.698336082655235,0.09955802154041749,0.09955802154041749,-4.888534022029489e-12,9.645154540294243e-05,0.09911627530465239,-4.888534022029489e-12,27548.535875531805,20895.330875830718,0.7584915209374026,0.9878520795491219,0.6070608587639902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664298794270596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5120064068199,260.5120064068199,-12.637993593180056,244.67962318732043,276.34438962632163,124931.62840100001,124914.91268620222,16.715714797807905,0.0,nan,276.34438962632163,3.1943896263216516,270.01143633852297,-3.138563661477008,263.67848305071726,-9.471516949282716,257.34552976291707,-15.80447023708291,251.01257647512045,-22.137423524879523,244.67962318732043,-28.470376812679547,1.0,1.0,26022.012520719443,26022.012520719443,275.5751735760688,2.4251735760688007,275.5751735760688,275.5751735760688,77065.01327352006,77063.1400408916,1.8732326284662122,0.0,8546.071908451686,8546.071908451686,0.8853863046911971,3945.2125120482133,275.5751735760688,2.4251735760688007,1.0,0.002,0.1455296992736806,0.004827592268363585,0.0002247542110089266,0.0017752457764159235,0.11237710550446331,0.11237710550446331,0.0,-1.257515012259569e-11,1.0,1.0002005867251993,0.09911627530954092,0.0925345490424217,0.0,1.8543120539223004e-05,23.822256120255116,0.0,1600029.7035313107,266.557894458298,9.645155029147645e-05,1.0,1284695.1013377449,2597.3710966415238,,,,,,,,,,,,,,,,,,,2.0,15265.330026002246,1556.140571362053,0.3717789926110877,6.173730061729009,2.922136087247152
2664.0,-30.228814918520495,4.982610154672135,35.05117932515181,24.487737274635606,4.953927778221494,-26.7105406488753,-40.20515842186285,1.4356534829861243,-6.592035500876193,-6.592131826955408,40.10229920628783,41033.29456798793,25739.004088386304,25739.004088386304,66772.29865637423,77073.68374255023,77063.16807303818,25739.004088386304,102802.17216142447,102802.17216142447,102802.17216142447,130350.58751020921,125973.57209940108,4377.0154108081315,0.0,90955.58222058647,54915.192945054165,40044.87697281367,27548.41534878473,67593.29232159839,20895.249474135697,1556.132963844353,0.0,0.8781713908651051,2.7193995762707335,0.001494314320929203,1.0,1.0,-6.493187041526426,333177.0016767634,1558948.8054078713,4.679040862851357,1558948.8054078713,4.679040862851357,0.7584918845452746,0.09253441275042663,3.9255801012858704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255801012858704,1.2850364306409985,1.2853276562136653,3.054839542041406,6472.838418889025,15265.324999214818,6452.530275680479,0.00032679141626171135,23169.972303149,2362.6796411770583,19287.044797335,1966.73122802741,0.8324155309721161,0.8324155309721161,35490.098453223436,35405.22815468563,1.0029972873425186,0.8,4283.278900140878,4273.035954225843,1.0029972873425186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.088222658605,4632.441516551485,6.191594382840713,4.982610154672135,-3.7818560859515187,8.764466240623653,2.922134518924853,3.5,0.8348955768356723,0.6,0.00022661646394619698,0.9942209284059201,0.00022793370917019573,199.11176313799677,0.0,0.0,0.0,0.0013566337141457255,7.704442960115875e-05,0.00014957203434503823,0.0005871570017337289,0.09253435468969555,0.09253435468969555,0.09253435468969555,0.09255283384416525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489325.2585089679,595.1345973038402,0.0,0.09253435468969555,0.09253441275042663,0.09253441275042663,0.3717783407204091,0.3717783407204091,0.5,9.698890376561078,0.09941000211136952,0.09941000211136952,-2.864908310584724e-11,9.632607918774738e-05,0.09894478542895513,-2.864908310584724e-11,27548.41534878473,20895.249474135697,0.7584918845452746,0.9878539180882328,0.6070616352397495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664294438252037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5121064109505,260.5121064109505,-12.637893589049497,244.67975028342616,276.3444625384783,124931.27408024356,124914.55434169142,16.719738552158407,0.0,nan,276.3444625384783,3.1944625384783194,270.0115200874627,-3.1384799125372638,263.6785776364609,-9.47142236353909,257.3456351854418,-15.804364814558198,251.01269273443313,-22.137307265566847,244.67975028342616,-28.470249716573818,1.0,1.0,26022.012520719443,26022.012520719443,275.5752470224814,2.4252470224814147,275.5752470224814,275.5752470224814,77065.03417328301,77063.16807303818,1.866100244835252,0.0,8546.071908451686,8546.071908451686,0.8853865885245303,3945.2080017923,275.5752470224814,2.4252470224814147,1.0,0.002,0.14551119060368925,0.00482768254684434,0.00022472565885043805,0.0017752743289839404,0.11236282942521902,0.11236282942521902,0.0,-1.2165621374876645e-11,1.0,1.0002002398684604,0.09894478545760421,0.09253441275042663,0.0,1.8511020529469674e-05,23.78101296332292,0.0,1600029.7855443684,266.5579644991238,9.632610783683049e-05,1.0,1284694.8619317547,2597.372065004272,,,,,,,,,,,,,,,,,,,2.0,15265.324999214818,1556.132963844353,0.3717783407204091,6.173730061729009,2.922134518924853
2665.0,-30.228684709096008,4.982701422657739,35.05117712549104,24.487835028581344,4.953997020396297,-26.710416536163113,-40.205041983257956,1.435728822449785,-6.591966461998709,-6.592062679184706,40.10229535929171,41033.28859376026,25739.04241215464,25739.04241215464,66772.3310059149,77073.70422125628,77063.20064010171,25739.04241215464,102802.24305225635,102802.24305225635,102802.24305225635,130350.54096564968,125973.28490680046,4377.256058849213,0.0,90955.56206981542,54915.14634362447,40044.9063624344,27548.297913393326,67593.20427582772,20895.170236563445,1556.125527387241,0.0,0.8781717810118953,2.7194065904070572,0.001494314320929203,1.0,1.0,-6.493266679660223,333177.9117753205,1558948.6391811494,4.679027582814166,1558948.6391811494,4.679027582814166,0.7584922415988797,0.09253427807635178,3.925575415071492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925575415071492,1.2850360780591077,1.2853273035518695,3.054836733456232,6472.832467834062,15265.319975640932,6452.531999638308,0.0003267927831742945,23169.994829448195,2362.6819382203093,19287.049950360317,1966.7317534897563,0.8324149440830776,0.8324149440830776,35490.064559791084,35405.22815468563,1.0029960900009314,0.8,4283.27480956266,4273.035954225843,1.0029960900009314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.086936172678,4632.441516551485,6.191605517841756,4.982701422657739,-3.7817823882538604,8.7644838109116,2.9221330117462925,3.5,0.8348951462132265,0.6,0.00022661646394619698,0.9942074292541907,0.00022793680400899275,199.1116564111414,0.0,0.0,0.0,0.0013566337141457255,7.704544658337808e-05,0.0001495710173628189,0.0005871523085667132,0.09253422017432827,0.09253422017432827,0.09253422017432827,0.09255267139068657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489322.5700184454,595.1354723344991,0.0,0.09253422017432827,0.09253427807635178,0.09253427807635178,0.3717776901853331,0.3717776901853331,0.5,9.699443840780328,0.09926219780425072,0.09926219780425072,1.4097167877480388e-11,9.621718601238172e-05,0.0987959995244978,1.4097167877480388e-11,27548.297913393326,20895.170236563445,0.7584922415988797,0.9878556834417394,0.607062337602988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664290096693622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5122063644815,260.5122063644815,-12.637793635518506,244.67987739134472,276.3445353376228,124930.90424594971,124914.19296839624,16.711277553478105,0.0,nan,276.3445353376228,3.194535337622824,270.0116037483602,-3.13839625163979,263.6786721591132,-9.471327840886772,257.34574056985105,-15.804259430148932,251.01280898059716,-22.13719101940282,244.67987739134472,-28.47012260865526,1.0,1.0,26022.012520719443,26022.012520719443,275.5753199810161,2.4253199810161163,275.5753199810161,275.5753199810161,77065.05458430143,77063.20064010171,1.8539441997127142,0.0,8546.071908451686,8546.071908451686,0.8853868849055191,3945.2032921468494,275.5753199810161,2.4253199810161163,1.0,0.002,0.14549270978431603,0.004827772529101249,0.00022469714922572194,0.0017753028398924456,0.11234857461286096,0.11234857461286096,0.0,-1.0881832327586105e-11,1.0,1.0001999389454785,0.09879599951040063,0.09253427807635178,0.0,1.8483168292779264e-05,23.745226977198584,0.0,1600029.8664051385,266.55803353800127,9.621717191521384e-05,1.0,1284694.6260006204,2597.373019312244,,,,,,,,,,,,,,,,,,,2.0,15265.319975640932,1556.125527387241,0.3717776901853331,6.173730061729009,2.9221330117462925
2666.0,-30.228554463963256,4.982792371166133,35.051174940327485,24.487932852376275,4.954065746328079,-26.710292442945313,-40.204925544653065,1.4358037003603623,-6.591897573908511,-6.5919936757499,40.10229137785243,41033.28145110688,25739.08075453842,25739.08075453842,66772.3622056453,77073.72460687057,77063.23100726676,25739.08075453842,102802.31176180518,102802.31176180518,102802.31176180518,130350.49181183365,125972.9954922506,4377.496319583045,0.0,90955.54116343551,54915.09790922884,40044.93694911852,27548.18005002847,67593.116999147,20895.0906808216,1556.1180741898768,0.0,0.8781721708858639,2.719413589998936,0.001494314320929203,1.0,1.0,-6.493355032823331,333178.8199754469,1558948.467144032,4.679014312070966,1558948.467144032,4.679014312070966,0.7584925988894865,0.09253414361066534,3.925570602512258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925570602512258,1.2850357276374356,1.285326953050782,3.054833821414055,6472.826297566125,15265.314957005787,6452.533878799584,0.00032679420707268906,23170.01790904651,2362.6842916843684,19287.05556729913,1966.7323262581135,0.8324143573393046,0.8324143573393046,35490.02975255071,35405.22815468563,1.0029948603778611,0.8,4283.270608697497,4273.035954225843,1.0029948603778611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.085698008943,4632.441516551485,6.191616585356005,4.982792371166133,-3.781708846591012,8.764501217757145,2.9221315611797367,3.5,0.8348947317656391,0.6,0.00022661646394619698,0.9941939265982723,0.00022793989973524226,199.11154965513202,0.0,0.0,0.0,0.0013566337141457255,7.704646357800839e-05,0.0001495700003681886,0.0005871475964631087,0.09253408590474288,0.09253408590474288,0.09253408590474288,0.09255250741533437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489319.88514784706,595.1363461783116,0.0,0.09253408590474288,0.09253414361066534,0.09253414361066534,0.37177704160259845,0.37177704160259845,0.5,9.699996420392804,0.09911253529458008,0.09911253529458008,5.286437954055145e-12,9.610184139319244e-05,0.09863864292657354,5.286437954055145e-12,27548.18005002847,20895.0906808216,0.7584925988894865,0.9878574205490176,0.60706301577459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266428577022757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5123062329202,260.5123062329202,-12.637693767079782,244.68000451039853,276.3446079554438,124930.52554909849,124913.82849782532,16.697051273169585,0.0,nan,276.3446079554438,3.1946079554438143,270.0116872664375,-3.1383127335624863,263.6787665774279,-9.471233422572084,257.3458458884083,-15.804154111591686,251.012925199405,-22.137074800594974,244.68000451039853,-28.469995489601445,1.0,1.0,26022.012520719443,26022.012520719443,275.5753925377986,2.4253925377986434,275.5753925377986,275.5753925377986,77065.07485759519,77063.23100726676,1.8438503284269245,0.0,8546.071908451686,8546.071908451686,0.8853871892771638,3945.198455524819,275.5753925377986,2.4253925377986434,1.0,0.002,0.14547425841668288,0.004827862367948193,0.000224668685011178,0.0017753313074686423,0.11233434250558899,0.11233434250558899,0.0,-7.520179791387083e-12,1.0,1.0001996206809984,0.0986386429212871,0.09253414361066534,0.0,1.845371269669876e-05,23.707381186492423,0.0,1600029.9470797605,266.55810242609147,9.610183610675449e-05,1.0,1284694.3905620417,2597.3739716283967,,,,,,,,,,,,,,,,,,,2.0,15265.314957005787,1556.1180741898768,0.37177704160259845,6.173730061729009,2.9221315611797367
2667.0,-30.228395996731177,4.982883006166217,35.051172768554984,24.488035111594968,4.954136534531536,-26.710142744285644,-40.20478647490961,1.4358832564478439,-6.591828493814376,-6.591924480222969,40.102287392680054,41033.29406356987,25739.11837438929,25739.11837438929,66772.41243795917,77073.75416674218,77063.26196870058,25739.11837438929,102802.38034308987,102802.38034308987,102802.38034308987,130350.44249999963,125972.70630630363,4377.73619369599,0.0,90955.51909584836,54915.05889151703,40044.95578259036,27548.062156909764,67593.01793950013,20895.011112312277,1556.110615615221,0.0,0.8781725618161091,2.719420609089171,0.001494314320929203,1.0,1.0,-6.493443169693478,333179.7307059685,1558948.2949458621,4.679001005381194,1558948.2949458621,4.679001005381194,0.7584929565389147,0.09253400936114575,3.9255657859655777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255657859655777,1.2850353553225387,1.285326580651508,3.0548309583126425,6472.820230997795,15265.30994342631,6452.535688075701,0.0003267956042659385,23170.040716430358,2362.6866173902768,19287.060975346518,1966.7328777254738,0.8324137713607754,0.8324137713607754,35489.994916462245,35405.22815468563,1.0029936297359865,0.8,4283.266404350674,4273.035954225843,1.0029936297359865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.08450742113,4632.441516551485,6.191627408208906,4.982883006166217,-3.7816352052441693,8.764518211410387,2.922130166350865,3.5,0.8348943332431044,0.6,0.00022661646394619698,0.9941774983930685,0.00022794366630957434,199.1114197669062,0.0,0.0,0.0,0.0013566337141457255,7.70476782531263e-05,0.0001495687856930707,0.0005871421077651361,0.09253395185447413,0.09253395185447413,0.09253395185447413,0.09255234389262168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489317.2045397231,595.1372186325451,0.0,0.09253395185447413,0.09253400936114575,0.09253400936114575,0.3717763947440997,0.3717763947440997,0.5,9.700548113296382,0.09896126944329353,0.09896126944329353,1.0800249583553523e-11,9.598640860986052e-05,0.09848131052950748,1.0800249583553523e-11,27548.062156909764,20895.011112312277,0.7584929565389147,0.9878596114427757,0.6070640920382807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664281458907882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51240878487243,260.51240878487243,-12.637591215127543,244.6801365320357,276.34468103769456,124930.28528196411,124913.13957477342,17.145707190694473,0.0,nan,276.34468103769456,3.194681037694579,270.01177213659497,-3.1382278634050067,263.6788632354391,-9.471136764560868,257.3459543343013,-15.804045665698652,251.01304543316888,-22.136954566831093,244.6801365320357,-28.469863467964274,1.0,1.0,26022.012520719443,26022.012520719443,275.5754653562103,2.4254653562103385,275.5754653562103,275.5754653562103,77065.10965350304,77063.26196870058,1.8476848024583887,0.0,8546.071908451686,8546.071908451686,0.8853874939009334,3945.1936148954055,275.5754653562103,2.4254653562103385,1.0,0.002,0.14545583649175367,0.0048279521071639036,0.0002246402663481938,0.0017753597255328955,0.11232013317409689,0.11232013317409689,0.0,-8.118910925503098e-12,1.0,1.000199302465166,0.09848131051870723,0.09253400936114575,0.0,1.8424261749937478e-05,23.66954137053134,0.0,1600030.0279794827,266.5581715061856,9.598639780961093e-05,1.0,1284694.1544679077,2597.374926596688,,,,,,,,,,,,,,,,,,,2.0,15265.30994342631,1556.110615615221,0.3717763947440997,6.173730061729009,2.922130166350865
2668.0,-30.228265756786534,4.982973313913906,35.051170616025644,24.488126194942765,4.954202550770128,-26.710018926022478,-40.20467387801034,1.435955695467807,-6.5917603340717505,-6.591856208148987,40.10228360557292,41033.311441444224,25739.157730948078,25739.157730948078,66772.4691723923,77073.77560169874,77063.29295022512,25739.157730948078,102802.4506811732,102802.4506811732,102802.4506811732,130350.39654560776,125972.4208033423,4377.975742265447,0.0,90955.5012483967,54915.03699132303,40044.96028563741,27547.945864434554,67592.90615007197,20894.93263862387,1556.1032552621439,0.0,0.8781729469761117,2.7194275345013796,0.001494314320929203,1.0,1.0,-6.493527874432971,333180.6292844578,1558948.1313069083,4.678987895109393,1558948.1313069083,4.678987895109393,0.7584933098623525,0.09253387626394596,3.9255618438064315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255618438064315,1.2850350163150266,1.2853262415671673,3.0548286964688276,6472.815438422164,15265.30549957106,6452.536884131945,0.00032679669116104085,23170.059437963522,2362.688526455367,19287.06455043867,1966.733242283417,0.8324132530638799,0.83241325306388,35489.96640445053,35405.22815468563,1.0029926225027044,0.8,4283.262963252918,4273.035954225843,1.0029926225027044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0833654917315,4632.441516551485,6.191638576366018,4.982973313913906,-3.781562311557366,8.764535625471272,2.922128828527834,3.5,0.8348939510079526,0.6,0.00022661646394619698,0.9941639967134513,0.00022794676199837765,199.11131301540303,0.0,0.0,0.0,0.0013566337141457255,7.704866171978298e-05,0.00014956780222641401,0.0005871376574819975,0.09253381888279344,0.09253381888279344,0.09253381888279344,0.09255218241300506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489314.5290099694,595.1380894415304,0.0,0.09253381888279344,0.09253387626394596,0.09253387626394596,0.3717757495929835,0.3717757495929835,0.5,9.701098952755883,0.0988099954144559,0.0988099954144559,3.575451046344824e-11,9.587407726030506e-05,0.0983283337160401,3.575451046344824e-11,27547.945864434554,20894.93263862387,0.7584933098623525,0.9878620845823953,0.607065353135442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266427716245158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51251053247546,260.51251053247546,-12.637489467524517,244.68026764587808,276.3447534190672,124929.86455637337,124912.85332639034,17.01122998303346,0.0,nan,276.3447534190672,3.19475341906724,270.01185626443856,-3.138143735561414,263.67895910978933,-9.471040890210645,257.3460619551608,-15.803938044839185,251.01316480051878,-22.136835199481197,244.68026764587808,-28.469732354121902,1.0,1.0,26022.012520719443,26022.012520719443,275.57553725351994,2.4255372535199626,275.57553725351994,275.57553725351994,77065.12098121925,77063.29295022512,1.8280309941328596,0.0,8546.071908451686,8546.071908451686,0.8853877432237859,3945.1896530254635,275.57553725351994,2.4255372535199626,1.0,0.002,0.14543744319657337,0.004828041559867471,0.00022461189146645902,0.0017753880992244788,0.11230594573322951,0.11230594573322951,0.0,-9.309062201645624e-12,1.0,1.0001989930597743,0.0983283336802856,0.09253387626394596,0.0,1.8395625804742295e-05,23.632748653990273,0.0,1600030.1078035163,266.5582396659282,9.58740415057946e-05,1.0,1284693.9215244243,2597.375868821528,,,,,,,,,,,,,,,,,,,2.0,15265.30549957106,1556.1032552621439,0.3717757495929835,6.173730061729009,2.922128828527834
