time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2669.0,-30.22813563938867,4.98306331089252,35.051168459561026,24.488223739340924,4.954272490303987,-26.7098948264274,-40.20455743940545,1.4360316523580834,-6.591691363986058,-6.591787104236032,40.10227918452013,41033.306991510835,25739.194923939955,25739.194923939955,66772.50191545079,77073.79606516911,77063.31777642145,25739.194923939955,102802.5127003614,102802.5127003614,102802.5127003614,130350.33897548936,125972.12420644025,4378.214769049105,0.0,90955.48203418282,54914.992861944535,40044.98796915365,27547.826275127958,67592.8142442816,20894.851840119394,1556.0957187007475,0.0,0.878173339066838,2.7194345445588524,0.001494314320929203,1.0,1.0,-6.493640601755544,333181.53881157504,1558947.9402739047,4.678974548933638,1558947.9402739047,4.678974548933638,0.7584936695707524,0.09253374200345447,3.9255573374918797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255573374918797,1.2850346608444179,1.2853258860159988,3.0548260347408296,6472.809798539935,15265.300495511394,6452.53840047174,0.0003267979780887285,23170.08114121603,2362.6907395712124,19287.06908287979,1966.7337044637864,0.8324126689643329,0.8324126689643327,35489.93381212836,35405.22815468563,1.002991471126053,0.8,4283.259029704915,4273.035954225843,1.002991471126053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.082268235744,4632.441516551485,6.1916491575384685,4.98306331089252,-3.7814888349522846,8.764552145844805,2.9221275430419977,3.5,0.8348935837262851,0.6,0.00022661646394619698,0.9941505079354803,0.00022794985481303424,199.11120636445995,0.0,0.0,0.0,0.0013566337141457255,7.704967875365116e-05,0.0001495667851925458,0.00058713299105767,0.09253368486895777,0.09253368486895777,0.09253368486895777,0.09255201406184567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489311.8553837395,595.1389595978701,0.0,0.09253368486895777,0.09253374200345447,0.09253374200345447,0.3717751062741811,0.3717751062741811,0.5,9.701648762411022,0.09865230917654344,0.09865230917654344,-7.179323802120052e-11,9.574024994662977e-05,0.09814650248046064,-7.179323802120052e-11,27547.826275127958,20894.851840119394,0.7584936695707524,0.9878639121924087,0.607066112726358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664272881510181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.512611967517,260.512611967517,-12.637388032482988,244.68039803147667,276.34482590355475,124929.48135291174,124912.522382014,16.958970897752167,0.0,nan,276.34482590355475,3.194825903554772,270.0119403291334,-3.138059670866596,263.67905475471866,-9.470945245281314,257.34616918031975,-15.803830819680229,251.01328360589852,-22.136716394101455,244.68039803147667,-28.469601968523307,1.0,1.0,26022.012520719443,26022.012520719443,275.57560926241626,2.4256092624162875,275.57560926241626,275.57560926241626,77065.14651793613,77063.31777642145,1.828741514676949,0.0,8546.071908451686,8546.071908451686,0.8853880282267387,3945.1851241793393,275.57560926241626,2.4256092624162875,1.0,0.002,0.14541908392862207,0.0048281310308380945,0.00022458356951178603,0.0017754164244113439,0.112291784755893,0.112291784755893,0.0,-6.0768699100544055e-12,1.0,1.0001986252748942,0.09814650255225388,0.09253374200345447,0.0,1.8361591639937938e-05,23.58902084002116,0.0,1600030.1885479211,266.5583086360139,9.57403217398678e-05,1.0,1284693.6857430781,2597.376822525632,,,,,,,,,,,,,,,,,,,2.0,15265.300495511394,1556.0957187007475,0.3717751062741811,6.173730061729009,2.9221275430419977
2670.0,-30.228005467820772,4.98315298404818,35.05116631707838,24.48832180760803,4.954339855498149,-26.70977093549297,-40.20444107064975,1.4361052987353262,-6.5916233211573285,-6.5917189434481145,40.102275276063764,41033.29616771885,25739.233903273907,25739.233903273907,66772.53007099275,77073.81612262195,77063.34696347982,25739.233903273907,102802.58086675373,102802.58086675373,102802.58086675373,130350.29068938448,125971.83721540748,4378.453473976996,0.0,90955.4591027349,54914.93905142006,40045.02227923871,27547.709822630743,67592.73210186945,20894.773237781235,1556.0883546132804,0.0,0.8781737240831433,2.71944145879689,0.001494314320929203,1.0,1.0,-6.49373282603176,333182.4359302958,1558947.7713918847,4.6789614435678955,1558947.7713918847,4.6789614435678955,0.758494022636174,0.09253360929207083,3.9255521891626572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255521891626572,1.285034316186966,1.2853255412804379,3.0548228476970176,6472.803045576533,15265.295493338037,6452.540693752694,0.0003267995535724696,23170.105687000487,2362.69324254465,19287.07593765003,1966.7344034558212,0.8324120829742688,0.8324120829742688,35489.89657636862,35405.22815468563,1.002990155712761,0.8,4283.254535743191,4273.035954225843,1.002990155712761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.081219431999,4632.441516551485,6.191660096261188,4.98315298404818,-3.7814161202015932,8.764569104249773,2.922126314320403,3.5,0.8348932326629723,0.6,0.00022661646394619698,0.9941370137394334,0.00022795294895396975,199.11109966923055,0.0,0.0,0.0,0.0013566337141457255,7.705069518982151e-05,0.00014956576875637547,0.0005871282309653855,0.09253355226722305,0.09253355226722305,0.09253355226722305,0.09255185195981917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489309.18855340715,595.1398275653363,0.0,0.09253355226722305,0.09253360929207083,0.09253360929207083,0.37177446407244363,0.37177446407244363,0.5,9.702197678045176,0.09849442438837741,0.09849442438837741,3.7971403799019754e-11,9.562229075754658e-05,0.09798611741632612,3.7971403799019754e-11,27547.709822630743,20894.773237781235,0.758494022636174,0.9878655292459467,0.6070666903340629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664268615302283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51271291770104,260.51271291770104,-12.63728708229894,244.68052780719097,276.3448980282015,124929.05398534804,124912.17607588273,16.877909465339027,0.0,nan,276.3448980282015,3.1948980282015214,270.0120239840104,-3.1379760159895795,263.67914993979554,-9.470850060204441,257.3462758956043,-15.803724104395656,251.01340185140356,-22.13659814859642,244.68052780719097,-28.469472192809008,1.0,1.0,26022.012520719443,26022.012520719443,275.5756808384643,2.4256808384643023,275.5756808384643,275.5756808384643,77065.16632669824,77063.34696347982,1.819363218412036,0.0,8546.071908451686,8546.071908451686,0.8853883538339978,3945.1799501084706,275.5756808384643,2.4256808384643023,1.0,0.002,0.1454007546676836,0.004828220179575518,0.0002245552934565674,0.0017754446933826156,0.1122776467282837,0.1122776467282837,0.0,-1.3160817054214125e-11,1.0,1.000198300878973,0.09798611737835472,0.09253360929207083,0.0,1.8331569886144085e-05,23.550447819219542,0.0,1600030.2682264727,266.55837667884265,9.562225278614278e-05,1.0,1284693.4531788325,2597.377763217513,,,,,,,,,,,,,,,,,,,2.0,15265.295493338037,1556.0883546132804,0.37177446407244363,6.173730061729009,2.922126314320403
2671.0,-30.22787524091019,4.983242338823825,35.05116417611168,24.488419875875138,4.954407034377774,-26.709647013387574,-40.20432843882588,1.4361787822093357,-6.5915550750327725,-6.5916505677495,40.10227103357703,41033.300373956175,25739.272073788863,25739.272073788863,66772.57244774504,77073.8361475947,77063.37248067599,25739.272073788863,102802.64455446484,102802.64455446484,102802.64455446484,130350.2361930206,125971.54448258207,4378.691710438523,0.0,90955.43589420327,54914.9000233215,40045.0398565353,27547.591638555754,67592.63149509106,20894.69340437474,1556.0809025222686,0.0,0.8781741115374198,2.7194483949832016,0.001494314320929203,1.0,1.0,-6.493840228060719,333183.3358778409,1558947.5880755873,4.678948255224756,1558947.5880755873,4.678948255224756,0.7584943786929967,0.09253347612557107,3.925546997765982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925546997765982,1.2850339722920687,1.2853251973076043,3.0548196253240882,6472.79621775497,15265.290496587135,6452.543041812035,0.00032680114864258093,23170.13041646572,2362.695764248313,19287.08295615653,1966.7351191443083,0.8324114974532156,0.8324114974532157,35489.85902910973,35405.22815468563,1.0029888292956077,0.8,4283.250004186819,4273.035954225843,1.0029888292956077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.08021527711,4632.441516551485,6.191670773923973,4.983242338823825,-3.7813432915378025,8.764585630361626,2.922125137907181,3.5,0.8348928965449088,0.6,0.00022661646394619698,0.9941235140040026,0.00022795604444910512,199.110992928754,0.0,0.0,0.0,0.0013566337141457255,7.705167899714107e-05,0.00014956478494905593,0.0005871235925282813,0.09253341934308841,0.09253341934308841,0.09253341934308841,0.09255168562507508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489306.52489467314,595.1406944821236,0.0,0.09253341934308841,0.09253347612557107,0.09253347612557107,0.3717738235223902,0.3717738235223902,0.5,9.70274560181057,0.09833288333209111,0.09833288333209111,1.9895196601282805e-11,9.549271675268756e-05,0.09781033968880593,1.9895196601282805e-11,27547.591638555754,20894.69340437474,0.7584943786929967,0.9878676265562234,0.6070676561384688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664264364446671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5128134592899,260.5128134592899,-12.637186540710104,244.68065709177694,276.3449698268004,124928.63076365941,124911.82116794484,16.80959571454247,0.0,nan,276.3449698268004,3.1949698268004454,270.01210727979503,-3.1378927202049454,263.679244732787,-9.470755267212951,257.34638218579227,-15.803617814207712,251.01351963878767,-22.136480361212307,244.68065709177694,-28.46934290822304,1.0,1.0,26022.012520719443,26022.012520719443,275.575752200002,2.425752200002023,275.575752200002,275.575752200002,77065.18627608809,77063.37248067599,1.8137954121048097,0.0,8546.071908451686,8546.071908451686,0.8853886821649961,3945.174732754812,275.575752200002,2.425752200002023,1.0,0.002,0.14538245830867072,0.00482830926556202,0.00022452706830588412,0.0017754729249048007,0.11226353415294206,0.11226353415294206,0.0,-6.789315203786783e-12,1.0,1.000197945339325,0.09781033966891073,0.09253347612557107,0.0,1.8298668442764024e-05,23.508175281281424,0.0,1600030.34812713,266.5584449249672,9.549269685749096e-05,1.0,1284693.2198816594,2597.3787068744646,,,,,,,,,,,,,,,,,,,2.0,15265.290496587135,1556.0809025222686,0.3717738235223902,6.173730061729009,2.922125137907181
2672.0,-30.227745031540298,4.98333137641621,35.05116203507768,24.48851253082978,4.954473955934231,-26.709523132783186,-40.20421203514559,1.436252032648394,-6.5914869324086,-6.591582293340853,40.10226674898067,41033.302268957086,25739.310149235953,25739.310149235953,66772.61241819304,77073.8601386004,77063.3972221922,25739.310149235953,102802.70737142816,102802.70737142816,102802.70737142816,130350.1809145774,125971.25140706566,4378.929507511746,0.0,90955.42095861885,54914.86299219451,40045.064407138154,27547.47354314924,67592.5379502874,20894.613624098296,1556.0734579073153,0.0,0.8781744986008357,2.7194553209363552,0.001494314320929203,1.0,1.0,-6.493950474619851,333184.23449370184,1558947.4029399415,4.6789350801933285,1558947.4029399415,4.6789350801933285,0.7584947342401409,0.09253334316607349,3.9255430513958003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255430513958003,1.2850336294879332,1.2853248544257796,3.0548173692233025,6472.791437348129,15265.285505283982,6452.543965017674,0.0003268022132421972,23170.14990480819,2362.6977515061913,19287.085715679965,1966.735400537387,0.8324109164126545,0.8324109164126545,35489.830486613995,35405.22815468563,1.0029878209863936,0.8,4283.246559409965,4273.035954225843,1.0029878209863936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.079256711951,4632.441516551485,6.191681360820266,4.98333137641621,-3.781270587499098,8.764601963915307,2.9221240149045804,3.5,0.834892575687023,0.6,0.00022661646394619698,0.9941100162845845,0.00022795913956602098,199.11088620276905,0.0,0.0,0.0,0.0013566337141457255,7.70526957627698e-05,0.00014956376818342718,0.0005871190109330249,0.09253328659397209,0.09253328659397209,0.09253328659397209,0.09255151934308593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489303.86587452743,595.1415598850449,0.0,0.09253328659397209,0.09253334316607349,0.09253334316607349,0.3717731842231833,0.3717731842231833,0.5,9.703292522391813,0.09816798299129914,0.09816798299129914,-3.097966327914037e-11,9.536093227779929e-05,0.09763181872102678,-3.097966327914037e-11,27547.47354314924,20894.613624098296,0.7584947342401409,0.9878695850613363,0.6070685243263989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664260128685314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51291364159,260.51291364159,-12.637086358409988,244.6807859691729,276.3450413140072,124928.25043217573,124911.50090747412,16.749524701626182,0.0,nan,276.3450413140072,3.1950413140071987,270.0121902450356,-3.137809754964394,263.6793391760612,-9.470660823938772,257.3464881071141,-15.803511892885865,251.0136370381491,-22.136362961850864,244.6807859691729,-28.46921403082709,1.0,1.0,26022.012520719443,26022.012520719443,275.5758233694853,2.425823369485329,275.5758233694853,275.5758233694853,77065.2055755573,77063.3972221922,1.8083533650933532,0.0,8546.071908451686,8546.071908451686,0.885388931753978,3945.170766652779,275.5758233694853,2.425823369485329,1.0,0.002,0.14536419535651893,0.00482839818027066,0.00022449889469374095,0.0017755011000005288,0.11224944734687047,0.11224944734687047,0.0,-5.3057302475123524e-12,1.0,1.000197584248532,0.09763181875200644,0.09253334316607349,0.0,1.8265253876800146e-05,23.46524356002316,0.0,1600030.4279031563,266.5585130675914,9.536096325746257e-05,1.0,1284692.9869301105,2597.3796491339103,,,,,,,,,,,,,,,,,,,2.0,15265.285505283982,1556.0734579073153,0.3717731842231833,6.173730061729009,2.9221240149045804
2673.0,-30.227614855422217,4.983420100174599,35.051159893290624,24.48861024985092,4.954542777769211,-26.7093990920931,-40.20409563146529,1.4363269898961553,-6.591418749817933,-6.59151397843585,40.10226244421629,41033.295250584204,25739.347820550553,25739.347820550553,66772.64307113475,77073.88037316196,77063.42195846238,25739.347820550553,102802.76977901293,102802.76977901293,102802.76977901293,130350.12532326378,125970.9584618226,4379.166861441178,0.0,90955.40009111038,54914.81487169163,40045.09468824305,27547.355544250855,67592.45023249391,20894.533910834023,1556.0660178708922,0.0,0.8781748859604519,2.7194622510289697,0.001494314320929203,1.0,1.0,-6.494061320906269,333185.1336457945,1558947.2169328404,4.678921895087132,1558947.2169328404,4.678921895087132,0.7584950895656741,0.09253321037027507,3.925538273941186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925538273941186,1.2850332786963072,1.2853245035546543,3.054814485367823,6472.785326804422,15265.280517970328,6452.5458175007425,0.00032680362272723303,23170.172787486903,2362.7000848900393,19287.091252875827,1966.7359651742265,0.8324103333097221,0.8324103333097221,35489.795933213805,35405.22815468563,1.002986600332657,0.8,4283.242389180621,4273.035954225843,1.002986600332657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.078343591764,4632.441516551485,6.1916917828186655,4.983420100174599,-3.781197900002886,8.764618000177485,2.9221229451429895,3.5,0.8348922700408542,0.6,0.00022661646394619698,0.9940965222097036,0.0002279622339312364,199.11077950415327,0.0,0.0,0.0,0.0013566337141457255,7.70537125408035e-05,0.00014956275140539348,0.000587114304997823,0.09253315396837844,0.09253315396837844,0.09253315396837844,0.09255135350307447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489301.2116198809,595.1424237338753,0.0,0.09253315396837844,0.09253321037027507,0.09253321037027507,0.3717725461200072,0.3717725461200072,0.5,9.703838435483936,0.09800021597106934,0.09800021597106934,1.7962520360015333e-11,9.522861790856041e-05,0.09745265752957266,1.7962520360015333e-11,27547.355544250855,20894.533910834023,0.7584950895656741,0.9878713205611083,0.6070692083131224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664255907961455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51301369964625,260.51301369964625,-12.636986300353726,244.68091452493138,276.345112874356,124927.8701690943,124911.14141611119,16.72875298309017,0.0,nan,276.345112874356,3.1951128743560275,270.01227320447197,-3.1377267955280104,263.6794335345869,-9.470566465413071,257.3465938647065,-15.803406135293471,251.0137541948246,-22.136245805175378,244.68091452493138,-28.469085475068596,1.0,1.0,26022.012520719443,26022.012520719443,275.57589457885115,2.425894578851171,275.57589457885115,275.57589457885115,77065.23068379576,77063.42195846238,1.808725333379698,0.0,8546.071908451686,8546.071908451686,0.8853892339050073,3945.1659653108923,275.57589457885115,2.425894578851171,1.0,0.002,0.14534596592415844,0.004828486944003114,0.00022447077286003424,0.001775529216738669,0.11223538643001711,0.11223538643001711,0.0,-1.0401297011186639e-11,1.0,1.0001972218615347,0.09745265751161014,0.09253321037027507,0.0,1.8231719615070097e-05,23.422158079522333,0.0,1600030.5077251177,266.55858125018204,9.522859994604005e-05,1.0,1284692.7538399554,2597.3805919544943,,,,,,,,,,,,,,,,,,,2.0,15265.280517970328,1556.0660178708922,0.3717725461200072,6.173730061729009,2.9221229451429895
2674.0,-30.227484615079184,4.98350850167203,35.05115776064207,24.48870293973016,4.954609224390032,-26.709275231160557,-40.203979227785,1.4363998161827556,-6.591351189383943,-6.591446294975013,40.10225842464258,41033.29607900226,25739.386566672612,25739.386566672612,66772.68264567488,77073.9042672698,77063.44909709823,25739.386566672612,102802.83566377085,102802.83566377085,102802.83566377085,130350.07482278587,125970.67097898992,4379.403843795955,0.0,90955.38445238257,54914.77616828162,40045.12031566772,27547.239159015022,67592.35947468274,20894.455322869842,1556.0586691393512,0.0,0.8781752688031513,2.719469116963925,0.001494314320929203,1.0,1.0,-6.494159941595285,333186.02448773815,1558947.0432489435,4.678908863736917,1558947.0432489435,4.678908863736917,0.758495441312927,0.09253307847267352,3.9255342127642945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255342127642945,1.285032937877527,1.285324162658635,3.0548121352033597,6472.780347087935,15265.275534330842,6452.54688333336,0.00032680473924618487,23170.192774433453,2362.702122991384,19287.094438720844,1966.736290040008,0.8324097527579781,0.8324097527579782,35489.76656035454,35405.22815468563,1.00298556268999,0.8,4283.238844187685,4273.035954225843,1.00298556268999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.077476327755,4632.441516551485,6.191702395070601,4.98350850167203,-3.7811257396305384,8.764634241302568,2.9221219291041307,3.5,0.8348919797440374,0.6,0.00022661646394619698,0.9940830216749693,0.00022796532986184802,199.11067275301008,0.0,0.0,0.0,0.0013566337141457255,7.705472933124149e-05,0.0001495617346149555,0.0005871097061513817,0.0925330222646212,0.0925330222646212,0.0925330222646212,0.09255119043174817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489298.5632420441,595.1432856818776,0.0,0.0925330222646212,0.09253307847267352,0.09253307847267352,0.37177190918604697,0.37177190918604697,0.5,9.70438341697959,0.09783296990985946,0.09783296990985946,-1.2448708730516955e-11,9.510559107184235e-05,0.09728635337972946,-1.2448708730516955e-11,27547.239159015022,20894.455322869842,0.758495441312927,0.9878732324869518,0.6070700356949607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664251702116314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.513113445955,260.513113445955,-12.636886554044963,244.6810428070275,276.34518408487344,124927.48836445242,124910.81173127583,16.676633176583955,0.0,nan,276.34518408487344,3.1951840848734605,270.01235582931173,-3.1376441706882474,263.6795275737419,-9.470472426258084,257.3466993181697,-15.803300681830251,251.01387106260572,-22.13612893739426,244.6810428070275,-28.468957192972482,1.0,1.0,26022.012520719443,26022.012520719443,275.57596543788037,2.425965437880393,275.57596543788037,275.57596543788037,77065.24956747031,77063.44909709823,1.8004703720798716,0.0,8546.071908451686,8546.071908451686,0.8853894907548674,3945.161883828116,275.57596543788037,2.425965437880393,1.0,0.002,0.14532776761941993,0.004828575486579186,0.00022444269880041317,0.0017755572938183497,0.11222134940020659,0.11222134940020659,0.0,-7.38123711457872e-12,1.0,1.0001968854865426,0.09728635339217817,0.09253307847267352,0.0,1.8200590842618834e-05,23.382162967955924,0.0,1600030.586830293,266.55864881061603,9.510560352055109e-05,1.0,1284692.5229044668,2597.3815260602073,,,,,,,,,,,,,,,,,,,2.0,15265.275534330842,1556.0586691393512,0.37177190918604697,6.173730061729009,2.9221219291041307
2675.0,-30.22735440419108,4.983596590626954,35.05115562532931,24.488800728600495,4.954677681534555,-26.70915119563859,-40.20386663088573,1.4364744484944536,-6.591283211512291,-6.591378182907808,40.10225408079528,41033.303576471626,25739.424029868682,25739.424029868682,66772.72760634031,77073.92441615943,77063.47313762,25739.424029868682,102802.89716748869,102802.89716748869,102802.89716748869,130350.0184464354,125970.37810291398,4379.640343521412,0.0,90955.36303648424,54914.74210017792,40045.13437367368,27547.121278946706,67592.25565262038,20894.37567941762,1556.0512401651597,0.0,0.8781756552079243,2.7194760265340525,0.001494314320929203,1.0,1.0,-6.49427307704525,333186.92097346904,1558946.8555529718,4.678895711146799,1558946.8555529718,4.678895711146799,0.758495795906865,0.09253294610584388,3.925529348782336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925529348782336,1.2850325886069414,1.2853238133088947,3.0548091803942996,6472.774086202105,15265.2705563172,6452.5488450805615,0.0003268061880145197,23170.216028240313,2362.704494219771,19287.10030251451,1966.7368879805551,0.8324091704197758,0.8324091704197758,35489.731381121084,35405.22815468563,1.002984319928262,0.8,4283.234598426897,4273.035954225843,1.002984319928262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.076652303578,4632.441516551485,6.191712634311323,4.983596590626954,-3.78105330301401,8.764649893640964,2.922120963722813,3.5,0.8348917039208038,0.6,0.00022661646394619698,0.9940695243912008,0.00022796842513101283,199.11056602612396,0.0,0.0,0.0,0.0013566337141457255,7.70557128811108e-05,0.00014956075106508618,0.0005871051177319248,0.09253289009654708,0.09253289009654708,0.09253289009654708,0.09255102444578303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489295.91822993953,595.1441465165199,0.0,0.09253289009654708,0.09253294610584388,0.09253294610584388,0.3717712737160008,0.3717712737160008,0.5,9.704927376137007,0.09766276869095236,0.09766276869095236,4.376943252282217e-12,9.497139552649969e-05,0.0971051058625676,4.376943252282217e-12,27547.121278946706,20894.37567941762,0.758495795906865,0.9878754150402688,0.6070710790797653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266424751154934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5132131173014,260.5132131173014,-12.636786882698573,244.6811708784193,276.34525535618235,124927.10804995267,124910.44394974038,16.66410021230575,0.0,nan,276.34525535618235,3.195255356182372,270.01243846062266,-3.137561539377316,263.67962156507906,-9.470378434920917,257.34680466952756,-15.80319533047242,251.01398777397745,-22.13601222602253,244.6811708784193,-28.468829121580683,1.0,1.0,26022.012520719443,26022.012520719443,275.5760363629969,2.4260363629969106,275.5760363629969,275.5760363629969,77065.27468978713,77063.47313762,1.8015521671186434,0.0,8546.071908451686,8546.071908451686,0.8853897983782195,3945.1569955262476,275.5760363629969,2.4260363629969106,1.0,0.002,0.14530960322577025,0.004828663949753283,0.00022441467730256677,0.0017755853131654837,0.11220733865128338,0.11220733865128338,0.0,-9.53194944849911e-12,1.0,1.000196518876656,0.09710510585819065,0.09253294610584388,0.0,1.8166666443788415e-05,23.338576324534998,0.0,1600030.6664092494,266.5587167884877,9.497139114955644e-05,1.0,1284692.2905063285,2597.3824660826695,,,,,,,,,,,,,,,,,,,2.0,15265.2705563172,1556.0512401651597,0.3717712737160008,6.173730061729009,2.922120963722813
2676.0,-30.227224200567093,4.983684359401923,35.05115349744077,24.488898971490585,4.954743781509391,-26.709027402364384,-40.20375022720543,1.436546959217663,-6.591215837264997,-6.591310683697684,40.10225002468042,41033.28975430977,25739.462526337546,25739.462526337546,66772.75228064731,77073.94415746062,77063.49959717582,25739.462526337546,102802.96212351337,102802.96212351337,102802.96212351337,130349.96722760033,125970.0907605847,4379.87646701563,0.0,90955.33820178342,54914.68370358708,40045.17166466261,27547.005104086962,67592.17676874957,20894.297226208015,1556.0439068246149,0.0,0.8781760371872891,2.7194828738368133,0.001494314320929203,1.0,1.0,-6.494374123869534,333187.80939420324,1558946.6802899805,4.6788827091976515,1558946.6802899805,4.6788827091976515,0.758496146759274,0.09253281465258614,3.925523896097403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925523896097403,1.285032249265326,1.2853234738903752,3.0548057438571594,6472.766804592277,15265.265582054823,6452.551520240459,0.0003268079014616043,23170.24188598305,2362.7071309757207,19287.108298746465,1966.737703369292,0.8324085865678551,0.8324085865678551,35489.691944024424,35405.22815468563,1.0029829267511887,0.8,4283.229838787127,4273.035954225843,1.0029829267511887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.075873563244,4632.441516551485,6.191723054666049,4.983684359401923,-3.7809813793066187,8.76466573870854,2.922120051393669,3.5,0.8348914432553339,0.6,0.00022661646394619698,0.9940560280580514,0.00022797152026622278,199.11045930530625,0.0,0.0,0.0,0.0013566337141457255,7.70567296959545e-05,0.00014955973425024248,0.0005871003106933041,0.092532758824004,0.092532758824004,0.092532758824004,0.09255086156000969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489293.2791655074,595.14500542741,0.0,0.092532758824004,0.09253281465258614,0.09253281465258614,0.37177063933716514,0.37177063933716514,0.5,9.705470391550566,0.09749312019022227,0.09749312019022227,-1.5347723092418164e-11,9.484643265977866e-05,0.09693655982812288,-1.5347723092418164e-11,27547.005104086962,20894.297226208015,0.758496146759274,0.9878769329932112,0.607071583072333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664243335799819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5133125123719,260.5133125123719,-12.63668748762808,244.6812987547302,276.3453262700126,124926.68382917525,124910.06592072794,16.617908447312086,0.0,nan,276.3453262700126,3.195326270012629,270.01252076694834,-3.1374792330516357,263.6797152639016,-9.470284736098392,257.3469097608475,-15.803090239152482,251.0141042577909,-22.135895742209073,244.6812987547302,-28.468701245269784,1.0,1.0,26022.012520719443,26022.012520719443,275.57610695831437,2.426106958314392,275.57610695831437,275.57610695831437,77065.29423318044,77063.49959717582,1.7946360046189511,0.0,8546.071908451686,8546.071908451686,0.8853901432341144,3945.15151557789,275.57610695831437,2.426106958314392,1.0,0.002,0.1452914703741852,0.004828752179040552,0.00022438670422759286,0.001775613286942014,0.11219335211379643,0.11219335211379643,0.0,-8.83039301402544e-12,1.0,1.0001961779640398,0.0969365598434706,0.09253281465258614,0.0,1.813511842553927e-05,23.298042652064154,0.0,1600030.7452930305,266.558784162735,9.484644800750175e-05,1.0,1284692.0601992903,2597.3833976473356,,,,,,,,,,,,,,,,,,,2.0,15265.265582054823,1556.0439068246149,0.37177063933716514,6.173730061729009,2.922120051393669
2677.0,-30.227093928355067,4.983771815569375,35.05115136469158,24.48899169629442,4.954809814366117,-26.70890355407088,-40.20363382352514,1.436619415886245,-6.5911481661784705,-6.5912428756020045,40.10224562724237,41033.289699598114,25739.500002864217,25739.500002864217,66772.78970246232,77073.96793689794,77063.52241097226,25739.500002864217,102803.02241383647,102803.02241383647,102803.02241383647,130349.90980752397,125969.79770793619,4380.1120995877845,0.0,90955.32193074292,54914.64359797672,40045.19814751801,27546.88739368751,67592.08554120551,20894.21768215277,1556.036493886166,0.0,0.8781764221434323,2.7194897526434905,0.001494314320929203,1.0,1.0,-6.494490933254156,333188.70188285515,1558946.490279353,4.678869605931172,1558946.490279353,4.678869605931172,0.7584965002957383,0.09253268273026481,3.9255197377452404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255197377452404,1.285031910176859,1.285323134725061,3.0548033139542587,6472.761655919611,15265.260611987283,6452.5527103621125,0.0003268090622345899,23170.262285570952,2362.709211154773,19287.11185609973,1966.738066118372,0.8324080072287566,0.8324080072287565,35489.66186831341,35405.22815468563,1.0029818642799537,0.8,4283.226208967431,4273.035954225843,1.0029818642799537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.075137695538,4632.441516551485,6.191733165817357,4.983771815569375,-3.7809092702581033,8.764681085827478,2.9221191892918292,3.5,0.8348911969405226,0.6,0.00022661646394619698,0.9940425248131735,0.0002279746170706215,199.11035252838516,0.0,0.0,0.0,0.0013566337141457255,7.705774652320234e-05,0.00014955871742299465,0.0005870956971958285,0.0925326271019074,0.0925326271019074,0.0925326271019074,0.09255069532337509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489290.6434722977,595.1458632223297,0.0,0.0925326271019074,0.09253268273026481,0.09253268273026481,0.3717700063549294,0.3717700063549294,0.5,9.706012366380854,0.09732036631316987,0.09732036631316987,2.6147972675971687e-12,9.470942353573264e-05,0.09675194234785067,2.6147972675971687e-12,27546.88739368751,20894.21768215277,0.7584965002957383,0.9878788199508398,0.6070724016139935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664239175229781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51341168153283,260.51341168153283,-12.636588318467147,244.68142648266644,276.34539688039456,124926.30452579458,124909.72438849627,16.580137298313026,0.0,nan,276.34539688039456,3.1953968803945827,270.0126028008393,-3.1373971991606595,263.67980872131085,-9.470191278689128,257.34701464176743,-15.802985358232547,251.01422056221844,-22.135779437781537,244.68142648266644,-28.46857351733354,1.0,1.0,26022.012520719443,26022.012520719443,275.57617743591675,2.4261774359167703,275.57617743591675,275.57617743591675,77065.31319780153,77063.52241097226,1.790786829267745,0.0,8546.071908451686,8546.071908451686,0.8853904062296811,3945.1473364339668,275.57617743591675,2.4261774359167703,1.0,0.002,0.1452733720663388,0.004828840314082542,0.00022435878463627747,0.0017756412054565573,0.11217939231813873,0.11217939231813873,0.0,-9.907165365863335e-12,1.0,1.000195804533823,0.09675194234523588,0.09253268273026481,0.0,1.810056372766067e-05,23.253646318289288,0.0,1600030.824507834,266.5588518338215,9.470942092093537e-05,1.0,1284691.828838118,2597.3843334763596,,,,,,,,,,,,,,,,,,,2.0,15265.260611987283,1556.036493886166,0.3717700063549294,6.173730061729009,2.9221191892918292
2678.0,-30.226963680258944,4.98385896142273,35.051149229278785,24.489084036927693,4.9548777788797285,-26.708779534349194,-40.20352122662587,1.436693608779563,-6.591080534125638,-6.5911751095036,40.10224128389611,41033.30980277617,25739.537257435193,25739.537257435193,66772.84706021137,77073.99200132114,77063.54618018294,25739.537257435193,102803.08343761813,102803.08343761813,102803.08343761813,130349.85335472033,125969.5060678068,4380.347286913537,0.0,90955.30843243518,54914.62613844455,40045.20254887847,27546.769917102192,67591.97246598067,20894.13830444623,1556.0290929369608,0.0,0.878176806664378,2.7194966271623597,0.001494314320929203,1.0,1.0,-6.494603543675225,333189.5938202625,1558946.302604254,4.678856517485417,1558946.302604254,4.678856517485417,0.7584968534359549,0.0925325509846329,3.925516064832085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925516064832085,1.2850315629632556,1.285322787432769,3.0548012811295684,6472.757348608025,15265.255647633912,6452.553316654825,0.00032681000514040007,23170.280526243576,2362.711071185734,19287.113668349222,1966.7382509163908,0.8324074301346449,0.8324074301346449,35489.635303584786,35405.22815468563,1.0029809258398157,0.8,4283.223002886114,4273.035954225843,1.0029809258398157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.074446194842,4632.441516551485,6.191743157497637,4.98385896142273,-3.7808372400489496,8.76469620147168,2.9221183791680136,3.5,0.8348909654765754,0.6,0.00022661646394619698,0.9940290242658052,0.00022797771334049028,199.11024577134506,0.0,0.0,0.0,0.0013566337141457255,7.705873010867855e-05,0.00014955773383751845,0.0005870912867990598,0.0925324956067293,0.0925324956067293,0.0925324956067293,0.09255052960564399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489288.01294112083,595.1467193377715,0.0,0.0925324956067293,0.0925325509846329,0.0925325509846329,0.3717693743720256,0.3717693743720256,0.5,9.706553325984755,0.09714610317610095,0.09714610317610095,-6.366462912410498e-12,9.457537794332893e-05,0.09657156582835569,-6.366462912410498e-12,27546.769917102192,20894.13830444623,0.7584968534359549,0.9878813211704752,0.6070737146105393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664235029480242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51351083926187,260.51351083926187,-12.636489160738108,244.68155410259723,276.34546757592716,124925.96554503059,124909.38731831724,16.578226713384424,0.0,nan,276.34546757592716,3.1954675759271822,270.0126848812473,-3.1373151187526673,263.67990218660105,-9.470097813398922,257.3471194919314,-15.802880508068597,251.01433679726736,-22.135663202732616,244.68155410259723,-28.468445897402745,1.0,1.0,26022.012520719443,26022.012520719443,275.5762479833176,2.426247983317637,275.5762479833176,275.5762479833176,77065.33743432706,77063.54618018294,1.7912541441182839,0.0,8546.071908451686,8546.071908451686,0.8853906385235512,3945.1436451562454,275.5762479833176,2.426247983317637,1.0,0.002,0.1452553075189266,0.004828928318573981,0.0002243309171571161,0.001775669078598409,0.11216545857855806,0.11216545857855806,0.0,-4.244474997167069e-12,1.0,1.000195439683605,0.09657156583472215,0.0925325509846329,0.0,1.8066802531867234e-05,23.21026940855398,0.0,1600030.9036810342,266.55891946587434,9.457538430979184e-05,1.0,1284691.5976202437,2597.385268726243,,,,,,,,,,,,,,,,,,,2.0,15265.255647633912,1556.0290929369608,0.3717693743720256,6.173730061729009,2.9221183791680136
2679.0,-30.22683352816959,4.983945792277963,35.05114710081154,24.48918189564722,4.9549455247830165,-26.708655622889637,-40.203404788020976,1.4367675955105417,-6.591013312714722,-6.591107762961536,40.10223721339119,41033.30005909985,25739.57512045082,25739.57512045082,66772.87517955067,77074.01193183151,77063.57263767948,25739.57512045082,102803.1477581303,102803.1477581303,102803.1477581303,130349.80191137975,125969.2198153743,4380.582096005459,0.0,90955.28592995247,54914.57396255635,40045.23551932902,27546.65415324944,67591.88967257846,20894.060129358033,1556.0217843572564,0.0,0.8781771878663687,2.719503459025625,0.001494314320929203,1.0,1.0,-6.4947043896688115,333190.48023726087,1558946.1267201619,4.678843542018534,1558946.1267201619,4.678843542018534,0.7584972030765973,0.09253242009905867,3.9255110285248542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255110285248542,1.285031216714653,1.2853224411056967,3.0547981850284747,6472.750788341329,15265.250687139827,6452.555495487218,0.0003268115320981038,23170.304520614747,2362.7135179306642,19287.120181025053,1966.7389150245042,0.8324068492006739,0.8324068492006739,35489.59887795781,35405.22815468563,1.0029796390484726,0.8,4283.218606698832,4273.035954225843,1.0029796390484726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.073799206991,4632.441516551485,6.191753229245277,4.983945792277963,-3.7807655756135445,8.764711367891508,2.922117621193058,3.5,0.8348907489123023,0.6,0.00022661646394619698,0.9940155338673378,0.00022798080736678047,199.11013909311063,0.0,0.0,0.0,0.0013566337141457255,7.70597472654203e-05,0.0001495567166807767,0.000587086540720356,0.09253236488872679,0.09253236488872679,0.09253236488872679,0.09255036757809644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489285.388278465,595.147573554527,0.0,0.09253236488872679,0.09253242009905867,0.09253242009905867,0.3717687434802125,0.3717687434802125,0.5,9.707093343306859,0.09697320596308145,0.09697320596308145,-1.9326762412674725e-11,9.445024682008807e-05,0.09640337329273052,-1.9326762412674725e-11,27546.65415324944,20894.060129358033,0.7584972030765973,0.987882947244186,0.6070743140614807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664230898442468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51360995903707,260.51360995903707,-12.636390040962908,244.6816816155959,276.3455383024785,124925.5805263288,124909.00864463266,16.57188169615693,0.0,nan,276.3455383024785,3.1955383024784965,270.0127669650877,-3.137233034912299,263.6799956277446,-9.470004372255403,257.3472242903432,-15.802775709656771,251.0144529529727,-22.135547047027273,244.6816816155959,-28.468318384404085,1.0,1.0,26022.012520719443,26022.012520719443,275.576318425726,2.4263184257260377,275.576318425726,275.576318425726,77065.3620513931,77063.57263767948,1.7894137136172503,0.0,8546.071908451686,8546.071908451686,0.885390957045398,3945.1385836674785,275.576318425726,2.4263184257260377,1.0,0.002,0.14523727444297274,0.004829016093783589,0.0002243030980810846,0.0017756968950642413,0.1121515490405423,0.1121515490405423,0.0,-6.854674380191161e-12,1.0,1.0001950994839544,0.09640337331205728,0.09253242009905867,0.0,1.8035320905935847e-05,23.169821083968728,0.0,1600030.9823850207,266.55898668728526,9.445026614685048e-05,1.0,1284691.3678338265,2597.3861981865202,,,,,,,,,,,,,,,,,,,2.0,15265.250687139827,1556.0217843572564,0.3717687434802125,6.173730061729009,2.922117621193058
2680.0,-30.22670330038064,4.98403230713553,35.05114497739312,24.4892802433111,4.955011047939497,-26.7085318655488,-40.20328841926528,1.4368395892836765,-6.590946281475226,-6.591040604331256,40.10223310171377,41033.28491944177,25739.61306066428,25739.61306066428,66772.89798010605,77074.03151815225,77063.59817469385,25739.61306066428,102803.21123535813,102803.21123535813,102803.21123535813,130349.74965741058,125968.93317050973,4380.816486900845,0.0,90955.26021944692,54914.51352673722,40045.27410301078,27546.538422052447,67591.81252506323,20893.98196458439,1556.014482087784,0.0,0.8781775682040541,2.7195102718782485,0.001494314320929203,1.0,1.0,-6.494808309964924,333191.36418324226,1558945.9490563024,4.678830595978301,1558945.9490563024,4.678830595978301,0.7584975521954389,0.09253228946801782,3.9255054387234924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9255054387234924,1.2850308797930219,1.2853221041077099,3.054794636029111,6472.743268437546,15265.245729064009,6452.558344478542,0.0003268133078525296,23170.330964825775,2362.7162144897366,19287.128696850774,1966.7397833970597,0.8324062667093542,0.8324062667093542,35489.558449114804,35405.22815468563,1.0029782108377476,0.8,4283.213727365785,4273.035954225843,1.0029782108377476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0731950844265,4632.441516551485,6.1917632557204785,4.98403230713553,-3.780694102842647,8.764726409978177,2.9221169134367577,3.5,0.8348905466962165,0.6,0.00022661646394619698,0.9940020358201865,0.0002279839032313527,199.11003235294402,0.0,0.0,0.0,0.0013566337141457255,7.706076382439266e-05,0.00014955570012180434,0.0005870817142202426,0.09253223442594093,0.09253223442594093,0.09253223442594093,0.09255020518545838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489282.76805466745,595.1484263225583,0.0,0.09253223442594093,0.09253228946801782,0.09253228946801782,0.3717681139622943,0.3717681139622943,0.5,9.707632399761247,0.0968007404654827,0.0968007404654827,-3.979039320256561e-13,9.432285605726065e-05,0.09623229436635938,-3.979039320256561e-13,27546.538422052447,20893.98196458439,0.7584975521954389,0.9878844121149507,0.607074782973552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664226782338481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5137088525796,260.5137088525796,-12.636291147420366,244.6818090339667,276.3456086711847,124925.15399419639,124908.61993726983,16.53405692656125,0.0,nan,276.3456086711847,3.1956086711847433,270.0128487437361,-3.1371512562639055,263.6800888163279,-9.469911183672082,257.3473288888517,-15.8026711111483,251.01456896141056,-22.135431038589417,244.6818090339667,-28.46819096603329,1.0,1.0,26022.012520719443,26022.012520719443,275.5763885725144,2.4263885725144405,275.5763885725144,275.5763885725144,77065.3815894422,77063.59817469385,1.7834147483517881,0.0,8546.071908451686,8546.071908451686,0.8853913105729672,3945.1329659171097,275.5763885725144,2.4263885725144405,1.0,0.002,0.14521927337869664,0.004829103704250579,0.0002242753283493367,0.0017757246632452504,0.11213766417466835,0.11213766417466835,0.0,-8.405413084305868e-12,1.0,1.0001947534432423,0.09623229436675729,0.09253228946801782,0.0,1.800329936099712e-05,23.128679156226877,0.0,1600031.06086251,266.55905371852475,9.432285645516458e-05,1.0,1284691.1386883636,2597.387125054702,,,,,,,,,,,,,,,,,,,2.0,15265.245729064009,1556.014482087784,0.3717681139622943,6.173730061729009,2.9221169134367577
2681.0,-30.22657299758009,4.984118513163191,35.051142848252944,24.48937303796413,4.955076504582438,-26.70840804736288,-40.20317205050958,1.4369115304120692,-6.590878999104177,-6.5909731842203465,40.10222868840425,41033.28358091043,25739.650088739443,25739.650088739443,66772.93366964988,77074.05513882406,77063.62053504174,25739.650088739443,102803.2706237812,102803.2706237812,102803.2706237812,130349.69187597228,125968.64148810765,4381.050387864624,0.0,90955.24306957412,54914.471417151595,40045.30183602503,27546.421252191085,67591.72308821611,20893.902778294185,1556.007105469141,0.0,0.8781779511098737,2.719517111400765,0.001494314320929203,1.0,1.0,-6.494925644237924,333192.2515727569,1558945.7583576748,4.678817562530438,1558945.7583576748,4.678817562530438,0.7584979038477548,0.09253215838945747,3.925501144376318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925501144376318,1.2850305431179379,1.2853217673563255,3.054792094553384,6472.737883355449,15265.240776843108,6452.559707957528,0.0003268145305075265,23170.351943439582,2362.718353712999,19287.132772380708,1966.7401989854548,0.8324056889365307,0.8324056889365307,35489.52738977651,35405.22815468563,1.0029771136193861,0.8,4283.209978832697,4273.035954225843,1.0029771136193861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.072633121661,4632.441516551485,6.191772999985046,4.984118513163191,-3.7806224801628057,8.764740993325997,2.922116255072587,3.5,0.8348903585921678,0.6,0.00022661646394619698,0.9939885301959922,0.00022798700091792136,199.10992555140922,0.0,0.0,0.0,0.0013566337141457255,7.706178039576275e-05,0.00014955468355043423,0.0005870770814240677,0.09253210357057486,0.09253210357057486,0.09253210357057486,0.09255003954651712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489280.151398633,595.1492779126215,0.0,0.09253210357057486,0.09253215838945747,0.09253215838945747,0.37176748573477625,0.37176748573477625,0.5,9.708170414686865,0.09662572273930436,0.09662572273930436,2.3248958314070478e-11,9.418511615422176e-05,0.09604753998240767,2.3248958314070478e-11,27546.421252191085,20893.902778294185,0.7584979038477548,0.987886247292474,0.6070755664470424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664222681215644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5138075617928,260.5138075617928,-12.63619243820716,244.68193638726248,276.3456787363114,124924.77168706866,124908.26844858142,16.503238487199688,0.0,nan,276.3456787363114,3.195678736311436,270.0129302665033,-3.1370697334966735,263.68018179672646,-9.469818203273519,257.34743332687964,-15.802566673120339,251.01468485707366,-22.135315142926316,244.68193638726248,-28.468063612737495,1.0,1.0,26022.012520719443,26022.012520719443,275.5764586090728,2.4264586090728244,275.5764586090728,275.5764586090728,77065.40041663204,77063.62053504174,1.7798815902933711,0.0,8546.071908451686,8546.071908451686,0.8853915821693445,3945.1286500981996,275.5764586090728,2.4264586090728244,1.0,0.002,0.14520130688749536,0.004829191227001282,0.00022424761212475297,0.0017757523817076013,0.11212380606237649,0.11212380606237649,0.0,-6.167645821147927e-12,1.0,1.000194379732556,0.09604753995915871,0.09253215838945747,0.0,1.7968719396462514e-05,23.084250448729556,0.0,1600031.1396198545,266.5591210008958,9.418509290526345e-05,1.0,1284690.908650626,2597.388055532508,,,,,,,,,,,,,,,,,,,2.0,15265.240776843108,1556.007105469141,0.37176748573477625,6.173730061729009,2.922116255072587
