time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2682.0,-30.226414549257825,4.98420441938182,35.05114071821026,24.489475262258225,4.9551464328695785,-26.70825845173261,-40.203032980766125,1.4369903104946777,-6.590811372850396,-6.590905427224917,40.10222440232094,41033.294211554086,25739.686068853916,25739.686068853916,66772.980280408,77074.08425658516,77063.64593874717,25739.686068853916,102803.33200760109,102803.33200760109,102803.33200760109,130349.63649689576,125968.35264278381,4381.283854111954,0.0,90955.21956530566,54914.42942222821,40045.32238119716,27546.304489294682,67591.62687049185,20893.823903030057,1555.999740735877,0.0,0.8781783353587707,2.719523985006641,0.001494314320929203,1.0,1.0,-6.495033006986091,333193.14339773246,1558945.57315874,4.67880448337386,1558945.57315874,4.67880448337386,0.7584982555881505,0.09253202743716434,3.9254961398922363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254961398922363,1.2850301744376438,1.2853213985924783,3.054789076536756,6472.731488540367,15265.235830465865,6452.561778175753,0.00032681601506295583,23170.37549495656,2362.7207552993696,19287.13896040152,1966.7408299879696,0.8324051099042269,0.8324051099042269,35489.491194286355,35405.22815468563,1.0029758349589515,0.8,4283.205610420491,4273.035954225843,1.0029758349589515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.072114714821,4632.441516551485,6.191782427286489,4.98420441938182,-3.780550647396563,8.764755066778383,2.922115647736157,3.5,0.8348901850674734,0.6,0.00022661646394619698,0.9939721076115476,0.00022799076775981378,199.1097956808016,0.0,0.0,0.0,0.0013566337141457255,7.706299529413753e-05,0.00014955346865205946,0.000587071563901154,0.09253197285767792,0.09253197285767792,0.09253197285767792,0.09254987591358176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489277.54012660775,595.1501277545894,0.0,0.09253197285767792,0.09253202743716434,0.09253202743716434,0.3717668584650948,0.3717668584650948,0.5,9.708707441709251,0.0964505628840584,0.0964505628840584,7.844391802791506e-12,9.405437452869592e-05,0.09587242023883391,7.844391802791506e-12,27546.304489294682,20893.823903030057,0.7584982555881505,0.9878883431574682,0.6070765879060058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664218594734158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51390908537593,260.51390908537593,-12.636090914624049,244.68206858947045,276.3457495812685,124924.53340395709,124907.55962782343,16.97377613365489,0.0,nan,276.3457495812685,3.195749581268501,270.01301338291074,-3.136986617089235,263.68027718457785,-9.46972281542213,257.347540986193,-15.802459013806981,251.01480478783498,-22.135195212165,244.68206858947045,-28.46793141052953,1.0,1.0,26022.012520719443,26022.012520719443,275.5765293386275,2.4265293386275175,275.5765293386275,275.5765293386275,77065.43972839456,77063.64593874717,1.7937896473886212,0.0,8546.071908451686,8546.071908451686,0.8853918986783328,3945.1236205916975,275.5765293386275,2.4265293386275175,1.0,0.002,0.14518337316610808,0.004829278668121651,0.00022421994665708663,0.0017757800476979045,0.1121099733285433,0.1121099733285433,0.0,-5.645008765986503e-12,1.0,1.0001940255156403,0.09587242023098952,0.09253202743716434,0.0,1.7935942034167297e-05,23.042137522820138,0.0,1600031.2187907135,266.5591886271496,9.405436668430411e-05,1.0,1284690.6774634826,2597.388990660026,,,,,,,,,,,,,,,,,,,2.0,15265.235830465865,1555.999740735877,0.3717668584650948,6.173730061729009,2.922115647736157
2683.0,-30.226256210211098,4.984290010422082,35.051138609174885,24.48957102550196,4.955212126497983,-26.708109377169887,-40.202897822577484,1.4370652693215655,-6.590744755108233,-6.590838699364205,40.10222074953333,41033.32504941241,25739.72402037131,25739.72402037131,66773.04906978372,77074.1141529885,77063.67723425929,25739.72402037131,102803.4012546306,102803.4012546306,102803.4012546306,130349.59255017045,125968.07550765552,4381.517042514931,0.0,90955.19691699615,54914.40771819299,40045.321332003514,27546.191295539844,67591.51262754336,20893.74753348643,1555.9925704080001,0.0,0.8781787116059486,2.7195307539834563,0.001494314320929203,1.0,1.0,-6.4951136914498875,333194.02167944855,1558945.415322955,4.6787916765888085,1558945.415322955,4.6787916765888085,0.7584986000176892,0.09253189825074265,3.925491618516156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925491618516156,1.285029823640514,1.2853210477158479,3.0547863919571636,6472.725800238351,15265.231452280668,6452.563630127807,0.0003268173363560562,23170.396413017283,2362.7228883479356,19287.144496010143,1966.7413944629557,0.8324045973237859,0.8324045973237859,35489.45849292086,35405.22815468563,1.0029746797340353,0.8,4283.201663712115,4273.035954225843,1.0029746797340353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.071641747399,4632.441516551485,6.191792261138849,4.984290010422082,-3.7804796414331263,8.76476965185521,2.9221150936340488,3.5,0.8348900267525854,0.6,0.00022661646394619698,0.9939556966454763,0.00022799453206114723,199.10966589992987,0.0,0.0,0.0,0.0013566337141457255,7.706417603855636e-05,0.0001495522879076406,0.0005870662527113583,0.09253184380245572,0.09253184380245572,0.09253184380245572,0.09254971943742521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489274.93588325835,595.1509753379795,0.0,0.09253184380245572,0.09253189825074265,0.09253189825074265,0.37176623235834344,0.37176623235834344,0.5,9.709243647464966,0.09628132477274676,0.09628132477274676,3.035438567167148e-11,9.394425597974987e-05,0.09572500791432503,3.035438567167148e-11,27546.191295539844,20893.74753348643,0.7584986000176892,0.9878910306051338,0.6070780702234416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664214522466388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5140125167375,260.5140125167375,-12.635987483262454,244.68220470160117,276.34582033185416,124924.22005908172,124906.92732178148,17.2927373002813,0.0,nan,276.34582033185416,3.195820331854179,270.01309720581656,-3.1369027941834133,263.680374079784,-9.469625920216004,257.3476509537108,-15.80234904628918,251.01492782765862,-22.135072172341353,244.68220470160117,-28.467795298398812,1.0,1.0,26022.012520719443,26022.012520719443,275.57659972846443,2.4265997284644527,275.57659972846443,275.57659972846443,77065.46448313688,77063.67723425929,1.787248877590173,0.0,8546.071908451686,8546.071908451686,0.8853921846330599,3945.119076608737,275.57659972846443,2.4265997284644527,1.0,0.002,0.1451654670307821,0.004829365801977946,0.0002241923233114015,0.0017758076687076677,0.11209616165570076,0.11209616165570076,0.0,-7.980931020223903e-12,1.0,1.0001937273572663,0.09572500788397065,0.09253189825074265,0.0,1.7908348453893305e-05,23.006684230184135,0.0,1600031.2968074277,266.55925524489174,9.39442256253642e-05,1.0,1284690.449787537,2597.389911585588,,,,,,,,,,,,,,,,,,,2.0,15265.231452280668,1555.9925704080001,0.37176623235834344,6.173730061729009,2.9221150936340488
2684.0,-30.226126117303437,4.984375296388188,35.05113649754044,24.48966196915137,4.95527761993859,-26.707985743583173,-40.202781453821785,1.437137222370604,-6.5906776733585275,-6.590771483595297,40.10221645492606,41033.3255591245,25739.760555271292,25739.760555271292,66773.08611439579,77074.13513285076,77063.70117119262,25739.760555271292,102803.46172646391,102803.46172646391,102803.46172646391,130349.53680610316,125967.7870779916,4381.749728111562,0.0,90955.17809331827,54914.36842549923,40045.34407535449,27546.075079639253,67591.41915499375,20893.669014735497,1555.9852452923583,0.0,0.8781790929463271,2.719537572766043,0.001494314320929203,1.0,1.0,-6.495225570869536,333194.90638412465,1558945.229754834,4.678778696447417,1558945.229754834,4.678778696447417,0.7584989496445212,0.0925317681255398,3.925487569819984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925487569819984,1.2850294869101964,1.2853207109092175,3.0547840417721983,6472.720820478424,15265.22707718793,6452.56498959832,0.0003268184741167626,23170.415515413115,2362.7248362502096,19287.14855955848,1966.741808829568,0.832404086440683,0.832404086440683,35489.42921026002,35405.22815468563,1.002973645280229,0.8,4283.198129605174,4273.035954225843,1.002973645280229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.071209835361,4632.441516551485,6.191801693070037,4.984375296388188,-3.7804083139004017,8.764783610288589,2.922114587630164,3.5,0.8348898821800469,0.6,0.00022661646394619698,0.9939422134541279,0.00022799762489075095,199.10955927082435,0.0,0.0,0.0,0.0013566337141457255,7.706519265154415e-05,0.00014955127129465283,0.0005870616565179359,0.0925317138637518,0.0925317138637518,0.0925317138637518,0.09254955598396619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489272.3334143398,595.1518223104778,0.0,0.0925317138637518,0.0925317681255398,0.0925317681255398,0.37176560807324693,0.37176560807324693,0.5,9.709778842239896,0.09610993889702968,0.09610993889702968,-8.01492205937393e-12,9.381023676269251e-05,0.09554591272575408,-8.01492205937393e-12,27546.075079639253,20893.669014735497,0.7584989496445212,0.9878929448319254,0.6070789172961595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266421046514088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5141149229671,260.5141149229671,-12.635885077032867,244.68233913205577,276.3458907138654,124923.7761604643,124906.6548139215,17.121346542826615,0.0,nan,276.3458907138654,3.195890713865424,270.01318039750265,-3.136819602497326,263.68047008117026,-9.469529918829721,257.3477597647859,-15.802240235214072,251.01504944842253,-22.134950551577447,244.68233913205577,-28.467660867944204,1.0,1.0,26022.012520719443,26022.012520719443,275.5766697451615,2.4266697451615187,275.5766697451615,275.5766697451615,77065.48038394422,77063.70117119262,1.7792127516004257,0.0,8546.071908451686,8546.071908451686,0.8853924406930688,3945.1150076690838,275.5766697451615,2.4266697451615187,1.0,0.002,0.14514759440570543,0.004829452887915342,0.00022416475193577876,0.0017758352396426357,0.11208237596788938,0.11208237596788938,0.0,-8.421585477591531e-12,1.0,1.0001933650946742,0.095545912733769,0.0925317681255398,0.0,1.7874827558001993e-05,22.963616155941097,0.0,1600031.3753345534,266.55932232664145,9.381024477761457e-05,1.0,1284690.2204469668,2597.390839244872,,,,,,,,,,,,,,,,,,,2.0,15265.22707718793,1555.9852452923583,0.37176560807324693,6.173730061729009,2.922114587630164
2685.0,-30.225996037582266,4.9844602800870135,35.05113438421495,24.489754379633837,4.955344925315217,-26.707861941305012,-40.20266508506609,1.4372108051962742,-6.59061061604956,-6.590704293828288,40.102212181931215,41033.32819571443,25739.796840772302,25739.796840772302,66773.12503648673,77074.15888691662,77063.7255934592,25739.796840772302,102803.5224342315,102803.5224342315,102803.5224342315,130349.48142151801,125967.49944603149,4381.981975486522,0.0,90955.16353354536,54914.332748274486,40045.36753918986,27545.9589872865,67591.32652647636,20893.590582971712,1555.9779267233023,0.0,0.8781794740623484,2.719544388909956,0.001494314320929203,1.0,1.0,-6.495335251269523,333195.7907490435,1558945.0451210204,4.678765723949938,1558945.0451210204,4.678765723949938,0.7584992990302096,0.09253163814294543,3.925483739138803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925483739138803,1.2850291425529319,1.2853203664739121,3.0547818793744654,6472.7162386171085,15265.222141508839,6452.565801034485,0.00032681948916129833,23170.434417211385,2362.7267636972247,19287.150984995482,1966.7420561553113,0.8324035120665957,0.8324035120665957,35489.40150441213,35405.22815468563,1.0029726665298955,0.8,4283.19478580285,4273.035954225843,1.0029726665298955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.070821132121,4632.441516551485,6.1918110006512785,4.9844602800870135,-3.7803370518792723,8.764797331966285,2.922114132247309,3.5,0.8348897520706597,0.6,0.00022661646394619698,0.9939287318267203,0.00022800071744550886,199.10945265264115,0.0,0.0,0.0,0.0013566337141457255,7.706620927693055e-05,0.00014955025466926645,0.0005870570928882723,0.09253158411080134,0.09253158411080134,0.09253158411080134,0.0925493928040939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489269.7358538668,595.152667684517,0.0,0.09253158411080134,0.09253163814294543,0.09253163814294543,0.37176498484132037,0.37176498484132037,0.5,9.71031304175688,0.0959374656805494,0.0959374656805494,2.2168933355715126e-12,9.367777875013417e-05,0.09536904255878653,2.2168933355715126e-12,27545.9589872865,20893.590582971712,0.7584992990302096,0.987894874504806,0.6070797882571688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664206422278632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5142166539849,260.5142166539849,-12.635783346015103,244.6824722007942,276.34596110715535,124923.37493080096,124906.36647375111,17.00845704987944,0.0,nan,276.34596110715535,3.1959611071553695,270.01326332589764,-3.1367366741023375,263.680565544631,-9.469434455368969,257.347867763355,-15.80213223664498,251.01516998207595,-22.13483001792403,244.6824722007942,-28.467527799205783,1.0,1.0,26022.012520719443,26022.012520719443,275.57673979264683,2.426739792646856,275.57673979264683,275.57673979264683,77065.50438059712,77063.7255934592,1.778787137925974,0.0,8546.071908451686,8546.071908451686,0.8853926829646672,3945.1111578344967,275.57673979264683,2.426739792646856,1.0,0.002,0.14512975488287616,0.004829539842218124,0.00022413723166344265,0.00177586276374623,0.11206861583172133,0.11206861583172133,0.0,-4.590327683934303e-12,1.0,1.000193007333177,0.09536904255656964,0.09253163814294543,0.0,1.7841722994114922e-05,22.921082956210665,0.0,1600031.4538350936,266.5593893839504,9.367777653324083e-05,1.0,1284689.991194862,2597.3917665467966,,,,,,,,,,,,,,,,,,,2.0,15265.222141508839,1555.9779267233023,0.37176498484132037,6.173730061729009,2.922114132247309
2686.0,-30.22586560502507,4.984544851561832,35.05113221360865,24.489825206715636,4.955383295939767,-26.707740714927198,-40.20255283741278,1.437258412098376,-6.59054998072196,-6.590643433914216,40.10220632115844,41033.34184643787,25739.846652731674,25739.846652731674,66773.18849916954,77074.19831584867,77063.70818898341,25739.846652731674,102803.55484171509,102803.55484171509,102803.55484171509,130349.39636053382,125967.18279802494,4382.213562508878,0.0,90955.15054469579,54914.29409997034,40045.39604969494,27545.84151881874,67591.23756851368,20893.510756712818,1555.9706955884374,0.0,0.8781798268560834,2.719550564308224,0.001494314320929203,1.0,1.0,-6.4955736780466395,333196.59180079284,1558944.7918792565,4.67875371549808,1558944.7918792565,4.67875371549808,0.7584996356868898,0.0925315098205475,3.9254792213277985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254792213277985,1.285028919759431,1.2853201436299198,3.0547788932740003,6472.709911428546,15265.21720990201,6452.56783115058,0.0003268209566903295,23170.45777507137,2362.729145536077,19287.157053148345,1966.7426749346969,0.832402934822419,0.832402934822419,35489.3688288108,35405.22815468563,1.0029715122158667,0.8,4283.190842203936,4273.035954225843,1.0029715122158667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.070475926437,4632.441516551485,6.1918234972899615,4.984544851561832,-3.780270655203243,8.764815506765075,2.9221137278237688,3.5,0.8348896365210768,0.6,0.00022661646394619698,0.993915213828978,0.0002280038184275049,199.10934574537507,0.0,0.0,0.0,0.0013566337141457255,7.706718991112595e-05,0.00014954927403507102,0.0005870525677893282,0.09253145517856344,0.09253145517856344,0.09253145517856344,0.09254921003237887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489267.1384257864,595.1535129356554,0.0,0.09253145517856344,0.0925315098205475,0.0925315098205475,0.37176436271597646,0.37176436271597646,0.5,9.710845621897986,0.09574191845842961,0.09574191845842961,1.1993961379630491e-11,9.345319227804794e-05,0.09506975586759836,1.1993961379630491e-11,27545.84151881874,20893.510756712818,0.7584996356868898,0.9878971136086253,0.6070807892050287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266420239374657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5143152342019,260.5143152342019,-12.63568476579809,244.68260395330196,276.3460265150804,124922.64090026374,124906.15922758421,16.481672679505458,0.0,nan,276.3460265150804,3.196026515080405,270.0133420027509,-3.136657997249074,263.6806574903856,-9.469342509614364,257.34797297802754,-15.802027021972435,251.01528846566515,-22.134711534334826,244.68260395330196,-28.467396046698013,1.0,1.0,26022.012520719443,26022.012520719443,275.57679861601406,2.426798616014082,275.57679861601406,275.57679861601406,77065.48248520448,77063.70818898341,1.7742962210759288,0.0,8546.071908451686,8546.071908451686,0.8853929686937709,3945.1066174344373,275.57679861601406,2.426798616014082,1.0,0.002,0.1451119713534007,0.004829625375632562,0.00022410979494474605,0.0017758901844476614,0.11205489747237302,0.11205489747237302,0.0,-2.0607592455396118e-11,1.0,1.0001924018727113,0.0950697558556044,0.0925315098205475,0.0,1.778571614037326e-05,22.849127818483513,0.0,1600031.5246681166,266.559450019278,9.345318028408656e-05,1.0,1284689.7835401972,2597.39260648964,,,,,,,,,,,,,,,,,,,2.0,15265.21720990201,1555.9706955884374,0.37176436271597646,6.173730061729009,2.9221137278237688
2687.0,-30.225735973784904,4.984629244564713,35.051129932831564,24.489949957374506,4.955479926467018,-26.707614383759452,-40.20243608448652,1.437358308957732,-6.59047623226877,-6.590569464292943,40.10219876544017,41033.32212862477,25739.867040259458,25739.867040259458,66773.18916888423,77074.19823990576,77063.70967360286,25739.867040259458,102803.57671386232,102803.57671386232,102803.57671386232,130349.28317056072,125966.83939047431,4382.443780086412,0.0,90955.11757842585,54914.241358706124,40045.41802191081,27545.70645669841,67591.12447860921,20893.41907208783,1555.9623155902948,0.0,0.878180257290631,2.719558069260653,0.001494314320929203,1.0,1.0,-6.495793839560406,333197.5654067604,1558944.4653994872,4.678739064303671,1558944.4653994872,4.678739064303671,0.7585000263083499,0.09253136964645214,3.9254735645982004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254735645982004,1.2850284522566515,1.2853196760211911,3.054775602598243,6472.702938881486,15265.212289699653,6452.5703166424155,0.00032682259187337393,23170.482766385856,2362.731693940934,19287.16448244977,1966.7434325126085,0.8324023576422958,0.8324023576422958,35489.32791583571,35405.22815468563,1.0029700669047799,0.8,4283.185904441275,4273.035954225843,1.0029700669047799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0701454749915,4632.441516551485,6.191828893788944,4.984629244564713,-3.780194365682389,8.764823610247102,2.9221133406854842,3.5,0.8348895259101383,0.6,0.00022661646394619698,0.9939017790760264,0.0002280069003970084,199.1092394950113,0.0,0.0,0.0,0.0013566337141457255,7.706820991717942e-05,0.00014954825402901755,0.0005870477178227247,0.0925313166034676,0.0925313166034676,0.0925313166034676,0.09254901235218457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489264.54134793015,595.1543579877111,0.0,0.0925313166034676,0.09253136964645214,0.09253136964645214,0.37176373918532085,0.37176373918532085,0.5,9.711376430015743,0.09552191443816582,0.09552191443816582,-2.955857780762017e-11,9.323202419864174e-05,0.09477562473256285,-2.955857780762017e-11,27545.70645669841,20893.41907208783,0.7585000263083499,0.9878987764142932,0.6070815132186582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664198384757026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5144164599965,260.5144164599965,-12.635583540003495,244.6827350201231,276.3460978998536,124922.56488030925,124905.640892922,16.92398738725539,0.0,nan,276.3460978998536,3.196097899853612,270.01342532392204,-3.1365746760779416,263.6807527479836,-9.469247252016373,257.34808017202397,-15.801919827976008,251.01540759607252,-22.134592403927456,244.6827350201231,-28.467264979876887,1.0,1.0,26022.012520719443,26022.012520719443,275.57687275935484,2.4268727593548647,275.57687275935484,275.57687275935484,77065.57934098649,77063.70967360286,1.8696673836238915,0.0,8546.071908451686,8546.071908451686,0.8853933264537409,3945.1009324211914,275.57687275935484,2.4268727593548647,1.0,0.002,0.14509424285605185,0.004829713163276084,0.00022408244924576511,0.0017759175656682196,0.11204122462288256,0.11204122462288256,0.0,1.4913984543868386e-11,1.0,1.0001918068623599,0.09477562476212142,0.09253136964645214,0.0,1.7730673482803026e-05,22.778410603687476,0.0,1600031.6108938362,266.5595237677312,9.323205375721955e-05,1.0,1284689.5311551616,2597.3936273629915,,,,,,,,,,,,,,,,,,,2.0,15265.212289699653,1555.9623155902948,0.37176373918532085,6.173730061729009,2.9221133406854842
2688.0,-30.225605698354578,4.984713251244018,35.05112781621527,24.490028782188915,4.955533001005481,-26.70749182843967,-40.202319890353806,1.4374191107088867,-6.59041466666082,-6.590507927453545,40.10219896402877,41033.330127353176,25739.914843627303,25739.914843627303,66773.24497098048,77074.23185495859,77063.78068245389,25739.914843627303,102803.6955260812,102803.6955260812,102803.6955260812,130349.31014198718,125966.63500436395,4382.675137623224,0.0,90955.10846294112,54914.20665491868,40045.446453358265,27545.614615905983,67591.06106926425,20893.357742526267,1555.9562874617109,0.0,0.8781805906727115,2.719564309994813,0.001494314320929203,1.0,1.0,-6.495694298628337,333198.3753722171,1558944.473980652,4.678727716601707,1558944.473980652,4.678727716601707,0.7585003287768927,0.092531249038743,3.9254701024714818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254701024714818,1.2850281677134614,1.2853193914135155,3.0547735848128057,6472.698663436272,15265.207357791998,6452.570916242504,0.000326823527625602,23170.50087979925,2362.7335409950647,19287.16627469456,1966.7436152707153,0.8324017842665499,0.8324017842665499,35489.30287558327,35405.22815468563,1.002969182321198,0.8,4283.182882348084,4273.035954225843,1.002969182321198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069889381348,4632.441516551485,6.191840774526382,4.984713251244018,-3.7801275367112828,8.7648407879553,2.922113040660623,3.5,0.8348894401887493,0.6,0.00022661646394619698,0.9938882777576801,0.00022800999772073813,199.1091327167607,0.0,0.0,0.0,0.0013566337141457255,7.706922505375346e-05,0.00014954723889244352,0.0005870432151794474,0.09253119546393893,0.09253119546393893,0.09253119546393893,0.09254890130880283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489261.9802789264,595.1551916977945,0.0,0.09253119546393893,0.092531249038743,0.092531249038743,0.3717631136218873,0.3717631136218873,0.5,9.711907551467435,0.09535800761841529,0.09535800761841529,1.5575096767861396e-11,9.326079270977061e-05,0.09481362882519306,1.5575096767861396e-11,27545.614615905983,20893.357742526267,0.7585003287768927,0.987900528777826,0.6070822010813542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26641943842293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51451594927784,260.51451594927784,-12.635484050722141,244.6828652412256,276.3461666573143,124922.03543811258,124905.40177853736,16.63365957522769,0.0,nan,276.3461666573143,3.196166657314336,270.0135063741143,-3.1364936258856915,263.68084609089624,-9.469153909103738,257.34818580766955,-15.801814192330426,251.01552552444699,-22.13447447555299,244.6828652412256,-28.467134758774364,1.0,1.0,26022.012520719443,26022.012520719443,275.5769426051404,2.4269426051404253,275.5769426051404,275.5769426051404,77065.5617940248,77063.78068245389,1.7811115709191654,0.0,8546.071908451686,8546.071908451686,0.8853935454159683,3945.097452983839,275.5769426051404,2.4269426051404253,1.0,0.002,0.1450765072581846,0.00482979856971216,0.0002240550868494719,0.0017759448945653437,0.11202754342473595,0.11202754342473595,0.0,-1.8585184606567662e-11,1.0,1.0001918838514359,0.09481362880961797,0.092531249038743,0.0,1.77377688788531e-05,22.78752226040848,0.0,1600031.6831799021,266.55958533333916,9.326077713467384e-05,1.0,1284689.3211905404,2597.39447665027,,,,,,,,,,,,,,,,,,,2.0,15265.207357791998,1555.9562874617109,0.3717631136218873,6.173730061729009,2.922113040660623
2689.0,-30.225475739483194,4.9847970078646435,35.05112564782487,24.49013596577572,4.955608100174195,-26.707367355508698,-40.202207188680745,1.4374996910497386,-6.590345025323131,-6.5904381112242705,40.1021932212927,41033.32660376583,25739.943853831723,25739.943853831723,66773.27045759755,77074.24462049875,77063.79424207355,25739.943853831723,102803.73809590527,102803.73809590527,102803.73809590527,130349.22864336814,125966.32342392307,4382.9052194450815,0.0,90955.07909950532,54914.160983542446,40045.46457329208,27545.490547462883,67590.95512075497,20893.273719323122,1555.9485288879173,0.0,0.8781809916451399,2.719571393123621,0.001494314320929203,1.0,1.0,-6.495856734619338,333199.29431389336,1558944.2258400908,4.67871406825812,1558944.2258400908,4.67871406825812,0.7585006948169063,0.09253111566264469,3.925464304342398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925464304342398,1.2850277906095953,1.2853190142241868,3.054769969200607,6472.6910023878845,15265.20244311066,6452.573884314468,0.0003268253414334554,23170.52762367236,2362.7362681111654,19287.175146460282,1966.74451993905,0.8324012063823433,0.8324012063823434,35489.26093989982,35405.22815468563,1.0029677008821258,0.8,4283.177821155358,4273.035954225843,1.0029677008821258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069653870847,4632.441516551485,6.19184810383536,4.9847970078646435,-3.780054486107779,8.764851493972422,2.922112764749821,3.5,0.8348893613570917,0.6,0.00022661646394619698,0.9938748094435647,0.00022801308755684383,199.10902619808687,0.0,0.0,0.0,0.0013566337141457255,7.707020969006791e-05,0.00014954625425612908,0.0005870384829305471,0.09253106262878034,0.09253106262878034,0.09253106262878034,0.09254872312616752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489259.3970926706,595.156032313657,0.0,0.09253106262878034,0.09253111566264469,0.09253111566264469,0.371762494370089,0.371762494370089,0.5,9.71243729940016,0.09517743820492797,0.09517743820492797,-3.529976311256178e-11,9.308590114187609e-05,0.09458137660493549,-3.529976311256178e-11,27545.490547462883,20893.273719323122,0.7585006948169063,0.9879024543787467,0.6070831005488461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664190402016267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5146159912379,260.5146159912379,-12.63538400876206,244.68299491592865,276.3462370665323,124921.70235136148,124904.97628901822,16.72606234328678,0.0,nan,276.3462370665323,3.196237066532319,270.01358863642025,-3.1364113635797253,263.6809402063046,-9.469059793695351,257.3482917761861,-15.801708223813876,251.01564334605564,-22.134356653944337,244.68299491592865,-28.46700508407133,1.0,1.0,26022.012520719443,26022.012520719443,275.57701400801903,2.427014008019057,275.57701400801903,275.57701400801903,77065.6048627853,77063.79424207355,1.8106207117525628,0.0,8546.071908451686,8546.071908451686,0.8853939121186086,3945.0916258641096,275.57701400801903,2.427014008019057,1.0,0.002,0.14505881511738913,0.004829885420537652,0.00022402779537171802,0.0017759722060899286,0.11201389768585901,0.11201389768585901,0.0,1.461646342154621e-12,1.0,1.0001914140348411,0.09458137664023525,0.09253111566264469,0.0,1.7694303396892835e-05,22.731678404867147,0.0,1600031.7646519828,266.55965497467685,9.30859364416392e-05,1.0,1284689.082976778,2597.3954402031645,,,,,,,,,,,,,,,,,,,2.0,15265.20244311066,1555.9485288879173,0.371762494370089,6.173730061729009,2.922112764749821
2690.0,-30.22534558845607,4.984880443201686,35.05112353217637,24.490224045608215,4.955669292355138,-26.70724410036322,-40.20209088977424,1.437567781838703,-6.590279938978483,-6.59037294602844,40.10219041435636,41033.32762381322,25739.982957692537,25739.982957692537,66773.31058150575,77074.27136233795,77063.83429364086,25739.982957692537,102803.8172513334,102803.8172513334,102803.8172513334,130349.20025549777,125966.0648324472,4383.135423050568,0.0,90955.06432573596,54914.120498738164,40045.493141108665,27545.383004164374,67590.87614527304,20893.20130367167,1555.941667988038,0.0,0.8781813561774696,2.7195780032950587,0.001494314320929203,1.0,1.0,-6.495896329359596,333200.15204023005,1558944.1045540143,4.678701660273522,1558944.1045540143,4.678701660273522,0.7585010272143607,0.09253098947617917,3.925460261213371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925460261213371,1.2850274719551245,1.2853186954975,3.0547675803700294,6472.685940742542,15265.197526430104,6452.575039307109,0.00032682648147307376,23170.547725178472,2362.738317894334,19287.17859881058,1966.7448719808071,0.8324006332337153,0.8324006332337153,35489.231697463314,35405.22815468563,1.0029666678507416,0.8,4283.174291903068,4273.035954225843,1.0029666678507416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069473481438,4632.441516551485,6.191857779113797,4.984880443201686,-3.779985000139543,8.764865443341229,2.9221125534157832,3.5,0.834889300975938,0.6,0.00022661646394619698,0.993861321412652,0.00022801618200021052,199.1089195220299,0.0,0.0,0.0,0.0013566337141457255,7.707122576638492e-05,0.00014954523817981206,0.0005870338897285409,0.09253093636467746,0.09253093636467746,0.09253093636467746,0.0925485783999846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489256.8307718578,595.1568675821856,0.0,0.09253093636467746,0.09253098947617917,0.09253098947617917,0.3717618746694332,0.3717618746694332,0.5,9.712966496231207,0.09501371250718194,0.09501371250718194,2.8421709430404007e-12,9.300704994075204e-05,0.09447661666882823,2.8421709430404007e-12,27545.383004164374,20893.20130367167,0.7585010272143607,0.9879042023066826,0.6070838249769142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418643165849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5147152385925,260.5147152385925,-12.63528476140749,244.68312405033438,276.3463064268289,124921.26242429145,124904.66921328769,16.59321100374488,0.0,nan,276.3463064268289,3.196306426828926,270.01366995155536,-3.13633004844462,263.68103347624805,-9.46896652375193,257.34839700094744,-15.801602999052534,251.01576052564084,-22.134239474359134,244.68312405033438,-28.466875949665592,1.0,1.0,26022.012520719443,26022.012520719443,275.57708385976184,2.427083859761865,275.57708385976184,275.57708385976184,77065.61141413638,77063.83429364086,1.7771204955206485,0.0,8546.071908451686,8546.071908451686,0.8853941678262273,3945.087562519438,275.57708385976184,2.427083859761865,1.0,0.002,0.14504114258305537,0.00482997126755829,0.0002240005320258217,0.0017759994564026875,0.11200026601291084,0.11200026601291084,0.0,-1.157149072741892e-11,1.0,1.0001912021698285,0.09447661666598606,0.09253098947617917,0.0,1.7674689955005086e-05,22.706477300319598,0.0,1600031.8409158124,266.5597200610215,9.30070470985811e-05,1.0,1284688.8606320147,2597.3963395678684,,,,,,,,,,,,,,,,,,,2.0,15265.197526430104,1555.941667988038,0.3717618746694332,6.173730061729009,2.9221125534157832
2691.0,-30.225215549521725,4.984963600430733,35.05112140144994,24.4903213455342,4.955738989243062,-26.70712009566969,-40.201974486093945,1.4376435113914854,-6.590212340752487,-6.5903052054751985,40.102185742531006,41033.322670844376,25740.016023929893,25740.016023929893,66773.33869477427,77074.29133208738,77063.85647132958,25740.016023929893,102803.87249525948,102803.87249525948,102803.87249525948,130349.13784025972,125965.77290134667,4383.364938913039,0.0,90955.04447571999,54914.07571978617,40045.52083992647,27545.265345000244,67590.7861849267,20893.121763605617,1555.9342644069102,0.0,0.8781817417974049,2.7195848755087537,0.001494314320929203,1.0,1.0,-6.496017280477986,333201.04366549925,1558943.902685954,4.678688534514252,1558943.902685954,4.678688534514252,0.7585013795264797,0.09253085937006526,3.925455731439581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925455731439581,1.2850271175525936,1.2853183410146514,3.054764897814633,6472.6802567295545,15265.19261793103,6452.576632092208,0.0003268277830954982,23170.56940605571,2362.7405287285374,19287.183359751827,1966.745357461705,0.8324000598237803,0.8324000598237803,35489.19893530053,35405.22815468563,1.0029655104801858,0.8,4283.170337857103,4273.035954225843,1.0029655104801858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069329517321,4632.441516551485,6.191865947763391,4.984963600430733,-3.7799136083761256,8.764877208806858,2.9221123847555655,3.5,0.8348892527873044,0.6,0.00022661646394619698,0.9938478451955192,0.00022801927381712524,199.10881293796203,0.0,0.0,0.0,0.0013566337141457255,7.70722427704876e-05,0.00014954422117570938,0.0005870292201178568,0.09253080657390528,0.09253080657390528,0.09253080657390528,0.09254841253222106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489254.26065391727,595.1577039933779,0.0,0.09253080657390528,0.09253085937006526,0.09253085937006526,0.37176125780434055,0.37176125780434055,0.5,9.713494610340632,0.09484406252659028,0.09484406252659028,-6.0822458181064576e-12,9.286472271696766e-05,0.09428792499721794,-6.0822458181064576e-12,27545.265345000244,20893.121763605617,0.7585013795264797,0.9879059330969177,0.6070845596998713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266418247653225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.514814598772,260.514814598772,-12.635185401228,244.6832528006336,276.34637639689464,124920.9134643655,124904.30138939711,16.612074968390537,0.0,nan,276.34637639689464,3.1963763968946637,270.01375167765883,-3.136248322341146,263.68112695840455,-9.46887304159543,257.34850223914844,-15.801497760851532,251.0158775198918,-22.134122480108175,244.6832528006336,-28.46674719936638,1.0,1.0,26022.012520719443,26022.012520719443,275.577154195389,2.4271541953890505,275.577154195389,275.577154195389,77065.64160551675,77063.85647132958,1.7851341871719342,0.0,8546.071908451686,8546.071908451686,0.8853944543116328,3945.0830100967787,275.577154195389,2.4271541953890505,1.0,0.002,0.14502350535846795,0.004830057485454184,0.00022397332438980238,0.001776026672375302,0.1119866621949012,0.1119866621949012,0.0,-3.234895858128528e-12,1.0,1.0001908204861287,0.09428792500330019,0.09253085937006526,0.0,1.7639374229993906e-05,22.66110350477152,0.0,1600031.9200366584,266.5597876592475,9.286472879921348e-05,1.0,1284688.6295001719,2597.397274476034,,,,,,,,,,,,,,,,,,,2.0,15265.19261793103,1555.9342644069102,0.37176125780434055,6.173730061729009,2.9221123847555655
2692.0,-30.22508542509482,4.985046451570494,35.05111929631371,24.490414175111823,4.9558038167493,-26.706996500904182,-40.201861889194674,1.4377148696521884,-6.590146579917985,-6.590239340019509,40.10218222217858,41033.334542983575,25740.052976875093,25740.052976875093,66773.38751985866,77074.31457466503,77063.8890471164,25740.052976875093,102803.94202399149,102803.94202399149,102803.94202399149,130349.09624040725,125965.50197611249,4383.594264294768,0.0,90955.02625986015,54914.0461378006,40045.53346895506,27545.15421641576,67590.68768537082,20893.046808168907,1555.927216502259,0.0,0.8781821128478517,2.719591557063758,0.001494314320929203,1.0,1.0,-6.496090020567635,333201.91061198915,1558943.7505734,4.678675904679241,1558943.7505734,4.678675904679241,0.7585017184517168,0.09253073223378434,3.9254512939991613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254512939991613,1.285026783607209,1.2853180069935852,3.0547622384803494,6472.674621919319,15265.187711524733,6452.578191568308,0.00032682907203551476,23170.59095826845,2362.7427264426133,19287.188021130252,1966.7458327900204,0.8323994867402205,0.8323994867402205,35489.1668409432,35405.22815468563,1.0029643767010783,0.8,4283.166464408182,4273.035954225843,1.0029643767010783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069232638937,4632.441516551485,6.191874981243727,4.985046451570494,-3.7798436807264717,8.764890132296966,2.9221122712583303,3.5,0.834889220359523,0.6,0.00022661646394619698,0.9938343603158923,0.0002280223677053855,199.10870628393593,0.0,0.0,0.0,0.0013566337141457255,7.70732265270358e-05,0.00014954323741916118,0.0005870246948358701,0.09253067953625314,0.09253067953625314,0.09253067953625314,0.0925482597945026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489251.6997983307,595.1585374444667,0.0,0.09253067953625314,0.09253073223378434,0.09253073223378434,0.3717606416380196,0.3717606416380196,0.5,9.714021959825807,0.09468129950857929,0.09468129950857929,-4.206412995699793e-12,9.276010155190306e-05,0.09414931945190119,-4.206412995699793e-12,27545.15421641576,20893.046808168907,0.7585017184517168,0.9879080951311425,0.6070856200485846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664178534590866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51491361636454,260.51491361636454,-12.63508638363544,244.68338120717084,276.34644602553766,124920.511780137,124903.95698183782,16.554798299169025,0.0,nan,276.34644602553766,3.196446025537682,270.0138330618981,-3.136166938101894,263.6812200981962,-9.46877990180377,257.34860713453213,-15.801392865467847,251.0159941708523,-22.134005829147668,244.68338120717084,-28.466618792829138,1.0,1.0,26022.012520719443,26022.012520719443,275.5772238726295,2.4272238726294972,275.5772238726295,275.5772238726295,77065.65978611096,77063.8890471164,1.7707389945571776,0.0,8546.071908451686,8546.071908451686,0.8853947349573638,3945.078550469157,275.5772238726295,2.4272238726294972,1.0,0.002,0.14500589407475148,0.004830143230084245,0.00022394615594640608,0.0017760538383757387,0.11197307797320304,0.11197307797320304,0.0,-5.677855321323255e-12,1.0,1.000190540140176,0.0941493194561076,0.09253073223378434,0.0,1.7613428964876558e-05,22.627767959347704,0.0,1600031.9970551284,266.559853420082,9.276010575831606e-05,1.0,1284688.404766067,2597.3981835063264,,,,,,,,,,,,,,,,,,,2.0,15265.187711524733,1555.927216502259,0.3717606416380196,6.173730061729009,2.9221122712583303
2693.0,-30.22495538364044,4.985129010517046,35.05111719228956,24.490506550669693,4.955870597355474,-26.70687278554205,-40.201745520438976,1.4377879759071706,-6.590080092904202,-6.590172725027246,40.102178041878716,41033.335846534676,25740.087946814197,25740.087946814197,66773.42379334888,77074.33806922035,77063.9149085866,25740.087946814197,102804.00285540079,102804.00285540079,102804.00285540079,130349.04252461476,125965.21942401113,4383.823100603639,0.0,90955.01083407555,54914.00851926205,40045.558127570555,27545.039669213977,67590.59779678454,20892.969436730713,1555.919988228453,0.0,0.8781824904812383,2.719598314955133,0.001494314320929203,1.0,1.0,-6.496192700244251,333202.787425453,1558943.5699446274,4.678663050780773,1558943.5699446274,4.678663050780773,0.7585020638065,0.09253060395977512,3.925447345459825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925447345459825,1.2850264414816674,1.2853176647905085,3.0547599790504596,6472.6698344585075,15265.182811165767,6452.579163257801,0.0003268301415755461,23170.610335475314,2362.7447023678133,19287.190925575174,1966.746128960978,0.8323989159683706,0.8323989159683706,35489.13828261961,35405.22815468563,1.0029633678376386,0.8,4283.163017721073,4273.035954225843,1.0029633678376386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069175245599,4632.441516551485,6.191883478891947,4.985129010517046,-3.7797732312738126,8.764902241790859,2.922112204019543,3.5,0.8348892011484408,0.6,0.00022661646394619698,0.9938208842319283,0.0002280254596595008,199.10859969803084,0.0,0.0,0.0,0.0013566337141457255,7.70742432504068e-05,0.0001495422206957902,0.0005870201132644569,0.09253055149948787,0.09253055149948787,0.09253055149948787,0.09254809961745658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489249.1403773704,595.1593703944546,0.0,0.09253055149948787,0.09253060395977512,0.09253060395977512,0.3717600274355777,0.3717600274355777,0.5,9.71454835056697,0.0945169592316688,0.0945169592316688,-4.297362465877086e-11,9.263212302812462e-05,0.0939800247829794,-4.297362465877086e-11,27545.039669213977,20892.969436730713,0.7585020638065,0.9879099456126642,0.6070864466963886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664174607160725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5150125236759,260.5150125236759,-12.634987476324056,244.6835093358695,276.3465157114651,124920.15230205953,124903.61594229627,16.536359763226447,0.0,nan,276.3465157114651,3.1965157114651106,270.01391443637766,-3.1360855636223164,263.68131316123026,-9.468686838769713,257.34871188611845,-15.801288113881526,251.0161106109945,-22.133889389005475,244.6835093358695,-28.466490664130475,1.0,1.0,26022.012520719443,26022.012520719443,275.5772935137454,2.4272935137454397,275.5772935137454,275.5772935137454,77065.68341374198,77063.9149085866,1.7685051553853555,0.0,8546.071908451686,8546.071908451686,0.8853949846825221,3945.074582187124,275.5772935137454,2.4272935137454397,1.0,0.002,0.14498831447496874,0.004830228997775729,0.0002239190367729303,0.001776080963070817,0.11195951838646515,0.11195951838646515,0.0,-1.5625261501339693e-13,1.0,1.0001901977002827,0.09398002482595302,0.09253060395977512,0.0,1.7581742332232258e-05,22.587056513623235,0.0,1600032.0748924017,266.5599199070958,9.263216600174928e-05,1.0,1284688.1774745858,2597.3991028814976,,,,,,,,,,,,,,,,,,,2.0,15265.182811165767,1555.919988228453,0.3717600274355777,6.173730061729009,2.922112204019543
2694.0,-30.224824984682705,4.985211168385111,35.05111503400931,24.490577377751492,4.955908592525158,-26.706751626960024,-40.201633342634864,1.4378352408883073,-6.5900200094281445,-6.59011242065271,40.10217228680088,41033.348555979355,25740.136417883397,25740.136417883397,66773.48497386275,77074.37727149713,77063.8990397618,25740.136417883397,102804.0354576452,102804.0354576452,102804.0354576452,130348.95932242305,125964.90802364255,4384.051298780505,0.0,90954.9972002727,54913.96850876678,40045.58743500658,27544.92386477786,67590.51129978444,20892.89075591253,1555.912852918779,0.0,0.8781828398482512,2.7196044340604595,0.001494314320929203,1.0,1.0,-6.496424180290035,333203.5811785027,1558943.3212705553,4.678651159020417,1558943.3212705553,4.678651159020417,0.7585023962483559,0.09253047741207251,3.925442746609354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925442746609354,1.2850262202892373,1.28531744354795,3.0547569260694187,6472.663365558029,15265.177913482066,6452.581308349421,0.00032683164698457835,23170.63400780361,2362.747116273509,19287.197337397574,1966.7467827849036,0.8323983422681427,0.8323983422681427,35489.105020829025,35405.22815468563,1.0029621928177872,0.8,4283.159003375325,4273.035954225843,1.0029621928177872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069160480029,4632.441516551485,6.191895160799085,4.985211168385111,-3.7797076304495003,8.76491879883461,2.9221121867210362,3.5,0.8348891962060103,0.6,0.00022661646394619698,0.9938073712981188,0.00022802856015264692,199.10849281921983,0.0,0.0,0.0,0.0013566337141457255,7.707522336882928e-05,0.0001495412405773677,0.0005870155781433925,0.09253042431661096,0.09253042431661096,0.09253042431661096,0.09254792025103241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489246.58094740874,595.1602032682588,0.0,0.09253042431661096,0.09253047741207251,0.09253047741207251,0.37175941441140486,0.37175941441140486,0.5,9.715073164263798,0.09432941181734122,0.09432941181734122,-7.332801033044234e-12,9.241122455705408e-05,0.09368824036266687,-7.332801033044234e-12,27544.92386477786,20892.89075591253,0.7585023962483559,0.9879121150260585,0.607087411633624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664170693583097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.515108756398,260.515108756398,-12.634891243601999,244.68363703730526,276.3465804754773,124919.4542934085,124903.36509944477,16.08919396372376,0.0,nan,276.3465804754773,3.196580475477333,270.0139917878657,-3.1360082121343,263.68140310021226,-9.468596899787713,257.3488144125819,-15.801185587418104,251.01622572494531,-22.133774275054662,244.68363703730526,-28.466362962694717,1.0,1.0,26022.012520719443,26022.012520719443,275.57735196126396,2.4273519612639802,275.57735196126396,275.57735196126396,77065.66168493427,77063.8990397618,1.7626451724645449,0.0,8546.071908451686,8546.071908451686,0.8853952755365206,3945.069960342401,275.57735196126396,2.4273519612639802,1.0,0.002,0.14497078946143624,0.004830313339831612,0.000223891998991947,0.0017761079814025073,0.11194599949597349,0.11194599949597349,0.0,-1.9605545919371137e-11,1.0,1.0001896074106054,0.09368824036999968,0.09253047741207251,0.0,1.752713987534132e-05,22.516905776412493,0.0,1600032.1450826135,266.55997999057183,9.241123188985512e-05,1.0,1284687.9717147236,2597.399935163445,,,,,,,,,,,,,,,,,,,2.0,15265.177913482066,1555.912852918779,0.37175941441140486,6.173730061729009,2.9221121867210362
