time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2695.0,-30.224695376997452,4.985293156696553,35.05111276862989,24.490702198259555,4.95600441531395,-26.706625397785384,-40.2015165897086,1.4379344090716113,-6.589946938881781,-6.590039132259299,40.102164845033066,41033.32683215096,25740.155758967354,25740.155758967354,66773.48259111831,77074.37690806479,77063.90176296563,25740.155758967354,102804.05752193299,102804.05752193299,102804.05752193299,130348.84805548747,125964.5699045037,4384.278150983766,0.0,90954.96296797758,54913.91278541552,40045.611313957845,27544.79053355448,67590.40184751232,20892.800258407362,1555.9045746350164,0.0,0.8781832661404517,2.7196118699971246,0.001494314320929203,1.0,1.0,-6.4966380690440815,333204.54583413934,1558942.9997154828,4.678636648887391,1558942.9997154828,4.678636648887391,0.7585027823303356,0.09253033912854242,3.925436901249836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925436901249836,1.2850257561985043,1.285316979352041,3.054753480476896,6472.656064760933,15265.173027295064,6452.5840388684,0.0003268333683921902,23170.659790510977,2362.749745377981,19287.20549910153,1966.7476150470884,0.8323977682759025,0.8323977682759025,35489.062743486655,35405.22815468563,1.0029606993112,0.8,4283.1539009479875,4273.035954225843,1.0029606993112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069159889123,4632.441516551485,6.191899814256134,4.985293156696553,-3.7796322301559497,8.764925386852504,2.922112186028764,3.5,0.8348891960082183,0.6,0.00022661646394619698,0.9937939405583741,0.00022803164187021509,199.10838658907267,0.0,0.0,0.0,0.0013566337141457255,7.707624347318529e-05,0.00014954022047301168,0.0005870106996657962,0.09253028759445069,0.09253028759445069,0.09253028759445069,0.09254772581485234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489244.0217118355,595.1610359941694,0.0,0.09253028759445069,0.09253033912854242,0.09253033912854242,0.3717588000772804,0.3717588000772804,0.5,9.715596246503882,0.0941172440346918,0.0941172440346918,-2.893330020015128e-11,9.219337749755141e-05,0.0934010632151967,-2.893330020015128e-11,27544.79053355448,20892.800258407362,0.7585027823303356,0.9879136795452553,0.60708807331438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664166799019487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51520798594044,260.51520798594044,-12.634792014059542,244.68376477819706,276.3466511936671,124919.3988529525,124902.8086193932,16.590233559316086,0.0,nan,276.3466511936671,3.196651193667151,270.0140739105971,-3.135926089402858,263.68149662749465,-9.468503372505324,257.34891934439077,-15.801080655609212,251.0163420612957,-22.13365793870429,244.68376477819706,-28.46623522180292,1.0,1.0,26022.012520719443,26022.012520719443,275.57742556830715,2.4274255683071715,275.57742556830715,275.57742556830715,77065.75799055427,77063.90176296563,1.8562275886361022,0.0,8546.071908451686,8546.071908451686,0.8853956452258209,3945.064085756085,275.57742556830715,2.4274255683071715,1.0,0.002,0.14495331817682128,0.004830399925457837,0.0002238650501546159,0.0017761349645437398,0.11193252507730796,0.11193252507730796,0.0,1.4698355813719255e-11,1.0,1.0001890264613817,0.09340106324413,0.09253033912854242,0.0,1.7473399042933368e-05,22.447861206003775,0.0,1600032.2305169883,266.5600530611182,9.219340643085161e-05,1.0,1284687.7216532286,2597.400946642419,,,,,,,,,,,,,,,,,,,2.0,15265.173027295064,1555.9045746350164,0.3717588000772804,6.173730061729009,2.922112186028764
2696.0,-30.22456511619238,4.985374768458989,35.051110667643655,24.49078105799856,4.956056757745644,-26.70650292880966,-40.20140039557589,1.4379945504374272,-6.589885974848414,-6.589978199525719,40.10216508094038,41033.33305132486,25740.202356524944,25740.202356524944,66773.5354078498,77074.41024682228,77063.97312584386,25740.202356524944,102804.1754823688,102804.1754823688,102804.1754823688,130348.8755722548,125964.36942827769,4384.506143977106,0.0,90954.95269444263,54913.87542032889,40045.64141568193,27544.700089885995,67590.34150556792,20892.73987940425,1555.8986307499713,0.0,0.8781835960928146,2.7196180495237967,0.001494314320929203,1.0,1.0,-6.4965361114684015,333205.34786119056,1558943.009908814,4.678625417975739,1558943.009908814,4.678625417975739,0.7585030808549538,0.09253022027784183,3.925433269656889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925433269656889,1.2850254747470002,1.2853166978367518,3.0547513234550783,6472.651494290537,15265.16812960287,6452.584860531936,0.00032683438177851605,23170.6786095469,2362.751664385585,19287.207955108825,1966.7478654901342,0.8323971982055809,0.8323971982055809,35489.03647749994,35405.22815468563,1.0029597714284972,0.8,4283.150730921655,4273.035954225843,1.0029597714284972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069232518038,4632.441516551485,6.191910915309311,4.985374768458989,-3.7795662303671076,8.764940998826097,2.922112271116691,3.5,0.8348892203190547,0.6,0.00022661646394619698,0.9937804423356209,0.0002280347391558585,199.10827982372408,0.0,0.0,0.0,0.0013566337141457255,7.707725870759182e-05,0.00014953920523860516,0.0005870061713616705,0.09253016817780235,0.09253016817780235,0.09253016817780235,0.09254761732203169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489241.4980335196,595.1618575215558,0.0,0.09253016817780235,0.09253022027784183,0.09253022027784183,0.3717581837990646,0.3717581837990646,0.5,9.716119658756606,0.09396018229404035,0.09396018229404035,1.1937117960769683e-12,9.222467730296557e-05,0.09344208805731569,1.1937117960769683e-12,27544.700089885995,20892.73987940425,0.7585030808549538,0.9879153429391856,0.6070887073110088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664162912494956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5153057740412,260.5153057740412,-12.634694225958754,244.68389226890403,276.34671927916224,124918.88614133382,124902.53690274218,16.34923859163697,0.0,nan,276.34671927916224,3.1967192791622665,270.01415387713337,-3.13584612286661,263.68158847507095,-9.468411524929024,257.3490230730152,-15.800976926984788,251.01645767096147,-22.133542329038505,244.68389226890403,-28.466107731095946,1.0,1.0,26022.012520719443,26022.012520719443,275.57749485141255,2.4274948514125754,275.57749485141255,275.57749485141255,77065.74013581495,77063.97312584386,1.7670099710958311,0.0,8546.071908451686,8546.071908451686,0.8853958749055834,3945.060436005174,275.57749485141255,2.4274948514125754,1.0,0.002,0.1449358392211023,0.004830484139800545,0.00022383808377992467,0.0017761618940227055,0.11191904188996234,0.11191904188996234,0.0,-2.2197369810295076e-11,1.0,1.0001891095610935,0.09344208805612197,0.09253022027784183,0.0,1.7481059968415278e-05,22.457699468525025,0.0,1600032.3021003006,266.56011402515156,9.222467610925378e-05,1.0,1284687.5137492535,2597.4017875979966,,,,,,,,,,,,,,,,,,,2.0,15265.16812960287,1555.8986307499713,0.3717581837990646,6.173730061729009,2.922112271116691
2697.0,-30.224435162774423,4.985456138930189,35.05110851626545,24.490882793348305,4.956131089166071,-26.70637853758419,-40.2012839220464,1.4380744392842904,-6.58981700834596,-6.589909060536244,40.10215940954951,41033.326081139334,25740.230335422573,25740.230335422573,66773.55641656191,77074.42677112758,77063.98737841572,25740.230335422573,102804.2177138383,102804.2177138383,102804.2177138383,130348.79517114034,125964.06229582134,4384.732875319007,0.0,90954.93078392412,54913.82999651514,40045.66754156554,27544.577457302043,67590.24499886758,20892.65683362592,1555.8909592822936,0.0,0.8781839931081714,2.7196250640557458,0.001494314320929203,1.0,1.0,-6.496694154448335,333206.2579051408,1558942.764849719,4.678611904382445,1558942.764849719,4.678611904382445,0.7585034428650237,0.09253008868682733,3.9254286011813333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254286011813333,1.285025100880788,1.285316323885811,3.054748579222886,6472.64567959182,15265.163249315097,6452.586557913249,0.00032683571823428014,23170.70058453026,2362.7539052102666,19287.213028695154,1966.7483828519582,0.8323966277295954,0.8323966277295954,35489.0027121125,35405.22815468563,1.0029585786192314,0.8,4283.1466557971025,4273.035954225843,1.0029585786192314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069324826036,4632.441516551485,6.19191750825559,4.985456138930189,-3.779494062770448,8.764950201700637,2.92211237925952,3.5,0.8348892512170057,0.6,0.00022661646394619698,0.9937669761627997,0.00022803782917120452,199.10817331043256,0.0,0.0,0.0,0.0013566337141457255,7.707827639560891e-05,0.00014953818755058807,0.0005870014783798969,0.09253003715499505,0.09253003715499505,0.09253003715499505,0.09254744154977056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.9522659749,595.1626859472183,0.0,0.09253003715499505,0.09253008868682733,0.09253008868682733,0.37175757382577795,0.37175757382577795,0.5,9.716641725828984,0.09378612958209942,0.09378612958209942,5.269384928396903e-11,9.205219026853229e-05,0.09321490608789418,5.269384928396903e-11,27544.577457302043,20892.65683362592,0.7585034428650237,0.9879170643290411,0.6070894710002429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664159043821637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5154043538355,260.5154043538355,-12.634595646164485,244.68401970172636,276.3467890059422,124918.60627951511,124902.12467724478,16.481602270320497,0.0,nan,276.3467890059422,3.1967890059422075,270.01423514509537,-3.1357648549046075,263.68168128426134,-9.468318715738633,257.34912742341595,-15.800872576584027,251.01657356257175,-22.133426437428227,244.68401970172636,-28.46598029827362,1.0,1.0,26022.012520719443,26022.012520719443,275.5775656581357,2.427565658135734,275.5775656581357,275.5775656581357,77065.7822135667,77063.98737841572,1.7948351509694476,0.0,8546.071908451686,8546.071908451686,0.8853961701628394,3945.05574418724,275.5775656581357,2.427565658135734,1.0,0.002,0.14491840278121332,0.004830569811602632,0.0002238111868331158,0.001776188815699574,0.1119055934165579,0.1119055934165579,0.0,2.5326897697131034e-12,1.0,1.0001886499955277,0.09321490603520033,0.09253008868682733,0.0,1.7438543773250425e-05,22.403075329641275,0.0,1600032.3827832502,266.560182991654,9.2052137574683e-05,1.0,1284687.27784519,2597.402741812257,,,,,,,,,,,,,,,,,,,2.0,15265.163249315097,1555.8909592822936,0.37175757382577795,6.173730061729009,2.92211237925952
2698.0,-30.224305026203297,4.985537198428846,35.05110641958874,24.490976007096492,4.956193577263907,-26.706255165862302,-40.20117139499632,1.4381436948936337,-6.589752489291868,-6.589844466795173,40.10215669288791,41033.332121719024,25740.268185973015,25740.268185973015,66773.60030769205,77074.44953509273,77064.02867970799,25740.268185973015,102804.29686568101,102804.29686568101,102804.29686568101,130348.76823321742,125963.8084893007,4384.959743916713,0.0,90954.90912258366,54913.79162229362,40045.68611143338,27544.471367536396,67590.15747896978,20892.585414368845,1555.8841838922585,0.0,0.8781843541854731,2.7196316163119536,0.001494314320929203,1.0,1.0,-6.496727876766215,333207.1081232168,1558942.647465347,4.678599614054047,1558942.647465347,4.678599614054047,0.7585037714317004,0.09252996427236629,3.925423588777508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925423588777508,1.285024776776494,1.2853159997080659,3.054745449052351,6472.639047136066,15265.158367211363,6452.588824434168,0.0003268372665583472,23170.724653160218,2362.756359527486,19287.21980347786,1966.7490736875345,0.8323960554616192,0.8323960554616192,35488.96645920793,35405.22815468563,1.002957297935279,0.8,4283.142280455584,4273.035954225843,1.002957297935279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069471105638,4632.441516551485,6.191926395477577,4.985537198428846,-3.7794253779368994,8.764962576365745,2.9221125506324306,3.5,0.8348893001806944,0.6,0.00022661646394619698,0.9937534912083189,0.00022804092358020382,199.108066647138,0.0,0.0,0.0,0.0013566337141457255,7.70792596130411e-05,0.00014953720433315588,0.0005869968692892122,0.09252991269382048,0.09252991269382048,0.09252991269382048,0.09254729955730388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.4232853089,595.1635090521827,0.0,0.09252991269382048,0.09252996427236629,0.09252996427236629,0.37175696344383724,0.37175696344383724,0.5,9.717163277026582,0.09362886765086387,0.09362886765086387,4.96243046654854e-11,9.197750330258714e-05,0.09311659002895567,4.96243046654854e-11,27544.471367536396,20892.585414368845,0.7585037714317004,0.9879189929165086,0.6070903464677718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266415518658783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5155025213663,260.5155025213663,-12.634497478633705,244.68414701115032,276.3468580315801,124918.17212827389,124901.75945288093,16.412675392949566,0.0,nan,276.3468580315801,3.1968580315801205,270.01431582748825,-3.1356841725117306,263.68177362341424,-9.468226376585733,257.34923141932416,-15.800768580675822,251.01668921524058,-22.133310784759402,244.68414701115032,-28.46585298884966,1.0,1.0,26022.012520719443,26022.012520719443,275.5776350846576,2.427635084657595,275.5776350846576,275.5776350846576,77065.7944877511,77064.02867970799,1.7658080431137932,0.0,8546.071908451686,8546.071908451686,0.8853964871717385,3945.0507067213957,275.5776350846576,2.427635084657595,1.0,0.002,0.14490098474499666,0.004830654501276029,0.00022378431621143397,0.0017762156771842636,0.11189215810571698,0.11189215810571698,0.0,-6.604302608265167e-12,1.0,1.0001884511642716,0.09311658997933137,0.09252996427236629,0.0,1.7420136456512586e-05,22.379423844689818,0.0,1600032.4583868994,266.5602475107081,9.197745367828247e-05,1.0,1284687.057449724,2597.403633295849,,,,,,,,,,,,,,,,,,,2.0,15265.158367211363,1555.8841838922585,0.37175696344383724,6.173730061729009,2.9221125506324306
2699.0,-30.224174972234398,4.985617980409062,35.05110431723764,24.49106831280517,4.956260261945246,-26.706131448808645,-40.201055026240624,1.4382167152976695,-6.5896860129228685,-6.589777857511606,40.10215233156382,41033.333337293654,25740.301238840493,25740.301238840493,66773.63457613415,77074.47290225916,77064.05338248018,25740.301238840493,102804.35462132067,102804.35462132067,102804.35462132067,130348.71123844097,125963.52523964176,4385.185998799212,0.0,90954.89348425667,54913.753827669505,40045.71072954129,27544.356617120306,67590.0673466616,20892.507882460035,1555.8769486555639,0.0,0.8781847324713676,2.7196383737671272,0.001494314320929203,1.0,1.0,-6.496835909903211,333207.9848721701,1558942.4590144712,4.67858673798749,1558942.4590144712,4.67858673798749,0.7585041165737091,0.0925298366655202,3.9254196273032416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254196273032416,1.2850244350537885,1.2853156579079164,3.0547431785909436,6472.6342363007925,15265.153493108579,6452.589824992201,0.0003268383430546127,23170.74405284476,2362.7583377447713,19287.22279421278,1966.749378657623,0.8323954876125272,0.8323954876125272,35488.93780729031,35405.22815468563,1.0029562857669265,0.8,4283.138822472667,4273.035954225843,1.0029562857669265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069653070981,4632.441516551485,6.191934075443065,4.985617980409062,-3.7793552115319207,8.764973191940982,2.922112763812742,3.5,0.834889361089355,0.6,0.00022661646394619698,0.9937400150103979,0.0002280440160637245,199.10796005166054,0.0,0.0,0.0,0.0013566337141457255,7.708027640999372e-05,0.00014953618753620328,0.0005869922855467107,0.09252978534435041,0.09252978534435041,0.09252978534435041,0.09254713900629159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.89116769854,595.1643330957738,0.0,0.09252978534435041,0.0925298366655202,0.0925298366655202,0.3717563559655517,0.3717563559655517,0.5,9.71768382951704,0.09346740096606254,0.09346740096606254,2.1032064978498966e-12,9.18445887236885e-05,0.09294194760838081,2.1032064978498966e-12,27544.356617120306,20892.507882460035,0.7585041165737091,0.987920817324533,0.6070911740158278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664151344096655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51560072559465,260.51560072559465,-12.634399274405325,244.6842742435,276.34692720768817,124917.82414278081,124901.40533348203,16.418809298778175,0.0,nan,276.34692720768817,3.1969272076881907,270.0143966148408,-3.135603385159186,263.6818660220191,-9.46813397798087,257.3493354291758,-15.800664570824154,251.01680483634433,-22.133195163655643,244.6842742435,-28.465725756499978,1.0,1.0,26022.012520719443,26022.012520719443,275.57770458448226,2.427704584482285,275.57770458448226,275.57770458448226,77065.81818106826,77064.05338248018,1.7647985880757915,0.0,8546.071908451686,8546.071908451686,0.8853967377146718,3945.0467254397577,275.57770458448226,2.427704584482285,1.0,0.002,0.14488359938901646,0.0048307394548745995,0.00022375749698036432,0.0017762425020667748,0.11187874849018216,0.11187874849018216,0.0,-9.528610539488724e-13,1.0,1.0001880979000395,0.09294194760627761,0.0925298366655202,0.0,1.738744982853801e-05,22.337427805090414,0.0,1600032.5362042752,266.5603139870771,9.1844586620482e-05,1.0,1284686.830177247,2597.404552596934,,,,,,,,,,,,,,,,,,,2.0,15265.153493108579,1555.8769486555639,0.3717563559655517,6.173730061729009,2.922112763812742
2700.0,-30.22404491772951,4.985698473553885,35.0511022294889,24.49116075821223,4.956326425925468,-26.706007783374513,-40.200938657484926,1.4382892688725517,-6.589620414134174,-6.589712144711406,40.10214854910941,41033.33323915728,25740.33601337741,25740.33601337741,66773.66925253469,77074.49618009033,77064.08340564324,25740.33601337741,102804.41941902065,102804.41941902065,102804.41941902065,130348.6646614288,125963.25269949337,4385.411961935435,0.0,90954.87708871397,54913.714058226615,40045.73670054151,27544.24524240815,67589.98194294966,20892.43272197302,1555.8698961010277,0.0,0.8781851036835747,2.71964504006856,0.001494314320929203,1.0,1.0,-6.49691993799064,333208.8498236657,1558942.2955759417,4.678574102701458,1558942.2955759417,4.678574102701458,0.758504454854557,0.09252971066315976,3.9254155370463386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254155370463386,1.285024095515941,1.28531531829312,3.054740802716444,6472.629202107825,15265.148621688882,6452.5909825278,0.0003268394775286201,23170.76401983994,2362.7603738116422,19287.226254164147,1966.7497314744737,0.8323949196344792,0.8323949196344792,35488.90822392818,35405.22815468563,1.002955240694231,0.8,4283.135252074265,4273.035954225843,1.002955240694231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.069878893929,4632.441516551485,6.191942104236684,4.985698473553885,-3.7792857660965007,8.764984239650385,2.9221130283741554,3.5,0.8348894366783302,0.6,0.00022661646394619698,0.9937265389540471,0.0002280471085986327,199.10785345585785,0.0,0.0,0.0,0.0013566337141457255,7.70812932193486e-05,0.0001495351707268484,0.0005869876825060475,0.09252965945299897,0.09252965945299897,0.09252965945299897,0.09254698547202163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.36587870045,595.1651549434118,0.0,0.09252965945299897,0.09252971066315976,0.09252971066315976,0.37175574945008033,0.37175574945008033,0.5,9.71820354756352,0.09330860368601179,0.09330860368601179,1.5234036254696548e-11,9.173057725320177e-05,0.09279220672078736,1.5234036254696548e-11,27544.24524240815,20892.43272197302,0.758504454854557,0.9879225786581214,0.6070919396574492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664147514762252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5156989125488,260.5156989125488,-12.63430108745115,244.684401408144,276.346996416955,124917.46569854482,124901.04977649554,16.41592204929919,0.0,nan,276.346996416955,3.1969964169550167,270.01447741517296,-3.135522584827015,263.6819584134356,-9.468041586564368,257.3494394116699,-15.800560588330086,251.01692040991543,-22.13307959008455,244.684401408144,-28.46559859185598,1.0,1.0,26022.012520719443,26022.012520719443,275.5777738103775,2.4277738103775164,275.5777738103775,275.5777738103775,77065.84149960053,77064.08340564324,1.7580939572944771,0.0,8546.071908451686,8546.071908451686,0.8853969964024022,3945.04261473157,275.5777738103775,2.4277738103775164,1.0,0.002,0.14486624205056856,0.0048308241015161575,0.00022373072060005562,0.0017762692733217453,0.1118653603000278,0.1118653603000278,0.0,-6.078199141917873e-12,1.0,1.0001877950185358,0.09279220670555333,0.09252971066315976,0.0,1.7359421961709874e-05,22.301416881473877,0.0,1600032.6130186783,266.5603795858658,9.173056201916552e-05,1.0,1284686.6059633028,2597.405459526916,,,,,,,,,,,,,,,,,,,2.0,15265.148621688882,1555.8698961010277,0.37175574945008033,6.173730061729009,2.9221130283741554
2701.0,-30.223886774483468,4.985778682841309,35.05110015690068,24.49126305235552,4.956394772955684,-26.70585862037332,-40.20080346437169,1.438366595408671,-6.589554623431695,-6.58964624265038,40.1021448099145,41033.35431417104,25740.370078328924,25740.370078328924,66773.72439249996,77074.52455590549,77064.1148592225,25740.370078328924,102804.48493755143,102804.48493755143,102804.48493755143,130348.61877711423,125962.98121138856,4385.637565725673,0.0,90954.85102639705,54913.68069219309,40045.74481578218,27544.133839562804,67589.87865534498,20892.35755428721,1555.8628374215532,0.0,0.87818547575733,2.719651725539963,0.001494314320929203,1.0,1.0,-6.497000118378651,333209.7172677135,1558942.134007922,4.67856143809698,1558942.134007922,4.67856143809698,0.7585047936515118,0.09252958484830079,3.9254101610633962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254101610633962,1.2850237336416803,1.2853149563368482,3.054737479391932,6472.622160381972,15265.143754615056,6452.593541520582,0.00032684113243424496,23170.789113603692,2362.7629326634164,19287.23390316482,1966.7505114554735,0.8323943482719448,0.8323943482719448,35488.86934136105,35405.22815468563,1.0029538671147424,0.8,4283.130559360336,4273.035954225843,1.0029538671147424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.070145265616,4632.441516551485,6.191949901938506,4.985778682841309,-3.779216220399641,8.76499490324095,2.922113340440192,3.5,0.8348895258400548,0.6,0.00022661646394619698,0.9937101526492672,0.0002280508691010445,199.10772383800065,0.0,0.0,0.0,0.0013566337141457255,7.708247452814107e-05,0.00014953398941805593,0.0005869822414859831,0.09252953383328409,0.09252953383328409,0.09252953383328409,0.09254683231433176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.8447762833,595.1659754287882,0.0,0.09252953383328409,0.09252958484830079,0.09252958484830079,0.37175514454652875,0.37175514454652875,0.5,9.718722441659201,0.09315228102946094,0.09315228102946094,-1.4779288903810084e-12,9.161921866507328e-05,0.0926461242717096,-1.4779288903810084e-12,27544.133839562804,20892.35755428721,0.7585047936515118,0.9879249041560386,0.6070931791934226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266414369912107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51579983734734,260.51579983734734,-12.634200162652633,244.68453338892905,276.3470662857711,124917.20467816337,124900.33101343476,16.873664728618454,0.0,nan,276.3470662857711,3.197066285771143,270.0145597063721,-3.1354402936278802,263.68205312704396,-9.46794687295602,257.34954654766517,-15.800453452334807,251.0170399683027,-22.13296003169728,244.68453338892905,-28.465466611070923,1.0,1.0,26022.012520719443,26022.012520719443,275.57784339291067,2.427843392910688,275.57784339291067,275.57784339291067,77065.87980884586,77064.1148592225,1.7649496233498212,0.0,8546.071908451686,8546.071908451686,0.8853973364056296,3945.0372118687133,275.57784339291067,2.427843392910688,1.0,0.002,0.14484891204991868,0.004830908685729532,0.0002237039865198626,0.0017762960089473393,0.1118519932599313,0.1118519932599313,0.0,-4.532798181938746e-12,1.0,1.0001874995391973,0.09264612427318752,0.09252958484830079,0.0,1.7332078623086458e-05,22.2662853632962,0.0,1600032.69006205,266.5604453765683,9.161922014300217e-05,1.0,1284686.381103611,2597.406369069364,,,,,,,,,,,,,,,,,,,2.0,15265.143754615056,1555.8628374215532,0.37175514454652875,6.173730061729009,2.922113340440192
2702.0,-30.223756777670612,4.985858593459511,35.05109810452145,24.491354554798477,4.95645635377029,-26.70573546453022,-40.20068716546518,1.4384350183671903,-6.589489808019607,-6.589581317656538,40.1021412492295,41033.34478281988,25740.40600168842,25740.40600168842,66773.7507845083,77074.54452458504,77064.14581187473,25740.40600168842,102804.55181356314,102804.55181356314,102804.55181356314,130348.57590540906,125962.71303588996,4385.862869519094,0.0,90954.82632046967,54913.626490867486,40045.77758844687,27544.02409184591,67589.80168029279,20892.28351525036,1555.8558812523077,0.0,0.8781858418450326,2.7196583119054454,0.001494314320929203,1.0,1.0,-6.497078837980553,333210.57185297814,1558941.9801522295,4.678548977251774,1558941.9801522295,4.678548977251774,0.7585051278485949,0.0925294602170506,3.9254051613546506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254051613546506,1.2850234134347294,1.2853146360573295,3.054734349829833,6472.615529215422,15265.139454587494,6452.596088031571,0.00032684270074573784,23170.81233191259,2362.765300272019,19287.241514856574,1966.7512876320227,0.8323938426747658,0.8323938426747659,35488.833180241425,35405.22815468563,1.0029525896744202,0.8,4283.126195096289,4273.035954225843,1.0029525896744202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.070453056939,4632.441516551485,6.191958084992277,4.985858593459511,-3.779147460633768,8.765006054093279,2.9221137010311544,3.5,0.8348896288660441,0.6,0.00022661646394619698,0.9936966830074565,0.000228053960349686,199.1076172897366,0.0,0.0,0.0,0.0013566337141457255,7.708349075395458e-05,0.00014953297319224241,0.000586977504761535,0.09252940928054945,0.09252940928054945,0.09252940928054945,0.09254668124872312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489226.328397732,595.1667943836652,0.0,0.09252940928054945,0.0925294602170506,0.0925294602170506,0.3717545412890225,0.3717545412890225,0.5,9.719240536073885,0.09299884734167563,0.09299884734167563,1.4779288903810084e-12,9.150963694537495e-05,0.0925024796759999,1.4779288903810084e-12,27544.02409184591,20892.28351525036,0.7585051278485949,0.9879264197334903,0.607093729567548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664139896937123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5158998283322,260.5158998283322,-12.634100171667797,244.68466438702174,276.34713526964026,124916.72460912212,124900.00706939808,16.717539724030075,0.0,nan,276.34713526964026,3.1971352696402846,270.0146410930961,-3.135358906903889,263.6821469166049,-9.467853083395084,257.349652740077,-15.800347259923,251.01715856355332,-22.132841436446654,244.68466438702174,-28.465335612978237,1.0,1.0,26022.012520719443,26022.012520719443,275.5779119397617,2.4279119397617137,275.5779119397617,275.5779119397617,77065.88935665773,77064.14581187473,1.743544783006655,0.0,8546.071908451686,8546.071908451686,0.8853976526113829,3945.0321871614237,275.5779119397617,2.4279119397617137,1.0,0.002,0.14483160892707736,0.004830992967160389,0.0002236772934934064,0.0017763226978255568,0.1118386467467032,0.1118386467467032,0.0,-8.681036792190788e-12,1.0,1.0001872089905155,0.09250247967452196,0.0925294602170506,0.0,1.730519148205825e-05,22.23173998583965,0.0,1600032.7659634124,266.56051019198037,9.150963546744606e-05,1.0,1284686.159577556,2597.407265127929,,,,,,,,,,,,,,,,,,,2.0,15265.139454587494,1555.8558812523077,0.3717545412890225,6.173730061729009,2.9221137010311544
2703.0,-30.22362677309234,4.9859382281015,35.051096039764516,24.491441586893075,4.956521995254527,-26.705611896264493,-40.200570796709485,1.4385070954362338,-6.589423834766649,-6.589515203639396,40.102136784324294,41033.35688566947,25740.438981540803,25740.438981540803,66773.79586721027,77074.57166699899,77064.1679677472,25740.438981540803,102804.606949288,102804.606949288,102804.606949288,130348.51648372345,125962.42887397061,4386.087609752834,0.0,90954.81778282722,54913.60291078947,40045.79430226416,27543.909534435443,67589.7038366996,20892.206085442704,1555.8486681190632,0.0,0.87818621783239,2.719665019287015,0.001494314320929203,1.0,1.0,-6.497196967771288,333211.44209029345,1558941.7872262564,4.67853617945033,1558941.7872262564,4.67853617945033,0.7585054713937116,0.09252933374823591,3.9254022516913136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9254022516913136,1.2850230761273806,1.2853142986735373,3.0547328873821717,6472.612430464316,15265.134595964495,6452.595902583846,0.0003268433340599004,23170.827332062105,2362.7668298615845,19287.240960540916,1966.7512311075564,0.8323932798831328,0.8323932798831328,35488.81213567452,35405.22815468563,1.0029518462468607,0.8,4283.1236552400105,4273.035954225843,1.0029518462468607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.070798050101,4632.441516551485,6.191965504560208,4.9859382281015,-3.7790778438008013,8.765016071902302,2.9221141052057145,3.5,0.8348897443444898,0.6,0.00022661646394619698,0.9936832127579847,0.00022805705182159526,199.10751073522187,0.0,0.0,0.0,0.0013566337141457255,7.70845076025113e-05,0.00014953195634368567,0.000586973078131311,0.09252928307348289,0.09252928307348289,0.09252928307348289,0.09254652005724387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489223.81269314094,595.1676130730978,0.0,0.09252928307348289,0.09252933374823591,0.09252933374823591,0.3717539397670248,0.3717539397670248,0.5,9.719757584408379,0.09283882180415048,0.09283882180415048,-2.779643182293512e-11,9.136887274507899e-05,0.09231823586810606,-2.779643182293512e-11,27543.909534435443,20892.206085442704,0.7585054713937116,0.9879285168720282,0.6070947874665688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664136108912523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51599942514355,260.51599942514355,-12.63400057485643,244.68479461936374,276.34720423091994,124916.37054831749,124899.71891058124,16.65163773623378,0.0,nan,276.34720423091994,3.197204230919965,270.014722308584,-3.135277691415979,263.68224038631644,-9.46775961368354,257.34975846399686,-15.800241536003114,251.01727654168062,-22.13272345831936,244.68479461936374,-28.465205380636235,1.0,1.0,26022.012520719443,26022.012520719443,275.57798064630003,2.427980646300057,275.57798064630003,275.57798064630003,77065.91225949606,77064.1679677472,1.7442917488660896,0.0,8546.071908451686,8546.071908451686,0.8853978366325289,3945.0292629497703,275.57798064630003,2.427980646300057,1.0,0.002,0.1448143402829902,0.00483107734392411,0.00022365065425500896,0.0017763493428548122,0.11182532712750448,0.11182532712750448,0.0,-2.89017898155719e-12,1.0,1.0001868362958717,0.09231823589590249,0.09252933374823591,0.0,1.727070899365301e-05,22.187436914259106,0.0,1600032.843178928,266.56057616523333,9.136890054151081e-05,1.0,1284685.933994545,2597.408177597086,,,,,,,,,,,,,,,,,,,2.0,15265.134595964495,1555.8486681190632,0.3717539397670248,6.173730061729009,2.9221141052057145
2704.0,-30.223496849497074,4.986017577560258,35.051093984321945,24.49153916621583,4.9565893483350845,-26.705488229711747,-40.20045823473481,1.4385807060233413,-6.5893585693876275,-6.589449819052116,40.102132924014676,41033.3610281764,25740.47330926016,25740.47330926016,66773.83433743656,77074.59097138073,77064.19646933059,25740.47330926016,102804.66977859076,102804.66977859076,102804.66977859076,130348.46809705609,125962.15606127882,4386.31203577727,0.0,90954.79437616387,54913.564344082275,40045.81114675733,27543.79831846532,67589.60946522266,20892.131013054317,1555.8416319996002,0.0,0.8781865875552214,2.719671652423014,0.001494314320929203,1.0,1.0,-6.49728754916481,333212.3027290094,1558941.6204242038,4.67852359488671,1558941.6204242038,4.67852359488671,0.758505808512556,0.09252920874807595,3.9253971549154745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253971549154745,1.2850227316436338,1.2853139541117207,3.0547297399903717,6472.605761518768,15265.12974183029,6452.598207899701,0.0003268448927935753,23170.8514544237,2362.7692896579056,19287.24785128428,1966.751933767829,0.8323927106960941,0.8323927106960941,35488.7752724881,35405.22815468563,1.0029505440056101,0.8,4283.1192062439395,4273.035954225843,1.0029505440056101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.071185663537,4632.441516551485,6.191973184878614,4.986017577560258,-3.779008821345594,8.765026398905851,2.9221145593118134,3.5,0.8348898740890895,0.6,0.00022661646394619698,0.9936697510962179,0.0002280601414063308,199.10740424719648,0.0,0.0,0.0,0.0013566337141457255,7.708549119861427e-05,0.00014953097274758272,0.0005869684549951045,0.0925291582205216,0.0925291582205216,0.0925291582205216,0.09254636620617096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489221.3041177764,595.1684294700216,0.0,0.0925291582205216,0.09252920874807595,0.09252920874807595,0.3717533389849762,0.3717533389849762,0.5,9.720273761767933,0.09267987202048289,0.09267987202048289,1.1368683772161603e-11,9.124966447870975e-05,0.09216226988729659,1.1368683772161603e-11,27543.79831846532,20892.131013054317,0.758505808512556,0.9879304654333616,0.6070956964071463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266413233397153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5160988476863,260.5160988476863,-12.633901152313683,244.68492422674998,276.3472734686166,124915.9716407292,124899.34913887923,16.622501849994155,0.0,nan,276.3472734686166,3.197273468616629,270.0148036202294,-3.135196379770605,263.68233377188955,-9.467666228110431,257.3498639235042,-15.80013607649579,251.01739407512812,-22.132605924871854,244.68492422674998,-28.465075773249993,1.0,1.0,26022.012520719443,26022.012520719443,275.57804936593806,2.4280493659380795,275.57804936593806,275.57804936593806,77065.94105810627,77064.19646933059,1.7445887756766751,0.0,8546.071908451686,8546.071908451686,0.8853981589771658,3945.024140690052,275.57804936593806,2.4280493659380795,1.0,0.002,0.14479710082196257,0.004831161444606852,0.00022362405974448511,0.001776375934548807,0.11181202987224255,0.11181202987224255,0.0,-5.7067081095374395e-12,1.0,1.0001865208159137,0.0921622698759279,0.09252920874807595,0.0,1.7241516878070496e-05,22.14993036749923,0.0,1600032.9195943924,266.56064143061235,9.124965311002597e-05,1.0,1284685.7109000515,2597.4090800007725,,,,,,,,,,,,,,,,,,,2.0,15265.12974183029,1555.8416319996002,0.3717533389849762,6.173730061729009,2.9221145593118134
2705.0,-30.223366889627663,4.986096631510768,35.05109194470933,24.491632205341034,4.956652192253394,-26.705364981448493,-40.200341935828305,1.4386502618926675,-6.589293982580614,-6.589385118440084,40.10212927053544,41033.35216979636,25740.508837470064,25740.508837470064,66773.86100726642,77074.61357055271,77064.22600464549,25740.508837470064,102804.73484211555,102804.73484211555,102804.73484211555,130348.42335765656,125961.88722201,4386.536135646562,0.0,90954.77311024036,54913.51162196753,40045.846098080925,27543.68851554101,67589.53461362193,20892.056916145844,1555.8346793113415,0.0,0.8781869527751518,2.719678216123707,0.001494314320929203,1.0,1.0,-6.497371549358093,333213.1543658938,1558941.4625587803,4.678511163598728,1558941.4625587803,4.678511163598728,0.758506142136987,0.09252908467101753,3.925392238818954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925392238818954,1.285022406135376,1.2853136285296938,3.0547266880927966,6472.5992949140245,15265.124890407213,6452.600373454167,0.00032684639917783125,23170.875055687742,2362.7716963170647,19287.254324271496,1966.7525938288302,0.8323921422008214,0.8323921422008214,35488.73971608255,35405.22815468563,1.0029492879284578,0.8,4283.114914962474,4273.035954225843,1.0029492879284578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.071613133867,4632.441516551485,6.1919810946112674,4.986096631510768,-3.7789403631193426,8.76503699463011,2.922115060112041,3.5,0.8348900171748689,0.6,0.00022661646394619698,0.9936562858728141,0.0002280632318922435,199.10729772955395,0.0,0.0,0.0,0.0013566337141457255,7.708650746119728e-05,0.0001495299564849997,0.0005869637306571537,0.09252903427470588,0.09252903427470588,0.09252903427470588,0.09254621447835884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489218.8005556571,595.1692442436694,0.0,0.09252903427470588,0.09252908467101753,0.09252908467101753,0.37175273963500266,0.37175273963500266,0.5,9.720789107851786,0.09252321939186459,0.09252321939186459,5.5706550483591855e-12,9.113585946352032e-05,0.09201356908198477,5.5706550483591855e-12,27543.68851554101,20892.056916145844,0.758506142136987,0.9879319540958768,0.6070962376700036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266412857255057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5161977210249,260.5161977210249,-12.633802278975054,244.68505328807572,276.34734215396855,124915.53100098175,124899.00032174146,16.53067924027174,0.0,nan,276.34734215396855,3.1973421539685773,270.01488438077985,-3.13511561922013,263.6824266076351,-9.467573392364898,257.3499688344341,-15.800031165565883,251.01751106125616,-22.13248893874382,244.68505328807572,-28.464946711924256,1.0,1.0,26022.012520719443,26022.012520719443,275.57811752256066,2.428117522560683,275.57811752256066,275.57811752256066,77065.95851709374,77064.22600464549,1.732512448244961,0.0,8546.071908451686,8546.071908451686,0.8853984698947069,3945.0192000130487,275.57811752256066,2.428117522560683,1.0,0.002,0.1447798891895107,0.004831245312859535,0.00022359750789094173,0.001776402485956624,0.11179875394547086,0.11179875394547086,0.0,-6.152434464667955e-12,1.0,1.0001862200346503,0.09201356907641411,0.09252908467101753,0.0,1.7213684049296857e-05,22.114170129975328,0.0,1600032.9952213017,266.56070601741936,9.113585389286527e-05,1.0,1284685.4901393782,2597.409972964764,,,,,,,,,,,,,,,,,,,2.0,15265.124890407213,1555.8346793113415,0.37175273963500266,6.173730061729009,2.922115060112041
2706.0,-30.223236912484193,4.9861754055063185,35.051089898512366,24.49172482537108,4.956717111350231,-26.705241510097846,-40.200225601997204,1.4387216864058738,-6.589228649813663,-6.589319649937829,40.10212499916336,41033.34870498712,25740.542346347996,25740.542346347996,66773.89105133511,77074.63649490701,77064.24938480995,25740.542346347996,102804.79173115795,102804.79173115795,102804.79173115795,130348.36731652882,125961.60758836077,4386.759728168053,0.0,90954.75483056644,54913.466951644696,40045.87542102416,27543.575585370865,67589.45100639503,20891.9806113779,1555.8275602219078,0.0,0.8781873245172394,2.7196848580072746,0.001494314320929203,1.0,1.0,-6.4974832037337364,333214.0161118105,1558941.277996035,4.678498510317555,1558941.277996035,4.678498510317555,0.7585064817246965,0.09252895946851418,3.9253878448189274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253878448189274,1.2850220718823913,1.2853132942009577,3.0547240632752257,6472.593733240561,15265.120044041612,6452.601910651977,0.0003268476712104851,23170.896335916597,2362.7738662965025,19287.258919058622,1966.7530623667228,0.8323915760290184,0.8323915760290184,35488.70793581067,35405.22815468563,1.0029481652484988,0.8,4283.11107942034,4273.035954225843,1.0029481652484988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.072077396735,4632.441516551485,6.191988463781311,4.9861754055063185,-3.7788713679379557,8.765046773444274,2.9221156040163785,3.5,0.8348901725761081,0.6,0.00022661646394619698,0.9936428190564763,0.00022806632282753572,199.10719119786734,0.0,0.0,0.0,0.0013566337141457255,7.708752404135811e-05,0.00014952893990483886,0.0005869590831511143,0.09252890928425657,0.09252890928425657,0.09252890928425657,0.0925460561980191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489216.2988397996,595.1700583843754,0.0,0.09252890928425657,0.09252895946851418,0.09252895946851418,0.3717521418679843,0.3717521418679843,0.5,9.721303452005706,0.09236219516054689,0.09236219516054689,-1.8758328224066645e-11,9.100012414364755e-05,0.09183644620406994,-1.8758328224066645e-11,27543.575585370865,20891.9806113779,0.7585064817246965,0.9879336206624499,0.6070969373771762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664124825139065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5162963352354,260.5162963352354,-12.633703664764596,244.6851819244779,276.3474107459895,124915.138530886,124898.65117587944,16.48735500657387,0.0,nan,276.3474107459895,3.1974107459895436,270.01496498166915,-3.135035018330825,263.6825192174096,-9.467480782590371,257.35007345308236,-15.799926546917618,251.01762768878353,-22.132372311216443,244.6851819244779,-28.46481807552209,1.0,1.0,26022.012520719443,26022.012520719443,275.578185726842,2.4281857268420026,275.578185726842,275.578185726842,77065.98172160548,77064.24938480995,1.7323367955250433,0.0,8546.071908451686,8546.071908451686,0.8853987477923049,3945.0147840430222,275.578185726842,2.4281857268420026,1.0,0.002,0.14476271069737986,0.004831329184084555,0.00022357100756484314,0.0017764289874512339,0.11178550378242157,0.11178550378242157,0.0,-4.983922996526502e-12,1.0,1.0001858617453911,0.09183644622282827,0.09252895946851418,0.0,1.7180534035349682e-05,22.071578950258736,0.0,1600033.0716922241,266.5607713501863,9.100014290197578e-05,1.0,1284685.2667586189,2597.410876527305,,,,,,,,,,,,,,,,,,,2.0,15265.120044041612,1555.8275602219078,0.3717521418679843,6.173730061729009,2.9221156040163785
2707.0,-30.223079091860402,4.986253790541082,35.051087793095746,24.491794953960948,4.956754434249925,-26.705095739215977,-40.20009086290372,1.4387710875209883,-6.589169716197773,-6.589260490027125,40.102119216055854,41033.38509367516,25740.589359817284,25740.589359817284,66773.97445349244,77074.68786432364,77064.23210549793,25740.589359817284,102804.82146531521,102804.82146531521,102804.82146531521,130348.28297322919,125961.30030055225,4386.98267267694,0.0,90954.7444685944,54913.44172128515,40045.891941454734,27543.46150791397,67589.3534493687,20891.903080234926,1555.8205385660813,0.0,0.8781876677645288,2.7196908612526354,0.001494314320929203,1.0,1.0,-6.497718785381608,333214.7948205756,1558941.0281104362,4.678486826942575,1558941.0281104362,4.678486826942575,0.7585068083847096,0.09252883593691105,3.925383863668721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925383863668721,1.2850218406947755,1.2853130629609484,3.0547215147303453,6472.588333179777,15265.115202354065,6452.603337439786,0.00032684890151937524,23170.91719625779,2362.775993459315,19287.263183822863,1966.7534972516469,0.8323910106993022,0.8323910106993022,35488.67914153161,35405.22815468563,1.0029471480528858,0.8,4283.107604255905,4273.035954225843,1.0029471480528858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.072582036629,4632.441516551485,6.191999021389827,4.986253790541082,-3.7788072183422576,8.76506100888334,2.9221161952242207,3.5,0.8348903414926345,0.6,0.00022661646394619698,0.9936264676665324,0.0002280700759495579,199.10706184529909,0.0,0.0,0.0,0.0013566337141457255,7.708870147091605e-05,0.00014952776247528093,0.0005869538659909571,0.09252878516838343,0.09252878516838343,0.09252878516838343,0.09254587897665235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.7975059525,595.170872324797,0.0,0.09252878516838343,0.09252883593691105,0.09252883593691105,0.3717515449917619,0.3717515449917619,0.5,9.72181620125863,0.09217670826234325,0.09217670826234325,-5.6218141253339127e-11,9.07738293562943e-05,0.0915417046455218,-5.6218141253339127e-11,27543.46150791397,20891.903080234926,0.7585068083847096,0.9879362805787592,0.6070983520268963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664121090999734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51639475990265,260.51639475990265,-12.633605240097324,244.68531477166388,276.34747474813935,124914.56817710084,124898.11251045048,16.455666650368215,0.0,nan,276.34747474813935,3.1974747481393706,270.0150427528236,-3.1349572471763736,263.68261075756874,-9.467389242431238,257.3501787622572,-15.799821237742776,251.01774676696343,-22.13225323303655,244.68531477166388,-28.464685228336094,1.0,1.0,26022.012520719443,26022.012520719443,275.5782428648516,2.4282428648515975,275.5782428648516,275.5782428648516,77065.97085153023,77064.23210549793,1.7387460323079722,0.0,8546.071908451686,8546.071908451686,0.8853989995792592,3945.0107829870644,275.5782428648516,2.4282428648515975,1.0,0.002,0.14474558734921852,0.004831411652739094,0.00022354458949840026,0.001776455391036064,0.11177229474920013,0.11177229474920013,0.0,-1.946553595394418e-11,1.0,1.0001852654584764,0.09154170470173995,0.09252883593691105,0.0,1.7125379735134663e-05,22.000719576519494,0.0,1600033.1405248046,266.5608302838022,9.077388557443555e-05,1.0,1284685.0649029706,2597.4116930223668,,,,,,,,,,,,,,,,,,,2.0,15265.115202354065,1555.8205385660813,0.3717515449917619,6.173730061729009,2.9221161952242207
