time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2708.0,-30.22294966799318,4.9863320179342665,35.051085582725584,24.491917993314587,4.956849567382648,-26.704969744452676,-40.199974179826654,1.4388696177318878,-6.58909781635748,-6.589188374593604,40.10211194245475,41033.363585247746,25740.60731401715,25740.60731401715,66773.9708992649,77074.6846325126,77064.23600673558,25740.60731401715,102804.84332075273,102804.84332075273,102804.84332075273,130348.1741971304,125960.96989000043,4387.204307129964,0.0,90954.7074369336,54913.38628665211,40045.91238920166,27543.330876377677,67589.24326557934,20891.81442847641,1555.812421356347,0.0,0.8781880870326704,2.7196981783833194,0.001494314320929203,1.0,1.0,-6.4979270640984055,333215.7440627509,1558940.713822913,4.678472555994637,1558940.713822913,4.678472555994637,0.7585071871751761,0.09252870102061934,3.9253780952900414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253780952900414,1.2850213795927898,1.2853126017544638,3.0547181219147914,6472.581144210745,15265.110922796814,6452.606282485573,0.0003268506150815734,23170.941812221296,2362.7785035890233,19287.2719867618,1966.7543949016026,0.832390506310318,0.832390506310318,35488.637420838335,35405.22815468563,1.0029456742151297,0.8,4283.102569010217,4273.035954225843,1.0029456742151297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.073098586821,4632.441516551485,6.1920025709356805,4.9863320179342665,-3.7787332894081573,8.765065307342423,2.9221168003855515,3.5,0.8348905143958719,0.6,0.00022661646394619698,0.9936130586082931,0.00022807315381261995,199.10695576733903,0.0,0.0,0.0,0.0013566337141457255,7.708972112980217e-05,0.0001495267428163948,0.0005869490009115436,0.092528651782478,0.092528651782478,0.092528651782478,0.09254568930562367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489211.29712418263,595.1716858804191,0.0,0.092528651782478,0.09252870102061934,0.09252870102061934,0.3717509466192617,0.3717509466192617,0.5,9.722327258734978,0.09196755608155627,0.09196755608155627,-4.098410499864258e-11,9.055823613834946e-05,0.09126131049521291,-4.098410499864258e-11,27543.330876377677,20891.81442847641,0.7585071871751761,0.9879378385239352,0.6070990234942384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664117375299773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5164957034503,260.5164957034503,-12.633504296549688,244.68544668469914,276.3475447221945,124914.47344305497,124897.59664422426,16.876798830694277,0.0,nan,276.3475447221945,3.19754472219455,270.01512511468616,-3.1348748853138204,263.68270550721724,-9.467294492782742,257.35028589970005,-15.799714100299923,251.01786629220445,-22.132133707795532,244.68544668469914,-28.464553315300833,1.0,1.0,26022.012520719443,26022.012520719443,275.5783154367799,2.4283154367799398,275.5783154367799,275.5783154367799,77066.06563468245,77064.23600673558,1.8296279468777357,0.0,8546.071908451686,8546.071908451686,0.885399364399003,3945.0049857664917,275.5783154367799,2.4283154367799398,1.0,0.002,0.14472851645865256,0.004831496345308402,0.0002235182583903469,0.0017764817539007857,0.11175912919517345,0.11175912919517345,0.0,1.2291132521491388e-11,1.0,1.000184698219517,0.09126131053619702,0.09252870102061934,0.0,1.7072909255235945e-05,21.933307333674414,0.0,1600033.2245876908,266.5609021836425,9.055827712245446e-05,1.0,1284684.818842335,2597.412688324705,,,,,,,,,,,,,,,,,,,2.0,15265.110922796814,1555.812421356347,0.3717509466192617,6.173730061729009,2.9221168003855515
2709.0,-30.222819569915927,4.986409878665654,35.05108353877569,24.49199699275198,4.956900409532248,-26.704847571970507,-40.19986182739956,1.4389283925042435,-6.589038092163889,-6.589128687354877,40.10211234676171,41033.380877785676,25740.652688606275,25740.652688606275,66774.03356639195,77074.7174127209,77064.30840585439,25740.652688606275,102804.96109446067,102804.96109446067,102804.96109446067,130348.20418253397,125960.77708198632,4387.427100547651,0.0,90954.69481391339,54913.35820368891,40045.929566916086,27543.2430880733,67589.17265498938,20891.755861614245,1555.8066376966297,0.0,0.8781884095694357,2.719704231667267,0.001494314320929203,1.0,1.0,-6.497819571377988,333216.5297168734,1558940.7312922345,4.678461577571891,1558940.7312922345,4.678461577571891,0.7585074783971513,0.09252858554906994,3.9253741061525758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253741061525758,1.2850211045385862,1.2853123266379252,3.0547156714302086,6472.575951927964,15265.106079618557,6452.607563684576,0.00032685179148313323,23170.96214379982,2362.780576833049,19287.27581635136,1966.754785411059,0.8323899411968237,0.8323899411968236,35488.60856877587,35405.22815468563,1.0029446549787484,0.8,4283.099086871937,4273.035954225843,1.0029446549787484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.073686057479,4632.441516551485,6.1920126109235305,4.986409878665654,-3.7786688149652186,8.765078693630873,2.922117488633397,3.5,0.8348907110381134,0.6,0.00022661646394619698,0.9935995798947124,0.0002280762477478207,199.10684913689917,0.0,0.0,0.0,0.0013566337141457255,7.709070295620413e-05,0.00014952576098999285,0.0005869445503928768,0.0925285357541665,0.0925285357541665,0.0925285357541665,0.09254558524099034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489208.83211761666,595.1724882971262,0.0,0.0925285357541665,0.09252858554906994,0.09252858554906994,0.3717503463468694,0.3717503463468694,0.5,9.72283868407444,0.09181428893259636,0.09181428893259636,7.958078640513122e-13,9.059519101128899e-05,0.09130911597691238,7.958078640513122e-13,27543.2430880733,20891.755861614245,0.7585074783971513,0.9879397978022556,0.6070999135799693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664113667073906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5165947427354,260.5165947427354,-12.633405257264599,244.68557754722798,276.34761193822925,124913.90592295576,124897.34749810926,16.558424846498028,0.0,nan,276.34761193822925,3.1976119382292723,270.0152050600256,-3.1347949399743698,263.6827981818501,-9.467201818149874,257.3503913036409,-15.799608696359087,251.01798442543856,-22.13201557456142,244.68557754722798,-28.464422452772,1.0,1.0,26022.012520719443,26022.012520719443,275.5783835956439,2.428383595643936,275.5783835956439,275.5783835956439,77066.04714163906,77064.30840585439,1.7387357846746454,0.0,8546.071908451686,8546.071908451686,0.8853996166910054,3945.0009766833386,275.5783835956439,2.428383595643936,1.0,0.002,0.1447114366322648,0.004831578675568228,0.00022349190776744317,0.0017765080713977937,0.11174595388372158,0.11174595388372158,0.0,-2.083476316819266e-11,1.0,1.000184795036556,0.09130911597611657,0.09252858554906994,0.0,1.708183937054496e-05,21.94477623843474,0.0,1600033.2947234365,266.5609619078361,9.059519021548113e-05,1.0,1284684.6151870026,2597.413512100225,,,,,,,,,,,,,,,,,,,2.0,15265.106079618557,1555.8066376966297,0.3717503463468694,6.173730061729009,2.922117488633397
2710.0,-30.222689833791872,4.98648751131548,35.05108144166861,24.49209338463845,4.956973253368121,-26.704723525069266,-40.19974538879467,1.4390069207706175,-6.588970211125911,-6.589060631474384,40.10210670958236,41033.38320468021,25740.679089108038,25740.679089108038,66774.06229378824,77074.73738904804,77064.32222317775,25740.679089108038,102805.00131228578,102805.00131228578,102805.00131228578,130348.1238070959,125960.47518886125,4387.6486182346425,0.0,90954.67922187412,54913.32494330924,40045.94919840542,27543.12249481012,67589.07169321553,20891.67419200083,1555.799093695843,0.0,0.8781888005596061,2.719711136546493,0.001494314320929203,1.0,1.0,-6.497978630240823,333217.4255274233,1558940.4877116603,4.678448269156806,1558940.4877116603,4.678448269156806,0.7585078342492722,0.09252845707651985,3.9253703898353924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253703898353924,1.285020737042157,1.2853119590582107,3.0547136530035743,6472.571675124131,15265.101254261106,6452.608215364541,0.0003268527312493189,23170.98010862823,2362.7824087357285,19287.277764266386,1966.7549840431122,0.8323893798987095,0.8323893798987095,35488.58168992361,35405.22815468563,1.0029437054487533,0.8,4283.095842879225,4273.035954225843,1.0029437054487533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0742904026865,4632.441516551485,6.192018061484919,4.98648751131548,-3.7785980483379915,8.765085559653471,2.9221181966505894,3.5,0.8348909133287398,0.6,0.00022661646394619698,0.9935861388774232,0.00022807933311371831,199.1067428032355,0.0,0.0,0.0,0.0013566337141457255,7.709172050313205e-05,0.00014952474344306492,0.0005869400004591407,0.09252840784536596,0.09252840784536596,0.09252840784536596,0.09254541265390408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489206.34437324567,595.1732978165417,0.0,0.09252840784536596,0.09252845707651985,0.09252845707651985,0.371749752416647,0.371749752416647,0.5,9.723348764132936,0.09164322675258063,0.09164322675258063,8.697043085703626e-12,9.042034849926495e-05,0.09108200123358756,8.697043085703626e-12,27543.12249481012,20891.67419200083,0.7585078342492722,0.9879416985762641,0.607100854867919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266410997623034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51669419123965,260.51669419123965,-12.633305808760326,244.68570768775885,276.3476806947009,124913.61988215869,124896.99304020297,16.626841955709892,0.0,nan,276.3476806947009,3.197680694700921,270.01528609332235,-3.134713906677632,263.682891491942,-9.467108508058004,257.3504968905519,-15.799503109448096,251.0181022891619,-22.131897710838075,244.68570768775885,-28.464292312241128,1.0,1.0,26022.012520719443,26022.012520719443,275.5784532683284,2.4284532683284397,275.5784532683284,275.5784532683284,77066.08796533779,77064.32222317775,1.7657421600451926,0.0,8546.071908451686,8546.071908451686,0.8853998517285189,3944.9972417845693,275.5784532683284,2.4284532683284397,1.0,0.002,0.1446943993061505,0.004831662479760221,0.0002234656266175187,0.0017765343762812442,0.11173281330875935,0.11173281330875935,0.0,2.898762826997192e-12,1.0,1.0001843355952378,0.09108200122489052,0.09252845707651985,0.0,1.7039336997713698e-05,21.89017013725469,0.0,1600033.3741285156,266.56102978887407,9.042033980222186e-05,1.0,1284684.3829775692,2597.4144513761053,,,,,,,,,,,,,,,,,,,2.0,15265.101254261106,1555.799093695843,0.371749752416647,6.173730061729009,2.9221181966505894
2711.0,-30.222559986702993,4.986564847826071,35.051079397869074,24.492186318989866,4.957036370609969,-26.70460035097682,-40.19962912481276,1.4390767135531513,-6.588906668625043,-6.5889970152420885,40.102104060954474,41033.374733669865,25740.71514311064,25740.71514311064,66774.0898767805,77074.75989227423,77064.36390377033,25740.71514311064,102805.07904688097,102805.07904688097,102805.07904688097,130348.09754847275,125960.22726977427,4387.87027869848,0.0,90954.65827116507,54913.27302840207,40045.983603069995,27543.018501591785,67589.00210466178,20891.60419697993,1555.7924459500264,0.0,0.8781891560572671,2.719717589800419,0.001494314320929203,1.0,1.0,-6.498010655832331,333218.2628999703,1558940.3732667568,4.678436168832497,1558940.3732667568,4.678436168832497,0.758508156822846,0.0925283357503315,3.925365549281761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925365549281761,1.2850204104262042,1.2853116323682376,3.0547106625176723,6472.565338643352,15265.096425989126,6452.610301253754,0.0003268542046951788,23171.003344594847,2362.784778144917,19287.28399912883,1966.7556198221444,0.8323888142559878,0.8323888142559878,35488.54667984567,35405.22815468563,1.0029424686730322,0.8,4283.091617533715,4273.035954225843,1.0029424686730322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.074946784511,4632.441516551485,6.1920257567213275,4.986564847826071,-3.778530682143515,8.765095529969585,2.922118965631063,3.5,0.8348911330374466,0.6,0.00022661646394619698,0.993572686560252,0.00022808242115707008,199.10663637873725,0.0,0.0,0.0,0.0013566337141457255,7.709273653643456e-05,0.00014952372740976243,0.0005869352883744784,0.09252828647016216,0.09252828647016216,0.09252828647016216,0.09254527426952412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489203.8735106291,595.174101986237,0.0,0.09252828647016216,0.0925283357503315,0.0925283357503315,0.37174915796320607,0.37174915796320607,0.5,9.723858342498643,0.09148885381250693,0.09148885381250693,-7.611333785462193e-11,9.034661707119085e-05,0.09098635940978284,-7.611333785462193e-11,27543.018501591785,20891.60419697993,0.758508156822846,0.9879431238440334,0.6071013545980388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664106296199915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5167931004119,260.5167931004119,-12.63320689958806,244.6858371683,276.3477490325064,124913.18384605591,124896.64717569368,16.536670362230293,0.0,nan,276.3477490325064,3.197749032506408,270.01536665967063,-3.1346333403293443,263.68298428684153,-9.467015713158446,257.3506019139977,-15.79939808600227,251.01821954115545,-22.13178045884453,244.6858371683,-28.46416283169998,1.0,1.0,26022.012520719443,26022.012520719443,275.5785217617245,2.4285217617245394,275.5785217617245,275.5785217617245,77066.10494801408,77064.36390377033,1.7410442437540041,0.0,8546.071908451686,8546.071908451686,0.8854001578680184,3944.99237702817,275.5785217617245,2.4285217617245394,1.0,0.002,0.1446773798824224,0.004831745324210933,0.00022343937107054902,0.0017765606222837423,0.1117196855352745,0.1117196855352745,0.0,-6.645708722913257e-12,1.0,1.000184142168101,0.09098635948589617,0.0925283357503315,0.0,1.7021430949818117e-05,21.867162822474636,0.0,1600033.4485869347,266.56109333137493,9.03466931845287e-05,1.0,1284684.1659166322,2597.4153293775066,,,,,,,,,,,,,,,,,,,2.0,15265.096425989126,1555.7924459500264,0.37174915796320607,6.173730061729009,2.922118965631063
2712.0,-30.222402093980914,4.986641919649297,35.05107735953815,24.492283129971497,4.957103995634518,-26.704451485653223,-40.19949393169952,1.4391533642672032,-6.588841285122157,-6.588931512855024,40.10210012721352,41033.406896568165,25740.746703034863,25740.746703034863,66774.15359960303,77074.7918687874,77064.39354834717,25740.746703034863,102805.14025138204,102805.14025138204,102805.14025138204,130348.04781182166,125959.95639966938,4388.091412152276,0.0,90954.63965451192,54913.254591391415,40045.98340346723,27542.907560439624,67588.89096390686,20891.529313283776,1555.7854231665024,0.0,0.8781895266918166,2.7197242349863733,0.001494314320929203,1.0,1.0,-6.498099444821435,333219.1251037049,1558940.2032918325,4.6784235532899165,1558940.2032918325,4.6784235532899165,0.7585084932460311,0.09252821189573834,3.925361311980028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925361311980028,1.2850200517167256,1.2853112735774654,3.0547082177713354,6472.560158519226,15265.09160426468,6452.611584285979,0.0003268553786860628,23171.02361429059,2362.786845078655,19287.28783419801,1966.7560108903665,0.8323882516050215,0.8323882516050215,35488.51603287642,35405.22815468563,1.002941386029949,0.8,4283.087918769201,4273.035954225843,1.002941386029949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.075637353964,4632.441516551485,6.192032319965004,4.986641919649297,-3.7784619301911397,8.765103849840436,2.9221197746639502,3.5,0.8348913641897001,0.6,0.00022661646394619698,0.993556328945868,0.0002280861762378686,199.10650696779723,0.0,0.0,0.0,0.0013566337141457255,7.709391800736959e-05,0.0001495225459388274,0.0005869300170970296,0.09252816281454114,0.09252816281454114,0.09252816281454114,0.09254512170029332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489201.4006904618,595.174906728397,0.0,0.09252816281454114,0.09252821189573834,0.09252821189573834,0.37174856635612125,0.37174856635612125,0.5,9.7243670382659,0.09133381544251051,0.09133381544251051,6.821210263296962e-12,9.022773286915253e-05,0.0908320680335919,6.821210263296962e-12,27542.907560439624,20891.529313283776,0.7585084932460311,0.9879456911826101,0.6071028287545125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664102630208773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5168945277051,260.5168945277051,-12.633105472294858,244.6859709940712,276.3478180613344,124912.9390242973,124895.98134704724,16.957677250018364,0.0,nan,276.3478180613344,3.1978180613344307,270.01544864786945,-3.1345513521305293,263.6830792344343,-9.466920765565703,257.3507098209867,-15.79929017901327,251.01834040753494,-22.13165959246504,244.6859709940712,-28.46402900592878,1.0,1.0,26022.012520719443,26022.012520719443,275.57859073290723,2.428590732907253,275.57859073290723,275.57859073290723,77066.14232500817,77064.39354834717,1.7487766609992832,0.0,8546.071908451686,8546.071908451686,0.885400425854964,3944.988118539928,275.57859073290723,2.428590732907253,1.0,0.002,0.1446603893229833,0.004831828407275272,0.0002234131609604927,0.0017765868309128346,0.11170658048024636,0.11170658048024636,0.0,-8.126672945696356e-12,1.0,1.0001838300718586,0.09083206802677068,0.09252821189573834,0.0,1.6992552732549827e-05,21.830059636221666,0.0,1600033.525140927,266.5611587148778,9.022772604794227e-05,1.0,1284683.9424194004,2597.416233413853,,,,,,,,,,,,,,,,,,,2.0,15265.09160426468,1555.7854231665024,0.37174856635612125,6.173730061729009,2.9221197746639502
2713.0,-30.222272371010696,4.9867187060899045,35.0510753462574,24.492374283168488,4.957166751069688,-26.704328458806078,-40.19937770264221,1.4392228171925978,-6.588777278446003,-6.588867404551885,40.10209677532513,41033.399548127294,25740.78108201382,25740.78108201382,66774.18063014111,77074.8117153401,77064.42716212828,25740.78108201382,102805.2082441421,102805.2082441421,102805.2082441421,130348.00828885121,125959.69597574756,4388.31231310365,0.0,90954.61647670093,54913.20422398092,40046.01361413334,27542.800044709114,67588.81365884245,20891.45681400575,1555.77859572207,0.0,0.8781898875388557,2.7197307385471907,0.001494314320929203,1.0,1.0,-6.498166987463662,333219.9689573115,1558940.0584581941,4.67841127089808,1558940.0584581941,4.67841127089808,0.758508821909664,0.09252808991474128,3.9253566173664654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253566173664654,1.2850197266915813,1.2853109484786611,3.0547053370711357,6472.554054661177,15265.08734871599,6452.613784456731,0.0003268568118501457,23171.045421529798,2362.789068798193,19287.294410655624,1966.7566815024118,0.8323877520318735,0.8323877520318735,35488.482078317764,35405.22815468563,1.0029401865423453,0.8,4283.083820813687,4273.035954225843,1.0029401865423453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.076369788433,4632.441516551485,6.192039498981793,4.9867187060899045,-3.7783942764266873,8.765112982516591,2.922120632743667,3.5,0.8348916093553334,0.6,0.00022661646394619698,0.993542889922363,0.0002280892614146785,199.10640064528008,0.0,0.0,0.0,0.0013566337141457255,7.709493376223248e-05,0.0001495215301839645,0.0005869253279463848,0.09252804096906392,0.09252804096906392,0.09252804096906392,0.09254497489800383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489198.93421228934,595.1757094332746,0.0,0.09252804096906392,0.09252808991474128,0.09252808991474128,0.37174797606336424,0.37174797606336424,0.5,9.724875003415814,0.09118395860377859,0.09118395860377859,-3.26281224261038e-11,9.012610587433301e-05,0.09070041708821464,-3.26281224261038e-11,27542.800044709114,20891.45681400575,0.758508821909664,0.9879472210769487,0.6071034144088577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664098976765974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51699501170975,260.51699501170975,-12.633004988290224,244.68610346508737,276.34788655832637,124912.47302066196,124895.6730522939,16.799968368053044,0.0,nan,276.34788655832637,3.1978865583263882,270.0155299396643,-3.1344700603356728,263.6831733210343,-9.466826678965674,257.35081670239816,-15.799183297601815,251.018460083748,-22.131539916251967,244.68610346508737,-28.463896534912607,1.0,1.0,26022.012520719443,26022.012520719443,275.5786587744538,2.4286587744538224,275.5786587744538,275.5786587744538,77066.15672597438,77064.42716212828,1.7295638460927876,0.0,8546.071908451686,8546.071908451686,0.8854007227644103,3944.9834004532977,275.5786587744538,2.4286587744538224,1.0,0.002,0.14464342341103034,0.004831911156286868,0.00022338698826903925,0.0017766130089522491,0.11169349413451962,0.11169349413451962,0.0,-2.778711722523086e-12,1.0,1.0001835637838716,0.09070041712084276,0.09252808991474128,0.0,1.6967910231279776e-05,21.79839809897462,0.0,1600033.600104036,266.561222721554,9.012613850245543e-05,1.0,1284683.7236791835,2597.417118208739,,,,,,,,,,,,,,,,,,,2.0,15265.08734871599,1555.77859572207,0.37174797606336424,6.173730061729009,2.922120632743667
2714.0,-30.222142622948407,4.986795222636742,35.05107333163506,24.49246683334934,4.957231337156717,-26.704205226947032,-40.19926517559213,1.4392939189757057,-6.58871249309459,-6.588802490790609,40.102092707989144,41033.40979881545,25740.813375150814,25740.813375150814,66774.22317396627,77074.83434256188,77064.45322045384,25740.813375150814,102805.26659560465,102805.26659560465,102805.26659560465,130347.95569867721,125959.42296727397,4388.532731403239,0.0,90954.59758898847,54913.17295773388,40046.02736806066,27542.689103072553,67588.71647113322,20891.381890689452,1555.7715874397145,0.0,0.8781902554843332,2.7197373241816463,0.001494314320929203,1.0,1.0,-6.498268388459849,333220.8234163477,1558939.8827115586,4.678398746898594,1558939.8827115586,4.678398746898594,0.758509156913037,0.09252796677170053,3.9253521467706727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253521467706727,1.2850193939502987,1.28531061566197,3.054702649042272,6472.54835905057,15265.08253409636,6452.615430176884,0.0003268581196746725,23171.0669993813,2362.7912691266947,19287.299329823294,1966.7571831179143,0.8323871891759793,0.8323871891759794,35488.44974399665,35405.22815468563,1.0029390442919424,0.8,4283.07991840368,4273.035954225843,1.0029390442919424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.077138382433,4632.441516551485,6.1920461223788745,4.986795222636742,-3.7783260552212896,8.765121277858032,2.9221215331859987,3.5,0.834891866624571,0.6,0.00022661646394619698,0.9935294484955065,0.0002280923472267082,199.10629430231083,0.0,0.0,0.0,0.0013566337141457255,7.709591717611508e-05,0.0001495205467700819,0.0005869207992502657,0.0925279180028884,0.0925279180028884,0.0925279180028884,0.09254482087727788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489196.4688126278,595.1765117503794,0.0,0.0925279180028884,0.09252796677170053,0.09252796677170053,0.3717473876859012,0.3717473876859012,0.5,9.725382027931323,0.09103051911279181,0.09103051911279181,4.285993782104924e-11,8.999769602269225e-05,0.0905341023307642,4.285993782104924e-11,27542.689103072553,20891.381890689452,0.758509156913037,0.9879492711255315,0.607104439042582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266409533685252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5170948926396,260.5170948926396,-12.632905107360386,244.68623484863528,276.34795493664296,124912.04899633702,124895.34985695456,16.699139382464747,0.0,nan,276.34795493664296,3.1979549366429865,270.0156109190281,-3.1343890809718573,263.6832669014392,-9.46673309856078,257.3509228838477,-15.799077116152262,251.01857886624435,-22.131421133755623,244.68623484863528,-28.463765151364697,1.0,1.0,26022.012520719443,26022.012520719443,275.5787267373733,2.4287267373733243,275.5787267373733,275.5787267373733,77066.17944581404,77064.45322045384,1.7262253601948032,0.0,8546.071908451686,8546.071908451686,0.8854010055058641,3944.978907504526,275.5787267373733,2.4287267373733243,1.0,0.002,0.14462648861479924,0.004831993900623322,0.0002233608639954332,0.0017766391317659465,0.1116804319977166,0.1116804319977166,0.0,-4.2386203054356475e-12,1.0,1.0001832273576003,0.09053410228790426,0.09252796677170053,0.0,1.693678286731706e-05,21.758405529820404,0.0,1600033.6759424286,266.5612875069054,8.999765316275443e-05,1.0,1284683.5021902323,2597.418014122577,,,,,,,,,,,,,,,,,,,2.0,15265.08253409636,1555.7715874397145,0.3717473876859012,6.173730061729009,2.9221215331859987
2715.0,-30.222012920362168,4.9868714631098765,35.05107132528657,24.492559453379386,4.9572955300406925,-26.704082075338828,-40.199148876685626,1.4393646631676198,-6.588648227302883,-6.58873810590938,40.10208891766722,41033.40361824226,25740.846566146854,25740.846566146854,66774.25018438911,77074.85686711322,77064.48173248023,25740.846566146854,102805.32829862708,102805.32829862708,102805.32829862708,130347.90803925446,125959.15523198705,4388.7528072673995,0.0,90954.57811340025,54913.124778322875,40046.05926119708,27542.57974062738,67588.63900182446,20891.30807245274,1555.7646667358972,0.0,0.8781906195014789,2.7197438560513203,0.001494314320929203,1.0,1.0,-6.498357973365842,333221.6709140726,1558939.71893348,4.678386356616889,1558939.71893348,4.678386356616889,0.7585094885515202,0.09252784448318135,3.9253475786727297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253475786727297,1.285019062882638,1.2853102845192799,3.054699881157511,6472.542494234898,15265.077724303508,6452.617196141877,0.0003268594715147831,23171.089003067227,2362.7935128782233,19287.304608410835,1966.757721384044,0.8323866265352361,0.8323866265352361,35488.416704467534,35405.22815468563,1.0029378771294524,0.8,4283.075930882537,4273.035954225843,1.0029378771294524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0779467182565,4632.441516551485,6.19205290256046,4.9868714631098765,-3.778258276159829,8.765129739269705,2.922122480187778,3.5,0.834892137196508,0.6,0.00022661646394619698,0.9935160119758454,0.00022809543199562096,199.10618799672778,0.0,0.0,0.0,0.0013566337141457255,7.709693356577884e-05,0.00014951953038041816,0.0005869161265430581,0.09252779587816061,0.09252779587816061,0.09252779587816061,0.09254466982055644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489194.00891436293,595.1773122888418,0.0,0.09252779587816061,0.09252784448318135,0.09252784448318135,0.3717468003747054,0.3717468003747054,0.5,9.725888190336313,0.09087716480672725,0.09087716480672725,1.3585577107733116e-11,8.987860650222501e-05,0.09038013254354382,1.3585577107733116e-11,27542.57974062738,20891.30807245274,0.7585094885515202,0.98795080313108,0.6071050434546348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664091709734193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51719424025754,260.51719424025754,-12.632805759742439,244.68636533101164,276.3480231495,124911.62646802708,124895.01649248549,16.609975541630142,0.0,nan,276.3480231495,3.1980231495000453,270.0156915857877,-3.134308414212285,263.68336002211254,-9.46663997788744,257.3510284584146,-15.798971541585388,251.0186968947188,-22.131303105281177,244.68636533101164,-28.463634668988334,1.0,1.0,26022.012520719443,26022.012520719443,275.5787944585272,2.42879445852725,275.5787944585272,275.5787944585272,77066.2018763683,77064.48173248023,1.7201438880729256,0.0,8546.071908451686,8546.071908451686,0.8854012944137561,3944.9743165660934,275.5787944585272,2.42879445852725,1.0,0.002,0.14460958263149873,0.00483207643780358,0.00022333478397078263,0.001776665213326023,0.11166739198539131,0.11166739198539131,0.0,-2.703194439124257e-12,1.0,1.0001829159090052,0.09038013252995825,0.09252784448318135,0.0,1.6907965107634065e-05,21.72138011497433,0.0,1600033.7511845392,266.5613517726971,8.98785929166479e-05,1.0,1284683.2825061234,2597.4189027363495,,,,,,,,,,,,,,,,,,,2.0,15265.077724303508,1555.7646667358972,0.3717468003747054,6.173730061729009,2.922122480187778
2716.0,-30.221883184247947,4.986947427906399,35.05106932451943,24.492652143258624,4.9573594635513,-26.703958919475834,-40.19903257777912,1.4394351769129143,-6.588584051901648,-6.588673808383869,40.10208506548343,41033.39691166195,25740.8796573783,25740.8796573783,66774.27656904024,77074.8793479182,77064.50926102746,25740.8796573783,102805.38891840576,102805.38891840576,102805.38891840576,130347.85921152239,125958.88671663227,4388.972494890118,0.0,90954.5582582452,54913.0757357174,40046.09169169756,27542.47029311662,67588.56198481418,20891.234184866727,1555.757744569043,0.0,0.8781909832790612,2.7197503791151196,0.001494314320929203,1.0,1.0,-6.498451431914532,333222.5172638323,1558939.5524831282,4.678373974495913,1558939.5524831282,4.678373974495913,0.7585098200174092,0.09252772237975113,3.925342947860472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925342947860472,1.2850187328935876,1.2853099544554447,3.054697061903089,6472.5365205730795,15265.072917924554,6452.619039597653,0.00032686085167842814,23171.111280307483,2362.79578452453,19287.310118623514,1966.7582832693647,0.832386064064838,0.832386064064838,35488.383211338856,35405.22815468563,1.0029366939432702,0.8,4283.071888616732,4273.035954225843,1.0029366939432702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.078792820629,4632.441516551485,6.19205960248658,4.986947427906399,-3.7781906060808454,8.765138033987245,2.9221234714349014,3.5,0.8348924204099718,0.6,0.00022661646394619698,0.9935025721789394,0.00022809851760039647,199.1060816637784,0.0,0.0,0.0,0.0013566337141457255,7.709794996783103e-05,0.00014951851397836596,0.0005869114444195562,0.09252767393622068,0.09252767393622068,0.09252767393622068,0.09254451834979002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489191.552994764,595.1781115276679,0.0,0.09252767393622068,0.09252772237975113,0.09252772237975113,0.3717462144356619,0.3717462144356619,0.5,9.72639346641307,0.09072296181835782,0.09072296181835782,6.252776074688882e-13,8.975648222531163e-05,0.09022237646934173,6.252776074688882e-13,27542.47029311662,20891.234184866727,0.7585098200174092,0.9879523192702799,0.6071056360228724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664088095703911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51729313100446,260.51729313100446,-12.632706868995513,244.68649507950119,276.3480911824972,124911.20729419989,124894.67370364774,16.53359055216791,0.0,nan,276.3480911824972,3.198091182497251,270.0157719618931,-3.134228038106869,263.6834527413122,-9.466547258687797,257.3511335207129,-15.798866479287085,251.01881430011062,-22.131185699889357,244.68649507950119,-28.463504920498792,1.0,1.0,26022.012520719443,26022.012520719443,275.57886197724577,2.428861977245788,275.57886197724577,275.57886197724577,77066.22437173658,77064.50926102746,1.7151107091194717,0.0,8546.071908451686,8546.071908451686,0.8854015872879377,3944.9696625997744,275.57886197724577,2.428861977245788,1.0,0.002,0.14459270616873246,0.004832158831312396,0.00022330874949063494,0.0017766912477144626,0.11165437474531748,0.11165437474531748,0.0,-2.7949023304052467e-12,1.0,1.0001825967985007,0.09022237646871645,0.09252772237975113,0.0,1.6878439090147532e-05,21.68344483101409,0.0,1600033.8263161706,266.56141594809833,8.975648160003402e-05,1.0,1284683.0631199414,2597.4197901454454,,,,,,,,,,,,,,,,,,,2.0,15265.072917924554,1555.757744569043,0.3717462144356619,6.173730061729009,2.9221234714349014
2717.0,-30.221753412604198,4.987023117711132,35.05106732770969,24.49274486806246,4.957423181002161,-26.703835753266564,-40.19892008565364,1.4395054998726464,-6.588519975664667,-6.58860960811268,40.10208117759845,41033.40508552617,25740.912669926514,25740.912669926514,66774.31775545268,77074.90178823953,77064.53614398485,25740.912669926514,102805.44881391137,102805.44881391137,102805.44881391137,130347.80968201076,125958.61789222204,4389.191789788722,0.0,90954.53808256953,54913.04129387819,40046.10754299038,27542.3608680994,67588.46841108978,20891.160305070636,1555.750826234701,0.0,0.8781913466637706,2.7197568923530153,0.001494314320929203,1.0,1.0,-6.498547299872712,333223.362335193,1558939.3844891984,4.678361605753934,1558939.3844891984,4.678361605753934,0.7585101511492998,0.09252760048202964,3.9253382660341196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253382660341196,1.2850184037975412,1.285309625284816,3.0546942008252898,6472.530458292543,15265.068116540697,6452.620947207641,0.00032686225497860103,23171.133777080435,2362.798078556942,19287.315820597425,1966.758864708889,0.8323855019850319,0.8323855019850318,35488.349349234115,35405.22815468563,1.0029354977228366,0.8,4283.067801819427,4273.035954225843,1.0029354977228366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.079676399038,4632.441516551485,6.192066227661025,4.987023117711132,-3.7781230524986755,8.765146170209807,2.9221245065870356,3.5,0.8348927161677244,0.6,0.00022661646394619698,0.9934891288975835,0.00022810160408867278,199.1059753018223,0.0,0.0,0.0,0.0013566337141457255,7.709893311205407e-05,0.00014951753083414292,0.0005869068852261976,0.09252755219371767,0.09252755219371767,0.09252755219371767,0.09254436672912517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489189.1012421655,595.1789094068458,0.0,0.09252755219371767,0.09252760048202964,0.09252760048202964,0.3717456297634586,0.3717456297634586,0.5,9.726897843355665,0.09056762102687799,0.09056762102687799,-7.275957614183426e-12,8.963244800952452e-05,0.09006230823996475,-7.275957614183426e-12,27542.3608680994,20891.160305070636,0.7585101511492998,0.9879542964239811,0.6071065974738598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664084494742842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5173916315352,260.5173916315352,-12.632608368464787,244.6866242317082,276.3481590313545,124910.79117652548,124894.32282674736,16.468349778117673,0.0,nan,276.3481590313545,3.198159031354521,270.01585207141477,-3.1341479285852074,263.6835451115024,-9.466454888497594,257.3512381515849,-15.798761848415097,251.01893119164603,-22.131068808353945,244.6866242317082,-28.46337576829177,1.0,1.0,26022.012520719443,26022.012520719443,275.5789293231677,2.428929323167722,275.5789293231677,275.5789293231677,77066.24687170106,77064.53614398485,1.7107277162140235,0.0,8546.071908451686,8546.071908451686,0.8854018833884304,3944.96495736429,275.5789293231677,2.428929323167722,1.0,0.002,0.14457585965530226,0.004832241078679065,0.00022328276121271699,0.0017767172346799854,0.11164138060635849,0.11164138060635849,0.0,-4.107297835176382e-12,1.0,1.0001822730088372,0.09006230824724071,0.09252760048202964,0.0,1.6848480595410787e-05,21.644953969494683,0.0,1600033.9013286452,266.5614800243353,8.963245528548214e-05,1.0,1284682.8440654979,2597.4206762131207,,,,,,,,,,,,,,,,,,,2.0,15265.068116540697,1555.750826234701,0.3717456297634586,6.173730061729009,2.9221245065870356
2718.0,-30.221623678442878,4.987098532979884,35.05106533380814,24.492832109704636,4.957486679529038,-26.703712642666186,-40.19880382167173,1.4395756219803528,-6.5884560096966425,-6.588545516936469,40.1020772673719,41033.41097496773,25740.945629312726,25740.945629312726,66774.35660428046,77074.92818612604,77064.56257001497,25740.945629312726,102805.5081993277,102805.5081993277,102805.5081993277,130347.75969758208,125958.34900908083,4389.410688501238,0.0,90954.52622789964,54913.00893084193,40046.13033006412,27542.251498254376,67588.3818283185,20891.086456637062,1555.7439134174026,0.0,0.8781917095402777,2.7197633945550197,0.001494314320929203,1.0,1.0,-6.498644642325587,333224.20597237337,1558939.2155310512,4.678349254316471,1558939.2155310512,4.678349254316471,0.7585104819030912,0.0925274787875054,3.9253348383941202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253348383941202,1.2850180756416065,1.285309297054512,3.05469231351801,6472.526459314888,15265.063320193152,6452.621419142003,0.0003268631237366176,23171.150990296082,2362.7998338164493,19287.317231240817,1966.7590085544828,0.8323849445078586,0.8323849445078586,35488.324558240194,35405.22815468563,1.0029346219507131,0.8,4283.064809809097,4273.035954225843,1.0029346219507131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.080597237622,4632.441516551485,6.192072784544417,4.987098532979884,-3.7780556244061594,8.765154157386043,2.9221255853913077,3.5,0.8348930243975164,0.6,0.00022661646394619698,0.993475689695231,0.00022810468972392895,199.10586897070073,0.0,0.0,0.0,0.0013566337141457255,7.709994923324291e-05,0.00014951651471295407,0.0005869023841180256,0.09252743066098545,0.09252743066098545,0.09252743066098545,0.09254421500544807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489186.65375874744,595.1797058937804,0.0,0.09252743066098545,0.0925274787875054,0.0925274787875054,0.37174504629830857,0.37174504629830857,0.5,9.727401313377246,0.09041110119642326,0.09041110119642326,-2.9558577807620168e-12,8.950723980660769e-05,0.08990087461086205,-2.9558577807620168e-12,27542.251498254376,20891.086456637062,0.7585104819030912,0.9879561368090488,0.6071074623327549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664080906818513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51748978948154,260.51748978948154,-12.632510210518433,244.686752887582,276.34822669137316,124910.41830529101,124894.00723130125,16.411073989745745,0.0,nan,276.34822669137316,3.198226691373179,270.01593193061035,-3.1340680693896275,263.6836371698657,-9.466362830134301,257.35134240910804,-15.798657590891935,251.01904764834987,-22.13095235165011,244.686752887582,-28.463247112417974,1.0,1.0,26022.012520719443,26022.012520719443,275.5789965065283,2.4289965065283354,275.5789965065283,275.5789965065283,77066.2685066049,77064.56257001497,1.705936589933117,0.0,8546.071908451686,8546.071908451686,0.8854021001683026,3944.961512586091,275.5789965065283,2.4289965065283354,1.0,0.002,0.14455904334867328,0.004832323181952196,0.000223256819529264,0.0017767431757605954,0.111628409764632,0.111628409764632,0.0,-4.710140697611331e-12,1.0,1.0001819464556385,0.0899008746138179,0.0925274787875054,0.0,1.6818266735870944e-05,21.606135064633122,0.0,1600033.9762099744,266.56154399030333,8.950724276246547e-05,1.0,1284682.62538317,2597.4215607760357,,,,,,,,,,,,,,,,,,,2.0,15265.063320193152,1555.7439134174026,0.37174504629830857,6.173730061729009,2.9221255853913077
2719.0,-30.221493997310827,4.9871736759342875,35.0510633433713,24.492929933499568,4.957552091539882,-26.703589388436463,-40.19869129462165,1.4396474609323626,-6.588392052506833,-6.58848143587707,40.102073378731276,41033.40951393759,25740.97831806532,25740.97831806532,66774.38783200292,77074.94679397045,77064.58950880301,25740.97831806532,102805.56782686833,102805.56782686833,102805.56782686833,130347.7100620624,125958.08086751784,4389.629194544549,0.0,90954.4998039312,54912.96243815235,40046.15262864317,27542.142235194064,67588.29486383723,20891.012684212314,1555.7370059539287,0.0,0.8781920722787349,2.719769895725193,0.001494314320929203,1.0,1.0,-6.498740107174513,333225.0494780291,1558939.0475047037,4.6783369075844075,1558939.0475047037,4.6783369075844075,0.7585108124783858,0.09252735727322273,3.9253292740603754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253292740603754,1.2850177394513942,1.2853089607881092,3.0546887825347806,6472.518977585131,15265.058527420431,6452.624320194015,0.0003268648951865237,23171.177104805665,2362.802496755331,19287.32590267942,1966.759892795136,0.8323843806225648,0.8323843806225648,35488.284313233235,35405.22815468563,1.0029332002470392,0.8,4283.059952663114,4273.035954225843,1.0029332002470392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.08155506252,4632.441516551485,6.192079221231008,4.9871736759342875,-3.7779882464916748,8.765161922425962,2.9221267075268997,3.5,0.8348933450076856,0.6,0.00022661646394619698,0.9934622561821713,0.0002281077741363556,199.1057626831558,0.0,0.0,0.0,0.0013566337141457255,7.710093270627578e-05,0.00014951553123992121,0.0005868976917027514,0.09252730934645298,0.09252730934645298,0.09252730934645298,0.09254406354846643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489184.2107118507,595.1805009361665,0.0,0.09252730934645298,0.09252735727322273,0.09252735727322273,0.37174446400042704,0.37174446400042704,0.5,9.727903885842784,0.09025397989177009,0.09025397989177009,-7.958078640513122e-13,8.93833702093616e-05,0.08974132870253015,-7.958078640513122e-13,27542.142235194064,20891.012684212314,0.7585108124783858,0.98795787002063,0.6071082218689364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26640773319093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5175878362715,260.5175878362715,-12.632412163728475,244.68688114560686,276.34829452694225,124910.00377356527,124893.61128440218,16.392489163078196,0.0,nan,276.34829452694225,3.198294526942277,270.01601185064123,-3.1339881493587427,263.68372917440905,-9.466270825590925,257.3514464981487,-15.798553501851302,251.01916382188102,-22.130836178118955,244.68688114560686,-28.463118854393116,1.0,1.0,26022.012520719443,26022.012520719443,275.57906373977136,2.4290637397713795,275.57906373977136,275.57906373977136,77066.29674165025,77064.58950880301,1.7072328472422669,0.0,8546.071908451686,8546.071908451686,0.8854024520825433,3944.9559204306775,275.57906373977136,2.4290637397713795,1.0,0.002,0.14454225689889277,0.004832405169284725,0.000223230923945233,0.001776769074750894,0.1116154619726165,0.1116154619726165,0.0,-1.3038732420145305e-12,1.0,1.0001816237214807,0.08974132870332596,0.09252735727322273,0.0,1.6788406103012105e-05,21.567769957667036,0.0,1600034.0510828584,266.56160794749314,8.938337100516947e-05,1.0,1284682.4067352908,2597.4224452000353,,,,,,,,,,,,,,,,,,,2.0,15265.058527420431,1555.7370059539287,0.37174446400042704,6.173730061729009,2.9221267075268997
2720.0,-30.221364252959795,4.987248537523256,35.05106136340912,24.493017664086096,4.957613038106905,-26.70346652384857,-40.198575030639745,1.4397152876777517,-6.58832874266551,-6.58841800768278,40.102069700664366,41033.40894095831,25741.012146881123,25741.012146881123,66774.42108783944,77074.9727483347,77064.61750949969,25741.012146881123,102805.62965638081,102805.62965638081,102805.62965638081,130347.66420232107,125957.81683677982,4389.84736554126,0.0,90954.48424483417,54912.92035335015,40046.182101648905,27542.034545940256,67588.21664758916,20890.940001198967,1555.7301895658159,0.0,0.878192430669654,2.719776330623422,0.001494314320929203,1.0,1.0,-6.4988290517119935,333225.8843923915,1558938.8885774298,4.67832470883833,1558938.8885774298,4.67832470883833,0.7585111392679713,0.09252723667933103,3.9253252104755925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253252104755925,1.285017422037572,1.2853086433023522,3.0546863747975097,6472.513875878774,15265.05373790983,6452.6255639748515,0.0003268660499539799,23171.197128355674,2362.8045385891896,19287.329620423574,1966.760271899535,0.8323838217586423,0.8323838217586423,35488.2549226457,35405.22815468563,1.002932161989149,0.8,4283.056405530563,4273.035954225843,1.002932161989149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0825500552155,4632.441516551485,6.192085876798195,4.987248537523256,-3.777921407530153,8.765169945053408,2.9221278732064446,3.5,0.8348936780589842,0.6,0.00022661646394619698,0.9934488163163958,0.00022811086009087725,199.1056563439098,0.0,0.0,0.0,0.0013566337141457255,7.710194885182977e-05,0.00014951451509436723,0.0005868930954319531,0.09252718886813929,0.09252718886813929,0.09252718886813929,0.09254391479392572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489181.77279220993,595.181294318476,0.0,0.09252718886813929,0.09252723667933103,0.09252723667933103,0.3717438828987258,0.3717438828987258,0.5,9.728405607105625,0.09009804443991243,0.09009804443991243,6.0992988437647e-11,8.926501726591596e-05,0.08958895597078254,6.0992988437647e-11,27542.034545940256,20890.940001198967,0.7585111392679713,0.9879595053677341,0.6071089159654867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664073769909872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5176853919156,260.5176853919156,-12.632314608084357,244.68700904843928,276.3483617353908,124909.5891510322,124893.27877779269,16.31037323948982,0.0,nan,276.3483617353908,3.198361735390847,270.01609119797837,-3.133908802021608,263.68382066061986,-9.466179339380119,257.35155012323105,-15.798449876768927,251.0192795858345,-22.130720414165467,244.68700904843928,-28.4629909515607,1.0,1.0,26022.012520719443,26022.012520719443,275.5791304444062,2.429130444406212,275.5791304444062,275.5791304444062,77066.31277140771,77064.61750949969,1.6952619080257136,0.0,8546.071908451686,8546.071908451686,0.8854027090824157,3944.9518365279705,275.5791304444062,2.429130444406212,1.0,0.002,0.14452549896015998,0.0048324869033811455,0.0002232050720874674,0.0017767949237558031,0.1116025360437337,0.1116025360437337,0.0,-4.156729647986079e-12,1.0,1.0001813155000001,0.08958895590978955,0.09252723667933103,0.0,1.6759887511106497e-05,21.531128997196973,0.0,1600034.1252038516,266.56167125733447,8.926495627292752e-05,1.0,1284682.1903147413,2597.4233206149884,,,,,,,,,,,,,,,,,,,2.0,15265.05373790983,1555.7301895658159,0.3717438828987258,6.173730061729009,2.9221278732064446
