time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2721.0,-30.22123455875627,4.987323134765004,35.05105937384012,24.493110039643966,4.957678187797507,-26.703343284107156,-40.19846253851426,1.4397868913546341,-6.588264599770525,-6.5883537274596256,40.10206546116609,41033.4205668145,25741.043784187732,25741.043784187732,66774.46435100223,77074.99531118188,77064.64050645714,25741.043784187732,102805.68429064487,102805.68429064487,102805.68429064487,130347.60809909109,125957.54307040796,4390.065028683128,0.0,90954.46607572342,54912.89124537103,40046.194255947106,27541.923808446216,67588.11806439332,20890.865174607185,1555.7232081036316,0.0,0.8781927958238288,2.7197828521898706,0.001494314320929203,1.0,1.0,-6.498941207933797,333226.7305222556,1558938.7053912631,4.6783122798941985,1558938.7053912631,4.6783122798941985,0.758511472179755,0.0925271149112138,3.9253208923434992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253208923434992,1.2850170869487354,1.285308308137575,3.054683810986629,6472.508443471167,15265.048953988418,6452.627040926458,0.0003268672906158624,23171.217989625733,2362.8066658467196,19287.33403513076,1966.7607220743844,0.8323832628809641,0.8323832628809641,35488.22369099356,35405.22815468563,1.0029310586936706,0.8,4283.05263620102,4273.035954225843,1.0029310586936706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.083579497686,4632.441516551485,6.192091953873612,4.987323134765004,-3.7778539656082755,8.765177100373279,2.922129079245674,3.5,0.8348940226416212,0.6,0.00022661646394619698,0.9934353818412748,0.00022811394489108747,199.1055500458785,0.0,0.0,0.0,0.0013566337141457255,7.71029320431984e-05,0.00014951353190299858,0.0005868885904669066,0.09252706733701135,0.09252706733701135,0.09252706733701135,0.09254375987941414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489179.3369783317,595.1820869862509,0.0,0.09252706733701135,0.0925271149112138,0.0925271149112138,0.37174330317051146,0.37174330317051146,0.5,9.728906329235869,0.08993770078899388,0.08993770078899388,5.5706550483591855e-12,8.912768907975988e-05,0.08941251952580842,5.5706550483591855e-12,27541.923808446216,20890.865174607185,0.758511472179755,0.9879615864934145,0.6071099734974227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266407022124927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.517782923252,260.517782923252,-12.632217076747963,244.68713669020568,276.3484291562862,124909.2205563892,124892.91424733447,16.30630905475927,0.0,nan,276.3484291562862,3.198429156286238,270.01617066307193,-3.133829336928045,263.68391216987516,-9.46608783012482,257.3516536766453,-15.798346323354679,251.01939518342766,-22.130604816572315,244.68713669020568,-28.4628633097943,1.0,1.0,26022.012520719443,26022.012520719443,275.5791974155683,2.4291974155682965,275.5791974155683,275.5791974155683,77066.34049802436,77064.64050645714,1.6999915672204224,0.0,8546.071908451686,8546.071908451686,0.8854029821809872,3944.947496805217,275.5791974155683,2.4291974155682965,1.0,0.002,0.14450877403619897,0.0048325686700810624,0.0002231792716015895,0.00177682072816881,0.11158963580079474,0.11158963580079474,0.0,-2.296006267055173e-13,1.0,1.000180958588468,0.08941251952023777,0.0925271149112138,0.0,1.6726867163309443e-05,21.48870467580383,0.0,1600034.2002754058,266.56173540022945,8.912768350910483e-05,1.0,1284681.9709873423,2597.4242077884883,,,,,,,,,,,,,,,,,,,2.0,15265.048953988418,1555.7232081036316,0.37174330317051146,6.173730061729009,2.922129079245674
2722.0,-30.22110489132612,4.987397454395223,35.05105739515937,24.49320286922159,4.957740922656132,-26.70322030993448,-40.19834623960776,1.4398563199459251,-6.588201372349033,-6.58829038250295,40.10206179713213,41033.41065076168,25741.077208562267,25741.077208562267,66774.48785932394,77075.0174541753,77064.66883466332,25741.077208562267,102805.74604322558,102805.74604322558,102805.74604322558,130347.562471976,125957.28007726617,4390.282394709828,0.0,90954.44440541776,54912.837517894244,40046.229875026125,27541.81642875042,67588.04630377654,20890.79270497299,1555.7164092440996,0.0,0.8781931537071768,2.719789278652671,0.001494314320929203,1.0,1.0,-6.4990288031996215,333227.5643435376,1558938.5470704332,4.678300098437418,1558938.5470704332,4.678300098437418,0.758511798196631,0.09252699469236934,3.9253159702580063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253159702580063,1.2850167620389688,1.2853079831541745,3.054680752980691,6472.501963923535,15265.044173387198,6452.629249279878,0.00032686880275877185,23171.241524141413,2362.80906569944,19287.34063604692,1966.7613951805072,0.8323827023231373,0.8323827023231373,35488.18809113353,35405.22815468563,1.0029298010863181,0.8,4283.04833967506,4273.035954225843,1.0029298010863181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.084647371729,4632.441516551485,6.192098403585978,4.987397454395223,-3.7777872747576886,8.765184729152912,2.9221303303094732,3.5,0.8348943800884209,0.6,0.00022661646394619698,0.9934219503353883,0.00022811702909291385,199.1054437699042,0.0,0.0,0.0,0.0013566337141457255,7.710394851836441e-05,0.00014951251542783258,0.0005868838645623177,0.09252694722996159,0.09252694722996159,0.09252694722996159,0.09254361182288764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489176.9080075686,595.1828774533878,0.0,0.09252694722996159,0.09252699469236934,0.09252699469236934,0.37174272421454896,0.37174272421454896,0.5,9.729406210423928,0.08977957605810616,0.08977957605810616,1.2789769243681803e-11,8.901015394258138e-05,0.08926157930335421,1.2789769243681803e-11,27541.81642875042,20890.79270497299,0.758511798196631,0.9879629832648803,0.6071104713744168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266406668512077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51788021273023,260.51788021273023,-12.632119787269744,244.68726409179777,276.3484963336538,124908.80608064964,124892.5402069135,16.265873736146876,0.0,nan,276.3484963336538,3.19849633365385,270.0162498852745,-3.133750114725501,263.6840034369253,-9.465996563074668,257.351756988552,-15.798243011447994,251.0195105401781,-22.130489459821888,244.68726409179777,-28.462735908202205,1.0,1.0,26022.012520719443,26022.012520719443,275.5792640752883,2.4292640752883017,275.5792640752883,275.5792640752883,77066.3623652701,77064.66883466332,1.6935306067898637,0.0,8546.071908451686,8546.071908451686,0.8854032934762939,3944.9425501092965,275.5792640752883,2.4292640752883017,1.0,0.002,0.1444920773547898,0.004832650130102906,0.0002231535142979243,0.0017768464816613238,0.11157675714896216,0.11157675714896216,0.0,-4.040752107914436e-12,1.0,1.000180653264403,0.08926157929056444,0.09252699469236934,0.0,1.6698616719700785e-05,21.452408231046707,0.0,1600034.2743008144,266.56179862765094,8.901014115281214e-05,1.0,1284681.7548508355,2597.4250820553575,,,,,,,,,,,,,,,,,,,2.0,15265.044173387198,1555.7164092440996,0.37174272421454896,6.173730061729009,2.9221303303094732
2723.0,-30.220975174602266,4.987471503214554,35.051055415380965,24.493290215637558,4.957803600975502,-26.703097297032304,-40.198233782406874,1.4399257019830953,-6.588137864606551,-6.588226745352949,40.10205780687905,41033.42974033425,25741.109673577743,25741.109673577743,66774.53941391199,77075.04362365558,77064.6937356331,25741.109673577743,102805.80340921084,102805.80340921084,102805.80340921084,130347.51086286744,125957.0115461512,4390.499316716235,0.0,90954.43130702073,54912.81733917949,40046.237742045814,27541.70745365659,67587.9451957024,20890.719103419975,1555.7095277323683,0.0,0.8781935144187236,2.7197957349196256,0.001494314320929203,1.0,1.0,-6.499131161186199,333228.4020125294,1558938.374653944,4.678287820722221,1558938.374653944,4.678287820722221,0.7585121270557396,0.09252687400107669,3.9253123448130967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253123448130967,1.2850164373472288,1.2853076583888503,3.0546787035008363,6472.497621321654,15265.039396572756,6452.629970072916,0.00032686976123715695,23171.25958835042,2362.81090773612,19287.342790545543,1966.761614878225,0.8323821463828599,0.8323821463828599,35488.161869451775,35405.22815468563,1.0029288747744571,0.8,4283.045174995865,4273.035954225843,1.0029288747744571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.085749885779,4632.441516551485,6.19210457092087,4.987471503214554,-3.7777204063058045,8.765191909520357,2.922131621955864,3.5,0.8348947491302469,0.6,0.00022661646394619698,0.993408513919448,0.00022812011450565494,199.10533745364214,0.0,0.0,0.0,0.0013566337141457255,7.710493142805514e-05,0.00014951153251814185,0.0005868794642853869,0.0925268267174889,0.0925268267174889,0.0925268267174889,0.0925434601597685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489174.48197494424,595.1836669466363,0.0,0.0925268267174889,0.09252687400107669,0.09252687400107669,0.37174214665559097,0.37174214665559097,0.5,9.729905155829403,0.089619771690991,0.089619771690991,9.379164112033322e-12,8.888074637525278e-05,0.0890955841667278,9.379164112033322e-12,27541.70745365659,20890.719103419975,0.7585121270557396,0.9879652239843189,0.6071116620208092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664063162153112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51797730367406,260.51797730367406,-12.632022696325919,244.6873913048873,276.3485633024497,124908.43610864268,124892.20342859051,16.232680052172174,0.0,nan,276.3485633024497,3.1985633024497133,270.0163289029292,-3.13367109707076,263.6840945034446,-9.465905496555365,257.3518601039244,-15.798139896075554,251.0196257044089,-22.130374295591082,244.6873913048873,-28.462608695112664,1.0,1.0,26022.012520719443,26022.012520719443,275.5793306261711,2.4293306261711223,275.5793306261711,275.5793306261711,77066.38377985358,77064.6937356331,1.6900442204787396,0.0,8546.071908451686,8546.071908451686,0.8854035227660496,3944.938906537162,275.5793306261711,2.4293306261711223,1.0,0.002,0.1444754117318436,0.004832731524502531,0.00022312780508818963,0.001776872191535568,0.11156390254409482,0.11156390254409482,0.0,-3.3762424279937253e-12,1.0,1.0001803174777677,0.08909558415734864,0.09252687400107669,0.0,1.6667549879665786e-05,21.412493609388925,0.0,1600034.3486381734,266.5618621353934,8.888073699608867e-05,1.0,1284681.5377173051,2597.4259603555893,,,,,,,,,,,,,,,,,,,2.0,15265.039396572756,1555.7095277323683,0.37174214665559097,6.173730061729009,2.922131621955864
2724.0,-30.220845576418185,4.9875452843546,35.05105343565256,24.49338266104462,4.957868246227959,-26.702974194162817,-40.19811748350037,1.4399968425070198,-6.588074337429191,-6.588163090406837,40.10205384793001,41033.42449463097,25741.14180783516,25741.14180783516,66774.56630246613,77075.0660079046,77064.71929667162,25741.14180783516,102805.86110450678,102805.86110450678,102805.86110450678,130347.45982585827,125956.74398959472,4390.715836263559,0.0,90954.41235912687,54912.77076116331,40046.26844218174,27541.598721351485,67587.86716353323,20890.6456749436,1555.702657887582,0.0,0.8781938751066927,2.719802192982544,0.001494314320929203,1.0,1.0,-6.499231237909044,333229.23991748743,1558938.2035903742,4.678275543815995,1558938.2035903742,4.678275543815995,0.7585124555150908,0.09252675349755941,3.9253079029576563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9253079029576563,1.2850161044263517,1.285307325392524,3.0546760382508715,6472.4919739768,15265.03462506808,6452.631602765941,0.00032687105802416496,23171.28098170189,2362.8130892508543,19287.347670774256,1966.762112523059,0.8323815884846965,0.8323815884846965,35488.12974292754,35405.22815468563,1.0029277398672987,0.8,4283.0412976647385,4273.035954225843,1.0029277398672987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0868883960065,4632.441516551485,6.192110605070193,4.9875452843546,-3.777653566402383,8.765198850756983,2.9221329557736873,3.5,0.8348951302210535,0.6,0.00022661646394619698,0.9933950899779309,0.00022812319713723516,199.10523123464904,0.0,0.0,0.0,0.0013566337141457255,7.710594792759125e-05,0.00014951051601860572,0.0005868748101031103,0.09252670638183157,0.09252670638183157,0.09252670638183157,0.09254330924720025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489172.06053669757,595.1844549444721,0.0,0.09252670638183157,0.09252675349755941,0.09252675349755941,0.37174157010536363,0.37174157010536363,0.5,9.730403180686201,0.08945917551670846,0.08945917551670846,1.0686562745831907e-11,8.875297766053336e-05,0.088931852497808,1.0686562745831907e-11,27541.598721351485,20890.6456749436,0.7585124555150908,0.9879667624501413,0.6071122853358863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664059652023925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5180744002092,260.5180744002092,-12.631925599790804,244.68751836114362,276.34863043926595,124908.064628601,124891.83101290793,16.23361569306699,0.0,nan,276.34863043926595,3.198630439265969,270.016408023632,-3.1335919763679954,263.68418560803474,-9.465814391965239,257.3519631924026,-15.798036807597384,251.01974077677593,-22.130259223224044,244.68751836114362,-28.46248163885636,1.0,1.0,26022.012520719443,26022.012520719443,275.57939727208645,2.429397272086476,275.57939727208645,275.57939727208645,77066.41113790068,77064.71929667162,1.691841229054262,0.0,8546.071908451686,8546.071908451686,0.8854038036893018,3944.9344424724445,275.57939727208645,2.429397272086476,1.0,0.002,0.1444587767439041,0.004832812788047161,0.0002231021431926034,0.001776897851988413,0.11155107159630169,0.11155107159630169,0.0,-4.818983753707151e-12,1.0,1.0001799862704965,0.08893185248712143,0.09252675349755941,0.0,1.6636906562089637e-05,21.373123091602416,0.0,1600034.4230006128,266.5619256625708,8.875296697397062e-05,1.0,1284681.3205229603,2597.426838902238,,,,,,,,,,,,,,,,,,,2.0,15265.03462506808,1555.702657887582,0.37174157010536363,6.173730061729009,2.9221329557736873
2725.0,-30.22071592355713,4.98761879003849,35.051051465729834,24.49347552554684,4.9579305873579305,-26.702851272474508,-40.198005026299484,1.4400659151179578,-6.58801138075188,-6.588100015575773,40.102050171730404,41033.42884360294,25741.174927185693,25741.174927185693,66774.60377078863,77075.08803119912,77064.74729095299,25741.174927185693,102805.92221813869,102805.92221813869,102805.92221813869,130347.41387364783,125956.48185131862,4390.932022329219,0.0,90954.39008628926,54912.73081521936,40046.28807896656,27541.49165550914,67587.7797344757,20890.573410747988,1555.695881085731,0.0,0.8781942315669865,2.71980859209193,0.001494314320929203,1.0,1.0,-6.4993194481778005,333230.070188037,1558938.0447441656,4.6782634108154735,1558938.0447441656,4.6782634108154735,0.758512780355135,0.09252663388767236,3.925302886386499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925302886386499,1.2850157811829848,1.285307002075901,3.0546729027505544,6472.485330227877,15265.029855512546,6452.633930822558,0.0003268726130939509,23171.304920629653,2362.8155303421304,19287.354629491278,1966.7628221147158,0.8323810288439796,0.8323810288439796,35488.093459659016,35405.22815468563,1.0029264581185808,0.8,4283.036918658615,4273.035954225843,1.0029264581185808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0880633235,4632.441516551485,6.192116821938622,4.98761879003849,-3.7775872094089777,8.765205999447467,2.9221343322562925,3.5,0.8348955235017979,0.6,0.00022661646394619698,0.993381660568688,0.0002281262811077711,199.10512497095598,0.0,0.0,0.0,0.0013566337141457255,7.710693086084727e-05,0.00014950953308534972,0.000586870201762221,0.09252658692232865,0.09252658692232865,0.09252658692232865,0.09254316141591218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489169.6445520101,595.1852411796051,0.0,0.09252658692232865,0.09252663388767236,0.09252663388767236,0.37174099461603544,0.37174099461603544,0.5,9.730900359070649,0.0893006513726391,0.0893006513726391,2.3078428057488054e-11,8.86348238964274e-05,0.08878056739797557,2.3078428057488054e-11,27541.49165550914,20890.573410747988,0.758512780355135,0.9879685948128242,0.60711313501947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664056154584742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5181712968301,260.5181712968301,-12.631828703169901,244.68764527758944,276.3486973160568,124907.6493074847,124891.44911594862,16.200191536073905,0.0,nan,276.3486973160568,3.198697316056837,270.01648690836726,-3.1335130916327216,263.68427650069793,-9.465723499302044,257.3520660929799,-15.79793390702008,251.0198556852892,-22.130144314710776,244.68764527758944,-28.462354722410538,1.0,1.0,26022.012520719443,26022.012520719443,275.5794636226074,2.429463622607443,275.5794636226074,275.5794636226074,77066.43287155082,77064.74729095299,1.685580597826629,0.0,8546.071908451686,8546.071908451686,0.8854041209601409,3944.9294008184315,275.5794636226074,2.429463622607443,1.0,0.002,0.14444217006651158,0.004832893835517934,0.00022307652474725672,0.001776923471307978,0.11153826237362836,0.11153826237362836,0.0,-3.944765521179949e-12,1.0,1.0001796802465273,0.08878056737489715,0.09252663388767236,0.0,1.6608591812052646e-05,21.336744086715267,0.0,1600034.4967072585,266.5619886192481,8.863480081799935e-05,1.0,1284681.105307884,2597.427709443202,,,,,,,,,,,,,,,,,,,2.0,15265.029855512546,1555.695881085731,0.37174099461603544,6.173730061729009,2.9221343322562925
2726.0,-30.22058629120658,4.987692027496156,35.05104949378077,24.493562941812,4.9579928510778775,-26.702728376992773,-40.19788879724217,1.4401349155962344,-6.587948141224842,-6.5880366457970565,40.10204617216958,41033.43133471105,25741.207081681034,25741.207081681034,66774.63841639209,77075.11403895024,77064.77183746808,25741.207081681034,102805.97891914911,102805.97891914911,102805.97891914911,130347.36199906666,125956.21423484536,4391.147764221297,0.0,90954.37633920764,54912.693551058735,40046.31420905433,27541.383079917552,67587.69728897189,20890.50007478455,1555.6890259725649,0.0,0.8781945908594463,2.7198150212845382,0.001494314320929203,1.0,1.0,-6.499422623540852,333230.90434217895,1558937.8719249885,4.678251181421604,1558937.8719249885,4.678251181421604,0.7585131078626677,0.09252651382833992,3.925299160043883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925299160043883,1.2850154582773439,1.2853066790970804,3.05467077050266,6472.480812250452,15265.025091372316,6452.634779919911,0.0003268736174555149,23171.32341530647,2362.8174162743107,19287.357167500086,1966.763080919589,0.8323804739939575,0.8323804739939575,35488.06650819842,35405.22815468563,1.002925506027058,0.8,4283.033665902844,4273.035954225843,1.002925506027058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.089272284935,4632.441516551485,6.192122756010105,4.987692027496156,-3.777520672487849,8.765212699984005,2.922135748611524,3.5,0.8348959281747211,0.6,0.00022661646394619698,0.9933682334796999,0.00022812936462883986,199.10501872418678,0.0,0.0,0.0,0.0013566337141457255,7.710794677422496e-05,0.00014950851717197204,0.0005868656568745484,0.09252646704808405,0.09252646704808405,0.09252646704808405,0.09254301024613079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489167.2315330847,595.186026432019,0.0,0.09252646704808405,0.09252651382833992,0.09252651382833992,0.3717404204758501,0.3717404204758501,0.5,9.731396598804519,0.08914041646613668,0.08914041646613668,-3.979039320256561e-12,8.850457220432872e-05,0.08861402225619486,-3.979039320256561e-12,27541.383079917552,20890.50007478455,0.7585131078626677,0.9879703125688162,0.6071139124517321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664052670204198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51826802098236,260.51826802098236,-12.631731979017616,244.68777207539407,276.3487639665637,124907.27713315697,124891.10577701563,16.171356141331106,0.0,nan,276.3487639665637,3.1987639665637175,270.01656558832195,-3.1334344116780244,263.6843672101128,-9.465632789887195,257.3521688318661,-15.797831168133882,251.01997045363524,-22.13002954636474,244.68777207539407,-28.462227924605912,1.0,1.0,26022.012520719443,26022.012520719443,275.5795298646432,2.4295298646432,275.5795298646432,275.5795298646432,77066.4541828536,77064.77183746808,1.6823453855176922,0.0,8546.071908451686,8546.071908451686,0.8854043566309989,3944.9256558441025,275.5795298646432,2.4295298646432,1.0,0.002,0.14442559455260207,0.0048329748066871375,0.00022305095455931928,0.0017769490429027622,0.11152547727965964,0.11152547727965964,0.0,-2.5379186599505665e-12,1.0,1.000179343344867,0.0886140222601739,0.09252651382833992,0.0,1.6577422308088727e-05,21.296697629517656,0.0,1600034.5707285416,266.56205185877513,8.850457618336804e-05,1.0,1284680.889086491,2597.4285840551424,,,,,,,,,,,,,,,,,,,2.0,15265.025091372316,1555.6890259725649,0.3717404204758501,6.173730061729009,2.922135748611524
2727.0,-30.2204566964001,4.987765000407963,35.05104752059072,24.49365542214366,4.958057122796486,-26.70260531448376,-40.197776270192094,1.4402057196162734,-6.587884851579702,-6.587973226930435,40.10204219159956,41033.440448744666,25741.238838643156,25741.238838643156,66774.67928738781,77075.13631164085,77064.79693050774,25741.238838643156,102806.0357691509,102806.0357691509,102806.0357691509,130347.31050616717,125955.9474064562,4391.363099710969,0.0,90954.35681927844,54912.66087248858,40046.32882976651,27541.27473701627,67587.60356678278,20890.426905042306,1555.68218159938,0.0,0.878194950344748,2.719821455446905,0.001494314320929203,1.0,1.0,-6.499524178305194,333231.7391432566,1558937.6999267787,4.678238945470287,1558937.6999267787,4.678238945470287,0.7585134349996142,0.09252639393893175,3.9252946292265816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252946292265816,1.2850151269317298,1.2853063476763742,3.0546680322737743,6472.475010272022,15265.020331142954,6452.63652576688,0.00032687495469903066,23171.345188220836,2362.8196364936894,19287.36238595351,1966.7636130537453,0.8323799170605879,0.8323799170605879,35488.03373821933,35405.22815468563,1.0029243483898822,0.8,4283.0297109135345,4273.035954225843,1.0029243483898822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.090516750085,4632.441516551485,6.192128541566385,4.987765000407963,-3.777454139974255,8.765219140382218,2.922137206561317,3.5,0.8348963447318049,0.6,0.00022661646394619698,0.9933548104751277,0.00022813244729524683,199.10491250830202,0.0,0.0,0.0,0.0013566337141457255,7.710893034157532e-05,0.00014950753360462165,0.0005868611186871341,0.0925263473064443,0.0925263473064443,0.0925263473064443,0.09254285990257519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489164.82308124524,595.1868101973221,0.0,0.0925263473064443,0.09252639393893175,0.09252639393893175,0.37173984730715515,0.37173984730715515,0.5,9.731891911288983,0.08897921612435766,0.08897921612435766,-9.697487257653847e-11,8.837535074235348e-05,0.08844904862525027,-9.697487257653847e-11,27541.27473701627,20890.426905042306,0.7585134349996142,0.9879722872761464,0.6071148891704652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664049198539555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51836478315926,260.51836478315926,-12.63163521684072,244.68789878789576,276.3488307784201,124906.90422019079,124890.7265076352,16.17771255557309,0.0,nan,276.3488307784201,3.198830778420131,270.0166443803059,-3.1333556196941004,263.6844579822206,-9.465542017779399,257.35227158410805,-15.797728415891925,251.0200851860051,-22.129914813994873,244.68789878789576,-28.462101212104216,1.0,1.0,26022.012520719443,26022.012520719443,275.5795962197172,2.4295962197172116,275.5795962197172,275.5795962197172,77066.48142125615,77064.79693050774,1.6844907484046416,0.0,8546.071908451686,8546.071908451686,0.8854046431804454,3944.9211023727144,275.5795962197172,2.4295962197172116,1.0,0.002,0.1444090499004596,0.004833055641868173,0.00022302543205012597,0.001776974561121361,0.11151271602506298,0.11151271602506298,0.0,-6.828513015449955e-12,1.0,1.0001790096226455,0.08844904872222514,0.09252639393893175,0.0,1.654654689202684e-05,21.257028992073952,0.0,1600034.6448101422,266.5621151484203,8.837544771722605e-05,1.0,1284680.6726977527,2597.429459344417,,,,,,,,,,,,,,,,,,,2.0,15265.020331142954,1555.68218159938,0.37173984730715515,6.173730061729009,2.922137206561317
2728.0,-30.2203271172742,4.987837700762621,35.05104555634166,24.493748356495075,4.958119077106061,-26.70248249784689,-40.19766004113478,1.4402744367611922,-6.5878221443185225,-6.58791040077354,40.10203850357164,41033.42831045546,25741.271612219374,25741.271612219374,66774.69992267483,77075.1581822306,77064.8245767614,25741.271612219374,102806.09618898077,102806.09618898077,102806.09618898077,130347.26427829458,125955.6861778085,4391.578100486079,0.0,90954.33393936735,54912.60398506476,40046.36661589177,27541.168089313807,67587.53470520557,20890.35492003232,1555.675431828746,0.0,0.8781953054976217,2.719827829388251,0.001494314320929203,1.0,1.0,-6.499613228280111,333232.56614635105,1558937.5405695296,4.67822685698992,1558937.5405695296,4.67822685698992,0.758513758468289,0.0925262749450667,3.9252895190834107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252895190834107,1.2850148053523482,1.2853060260241136,3.054664819995677,6472.468203840196,15265.015574482537,6452.638973353746,0.0003268765523658365,23171.36952501939,2362.822118156495,19287.369701954445,1966.764359078222,0.8323793585497319,0.8323793585497319,35487.99677814902,35405.22815468563,1.0029230427332387,0.8,4283.025250224604,4273.035954225843,1.0029230427332387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.091797285019,4632.441516551485,6.192134517941341,4.987837700762621,-3.777388099425161,8.765225800187782,2.922138706768873,3.5,0.8348967733625352,0.6,0.00022661646394619698,0.9933413892903055,0.0002281355296270334,199.10480630538243,0.0,0.0,0.0,0.0013566337141457255,7.710994627930915e-05,0.00014950651766688783,0.0005868563668324936,0.09252622844847215,0.09252622844847215,0.09252622844847215,0.09254271267899962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489162.42014581733,595.187592179974,0.0,0.09252622844847215,0.0925262749450667,0.0925262749450667,0.37173927514672434,0.37173927514672434,0.5,9.732386374083918,0.08882009506612576,0.08882009506612576,-5.9117155615240335e-12,8.825645500110113e-05,0.08829717249341229,-5.9117155615240335e-12,27541.168089313807,20890.35492003232,0.758513758468289,0.9879735991839906,0.6071153281360191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266404573941635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51846136433863,260.51846136433863,-12.631538635661343,244.68802540682955,276.3488973218436,124906.48639390794,124890.33894138501,16.14745252293124,0.0,nan,276.3488973218436,3.198897321843617,270.01672293884116,-3.1332770611588217,263.68454855584434,-9.465451444155633,257.3523741728351,-15.797625827164893,251.02019978983824,-22.129800210161733,244.68802540682955,-28.461974593170424,1.0,1.0,26022.012520719443,26022.012520719443,275.5796622808403,2.4296622808403185,275.5796622808403,275.5796622808403,77066.50308700788,77064.8245767614,1.678510246478254,0.0,8546.071908451686,8546.071908451686,0.8854049663690229,3944.9159666788278,275.5796622808403,2.4296622808403185,1.0,0.002,0.14439253366834143,0.004833136261348748,0.00022299995315472657,0.0017770000391705144,0.11149997657736328,0.11149997657736328,0.0,-7.6747592656079e-12,1.0,1.0001787024005702,0.088297172499324,0.0925262749450667,0.0,1.6518121776162115e-05,21.22050825416178,0.0,1600034.7182227743,266.56217785568145,8.825646091281669e-05,1.0,1284680.4583306708,2597.4303264565247,,,,,,,,,,,,,,,,,,,2.0,15265.015574482537,1555.675431828746,0.37173927514672434,6.173730061729009,2.922138706768873
2729.0,-30.220197478003275,4.987910135437969,35.0510435897434,24.493835772760235,4.958180978809601,-26.702359632337984,-40.1975475839339,1.4403431120115924,-6.5877591708458,-6.587847297054161,40.10203450604627,41033.44522961516,25741.30346185654,25741.30346185654,66774.7486914717,77075.18408337657,77064.84897799043,25741.30346185654,102806.15243984698,102806.15243984698,102806.15243984698,130347.21235803132,125955.41970042398,4391.792657607332,0.0,90954.31963759405,54912.580700456514,40046.37659681948,27541.05991818434,67587.43651500382,20890.28185428236,1555.6686031293748,0.0,0.8781956633348937,2.7198342316287576,0.001494314320929203,1.0,1.0,-6.4997161413961635,333233.39680294803,1558937.367838746,4.678214677145933,1558937.367838746,4.678214677145933,0.758514084655445,0.09252615548495594,3.9252857070160947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252857070160947,1.2850144839691833,1.285305704568114,3.0546626174139133,6472.463536833741,15265.010821827813,6452.639931813347,0.0003268775957405751,23171.3883845503,2362.8240412934388,19287.37256685433,1966.7646512167082,0.8323788047035772,0.8323788047035772,35487.96920664987,35405.22815468563,1.0029220687388025,0.8,4283.02192263675,4273.035954225843,1.0029220687388025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.093111450508,4632.441516551485,6.192140221962648,4.987910135437969,-3.777321891751555,8.765232027189523,2.9221402463765416,3.5,0.8348972132504404,0.6,0.00022661646394619698,0.9933279620716879,0.00022813861342790045,199.10470005328136,0.0,0.0,0.0,0.0013566337141457255,7.711092925968983e-05,0.00014950553468650717,0.0005868519384247456,0.0925261091961113,0.0925261091961113,0.0925261091961113,0.09254256200389122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489160.0202304774,595.1883731629227,0.0,0.0925261091961113,0.09252615548495594,0.09252615548495594,0.37173870429670486,0.37173870429670486,0.5,9.732879900863349,0.08865949453428357,0.08865949453428357,-4.9112713895738125e-11,8.812620836806673e-05,0.08813115565800445,-4.9112713895738125e-11,27541.05991818434,20890.28185428236,0.758514084655445,0.9879757560659708,0.6071164604756993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664042293214322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51855779811666,260.51855779811666,-12.631442201883317,244.68815195911856,276.3489636371072,124906.11227946749,124889.98947046009,16.12280900742204,0.0,nan,276.3489636371072,3.1989636371072265,270.01680130151396,-3.1331986984860123,263.6846389659305,-9.465361034069474,257.3524766303099,-15.797523369690055,251.02031429471955,-22.129685705280423,244.68815195911856,-28.46184804088142,1.0,1.0,26022.012520719443,26022.012520719443,275.57972823981635,2.42972823981637,275.57972823981635,275.57972823981635,77066.52417532455,77064.84897799043,1.675197334116092,0.0,8546.071908451686,8546.071908451686,0.8854052074613639,3944.912135551175,275.57972823981635,2.42972823981637,1.0,0.002,0.1443760485038621,0.004833216814884208,0.0002229745223607417,0.0017770254744616284,0.11148726118037085,0.11148726118037085,0.0,-3.1776300341013197e-12,1.0,1.000178366565761,0.08813115570711716,0.09252615548495594,0.0,1.648705132485327e-05,21.180589102644802,0.0,1600034.7919317223,266.5622408291542,8.812625748078062e-05,1.0,1284680.2430169121,2597.431197398355,,,,,,,,,,,,,,,,,,,2.0,15265.010821827813,1555.6686031293748,0.37173870429670486,6.173730061729009,2.9221402463765416
2730.0,-30.22006794700003,4.987982308001203,35.0510416216977,24.49392828801649,4.958244877306507,-26.7022366645899,-40.19743131995199,1.440413573799184,-6.587696151540854,-6.587784148813295,40.1020305301786,41033.437928998035,25741.334925389256,25741.334925389256,66774.7728543873,77075.20620912855,77064.87395310847,25741.334925389256,102806.20887849772,102806.20887849772,102806.20887849772,130347.16087503414,125955.15406490237,4392.006810131768,0.0,90954.29953114022,54912.53116777361,40046.40929262956,27540.951996536412,67587.36128916597,20890.208966530103,1555.6617860816962,0.0,0.8781960213309798,2.719840638390272,0.001494314320929203,1.0,1.0,-6.499817289836699,333234.2280484496,1558937.1960435195,4.6782024919026695,1558937.1960435195,4.6782024919026695,0.7585144104371295,0.09252603619756501,3.925281086402832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925281086402832,1.285014154225634,1.2853053747498355,3.0546598054931597,6472.457578711086,15265.006074697298,6452.641792740607,0.0003268789738949228,23171.4105382684,2362.826300343991,19287.378129290446,1966.7652184273372,0.8323782489389959,0.8323782489389959,35487.93578718179,35405.22815468563,1.002920888158494,0.8,4283.017889261,4273.035954225843,1.002920888158494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.094460629787,4632.441516551485,6.1921457809475715,4.987982308001203,-3.7772556916649016,8.765237999666105,2.9221418270048756,3.5,0.8348976648585359,0.6,0.00022661646394619698,0.9933145462622683,0.00022814169469170608,199.10459389002952,0.0,0.0,0.0,0.0013566337141457255,7.711194552705211e-05,0.00014950451841914486,0.0005868472584824332,0.09252599007919993,0.09252599007919993,0.09252599007919993,0.0925424121904093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489157.6248774196,595.1891526604801,0.0,0.09252599007919993,0.09252603619756501,0.09252603619756501,0.37173813440287845,0.37173813440287845,0.5,9.733372504055394,0.08849813880271995,0.08849813880271995,5.684341886080802e-14,8.799727243058442e-05,0.08796685897658563,5.684341886080802e-14,27540.951996536412,20890.208966530103,0.7585144104371295,0.9879772132055563,0.6071170281887533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664038859607423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51865428298646,260.51865428298646,-12.631345717013517,244.68827845633197,276.34903010963075,124905.73650456795,124889.60515472222,16.131349845745692,0.0,nan,276.34903010963075,3.199030109630769,270.0168797789839,-3.1331202210160995,263.68472944832286,-9.465270551677122,257.3525791176522,-15.797420882347751,251.0204287869969,-22.12957121300309,244.68827845633197,-28.461721543668006,1.0,1.0,26022.012520719443,26022.012520719443,275.5797943104663,2.4297943104663204,275.5797943104663,275.5797943104663,77066.55125985127,77064.87395310847,1.6773067428002832,0.0,8546.071908451686,8546.071908451686,0.8854054996897475,3944.907491834846,275.5797943104663,2.4297943104663204,1.0,0.002,0.14435959407909799,0.004833297232421778,0.00022294913905505941,0.0017770508566665195,0.11147456952752971,0.11147456952752971,0.0,-4.27842136718759e-12,1.0,1.0001780342108522,0.08796685897652878,0.09252603619756501,0.0,1.6456302737681833e-05,21.141083454430234,0.0,1600034.8656961317,266.5623038484591,8.7997272373741e-05,1.0,1284680.0275508505,2597.4320689566794,,,,,,,,,,,,,,,,,,,2.0,15265.006074697298,1555.6617860816962,0.37173813440287845,6.173730061729009,2.9221418270048756
2731.0,-30.219938351148702,4.988054210560388,35.05103966224858,24.494015774130844,4.958306464794343,-26.702113869558286,-40.1973188627511,1.4404819624371556,-6.587633707430257,-6.58772158574195,40.102026842467566,41033.45391777164,25741.367390094656,25741.367390094656,66774.8213078663,77075.23200789225,77064.90143331591,25741.367390094656,102806.26882341057,102806.26882341057,102806.26882341057,130347.11458456314,125954.89395600389,4392.220628559258,0.0,90954.28474746422,54912.50657541139,40046.42019116981,27540.845761152566,67587.26595232237,20890.137257186238,1555.6550631054183,0.0,0.878196375051194,2.7198469856775134,0.001494314320929203,1.0,1.0,-6.4999061656696995,333235.0515926096,1558937.036700607,4.678190452205061,1558937.036700607,4.678190452205061,0.7585147325668766,0.09252591779690315,3.9252771977692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252771977692,1.285013834184068,1.2853050546357392,3.054657540135817,6472.452778690713,15265.001329719129,6452.642847577493,0.0003268800520023588,23171.429727091643,2362.8282570594083,19287.381282268485,1966.7655399416199,0.8323776956981642,0.8323776956981642,35487.90766189012,35405.22815468563,1.0029198946011382,0.8,4283.014494836256,4273.035954225843,1.0029198946011382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.095845363404,4632.441516551485,6.192151527803998,4.988054210560388,-3.777189977542135,8.765244188102523,2.9221434492871814,3.5,0.8348981283677661,0.6,0.00022661646394619698,0.9933011239319866,0.00022814477753647835,199.10448767374172,0.0,0.0,0.0,0.0013566337141457255,7.711292853099544e-05,0.00014950353541520154,0.0005868428185511706,0.09252587183322719,0.09252587183322719,0.09252587183322719,0.09254226549676887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489155.2350080529,595.1899303858482,0.0,0.09252587183322719,0.09252591779690315,0.09252591779690315,0.37173756550616144,0.37173756550616144,0.5,9.733864259934048,0.08833897806482582,0.08833897806482582,3.9051428757375106e-11,8.787831171730431e-05,0.08781542007227472,3.9051428757375106e-11,27540.845761152566,20890.137257186238,0.7585147325668766,0.9879793237230636,0.6071181211371621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266403543842655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51875060545393,260.51875060545393,-12.631249394546046,244.68840489868245,276.3490963122096,124905.3577393619,124889.25354115503,16.104198206867302,0.0,nan,276.3490963122096,3.199096312209633,270.01695802951843,-3.1330419704815426,263.6848197468229,-9.465180253177095,257.35268146409607,-15.797318535903912,251.0205431813943,-22.12945681860569,244.68840489868245,-28.461595101317528,1.0,1.0,26022.012520719443,26022.012520719443,275.57986008907426,2.429860089074282,275.57986008907426,275.57986008907426,77066.57214003561,77064.90143331591,1.6707067196985008,0.0,8546.071908451686,8546.071908451686,0.8854057456243996,3944.903583758046,275.57986008907426,2.429860089074282,1.0,0.002,0.1443431679944996,0.004833377433813256,0.00022292379924337632,0.0017770761980546806,0.11146189962168816,0.11146189962168816,0.0,-2.7019432698172086e-12,1.0,1.000177727871541,0.08781542003322329,0.09252591779690315,0.0,1.642795963406413e-05,21.104668128426017,0.0,1600034.9387997873,266.5623662925697,8.787827266587556e-05,1.0,1284679.8140813857,2597.43293243921,,,,,,,,,,,,,,,,,,,2.0,15265.001329719129,1555.6550631054183,0.37173756550616144,6.173730061729009,2.9221434492871814
2732.0,-30.219808859827356,4.988125852352886,35.05103770088366,24.4941082893871,4.9583701138573035,-26.70199096246672,-40.197202598769195,1.440552195495665,-6.58757086457797,-6.587658613777686,40.10202286678872,41033.44586441948,25741.398645676876,25741.398645676876,66774.84451009636,77075.25403975425,77064.92632582036,25741.398645676876,102806.32497149723,102806.32497149723,102806.32497149723,130347.06303648936,125954.62902875317,4392.43400773619,0.0,90954.264251891,54912.45599370014,40046.453620212065,27540.73806499212,67587.19168520419,20890.064518707033,1555.648261374886,0.0,0.8781967320868123,2.7198533745693405,0.001494314320929203,1.0,1.0,-6.500007213971628,333235.8805190956,1558936.8649145828,4.678178299666174,1558936.8649145828,4.678178299666174,0.7585150575634367,0.09252579891895125,3.925272516728594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925272516728594,1.2850135055112457,1.2853047258884303,3.0546546786423967,6472.446715529524,15264.996590357783,6452.644785417978,0.0003268814576413405,23171.452138485976,2362.8305423856236,19287.387074603375,1966.7661305953998,0.8323771406008917,0.8323771406008917,35487.873805355004,35405.22815468563,1.002918698581465,0.8,4283.010408711145,4273.035954225843,1.002918698581465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.097263246325,4632.441516551485,6.1921569344218605,4.988125852352886,-3.7771239959650758,8.765249848317962,2.9221451104058707,3.5,0.8348986029731059,0.6,0.00022661646394619698,0.9932877126233408,0.00022814785793301258,199.1043815432395,0.0,0.0,0.0,0.0013566337141457255,7.711394482271883e-05,0.00014950251912347815,0.0005868381294970798,0.09252575315742188,0.09252575315742188,0.09252575315742188,0.09254211588114628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489152.84821195854,595.1907070952806,0.0,0.09252575315742188,0.09252579891895125,0.09252579891895125,0.37173699790358017,0.37173699790358017,0.5,9.73435509035795,0.08817869763038289,0.08817869763038289,-5.212541509536095e-11,8.774919973575379e-05,0.08765139980607728,-5.212541509536095e-11,27540.73806499212,20890.064518707033,0.7585150575634367,0.9879807526418402,0.6071186691043163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664032030045795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51884697296595,260.51884697296595,-12.631153027034031,244.6885312968275,276.34916264908884,124904.97879281406,124888.86706434708,16.11172846696352,0.0,nan,276.34916264908884,3.199162649088862,270.0170363786536,-3.1329636213463914,263.68491010821157,-9.46508989178841,257.3527838377309,-15.79721616226908,251.02065756728322,-22.129342432716754,244.6885312968275,-28.46146870317247,1.0,1.0,26022.012520719443,26022.012520719443,275.57992597378075,2.429925973780769,275.57992597378075,275.57992597378075,77066.59901987424,77064.92632582036,1.6726940538792405,0.0,8546.071908451686,8546.071908451686,0.8854060416743731,3944.8988793122367,275.57992597378075,2.429925973780769,1.0,0.002,0.144326772602144,0.004833457583074019,0.00022289850701352865,0.0017771014930607087,0.11144925350676432,0.11144925350676432,0.0,7.423749115442746e-14,1.0,1.0001773960748117,0.0876513998582027,0.09252579891895125,0.0,1.6397262927205143e-05,21.06522916557964,0.0,1600035.01235698,266.562429135422,8.774925186116889e-05,1.0,1284679.5992171199,2597.4338015641147,,,,,,,,,,,,,,,,,,,2.0,15264.996590357783,1555.648261374886,0.37173699790358017,6.173730061729009,2.9221451104058707
2733.0,-30.219679300444103,4.988197226776449,35.05103574696858,24.49419581042605,4.958431489966719,-26.701868221417907,-40.19709017649291,1.4406203902411476,-6.587508547542882,-6.587596176436992,40.102019159288965,41033.46121093643,25741.430792424257,25741.430792424257,66774.89200336068,77075.27975310998,77064.95344626297,25741.430792424257,102806.38423868723,102806.38423868723,102806.38423868723,130347.01635514805,125954.36930513625,4392.647050011799,0.0,90954.24913468928,54912.43051084966,40046.465137599575,27540.63211646082,67587.0972540604,20889.99300175456,1555.641556251595,0.0,0.8781970851983167,2.7198597091481753,0.001494314320929203,1.0,1.0,-6.500097660463837,333236.70241177344,1558936.7047143676,4.6781662806998465,1558936.7047143676,4.6781662806998465,0.7585153787835093,0.09252568094188435,3.925268577401828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925268577401828,1.28501318637737,1.2853044066822297,3.054652371675425,6472.44182734334,15264.991853222215,6452.645905453848,0.00032688255886468973,23171.471541672887,2362.8325209600516,19287.390422465545,1966.766471982333,0.8323765880720182,0.8323765880720182,35487.845313403,35405.22815468563,1.0029176920718643,0.8,4283.006970034382,4273.035954225843,1.0029176920718643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.09871627298,4632.441516551485,6.192162503059963,4.988197226776449,-3.777058461700343,8.765255688476792,2.9221468126975414,3.5,0.8348990893421547,0.6,0.00022661646394619698,0.9932742944610462,0.00022815093998698497,199.10427535706725,0.0,0.0,0.0,0.0013566337141457255,7.711492754493563e-05,0.00014950153640126137,0.0005868336831091668,0.09252563529006375,0.09252563529006375,0.09252563529006375,0.09254196974895339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489150.46683850087,595.1914820514273,0.0,0.09252563529006375,0.09252568094188435,0.09252568094188435,0.3717364312737554,0.3717364312737554,0.5,9.7348450660823,0.0880200899420629,0.0880200899420629,1.4665602066088468e-11,8.762889410718344e-05,0.08749851597315228,1.4665602066088468e-11,27540.63211646082,20889.99300175456,0.7585153787835093,0.987982835723117,0.6071197444194318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664028634027265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5189431768784,260.5189431768784,-12.631056823121583,244.6886576498911,276.34922870384963,124904.59769489641,124888.51331751274,16.084377383675413,0.0,nan,276.34922870384963,3.1992287038496556,270.0171144930704,-3.132885506929597,263.685000282299,-9.464999717701005,257.35288607147515,-15.797113928524823,251.0207718606848,-22.129228139315188,244.6886576498911,-28.46134235010888,1.0,1.0,26022.012520719443,26022.012520719443,275.579991584561,2.429991584561037,275.579991584561,275.579991584561,77066.61989167471,77064.95344626297,1.6664454117417336,0.0,8546.071908451686,8546.071908451686,0.8854062908149959,3944.894920288837,275.579991584561,2.429991584561037,1.0,0.002,0.14431040581208052,0.004833537496799517,0.0002228732587058439,0.0017771267367625314,0.11143662935292194,0.11143662935292194,0.0,-4.531624641507248e-12,1.0,1.0001770868104283,0.08749851595848668,0.09252568094188435,0.0,1.6368649659516135e-05,21.028466797123844,0.0,1600035.0853094517,266.5624914524571,8.762887944158138e-05,1.0,1284679.386176407,2597.4346633131486,,,,,,,,,,,,,,,,,,,2.0,15264.991853222215,1555.641556251595,0.3717364312737554,6.173730061729009,2.9221468126975414
