time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2734.0,-30.219549842195875,4.988268342256416,35.0510337910161,24.4942883606069,4.958494908370547,-26.70174536714289,-40.196973912511,1.440690412440403,-6.587445875449532,-6.587533375404501,40.102015191275754,41033.452478846935,25741.46183396978,25741.46183396978,66774.91431281672,77075.30169803888,77064.97831530143,25741.46183396978,102806.4401492712,102806.4401492712,102806.4401492712,130346.96487716812,125954.10522258838,4392.859654579743,0.0,90954.22827830704,54912.378976747634,40046.499223954896,27540.524727896915,67587.0239518518,20889.920470803554,1555.6347738492973,0.0,0.8781974412753616,2.7198660807342234,0.001494314320929203,1.0,1.0,-6.500198453927226,333237.5290926254,1558936.5332596283,4.678154160800755,1558936.5332596283,4.678154160800755,0.7585157028487299,0.09252556249336817,3.9252638409624034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252638409624034,1.2850128586916452,1.285304078922242,3.054649464721286,6472.435667856344,15264.987121766531,6452.647914198592,0.00032688398973484284,23171.49418827518,2362.834830270804,19287.39642673801,1966.767084247731,0.8323760336740593,0.8323760336740593,35487.81105617008,35405.22815468563,1.0029164818976297,0.8,4283.0028355492905,4273.035954225843,1.0029164818976297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.100202372333,4632.441516551485,6.192167756572212,4.988268342256416,-3.7769926938141998,8.765261036070616,2.922148553735904,3.5,0.834899586781687,0.6,0.00022661646394619698,0.993260886968361,0.0002281540196733988,199.10416925389782,0.0,0.0,0.0,0.0013566337141457255,7.711594386101691e-05,0.00014950052008518006,0.0005868289856954308,0.09252551704560878,0.09252551704560878,0.09252551704560878,0.09254182058921885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489148.0886603456,595.1922559532862,0.0,0.09252551704560878,0.09252556249336817,0.09252556249336817,0.3717358658915679,0.3717358658915679,0.5,9.735334118585346,0.08786035346997778,0.08786035346997778,1.432454155292362e-11,8.749995498646967e-05,0.08733492147729294,1.432454155292362e-11,27540.524727896915,20889.920470803554,0.7585157028487299,0.9879842373350597,0.607120273679733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664025250683908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51903942341704,260.51903942341704,-12.630960576582936,244.68878396717207,276.34929487963916,124904.2160828566,124888.12457992,16.09150293659309,0.0,nan,276.34929487963916,3.199294879639183,270.0171926971589,-3.1328073028410586,263.68509051469147,-9.46490948530851,257.3529883321711,-15.797011667828883,251.02088614966974,-22.129113850330242,244.68878396717207,-28.461216032827906,1.0,1.0,26022.012520719443,26022.012520719443,275.5800572955899,2.4300572955899042,275.5800572955899,275.5800572955899,77066.64671700099,77064.97831530143,1.6684016995568527,0.0,8546.071908451686,8546.071908451686,0.885406590368529,3944.8901601672155,275.5800572955899,2.4300572955899042,1.0,0.002,0.14429406963514932,0.004833617369041899,0.00022284805783715704,0.0017771519409884632,0.11142402891857851,0.11142402891857851,0.0,-1.1743800376606828e-12,1.0,1.0001767558736332,0.0873349214629684,0.09252556249336817,0.0,1.6338032733785072e-05,20.989130362830938,0.0,1600035.158666276,266.56255412455045,8.749994066192812e-05,1.0,1284679.17189491,2597.4355300815932,,,,,,,,,,,,,,,,,,,2.0,15264.987121766531,1555.6347738492973,0.3717358658915679,6.173730061729009,2.922148553735904
2735.0,-30.2194203123734,4.988339191743163,35.051031842668,24.49438136480751,4.958556039328253,-26.701622677214072,-40.19686149023471,1.4407583835914126,-6.587383750087383,-6.587471130286835,40.102011499044266,41033.45344803885,25741.493814705475,25741.493814705475,66774.94726274432,77075.32329234097,77065.0055078986,25741.493814705475,102806.49932260408,102806.49932260408,102806.49932260408,130346.91838811123,125953.8464637529,4393.071924358334,0.0,90954.20412357278,54912.33419808564,40046.522139430155,27540.41906550715,67586.9412049373,20889.849146206063,1555.628087231755,0.0,0.8781977932827955,2.7198723958237854,0.001494314320929203,1.0,1.0,-6.500288006080098,333238.3484572219,1558936.3737201153,4.67814217942638,1558936.3737201153,4.67814217942638,0.7585160231773467,0.09252544493480289,3.9252585346019218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252585346019218,1.2850125406044541,1.2853037607629636,3.054646091434663,6472.428520266773,15264.982392603422,6452.6506126359445,0.00032688567674163404,23171.519358990925,2362.837396969498,19287.404492547834,1966.767906731436,0.8323754775736796,0.8323754775736796,35487.77267686082,35405.22815468563,1.0029151261068852,0.8,4282.998203573255,4273.035954225843,1.0029151261068852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.10172333347,4632.441516551485,6.192173184076922,4.988339191743163,-3.776927389208057,8.76526658095122,2.9221503356169882,3.5,0.834900095890568,0.6,0.00022661646394619698,0.9932474722583713,0.00022815710110082993,199.10406309217984,0.0,0.0,0.0,0.0013566337141457255,7.71169266067878e-05,0.00014949953733940917,0.0005868243348605545,0.0925253996305025,0.0925253996305025,0.0925253996305025,0.09254167477442092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489145.7159140601,595.1930280992448,0.0,0.0925253996305025,0.09252544493480289,0.09252544493480289,0.371735301474138,0.371735301474138,0.5,9.735822322093606,0.0877024058880238,0.0877024058880238,9.265477274311706e-12,8.738019943166364e-05,0.08718312420671737,9.265477274311706e-12,27540.41906550715,20889.849146206063,0.7585160231773467,0.9879859344465545,0.6071210313190103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266402187961633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5191355033841,260.5191355033841,-12.630864496615857,244.68891024674264,276.3493607600002,124903.79047445489,124887.7268208608,16.063653594092543,0.0,nan,276.3493607600002,3.199360760000218,270.0172706573737,-3.1327293426263054,263.68518055473544,-9.464819445264538,257.3530904520549,-15.796909547945063,251.02100034939775,-22.128999650602225,244.68891024674264,-28.46108975325734,1.0,1.0,26022.012520719443,26022.012520719443,275.58012272259015,2.43012272259017,275.58012272259015,275.58012272259015,77066.66806774659,77065.0055078986,1.6625598479877226,0.0,8546.071908451686,8546.071908451686,0.8854069259663377,3944.8848272749315,275.58012272259015,2.43012272259017,1.0,0.002,0.1442777618633521,0.00483369701407665,0.00022282290057642806,0.0017771770983959904,0.11141145028821403,0.11141145028821403,0.0,-1.0275816655913594e-12,1.0,1.0001764488066294,0.08718312419745189,0.09252544493480289,0.0,1.6309622885508376e-05,20.952629358558237,0.0,1600035.2313946104,266.5626162499126,8.738019016618637e-05,1.0,1284678.959510175,2597.4363891780467,,,,,,,,,,,,,,,,,,,2.0,15264.982392603422,1555.628087231755,0.371735301474138,6.173730061729009,2.9221503356169882
2736.0,-30.21929045155292,4.988409685329441,35.05102983055963,24.49444136526438,4.95859060803531,-26.701502345585823,-40.19674941720439,1.4408025075312267,-6.587326888801385,-6.587414039487742,40.102005777909696,41033.483482164294,25741.536741879434,25741.536741879434,66775.02022404372,77075.36898007095,77064.9883606145,25741.536741879434,102806.52510249394,102806.52510249394,102806.52510249394,130346.83424753093,125953.55076620902,4393.283481321902,0.0,90954.20226764397,54912.31679129062,40046.53941817038,27540.309145037,67586.84856320739,20889.774425989974,1555.621322701025,0.0,0.8781981250344879,2.719878189570588,0.001494314320929203,1.0,1.0,-6.500521294209932,333239.0999740484,1558936.126513927,4.678130887507895,1558936.126513927,4.678130887507895,0.7585163374883354,0.09252532764264224,3.925255750182231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925255750182231,1.285012334116052,1.2853035542277653,3.054644415442423,6472.42496904033,15264.977669189459,6452.650807515345,0.0003268864319701625,23171.535323124204,2362.839024858051,19287.405075055405,1966.7679661306772,0.8323749292437863,0.8323749292437863,35487.75253798657,35405.22815468563,1.0029144146794464,0.8,4282.995773024484,4273.035954225843,1.0029144146794464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.103276972754,4632.441516551485,6.192181196091113,4.988409685329441,-3.776866053039953,8.765275738369393,2.9221521557825847,3.5,0.8349006159378813,0.6,0.00022661646394619698,0.9932340234648633,0.00022816019044097293,199.10395665929187,0.0,0.0,0.0,0.0013566337141457255,7.711790631112921e-05,0.00014949855763506776,0.0005868200730009994,0.09252528182678553,0.09252528182678553,0.09252528182678553,0.09254150444997564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489143.34097592055,595.1938008574402,0.0,0.09252528182678553,0.09252532764264224,0.09252532764264224,0.37173473831028625,0.37173473831028625,0.5,9.73630894552215,0.0875198353122073,0.0875198353122073,-1.0970779840135947e-11,8.715068634046474e-05,0.08689274527779389,-1.0970779840135947e-11,27540.309145037,20889.774425989974,0.7585163374883354,0.9879883682044379,0.6071223078819792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664018521158689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.519229062404,260.519229062404,-12.630770937595969,244.68903631115785,276.34942181362766,124903.15281500055,124887.51063925031,15.642175750261323,0.0,nan,276.34942181362766,3.19942181362768,270.0173447131565,-3.1326552868434874,263.6852676126687,-9.464732387331253,257.3531905121569,-15.796809487843063,251.0211134116561,-22.128886588343875,244.68903631115785,-28.460963688842128,1.0,1.0,26022.012520719443,26022.012520719443,275.5801778069371,2.430177806937138,275.5801778069371,275.5801778069371,77066.64589870605,77064.9883606145,1.6575380915455753,0.0,8546.071908451686,8546.071908451686,0.8854071020653778,3944.882028933142,275.5801778069371,2.430177806937138,1.0,0.002,0.14426150841556865,0.004833775474751843,0.00022279782484804092,0.0017772021618403817,0.11139891242402046,0.11139891242402046,0.0,-1.3311577534702579e-11,1.0,1.0001758613176217,0.08689274528876467,0.09252532764264224,0.0,1.6255287573900273e-05,20.88282276048179,0.0,1600035.2977892954,266.5626731111986,8.715069731124458e-05,1.0,1284678.764712324,2597.4371771358824,,,,,,,,,,,,,,,,,,,2.0,15264.977669189459,1555.621322701025,0.37173473831028625,6.173730061729009,2.9221521557825847
2737.0,-30.219161480825758,4.988480045478097,35.051027709493376,24.49456063276159,4.95868409949253,-26.701376922802474,-40.19663276905192,1.440899517142713,-6.5872576182092075,-6.587344547355691,40.10199857769092,41033.46786172628,25741.551872372056,25741.551872372056,66775.01973409834,77075.37124236509,77064.99062944774,25741.551872372056,102806.5425018198,102806.5425018198,102806.5425018198,130346.72574275192,125953.2319898326,4393.493752919326,0.0,90954.17273771278,54912.26926109801,40046.559418460856,27540.18324093212,67586.74265939297,20889.688959054067,1555.613503362204,0.0,0.8781985297492619,2.7198852410972676,0.001494314320929203,1.0,1.0,-6.500731690604198,333240.0147387662,1558935.8153970225,4.678117112133442,1558935.8153970225,4.678117112133442,0.7585167018063398,0.09252519940457288,3.9252506842633075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252506842633075,1.285011880136887,1.2853031001457158,3.054641552298463,6472.418902381847,15264.97295672415,6452.6527606683085,0.00032688783943646293,23171.55770518211,2362.8413071927835,19287.410913160318,1966.7685614517006,0.832374377180817,0.832374377180817,35487.715897703885,35405.22815468563,1.0029131203222286,0.8,4282.9913509305325,4273.035954225843,1.0029131203222286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.104839761214,4632.441516551485,6.19218250792315,4.988480045478097,-3.776795353075775,8.765275398553872,2.9221539866673507,3.5,0.8349011390478145,0.6,0.00022661646394619698,0.9932206670466175,0.00022816325864427525,199.10385095602987,0.0,0.0,0.0,0.0013566337141457255,7.711892602185547e-05,0.00014949753792434153,0.0005868153130332013,0.09252515499940675,0.09252515499940675,0.09252515499940675,0.09254132185785753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489140.9669969674,595.1945732292589,0.0,0.09252515499940675,0.09252519940457288,0.09252519940457288,0.37173417346062443,0.37173417346062443,0.5,9.736793887079687,0.08731331815732801,0.08731331815732801,1.6427748050773516e-11,8.69291465050992e-05,0.08661285675151476,1.6427748050773516e-11,27540.18324093212,20889.688959054067,0.7585167018063398,0.9879899090656676,0.6071230280843191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664015179572814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5193258345268,260.5193258345268,-12.630674165473181,244.68916258145114,276.3494890875858,124903.13426041839,124886.95488459319,16.17937582521683,0.0,nan,276.3494890875858,3.199489087585846,270.0174237863729,-3.1325762136270896,263.68535848516217,-9.464641514837808,257.35329318391024,-15.796706816089738,251.0212278826786,-22.128772117321375,244.68916258145114,-28.460837418548834,1.0,1.0,26022.012520719443,26022.012520719443,275.5802475645517,2.4302475645517347,275.5802475645517,275.5802475645517,77066.7472531822,77064.99062944774,1.7566237344581168,0.0,8546.071908451686,8546.071908451686,0.8854074224564861,3944.876937684624,275.5802475645517,2.4302475645517347,1.0,0.002,0.14424530732481664,0.00483385604203197,0.0002227728356501448,0.0017772271777706304,0.1113864178250724,0.1113864178250724,0.0,1.3420775341749236e-11,1.0,1.000175295071459,0.08661285673508701,0.09252519940457288,0.0,1.6202914495853723e-05,20.815536337361806,0.0,1600035.3787565648,266.56274238179077,8.692913007735115e-05,1.0,1284678.5275999845,2597.438136256423,,,,,,,,,,,,,,,,,,,2.0,15264.97295672415,1555.613503362204,0.37173417346062443,6.173730061729009,2.9221539866673507
2738.0,-30.219031874349493,4.988550058296036,35.051025758048944,24.49463966712358,4.958733129297161,-26.701255373991376,-40.19652052139861,1.4409566114417034,-6.587200707399461,-6.587287683779642,40.101999252649556,41033.47919901198,25741.594869905224,25741.594869905224,66775.0740689172,77075.40299209737,77065.06380310783,25741.594869905224,102806.65867301305,102806.65867301305,102806.65867301305,130346.75969676545,125953.05447015923,4393.705226606225,0.0,90954.15708467049,54912.23322255247,40046.58206902001,27540.101023752395,67586.68309277241,20889.634177012267,1555.608061709269,0.0,0.8781988358998675,2.7198910081626346,0.001494314320929203,1.0,1.0,-6.50061533579111,333240.7632675615,1558935.8445614607,4.678106691616774,1558935.8445614607,4.678106691616774,0.7585169770799196,0.09252509083098807,3.9252462762436786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252462762436786,1.285011612950912,1.285302832899189,3.054638757100186,6472.4129796921125,15264.968230756,6452.654606949112,0.00032688920911843337,23171.57973886683,2362.8435540033374,19287.416431817193,1966.7691241980895,0.8323738238470406,0.8323738238470406,35487.684015803155,35405.22815468563,1.0029119940602198,0.8,4282.987503122872,4273.035954225843,1.0029119940602198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.106468475276,4632.441516551485,6.1921904250257525,4.988550058296036,-3.776734257788348,8.765284316084383,2.9221558947877444,3.5,0.8349016842250698,0.6,0.00022661646394619698,0.9932072449843309,0.0002281663420102943,199.10374473182662,0.0,0.0,0.0,0.0013566337141457255,7.711990727622217e-05,0.0001494965566699748,0.0005868108023800707,0.09252504588378505,0.09252504588378505,0.09252504588378505,0.09254122662016863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489138.6290300229,595.1953342653081,0.0,0.09252504588378505,0.09252509083098807,0.09252509083098807,0.3717336065019696,0.3717336065019696,0.5,9.737279262079017,0.08716456808383555,0.08716456808383555,2.7284841053187847e-12,8.697638020294107e-05,0.08667234798855361,2.7284841053187847e-12,27540.101023752395,20889.634177012267,0.7585169770799196,0.98799158374526,0.6071237309084638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664011844313363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5194212513815,260.5194212513815,-12.630578748618461,244.68928872581478,276.3495537769311,124902.59463220232,124886.64184443258,15.95278776973749,0.0,nan,276.3495537769311,3.1995537769311113,270.01750076672374,-3.132499233276235,263.6854477565104,-9.46455224348955,257.35339474626926,-15.796605253730718,251.02134173603974,-22.128658263960233,244.68928872581478,-28.4607112741852,1.0,1.0,26022.012520719443,26022.012520719443,275.5803129903843,2.430312990384323,275.5803129903843,275.5803129903843,77066.73250558824,77065.06380310783,1.6687024804123212,0.0,8546.071908451686,8546.071908451686,0.8854077012390785,3944.872507624897,275.5803129903843,2.430312990384323,1.0,0.002,0.14422909511768997,0.00483393424541832,0.0002227478234975785,0.001777252161440057,0.11137391174878924,0.11137391174878924,0.0,-1.506236455006693e-11,1.0,1.0001754155294864,0.08667234798582513,0.09252509083098807,0.0,1.6214032015588888e-05,20.829815630355373,0.0,1600035.4456042156,266.5627992926005,8.697637747445697e-05,1.0,1284678.3335772783,2597.438921079581,,,,,,,,,,,,,,,,,,,2.0,15264.968230756,1555.608061709269,0.3717336065019696,6.173730061729009,2.9221558947877444
2739.0,-30.2189025760313,4.98861986354993,35.051023754309966,24.49473647810521,4.9588022032539705,-26.701132098114932,-40.196404222492106,1.4410317032656677,-6.5871356394042095,-6.587222441843763,40.101993825968904,41033.47075908946,25741.618864679767,25741.618864679767,66775.08962376922,77075.42164524975,77065.07745469298,25741.618864679767,102806.69631937274,102806.69631937274,102806.69631937274,130346.68216324103,125952.76672190442,4393.915441336598,0.0,90954.13564545297,54912.18467221183,40046.61219249016,27539.985843868282,67586.59803635844,20889.556175984642,1555.6008524857425,0.0,0.8781992107812373,2.7198976279842095,0.001494314320929203,1.0,1.0,-6.500769592701431,333241.6220875673,1558935.6100783877,4.678093931702024,1558935.6100783877,4.678093931702024,0.7585173171262053,0.09252496922287042,3.925241652073358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925241652073358,1.285011261541526,1.2853024814101635,3.0546359939013747,6472.407124805406,15264.963521823047,6452.656414179132,0.00032689056182116,23171.601574494132,2362.8457806176557,19287.421833748664,1966.7696750417997,0.8323732725915272,0.8323732725915272,35487.65057054078,35405.22815468563,1.0029108125710724,0.8,4282.983466634024,4273.035954225843,1.0029108125710724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.108107848986,4632.441516551485,6.192193755095597,4.98861986354993,-3.7766668619566075,8.765286725506538,2.922157815396953,3.5,0.834902232970558,0.6,0.00022661646394619698,0.9931938550298681,0.0002281694180834234,199.10363876029965,0.0,0.0,0.0,0.0013566337141457255,7.712092395829237e-05,0.00014949553998790463,0.0005868061203597216,0.09252492480078654,0.09252492480078654,0.09252492480078654,0.0925410624866526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489136.26782067446,595.1961025651509,0.0,0.09252492480078654,0.09252496922287042,0.09252496922287042,0.371733045899701,0.371733045899701,0.5,9.73776333615121,0.08699863958145215,0.08699863958145215,8.924416761146858e-12,8.680243956860068e-05,0.08645284914234708,8.924416761146858e-12,27539.985843868282,20889.556175984642,0.7585173171262053,0.987993057260366,0.607124370086143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664008525519426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5195173535602,260.5195173535602,-12.63048264643976,244.68941489612646,276.34961981097,124902.29096938383,124886.2236020151,16.06736736876182,0.0,nan,276.34961981097,3.1996198109700345,270.0175788280375,-3.1324211719625055,263.6855378450538,-9.464462154946204,257.35349686207365,-15.796503137926322,251.02145587909988,-22.128544120900102,244.68941489612646,-28.460585103873512,1.0,1.0,26022.012520719443,26022.012520719443,275.5803798297307,2.4303798297307253,275.5803798297307,275.5803798297307,77066.77185725706,77065.07745469298,1.6944025640841573,0.0,8546.071908451686,8546.071908451686,0.8854079936919376,3944.867860333725,275.5803798297307,2.4303798297307253,1.0,0.002,0.14421292398060853,0.004834013910043635,0.00022272287860174777,0.0017772771269323711,0.11136143930087387,0.11136143930087387,0.0,5.534118736189031e-12,1.0,1.0001749714725305,0.08645284913342266,0.09252496922287042,0.0,1.6172956920541088e-05,20.77704374542875,0.0,1600035.5217079222,266.56286436059577,8.680243064418391e-05,1.0,1284678.1109668366,2597.4398215407327,,,,,,,,,,,,,,,,,,,2.0,15264.963521823047,1555.6008524857425,0.371733045899701,6.173730061729009,2.922157815396953
2740.0,-30.218773115740124,4.988689399146724,35.05102179497815,24.494824278540932,4.958861696040028,-26.70100963457174,-40.19629180021582,1.4410981950364887,-6.5870745329862075,-6.587161255693391,40.101991106362924,41033.481037191435,25741.65166867154,25741.65166867154,66775.13270586298,77075.44689892227,77065.11621610224,25741.65166867154,102806.76788477378,102806.76788477378,102806.76788477378,130346.65367366461,125952.52792196257,4394.125751702037,0.0,90954.11772031456,54912.15178032805,40046.62882220723,27539.885788890824,67586.51461109806,20889.488810458963,1555.5944603780713,0.0,0.8781995533297319,2.7199038351901477,0.001494314320929203,1.0,1.0,-6.500808970727576,333242.42752010206,1558935.4925647138,4.678082272314124,1558935.4925647138,4.678082272314124,0.7585176267828049,0.09252485409812078,3.9252372497276715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252372497276715,1.2850109503782183,1.2853021701763376,3.0546333076557466,6472.401432973261,15264.958811036877,6452.658106863146,0.00032689187220118584,23171.622995941165,2362.84796499734,19287.426893294454,1966.770190971887,0.8323727214391895,0.8323727214391896,35487.61872966334,35405.22815468563,1.0029096877587726,0.8,4282.979623777441,4273.035954225843,1.0029096877587726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.109793377212,4632.441516551485,6.192199135486189,4.988689399146724,-3.7766025732094963,8.76529197235622,2.922159790079038,3.5,0.8349027971654394,0.6,0.00022661646394619698,0.9931804484967985,0.00022817249804825117,199.10353265613435,0.0,0.0,0.0,0.0013566337141457255,7.712190676273937e-05,0.00014949455718345762,0.0005868016044880513,0.09252480961373198,0.09252480961373198,0.09252480961373198,0.09254092951460698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489133.92227738525,595.1968658975482,0.0,0.09252480961373198,0.09252485409812078,0.09252485409812078,0.37173248470395315,0.37173248470395315,0.5,9.738246878087992,0.08684725019401185,0.08684725019401185,-3.637978807091713e-12,8.672270718079744e-05,0.08635228496581249,-3.637978807091713e-12,27539.885788890824,20889.488810458963,0.7585176267828049,0.9879949142235862,0.6071252715619918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664005216565675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51961316016474,260.51961316016474,-12.63038683983524,244.68954102854934,276.3496852917629,124901.87777524495,124885.85982436905,16.017950875909392,0.0,nan,276.3496852917629,3.1996852917629326,270.0176564391375,-3.1323435608624663,263.68562758649125,-9.464372413508727,257.35359873385056,-15.796401266149417,251.02156988119714,-22.12843011880284,244.68954102854934,-28.460458971450635,1.0,1.0,26022.012520719443,26022.012520719443,275.580445551463,2.4304455514630376,275.580445551463,275.580445551463,77066.7867742547,77065.11621610224,1.6705581524583977,0.0,8546.071908451686,8546.071908451686,0.8854082721155784,3944.86343597631,275.580445551463,2.4304455514630376,1.0,0.002,0.1441967716604322,0.004834092682898389,0.00022269796090443187,0.00177730203324222,0.11134898045221593,0.11134898045221593,0.0,-5.85334818808958e-12,1.0,1.0001747680696718,0.08635228496945047,0.09252485409812078,0.0,1.6154131901005304e-05,20.752856282365336,0.0,1600035.5932974648,266.56292546701377,8.672271081877625e-05,1.0,1284677.9021950318,2597.440666024901,,,,,,,,,,,,,,,,,,,2.0,15264.958811036877,1555.5944603780713,0.37173248470395315,6.173730061729009,2.922159790079038
2741.0,-30.218643758773364,4.988758692450421,35.05101983240728,24.4949166890234,4.95892537966168,-26.70088684494206,-40.196175571158506,1.4411684450771167,-6.587011844399171,-6.587098440223256,40.10198709088187,41033.472727984175,25741.680563013804,25741.680563013804,66775.15329099799,77075.46871613747,77065.1421319593,25741.680563013804,102806.82269497312,102806.82269497312,102806.82269497312,130346.60147274783,125952.26595258538,4394.335520162447,0.0,90954.09714982362,54912.10107979216,40046.66230003495,27539.77877777472,67586.44107780966,20889.41653797055,1555.5876982441891,0.0,0.8781999096596452,2.719910208295483,0.001494314320929203,1.0,1.0,-6.5009060172390605,333243.25440221257,1558935.3190589454,4.6780701438516346,1558935.3190589454,4.6780701438516346,0.7585179498547323,0.09252473641546795,3.925232588437449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925232588437449,1.2850106216273998,1.2853018413510147,3.0546304617049342,6472.3954027449945,15264.954107805508,6452.660038993176,0.0003268932705336547,23171.645272116344,2362.8502365350396,19287.432668560414,1966.7707798851202,0.8323721704720723,0.8323721704720723,35487.5850159081,35405.22815468563,1.0029084967853805,0.8,4282.975554884348,4273.035954225843,1.0029084967853805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.111508776084,4632.441516551485,6.192203530906137,4.988758692450421,-3.7765370905018605,8.765295782952283,2.922161799756654,3.5,0.8349033713590439,0.6,0.00022661646394619698,0.9931670528586559,0.0002281755755931709,199.10342663676556,0.0,0.0,0.0,0.0013566337141457255,7.712292285854154e-05,0.00014949354108765545,0.0005867969192381779,0.09252469216214251,0.09252469216214251,0.09252469216214251,0.09254078162480249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489131.5748681216,595.1976297722016,0.0,0.09252469216214251,0.09252473641546795,0.09252473641546795,0.3717319259848249,0.3717319259848249,0.5,9.738729507602194,0.0866935773861428,0.0866935773861428,-4.547473508864641e-13,8.659582408654387e-05,0.08619242298419749,-4.547473508864641e-13,27539.77877777472,20889.41653797055,0.7585179498547323,0.9879962937258722,0.6071258091655384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400192039548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51970909653306,260.51970909653306,-12.630290903466914,244.68966715022356,276.34975104281676,124901.50714407519,124885.4674983569,16.039645718300402,0.0,nan,276.34975104281676,3.1997510428167857,270.01773426432794,-3.1322657356720356,263.6857174857999,-9.464282514200079,257.35370070727913,-15.796299292720846,251.0216839287511,-22.12831607124889,244.68966715022356,-28.46033284977642,1.0,1.0,26022.012520719443,26022.012520719443,275.58051139942074,2.430511399420766,275.58051139942074,275.58051139942074,77066.81369362684,77065.1421319593,1.6715616675355705,0.0,8546.071908451686,8546.071908451686,0.8854085669159502,3944.858751379636,275.58051139942074,2.430511399420766,1.0,0.002,0.1441806492549258,0.004834171668473381,0.00022267309014657952,0.001777326909647095,0.11133654507328976,0.11133654507328976,0.0,-2.0632540814746747e-13,1.0,1.000174444681367,0.08619242298465224,0.09252473641546795,0.0,1.6124213694416668e-05,20.714417567564002,0.0,1600035.6666761816,266.5629881556008,8.659582454129122e-05,1.0,1284677.6878637364,2597.4415329976737,,,,,,,,,,,,,,,,,,,2.0,15264.954107805508,1555.5876982441891,0.3717319259848249,6.173730061729009,2.922161799756654
2742.0,-30.218514328708597,4.988827729684315,35.05101788597034,24.495004140213155,4.958986490160908,-26.7007642468254,-40.19606314888222,1.4412363880555723,-6.586950127129967,-6.587036614502203,40.101983632398166,41033.48707207968,25741.71139746701,25741.71139746701,66775.1984695467,77075.49417125815,77065.17281226908,25741.71139746701,102806.88420973609,102806.88420973609,102806.88420973609,130346.55929040964,125952.0142596572,4394.5450307524425,0.0,90954.08152580635,54912.07434684556,40046.67464328976,27539.675080673558,67586.34972396333,20889.346587755503,1555.5811178956467,0.0,0.8782002584933428,2.7199164807771976,0.001494314320929203,1.0,1.0,-6.5009807192932385,333244.068257113,1558935.169620322,4.6780582705452165,1558935.169620322,4.6780582705452165,0.7585182659767458,0.09252462034272396,3.9252285941066893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252285941066893,1.2850103036731555,1.2853015233247131,3.0546281091183203,6472.390417896262,15264.94940681955,6452.661243689074,0.0003268943980411932,23171.66487128015,2362.852235093549,19287.436269477068,1966.7711470764298,0.8323716218329507,0.8323716218329507,35487.556126070136,35405.22815468563,1.0029074762220973,0.8,4282.972068186964,4273.035954225843,1.0029074762220973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.113260708008,4632.441516551485,6.192208338601502,4.988827729684315,-3.7764723960999333,8.765300125784249,2.9221638522351805,3.5,0.8349039577814802,0.6,0.00022661646394619698,0.9931536498458599,0.00022817865491544885,199.10332055759955,0.0,0.0,0.0,0.0013566337141457255,7.712390568653997e-05,0.00014949255825965702,0.0005867924642869659,0.09252457618724096,0.09252457618724096,0.09252457618724096,0.092540640333802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489129.23381901253,595.1983916026956,0.0,0.09252457618724096,0.09252462034272396,0.09252462034272396,0.37173136821247793,0.37173136821247793,0.5,9.739211377711234,0.08654369145762075,0.08654369145762075,-1.4779288903810084e-12,8.648737224348224e-05,0.08605589520897183,-1.4779288903810084e-12,27539.675080673558,20889.346587755503,0.7585182659767458,0.9879982976188307,0.6071268420275537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639986357117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5198049117899,260.5198049117899,-12.630195088210087,244.68979325233676,276.3498165712155,124901.12736849046,124885.1079704489,16.019398041558627,0.0,nan,276.3498165712155,3.1998165712155355,270.01781190746874,-3.132188092531237,263.68580724368144,-9.464192756318539,257.3538025799129,-15.796197420087083,251.02179791612403,-22.128202083875948,244.68979325233676,-28.46020674766322,1.0,1.0,26022.012520719443,26022.012520719443,275.58057681513145,2.4305768151314737,275.58057681513145,275.58057681513145,77066.83422405351,77065.17281226908,1.6614117844292196,0.0,8546.071908451686,8546.071908451686,0.8854088195348434,3944.8547370772226,275.58057681513145,2.4305768151314737,1.0,0.002,0.1441645523959912,0.004834250347542022,0.00022264825838378059,0.0017773517388400164,0.11132412919189029,0.11132412919189029,0.0,-2.7762028786959547e-12,1.0,1.0001741685072705,0.08605589521044976,0.09252462034272396,0.0,1.609866086785099e-05,20.68158702533217,0.0,1600035.738941395,266.56304987287,8.648737372141113e-05,1.0,1284677.4769094787,2597.442386310681,,,,,,,,,,,,,,,,,,,2.0,15264.94940681955,1555.5811178956467,0.37173136821247793,6.173730061729009,2.9221638522351805
2743.0,-30.218384649312522,4.988896419083103,35.051015881899914,24.495063826348655,4.9590223111730625,-26.70064395327368,-40.1959510409273,1.4412816204747094,-6.586893747499062,-6.586980013260101,40.10197809187042,41033.51976035169,25741.753352040203,25741.753352040203,66775.2731123919,77075.53985672854,77065.15820102493,25741.753352040203,102806.91155306513,102806.91155306513,102806.91155306513,130346.47841177424,125951.7245544036,4394.753857370646,0.0,90954.08136808516,54912.061292778155,40046.68897256334,27539.566858709106,67586.25583127244,20889.273047564875,1555.5744482023183,0.0,0.8782005868934305,2.719922224840501,0.001494314320929203,1.0,1.0,-6.501202610661835,333244.8133400424,1558934.9302181513,4.678047092746247,1558934.9302181513,4.678047092746247,0.7585185763718305,0.09252450452714284,3.925226130019898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925226130019898,1.285010091998101,1.285301311601687,3.0546266947339267,6472.387420985453,15264.944711609889,6452.661065827384,0.00032689501059449426,23171.67937726535,2362.8537142923783,19287.435737836575,1966.7710928641866,0.8323710778063086,0.8323710778063086,35487.538304040834,35405.22815468563,1.0029068466406588,0.8,4282.969917256835,4273.035954225843,1.0029068466406588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.115045280854,4632.441516551485,6.192215772633517,4.988896419083103,-3.776411721324302,8.765308140407406,2.9221659429548223,3.5,0.8349045551299492,0.6,0.00022661646394619698,0.993140221209454,0.00022818174020806616,199.10321427419822,0.0,0.0,0.0,0.0013566337141457255,7.712488577818152e-05,0.00014949157816801547,0.0005867882488430064,0.0925244598605511,0.0925244598605511,0.0925244598605511,0.09254047359408701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489126.88999922335,595.1991542312463,0.0,0.0925244598605511,0.09252450452714284,0.09252450452714284,0.37173081199174945,0.37173081199174945,0.5,9.739691734429517,0.08636997279307934,0.08636997279307934,5.4001247917767614e-12,8.62657610127826e-05,0.0857774025982394,5.4001247917767614e-12,27539.566858709106,20889.273047564875,0.7585185763718305,0.9880007745819631,0.6071281691175636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663995363167373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5198983515891,260.5198983515891,-12.630101648410857,244.68991915160214,276.3498775515451,124900.51715686577,124884.89491377828,15.622243087506956,0.0,nan,276.3498775515451,3.1998775515451143,270.0178858715919,-3.132114128408091,263.6858941915907,-9.464105808409272,257.35390251160345,-15.796097488396526,251.02191083160153,-22.128089168398446,244.68991915160214,-28.460080848397837,1.0,1.0,26022.012520719443,26022.012520719443,275.58063170667066,2.430631706670681,275.58063170667066,275.58063170667066,77066.81615588635,77065.15820102493,1.657954861424514,0.0,8546.071908451686,8546.071908451686,0.8854089753744147,3944.852260669997,275.58063170667066,2.430631706670681,1.0,0.002,0.14414850763995035,0.0048343278511975675,0.00022262350469297914,0.0017773764820496467,0.11131175234648957,0.11131175234648957,0.0,-1.3257374364972208e-11,1.0,1.0001736050629222,0.08577740259283928,0.09252450452714284,0.0,1.6046549809177283e-05,20.614638022917934,0.0,1600035.8047817824,266.5631062525009,8.626575561265781e-05,1.0,1284677.2837814698,2597.443167516625,,,,,,,,,,,,,,,,,,,2.0,15264.944711609889,1555.5744482023183,0.37173081199174945,6.173730061729009,2.9221659429548223
2744.0,-30.218255858253514,4.988964979594392,35.05101378165535,24.495188472233735,4.959115881500284,-26.70051868427824,-40.19583446262402,1.4413786838120972,-6.586825157859948,-6.586911217202014,40.10197127734259,41033.490116943874,25741.767974947026,25741.767974947026,66775.2580918909,77075.53790910973,77065.16519625086,25741.767974947026,102806.93317119789,102806.93317119789,102806.93317119789,130346.3768031735,125951.41532611736,4394.961477056128,0.0,90954.04319431246,54911.99530859222,40046.719873022485,27539.443631975602,67586.16350499808,20889.189454198517,1555.5667748897317,0.0,0.8782009863525326,2.7199292056491275,0.001494314320929203,1.0,1.0,-6.501392799306416,333245.71895361046,1558934.6357665733,4.678033496309026,1558934.6357665733,4.678033496309026,0.7585189349992684,0.09252437825856917,3.9252197819104233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252197819104233,1.285009637769098,1.2853008572697429,3.0546228343664312,6472.379241329962,15264.9400257095,6452.664504129129,0.00032689696652317093,23171.707126688507,2362.8565439460476,19287.446015150585,1966.7721408585587,0.8323705245236704,0.8323705245236704,35487.49238998501,35405.22815468563,1.0029052246799757,0.8,4282.964375916712,4273.035954225843,1.0029052246799757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.116838501373,4632.441516551485,6.19221661910923,4.988964979594392,-3.7763418383516965,8.765306817946088,2.922168043806264,3.5,0.8349051553732183,0.6,0.00022661646394619698,0.993126884756477,0.00022818480440368424,199.10310871897772,0.0,0.0,0.0,0.0013566337141457255,7.712590496357178e-05,0.00014949055898262522,0.0005867832993274475,0.09252433498902544,0.09252433498902544,0.09252433498902544,0.09254029671318882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489124.5475557669,595.1999163477747,0.0,0.09252433498902544,0.09252437825856917,0.09252437825856917,0.37173025429228385,0.37173025429228385,0.5,9.740170528478972,0.08617479268207262,0.08617479268207262,-6.87805368215777e-12,8.60593420384248e-05,0.08551841789557102,-6.87805368215777e-12,27539.443631975602,20889.189454198517,0.7585189349992684,0.9880019020010328,0.6071285598850332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639921071124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51999501700647,260.51999501700647,-12.630004982993512,244.69004525646113,276.3499447775234,124900.45977264682,124884.29823750658,16.161535140280055,0.0,nan,276.3499447775234,3.199944777523399,270.0179648733356,-3.132035126664391,263.6859849691299,-9.464015030870087,257.35400506490663,-15.795994935093347,251.02202516068215,-22.12797483931783,244.69004525646113,-28.459954743538844,1.0,1.0,26022.012520719443,26022.012520719443,275.5807013212599,2.430701321259903,275.5807013212599,275.5807013212599,77066.91867765333,77065.16519625086,1.7534814024693333,0.0,8546.071908451686,8546.071908451686,0.8854093768564067,3944.8458808199753,275.5807013212599,2.430701321259903,1.0,0.002,0.14413251133496127,0.004834407441884086,0.00022259883140155607,0.0017774011841538173,0.11129941570077803,0.11129941570077803,0.0,1.555537339562041e-11,1.0,1.0001730811080807,0.08551841790244907,0.09252437825856917,0.0,1.59980879652854e-05,20.552376437585124,0.0,1600035.8849712193,266.56317484214003,8.605934891647848e-05,1.0,1284677.0490437467,2597.4441170349787,,,,,,,,,,,,,,,,,,,2.0,15264.9400257095,1555.5667748897317,0.37173025429228385,6.173730061729009,2.922168043806264
2745.0,-30.218126059723584,4.989033119069783,35.05101180652378,24.495239357370906,4.9591410294152345,-26.70039935080446,-40.19572249436749,1.4414143250828082,-6.586773363578686,-6.586859397015947,40.10197072149523,41033.52326802053,25741.81995663492,25741.81995663492,66775.34322465546,77075.58998796105,77065.20678909458,25741.81995663492,102807.0267457295,102807.0267457295,102807.0267457295,130346.38764319551,125951.21755827164,4395.170084923868,0.0,90954.04496700177,54911.97826515722,40046.74077982728,27539.36089746601,67586.10167729329,20889.133968117836,1555.561432343154,0.0,0.8782012698054174,2.7199344621957815,0.001494314320929203,1.0,1.0,-6.501373536190613,333246.40110250225,1558934.6117490074,4.678023848394088,1558934.6117490074,4.678023848394088,0.7585191989709505,0.09252427193554723,3.9252172628183986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252172628183986,1.2850094709780986,1.2853006904409439,3.0546212704803475,6472.375927643012,15264.935326335404,6452.664544990578,0.0003268976610159983,23171.722449242116,2362.8581064116815,19287.44613728819,1966.7721533131282,0.8323699793805802,0.8323699793805803,35487.4741701105,35405.22815468563,1.0029045810445378,0.8,4282.962176970881,4273.035954225843,1.0029045810445378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.118696252206,4632.441516551485,6.192226356163973,4.989033119069783,-3.7762848706405383,8.765317989710322,2.9221702202589745,3.5,0.8349057772168499,0.6,0.00022661646394619698,0.9931134441742471,0.00022818789260739875,199.10300233816238,0.0,0.0,0.0,0.0013566337141457255,7.712688385736889e-05,0.0001494895800888281,0.0005867790803761416,0.09252422759074982,0.09252422759074982,0.09252422759074982,0.09254018759827984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489122.2355956112,595.2006688487362,0.0,0.09252422759074982,0.09252427193554723,0.09252427193554723,0.37172969490208624,0.37172969490208624,0.5,9.740649280758184,0.08601827390430117,0.08601827390430117,-1.2732925824820995e-11,8.603343724189472e-05,0.08548586082531529,-1.2732925824820995e-11,27539.36089746601,20889.133968117836,0.7585191989709505,0.9880040654436766,0.6071296057870792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266398885716809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52008819293525,260.52008819293525,-12.62991180706473,244.6901710815288,276.3500053043149,124899.71636851651,124884.13824252697,15.578125989568571,0.0,nan,276.3500053043149,3.2000053043149137,270.0180384597809,-3.131961540219095,263.68607161523363,-9.463928384766348,257.35410477065943,-15.795895229340545,251.0221379260937,-22.12786207390627,244.6901710815288,-28.459828918471175,1.0,1.0,26022.012520719443,26022.012520719443,275.580758008342,2.430758008342025,275.580758008342,275.580758008342,77066.86282051305,77065.20678909458,1.6560314184753224,0.0,8546.071908451686,8546.071908451686,0.8854095361746885,3944.8433491324904,275.580758008342,2.430758008342025,1.0,0.002,0.14411652112682813,0.004834483782203475,0.00022257415975633957,0.0017774258163292156,0.11128707987816978,0.11128707987816978,0.0,-2.3914445076989033e-11,1.0,1.0001730153011035,0.08548586083804821,0.09252427193554723,0.0,1.5991985682814927e-05,20.5445341477297,0.0,1600035.9457103282,266.5632266364213,8.603344997482054e-05,1.0,1284676.8722290043,2597.4448322541675,,,,,,,,,,,,,,,,,,,2.0,15264.935326335404,1555.561432343154,0.37172969490208624,6.173730061729009,2.9221702202589745
2746.0,-30.21799731303936,4.989101166086326,35.05100968628844,24.49536354923623,4.9592367322083835,-26.70027390851433,-40.19560588113961,1.441513302804875,-6.586702795187591,-6.586788574553165,40.10196254426624,41033.49896484278,25741.829384648416,25741.829384648416,66775.3283494912,77075.58832060026,77065.2015995439,25741.829384648416,102807.03098419232,102807.03098419232,102807.03098419232,130346.26124241913,125950.88457186436,4395.376670554773,0.0,90954.00983422357,54911.920380313255,40046.76605990035,27539.23025822682,67585.99631812717,20889.04516027047,1555.5533584885109,0.0,0.878201685455368,2.719941649205588,0.001494314320929203,1.0,1.0,-6.501620887213107,333247.33339520026,1558934.258415552,4.678009700881241,1558934.258415552,4.678009700881241,0.7585195724208837,0.09252414289069373,3.925211452145993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925211452145993,1.2850090077907672,1.2853002271486411,3.054617849640101,6472.368679293018,15264.930651437346,6452.667339554702,0.0003268993759825673,23171.747800872527,2362.860691558537,19287.454490427368,1966.7730050962734,0.8323694291934726,0.8323694291934726,35487.43214316451,35405.22815468563,1.00290309640061,0.8,4282.957104763734,4273.035954225843,1.00290309640061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.120543123784,4632.441516551485,6.192225873081187,4.989101166086326,-3.776213543708538,8.765314709794865,2.9221723839667084,3.5,0.8349063954190595,0.6,0.00022661646394619698,0.9931001127040223,0.00022819095582333944,199.1028968195354,0.0,0.0,0.0,0.0013566337141457255,7.712790337250844e-05,0.00014948856057368855,0.0005867742099286622,0.09252410008054726,0.09252410008054726,0.09252410008054726,0.09253999560637027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489119.8961563631,595.2014299176836,0.0,0.09252410008054726,0.09252414289069373,0.09252414289069373,0.3717291399043532,0.3717291399043532,0.5,9.741126086168924,0.08582255516495252,0.08582255516495252,1.5290879673557356e-11,8.577936557685462e-05,0.08516768734006064,1.5290879673557356e-11,27539.23025822682,20889.04516027047,0.7585195724208837,0.9880053855414048,0.6071301926466862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266398562718301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52018483228335,260.52018483228335,-12.629815167716629,244.690297137401,276.3500725271421,124899.7036932156,124883.54651675493,16.157176460693623,0.0,nan,276.3500725271421,3.20007252714214,270.0181174492098,-3.1318825507901806,263.68616237127867,-9.463837628721308,257.35420729331327,-15.795792706686711,251.02225221535522,-22.127747784644754,244.690297137401,-28.459702862598988,1.0,1.0,26022.012520719443,26022.012520719443,275.5808282235608,2.430828223560809,275.5808282235608,275.5808282235608,77066.96925136347,77065.2015995439,1.767651819565799,0.0,8546.071908451686,8546.071908451686,0.8854099036666941,3944.8375094067233,275.5808282235608,2.430828223560809,1.0,0.002,0.14410059044376824,0.004834563505686312,0.00022254958872520194,0.0017774504326806323,0.11127479436260097,0.11127479436260097,0.0,2.1405834136484225e-11,1.0,1.0001723715797217,0.08516768732476976,0.09252414289069373,0.0,1.5932451192950605e-05,20.468047715387872,0.0,1600036.0281534682,266.5632972048124,8.577935028597494e-05,1.0,1284676.6305767228,2597.445809742971,,,,,,,,,,,,,,,,,,,2.0,15264.930651437346,1555.5533584885109,0.3717291399043532,6.173730061729009,2.9221723839667084
