time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2747.0,-30.217867834088633,4.989168873239966,35.051007754836036,24.495437379833334,4.959283701593372,-26.700152680533552,-40.195493668410904,1.4415685311559998,-6.58664675917538,-6.586732609674165,40.10196377803027,41033.51838259372,25741.87171407623,25741.87171407623,66775.39009666996,77075.6235606566,77065.281540591,25741.87171407623,102807.15325466722,102807.15325466722,102807.15325466722,130346.30521234096,125950.720492824,4395.584719516956,0.0,90953.99974440578,54911.89449973737,40046.78360518712,27539.151957673737,67585.93556286086,20888.993124296423,1555.548128096283,0.0,0.8782019845909266,2.719947324890306,0.001494314320929203,1.0,1.0,-6.5014760268038,333248.0701063183,1558934.3117263534,4.677999519184001,1558934.3117263534,4.677999519184001,0.758519839550678,0.0925240369541277,3.9252078472356375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9252078472356375,1.2850087493380804,1.2852999686373818,3.054615658654112,6472.36403685662,15264.925959793929,6452.668310070764,0.00032690041506981655,23171.766511284477,2362.8625994895788,19287.457391364824,1966.773300909569,0.8323688822762813,0.8323688822762811,35487.406069863755,35405.22815468563,1.002902175335388,0.8,4282.953957992554,4273.035954225843,1.002902175335388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.122463123396,4632.441516551485,6.192233195539645,4.989168873239966,-3.776153502864177,8.765322376104143,2.9221746333484817,3.5,0.8349070380995662,0.6,0.00022661646394619698,0.9930867056036925,0.00022819403650000325,199.10279070086787,0.0,0.0,0.0,0.0013566337141457255,7.71288844271423e-05,0.00014948757951905467,0.0005867698201924548,0.09252399345178838,0.09252399345178838,0.09252399345178838,0.09253990907307193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489117.59926815296,595.2021775982248,0.0,0.09252399345178838,0.0925240369541277,0.0925240369541277,0.37172858166015016,0.37172858166015016,0.5,9.741603509709412,0.08568913026249447,0.08568913026249447,-2.120259523508139e-11,8.585049880593942e-05,0.08525658287038596,-2.120259523508139e-11,27539.151957673737,20888.993124296423,0.758519839550678,0.9880071873024969,0.6071310257210087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663982401581764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52027994159397,260.52027994159397,-12.629720058406008,244.69042306556554,276.3501368175994,124899.1681517108,124883.26678181179,15.901369898979306,0.0,nan,276.3501368175994,3.2001368175994003,270.0181940672133,-3.1318059327866763,263.6862513168124,-9.463748683187589,257.35430856639306,-15.795691433606919,251.0223658159802,-22.12763418401977,244.69042306556554,-28.459576934434438,1.0,1.0,26022.012520719443,26022.012520719443,275.58089354256737,2.4308935425673894,275.58089354256737,275.58089354256737,77066.94804684755,77065.281540591,1.6665062565589324,0.0,8546.071908451686,8546.071908451686,0.8854101316567408,3944.8338864718157,275.58089354256737,2.4308935425673894,1.0,0.002,0.14408464314093555,0.004834640417107937,0.00022252498522655937,0.0017774749998729963,0.11126249261327968,0.11126249261327968,0.0,-1.4900444593457518e-11,1.0,1.0001725515358033,0.08525658289158855,0.0925240369541277,0.0,1.594906987686469e-05,20.489394304659776,0.0,1600036.0940083137,266.5633532408246,8.585052000853466e-05,1.0,1284676.4396199156,2597.4465821678286,,,,,,,,,,,,,,,,,,,2.0,15264.925959793929,1555.548128096283,0.37172858166015016,6.173730061729009,2.9221746333484817
2748.0,-30.217738754850707,4.989236392899277,35.05100576971372,24.49553918503227,4.9593548386156465,-26.7000293954918,-40.1953773695044,1.4416454573879462,-6.5865817588281175,-6.586667437608764,40.10195835025138,41033.50089074106,25741.8932306198,25741.8932306198,66775.39412136086,77075.63826440094,77065.29675867612,25741.8932306198,102807.18998929592,102807.18998929592,102807.18998929592,130346.22750656265,125950.4360543635,4395.791452199145,0.0,90953.97249162762,54911.83503168928,40046.81939993148,27539.037517266726,67585.85691719821,20888.915634775556,1555.5409588053699,0.0,0.8782023590886526,2.7199539377040476,0.001494314320929203,1.0,1.0,-6.501625687272792,333248.9280214037,1558934.0771958786,4.677986772385813,1558934.0771958786,4.677986772385813,0.7585201778267812,0.0925239167138899,3.925202440536311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925202440536311,1.285008389345769,1.285299608563486,3.0546123068774147,6472.356934844,15264.921287111807,6452.671003671226,0.0003269020921828418,23171.79148579158,2362.865146180559,19287.46544271686,1966.7741219189897,0.8323683326143989,0.8323683326143989,35487.36696472213,35405.22815468563,1.0029007939077725,0.8,4282.949238416241,4273.035954225843,1.0029007939077725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.124392414679,4632.441516551485,6.192235497592973,4.989236392899277,-3.776086529892173,8.76532292279145,2.9221768936166406,3.5,0.8349076838904688,0.6,0.00022661646394619698,0.9930733400865748,0.00022819710770449327,199.1026849099105,0.0,0.0,0.0,0.0013566337141457255,7.712990121863012e-05,0.00014948656272756685,0.0005867650208456297,0.0925238737644184,0.0925238737644184,0.0925238737644184,0.09253974701732068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489115.2763358006,595.2029334268959,0.0,0.0925238737644184,0.0925239167138899,0.0925239167138899,0.37172803043535696,0.37172803043535696,0.5,9.742079651613675,0.08553609566172327,0.08553609566172327,-1.2278178473934531e-11,8.567878063558965e-05,0.08504175033596084,-1.2278178473934531e-11,27539.037517266726,20888.915634775556,0.7585201778267812,0.988008396537307,0.6071314733940953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663979192091916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52037595978203,260.52037595978203,-12.629624040217948,244.6905490399055,276.3502028796329,124898.8663855563,124882.81306034705,16.053325209248097,0.0,nan,276.3502028796329,3.2002028796329114,270.0182721117154,-3.1317278882845585,263.6863413437652,-9.46365865623477,257.3544105758111,-15.795589424188904,251.02247980786214,-22.127520192137837,244.6905490399055,-28.459450960094472,1.0,1.0,26022.012520719443,26022.012520719443,275.5809604953439,2.4309604953439248,275.5809604953439,275.5809604953439,77066.99338778779,77065.29675867612,1.6966291116696084,0.0,8546.071908451686,8546.071908451686,0.8854104735996114,3944.828452738993,275.5809604953439,2.4309604953439248,1.0,0.002,0.1440687360350185,0.004834718967498751,0.00022250044801152576,0.001777499559215119,0.11125022400576287,0.11125022400576287,0.0,7.226644629931833e-12,1.0,1.000172116914458,0.08504175034823902,0.0925239167138899,0.0,1.5908868436851983e-05,20.437744924137956,0.0,1600036.170035291,266.56341824117186,8.567879291376812e-05,1.0,1284676.2172471732,2597.447481671334,,,,,,,,,,,,,,,,,,,2.0,15264.921287111807,1555.5409588053699,0.37172803043535696,6.173730061729009,2.9221768936166406
2749.0,-30.217609412206638,4.989303645521396,35.05100384548893,24.495621886476897,4.959411864857907,-26.699907284508022,-40.19526498215271,1.4417097180243186,-6.586521703901951,-6.586607322733957,40.10195614567778,41033.51824503512,25741.925805067684,25741.925805067684,66775.4440501028,77075.66694265582,77065.34113571484,25741.925805067684,102807.26694078253,102807.26694078253,102807.26694078253,130346.20812196618,125950.20970239278,4395.998419573393,0.0,90953.95954320388,54911.810770090495,40046.83197012598,27538.941181183643,67585.77315130962,20888.850865370743,1555.5347720281754,0.0,0.8782026938514783,2.7199600360920626,0.001494314320929203,1.0,1.0,-6.501640609113281,333249.7193661399,1558933.9819376534,4.677975378052336,1558933.9819376534,4.677975378052336,0.7585204793437496,0.09252380435424458,3.925198739705282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925198739705282,1.285008088624903,1.2852993077744679,3.0546101417195493,6472.352347134295,15264.916610738072,6452.671943389421,0.0003269031176159528,23171.810034269252,2362.8670375989,19287.46825159743,1966.7744083450957,0.8323677875432609,0.8323677875432609,35487.340197641824,35405.22815468563,1.0028998483345357,0.8,4282.94600791322,4273.035954225843,1.0028998483345357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.126369747931,4632.441516551485,6.192240388070898,4.989303645521396,-3.7760234204294076,8.765327065950803,2.922179210169266,3.5,0.8349083457626474,0.6,0.00022661646394619698,0.9930599474896883,0.00022820018521444813,199.1025789031831,0.0,0.0,0.0,0.0013566337141457255,7.713088382349962e-05,0.00014948558012269737,0.0005867606107017246,0.09252376127003024,0.09252376127003024,0.09252376127003024,0.09253962172059133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489112.9708363719,595.203683738536,0.0,0.09252376127003024,0.09252380435424458,0.09252380435424458,0.37172747861870364,0.37172747861870364,0.5,9.742555412713752,0.08540048883611462,0.08540048883611462,1.1368683772161603e-11,8.561883203128673e-05,0.08496671362070174,1.1368683772161603e-11,27538.941181183643,20888.850865370743,0.7585204793437496,0.9880103598224337,0.6071324826479403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663975991490801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5204714627403,260.5204714627403,-12.62952853725966,244.69067496923765,276.3502679562231,124898.44881534071,124882.48163088423,15.967184456514332,0.0,nan,276.3502679562231,3.200267956223115,270.0183493588441,-3.131650641155886,263.6864307614492,-9.463569238550804,257.3545121640433,-15.795487835956692,251.02259356664467,-22.127406433355304,244.69067496923765,-28.45932503076233,1.0,1.0,26022.012520719443,26022.012520719443,275.58102580290125,2.4310258029012743,275.58102580290125,275.58102580290125,77067.00185175252,77065.34113571484,1.66071603767341,0.0,8546.071908451686,8546.071908451686,0.8854107076560044,3944.8247334038083,275.58102580290125,2.4310258029012743,1.0,0.002,0.1440528429724328,0.004834796457863394,0.00022247593016695778,0.0017775240639347706,0.11123796508347888,0.11123796508347888,0.0,-5.898271454585213e-12,1.0,1.0001719651609593,0.08496671360933306,0.09252380435424458,0.0,1.5894819531327238e-05,20.419693369029613,0.0,1600036.2404187052,266.563478296098,8.561882066260296e-05,1.0,1284676.0121298805,2597.4483113764873,,,,,,,,,,,,,,,,,,,2.0,15264.916610738072,1555.5347720281754,0.37172747861870364,6.173730061729009,2.922179210169266
2750.0,-30.217480260478236,4.989370673970383,35.05100191277797,24.495713842939608,4.959477281597685,-26.699784506278014,-40.195148753095395,1.4417815068643272,-6.586459163694656,-6.586544653566201,40.10195204739549,41033.5137673728,25741.952431461006,25741.952431461006,66775.4661988338,77075.6887907335,77065.36711950693,25741.952431461006,102807.31955096794,102807.31955096794,102807.31955096794,130346.15408643671,125949.94931842358,4396.204768013142,0.0,90953.94133881906,54911.76623444969,40046.861227077075,27538.834535468777,67585.69576254586,20888.778832162952,1555.5280334922786,0.0,0.878203049694374,2.7199663944861525,0.001494314320929203,1.0,1.0,-6.501739013743077,333250.5443362317,1558933.8048533439,4.677963266221898,1558933.8048533439,4.677963266221898,0.7585208010621927,0.09252368807186273,3.9251945219112527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251945219112527,1.2850077526744252,1.2852989717478545,3.0546076580020105,6472.3470844348685,15264.91194394388,6452.673358077415,0.0003269043182949747,23171.83029556758,2362.8691036763403,19287.472480194516,1966.7748395419962,0.8323672422149543,0.8323672422149543,35487.309691505936,35405.22815468563,1.0028987706757284,0.8,4282.9423261458005,4273.035954225843,1.0028987706757284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.128374374672,4632.441516551485,6.192243807080697,4.989370673970383,-3.775958413859374,8.765329087829757,2.922181558698437,3.5,0.834909016770982,0.6,0.00022661646394619698,0.9930465748552555,0.00022820325822001667,199.10247305303912,0.0,0.0,0.0,0.0013566337141457255,7.713190002865244e-05,0.00014948456391754454,0.0005867559913994383,0.09252364527785373,0.09252364527785373,0.09252364527785373,0.09253947466485857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489110.6606479012,595.204435481939,0.0,0.09252364527785373,0.09252368807186273,0.09252368807186273,0.3717269298098917,0.3717269298098917,0.5,9.743030247024684,0.08525886533624316,0.08525886533624316,-1.028865881380625e-11,8.548987153744747e-05,0.08480563982311651,-1.028865881380625e-11,27538.834535468777,20888.778832162952,0.7585208010621927,0.9880118188535234,0.6071331115912318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663972803548944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52056728957103,260.52056728957103,-12.629432710428944,244.6908009050553,276.350333674066,124898.1154081674,124882.09407619761,16.021331969793245,0.0,nan,276.350333674066,3.20033367406603,270.018427120291,-3.1315728797089832,263.68652056648466,-9.463479433515317,257.3546140126664,-15.795385987333589,251.0227074588626,-22.127292541137365,244.6908009050553,-28.459199094944665,1.0,1.0,26022.012520719443,26022.012520719443,275.5810915125059,2.4310915125059296,275.5810915125059,275.5810915125059,77067.03393292043,77065.36711950693,1.6668134134961292,0.0,8546.071908451686,8546.071908451686,0.8854109744073051,3944.820494520809,275.5810915125059,2.4310915125059296,1.0,0.002,0.14403698005209706,0.004834874343335902,0.00022245146003556696,0.0017775485444832448,0.11122573001778348,0.11122573001778348,0.0,4.518811540232814e-12,1.0,1.0001716393153832,0.08480563983340517,0.09252368807186273,0.0,1.586467526245517e-05,20.38096435752038,0.0,1600036.313619887,266.5635408363053,8.548988182610628e-05,1.0,1284675.7982971964,2597.449176336039,,,,,,,,,,,,,,,,,,,2.0,15264.91194394388,1555.5280334922786,0.3717269298098917,6.173730061729009,2.922181558698437
2751.0,-30.217351024816683,4.989437450172086,35.05100001004726,24.495801294129365,4.959537772089282,-26.69966214512013,-40.195036365743704,1.441848872844533,-6.586398419173747,-6.586483817148567,40.10194904977063,41033.52595510725,25741.98289307408,25741.98289307408,66775.50884818133,77075.71390728811,77065.40273824273,25741.98289307408,102807.3856313168,102807.3856313168,102807.3856313168,130346.11994377138,125949.70895699528,4396.410986776106,0.0,90953.92469031866,54911.73666101513,40046.87558811503,27538.734312454577,67585.6099005696,20888.711305624638,1555.5216451133358,0.0,0.8782033913938365,2.7199725665082792,0.001494314320929203,1.0,1.0,-6.501792962968182,333251.3451825334,1558933.675328392,4.677951635797628,1558933.675328392,4.677951635797628,0.7585211095259952,0.09252357476901232,3.925190381430067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925190381430067,1.2850074374217797,1.2852986564237636,3.054605185247419,6472.3418449646115,15264.907277636432,6452.674756796754,0.00032690551296840875,23171.850496887582,2362.8711636376934,19287.476661060224,1966.7752658716508,0.8323666969822241,0.832366696982224,35487.27974454605,35405.22815468563,1.0028977127705805,0.8,4282.938711865002,4273.035954225843,1.0028977127705805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.130416952163,4632.441516551485,6.1922480921219325,4.989437450172086,-3.7758948320857275,8.765332282257813,2.92218395168975,3.5,0.8349097004827858,0.6,0.00022661646394619698,0.993033193724646,0.00022820633326083408,199.10236713421787,0.0,0.0,0.0,0.0013566337141457255,7.713288265706523e-05,0.00014948358128913174,0.0005867515154578194,0.09252353198645408,0.09252353198645408,0.09252353198645408,0.09253934060712718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489108.3588247145,595.2051845553544,0.0,0.09252353198645408,0.09252357476901232,0.09252357476901232,0.3717263818161547,0.3717263818161547,0.5,9.743504451493605,0.08512327202089409,0.08512327202089409,2.8421709430404007e-11,8.539797482853828e-05,0.08469085418039413,2.8421709430404007e-11,27538.734312454577,20888.711305624638,0.7585211095259952,0.9880137050833739,0.6071340632343902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663969626234464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.520662941171,260.520662941171,-12.62933705882898,244.69092681589026,276.35039906642606,124897.72495163592,124881.73291600285,15.992035633061546,0.0,nan,276.35039906642606,3.200399066426087,270.01850461635587,-3.1314953836441077,263.68661016623184,-9.463389833768133,257.3547157161165,-15.795284283883461,251.0228212660054,-22.127178733994583,244.69092681589026,-28.459073184109712,1.0,1.0,26022.012520719443,26022.012520719443,275.58115651677235,2.4311565167723757,275.58115651677235,275.58115651677235,77067.05383390143,77065.40273824273,1.6510956587007968,0.0,8546.071908451686,8546.071908451686,0.8854112362689651,3944.816333337217,275.58115651677235,2.4311565167723757,1.0,0.002,0.1440211386074807,0.004834951759613165,0.00022242702222758566,0.0017775729738968048,0.11121351111379282,0.11121351111379282,0.0,-3.875609468767527e-12,1.0,1.0001714071305028,0.08469085415197242,0.09252357476901232,0.0,1.5843190471251402e-05,20.353360077508544,0.0,1600036.3847667512,266.56360158082623,8.539794640682885e-05,1.0,1284675.5907177387,2597.45001600152,,,,,,,,,,,,,,,,,,,2.0,15264.907277636432,1555.5216451133358,0.3717263818161547,6.173730061729009,2.92218395168975
2752.0,-30.217221873091372,4.989503987373081,35.05099811268803,24.495893844310217,4.959600168618685,-26.699539668934204,-40.19492397839201,1.4419179444721688,-6.586336985536889,-6.58642226692016,40.10194539753984,41033.52905644119,25742.011492692705,25742.011492692705,66775.5405491339,77075.73523687193,77065.43160153703,25742.011492692705,102807.44309422973,102807.44309422973,102807.44309422973,130346.07369060727,125949.45691332726,4396.6167772800145,0.0,90953.90210742925,54911.69584813532,40046.89584365993,27538.630596377545,67585.52644003747,20888.64130994788,1555.5150731267972,0.0,0.8782037394611215,2.719978811267131,0.001494314320929203,1.0,1.0,-6.501876833582685,333252.15542639594,1558933.517518424,4.677939788637734,1558933.517518424,4.677939788637734,0.7585214245437314,0.09252346034006526,3.9251854099702066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251854099702066,1.285007114187375,1.285298333116105,3.0546020847927,6472.335275473106,15264.902617315502,6452.677085184029,0.00032690705250164906,23171.874091960315,2362.8735696655144,19287.483620765604,1966.7759755640923,0.8323661497650536,0.8323661497650535,35487.24378733797,35405.22815468563,1.0028964425479319,0.8,4282.934372210918,4273.035954225843,1.0028964425479319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.132489932572,4632.441516551485,6.192251883968758,4.989503987373081,-3.7758307484418987,8.76533473581498,2.922186380300548,3.5,0.8349103943715851,0.6,0.00022661646394619698,0.9930198214791377,0.0002282094063426084,199.1022612843016,0.0,0.0,0.0,0.0013566337141457255,7.713386529705177e-05,0.00014948259864914522,0.000586746915262057,0.09252341774654832,0.09252341774654832,0.09252341774654832,0.09253919877018273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489106.0578112512,595.2059333316994,0.0,0.09252341774654832,0.09252346034006526,0.09252346034006526,0.3717258358192827,0.3717258358192827,0.5,9.743977831996187,0.08498545522610357,0.08498545522610357,2.751221472863108e-11,8.528138329211288e-05,0.08454543333749598,2.751221472863108e-11,27538.630596377545,20888.64130994788,0.7585214245437314,0.9880153942187282,0.6071348588642944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663966460878133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52075861504613,260.52075861504613,-12.629241384953843,244.6910527091061,276.35046452096987,124897.3316315999,124881.33587125505,15.99576034487319,0.0,nan,276.35046452096987,3.200464520969888,270.0185821586153,-3.131417841384689,263.686699796236,-9.463300203763993,257.354817433863,-15.795182566136987,251.02293507148653,-22.127064928513448,244.6910527091061,-28.45894729089389,1.0,1.0,26022.012520719443,26022.012520719443,275.5812214443763,2.4312214443763196,275.5812214443763,275.5812214443763,77067.08007111393,77065.43160153703,1.6484695769031532,0.0,8546.071908451686,8546.071908451686,0.8854115506851941,3944.8113370200576,275.5812214443763,2.4312214443763196,1.0,0.002,0.14400532437615896,0.004835029224667981,0.00022240262676801213,0.0017775973738095839,0.11120131338400606,0.11120131338400606,0.0,5.775961306464517e-13,1.0,1.000171112956047,0.08454543330998376,0.09252346034006526,0.0,1.5815974667849922e-05,20.31839327760528,0.0,1600036.4566869885,266.5636630144631,8.528135577989815e-05,1.0,1284675.3807027584,2597.450865519159,,,,,,,,,,,,,,,,,,,2.0,15264.902617315502,1555.5150731267972,0.3717258358192827,6.173730061729009,2.922186380300548
2753.0,-30.21709270509787,4.989570277671689,35.050996228316556,24.49598143519836,4.959660055472434,-26.69941742904653,-40.19480781918389,1.4419847597423572,-6.586276153631786,-6.586361324966665,40.10194197806483,41033.52420415834,25742.04117851625,25742.04117851625,66775.5653826746,77075.7601832428,77065.46189798933,25742.04117851625,102807.50307650559,102807.50307650559,102807.50307650559,130346.03153753767,125949.20926586195,4396.822271675713,0.0,90953.88455073528,54911.64849401309,40046.92895191354,27538.52846103209,67585.45741294563,20888.572412696976,1555.5085912476663,0.0,0.8782040833385008,2.7199849942479073,0.001494314320929203,1.0,1.0,-6.5019530001931685,333252.9576640626,1558933.3697646018,4.677928084095484,1558933.3697646018,4.677928084095484,0.7585217359110159,0.09252334684069663,3.9251811197815383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251811197815383,1.2850068015121974,1.2852980203700664,3.054599489405333,6472.329776158714,15264.897959620906,6452.678669087026,0.00032690831480341293,23171.894945779586,2362.8756961632757,19287.488355157657,1966.7764583377257,0.8323656049834881,0.8323656049834881,35487.212757570574,35405.22815468563,1.0028953463920809,0.8,4282.930627246724,4273.035954225843,1.0028953463920809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.134596367912,4632.441516551485,6.192255887265971,4.989570277671689,-3.7757671639875534,8.765337441659241,2.9221888481064684,3.5,0.834911099458991,0.6,0.00022661646394619698,0.9930064477435047,0.0002282124798496096,199.1021554211648,0.0,0.0,0.0,0.0013566337141457255,7.713488092779647e-05,0.0001494815830184005,0.0005867422874188823,0.09252330436880987,0.09252330436880987,0.09252330436880987,0.09253905974858789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489103.7616201958,595.2066805485453,0.0,0.09252330436880987,0.09252334684069663,0.09252334684069663,0.37172529103493107,0.37172529103493107,0.5,9.744450446649873,0.08484800001434678,0.08484800001434678,-5.172751116333529e-12,8.51713348879457e-05,0.08440832477350568,-5.172751116333529e-12,27538.52846103209,20888.572412696976,0.7585217359110159,0.9880167707481418,0.6071354071548917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663963306852029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5208540804764,260.5208540804764,-12.62914591952358,244.69117856790817,276.3505295930402,124896.9317330696,124880.97082287425,15.960910195355819,0.0,nan,276.3505295930402,3.200529593040244,270.0186593880152,-3.131340611984797,263.68678918299656,-9.463210817003414,257.3549189779606,-15.79508102203937,251.02304877293776,-22.12695122706222,244.69117856790817,-28.45882143209181,1.0,1.0,26022.012520719443,26022.012520719443,275.5812859314032,2.431285931403238,275.5812859314032,275.5812859314032,77067.1001510109,77065.46189798933,1.6382530215778388,0.0,8546.071908451686,8546.071908451686,0.8854118220148871,3944.807025380446,275.5812859314032,2.431285931403238,1.0,0.002,0.14398953580141774,0.004835106462186657,0.00022237827064851924,0.001777621730274671,0.11118913532425961,0.11118913532425961,0.0,9.231903436157651e-13,1.0,1.0001708356002317,0.08440832477867843,0.09252334684069663,0.0,1.5790313975873553e-05,20.28542433494218,0.0,1600036.527910481,266.5637238463682,8.517134006069682e-05,1.0,1284675.1727633048,2597.4517066416097,,,,,,,,,,,,,,,,,,,2.0,15264.897959620906,1555.5085912476663,0.37172529103493107,6.173730061729009,2.9221888481064684
2754.0,-30.216963199353874,4.989636231392437,35.05099428431431,24.49604660449552,4.959695114862114,-26.699297367925745,-40.19469578107817,1.4420292886428798,-6.586220559640708,-6.586305508218025,40.10193650357698,41033.54080346944,25742.081775627077,25742.081775627077,66775.62257909653,77075.80144928384,77065.447552306,25742.081775627077,102807.52932793307,102807.52932793307,102807.52932793307,130345.95122126018,125948.92413713079,4397.027084129402,0.0,90953.87448935698,54911.61386409301,40046.956250293304,27538.42189332712,67585.37814362042,20888.499997066356,1555.502022289699,0.0,0.8782044072188789,2.7199906588653175,0.001494314320929203,1.0,1.0,-6.502174301386162,333253.69243536104,1558933.1332166211,4.6779170601958056,1558933.1332166211,4.6779170601958056,0.758522041603549,0.09252323357002695,3.9251771692298014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251771692298014,1.2850065931305479,1.2852978119411917,3.054596910407471,6472.324311571715,15264.893306557273,6452.6802310077765,0.00032690956826461316,23171.915704177998,2362.8778129308175,19287.493023843304,1966.7769344111705,0.8323650607949382,0.8323650607949383,35487.184184298705,35405.22815468563,1.002894337014467,0.8,4282.927178755515,4273.035954225843,1.002894337014467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.136733883523,4632.441516551485,6.192262468975679,4.989636231392437,-3.775707522245746,8.765343753638183,2.9221913523255036,3.5,0.8349118149501439,0.6,0.00022661646394619698,0.9929930392330568,0.0002282155614315538,199.10204928132848,0.0,0.0,0.0,0.0013566337141457255,7.713586053765395e-05,0.00014948060340854303,0.0005867378517419075,0.0925231906034378,0.0925231906034378,0.0925231906034378,0.0925388958018848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489101.46275590226,595.2074285331013,0.0,0.0925231906034378,0.09252323357002695,0.09252323357002695,0.3717247476882758,0.3717247476882758,0.5,9.74492155480954,0.08468446489939652,0.08468446489939652,-1.233502189279534e-11,8.49485772960179e-05,0.08413120683184161,-1.233502189279534e-11,27538.42189332712,20888.499997066356,0.758522041603549,0.9880187758541035,0.6071363648550173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396016453069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52094714902586,260.52094714902586,-12.62905285097412,244.69130423119086,276.3505900668511,124896.27035381211,124880.71017969536,15.560174116774817,0.0,nan,276.3505900668511,3.2005900668511345,270.0187328997276,-3.131267100272396,263.68687573260104,-9.463124267398939,257.35501856545665,-15.794981434543331,251.02316139832777,-22.126838601672205,244.69130423119086,-28.45869576880912,1.0,1.0,26022.012520719443,26022.012520719443,275.581340069523,2.431340069523003,275.581340069523,275.581340069523,77067.08286234392,77065.447552306,1.635310037920135,0.0,8546.071908451686,8546.071908451686,0.8854120718644591,3944.8030550759504,275.581340069523,2.431340069523003,1.0,0.002,0.14397379907209723,0.004835182535822818,0.00022235399225194543,0.0017776459984789415,0.11117699612597272,0.11117699612597272,0.0,-9.269113254717354e-12,1.0,1.000170274927429,0.08413120684417663,0.09252323357002695,0.0,1.573846109758743e-05,20.218807232151345,0.0,1600036.592826832,266.56377944035927,8.49485896310398e-05,1.0,1284674.9823113717,2597.4524770267826,,,,,,,,,,,,,,,,,,,2.0,15264.893306557273,1555.502022289699,0.3717247476882758,6.173730061729009,2.9221913523255036
2755.0,-30.216834004605612,4.989701928050618,35.050992159289244,24.49612448634582,4.959748451253625,-26.69917575901728,-40.19458346357567,1.442090211535379,-6.586160723616217,-6.586245324976283,40.101927384942556,41033.56198445055,25742.112155618255,25742.112155618255,66775.6741400688,77075.83332402291,77065.397131321,25742.112155618255,102807.50928693925,102807.50928693925,102807.50928693925,130345.80603021674,125948.57570336062,4397.230326856129,0.0,90953.86474009219,54911.593423678736,40046.96812934828,27538.296743277497,67585.26487262578,20888.414456112812,1555.4944680241445,0.0,0.8782047686860365,2.7199967680496737,0.001494314320929203,1.0,1.0,-6.502545142358088,333254.4846890805,1558932.7392063036,4.677904756963002,1558932.7392063036,4.677904756963002,0.7585223825148875,0.09252311104222946,3.9251738619554244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251738619554244,1.2850063080301337,1.2852975267761657,3.054595014379788,6472.320294116572,15264.888664565507,6452.680789872437,0.0003269104471108566,23171.93274459981,2362.879550570257,19287.49469432717,1966.777104753119,0.8323645207723166,0.8323645207723166,35487.16026367351,35405.22815468563,1.0028934919961148,0.8,4282.92429178947,4273.035954225843,1.0028934919961148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.138879037394,4632.441516551485,6.192266581572317,4.989701928050618,-3.7756446317192283,8.765346559769846,2.922193865494049,3.5,0.8349125329982997,0.6,0.00022661646394619698,0.9929796631164571,0.00022821863565157356,199.10194339648962,0.0,0.0,0.0,0.0013566337141457255,7.713684260197492e-05,0.00014947962134422206,0.0005867335025953346,0.09252306847478245,0.09252306847478245,0.09252306847478245,0.09253869232149985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489099.1580878669,595.2081782261293,0.0,0.09252306847478245,0.09252311104222946,0.09252311104222946,0.3717242028023888,0.3717242028023888,0.5,9.74539021158789,0.08446585351947533,0.08446585351947533,1.9554136088117957e-11,8.460136007215624e-05,0.08370018261820178,1.9554136088117957e-11,27538.296743277497,20888.414456112812,0.7585223825148875,0.9880211946482305,0.6071376957948488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395703816495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5210398897668,260.5210398897668,-12.628960110233152,244.69142984693804,276.35064993258806,124895.86840006898,124880.36303359408,15.505366474928378,0.0,nan,276.35064993258806,3.200649932588078,270.0188059154581,-3.131194084541903,263.6869618983392,-9.4630381016608,257.3551178812039,-15.794882118796068,251.02327386407356,-22.12672613592642,244.69142984693804,-28.45857015306194,1.0,1.0,26022.012520719443,26022.012520719443,275.5813943528629,2.431394352862924,275.5813943528629,275.5813943528629,77067.11855743828,77065.397131321,1.7214261172775878,0.0,8546.071908451686,8546.071908451686,0.8854122810304227,3944.7997312652014,275.5813943528629,2.431394352862924,1.0,0.002,0.1439581429687501,0.004835259103226969,0.00022232984036362667,0.0017776701586403741,0.11116492018181333,0.11116492018181333,0.0,-9.959992899877257e-13,1.0,1.0001694028285049,0.08370018259864764,0.09252311104222946,0.0,1.5657815980945375e-05,20.115201253007314,0.0,1600036.6625430721,266.56383927638376,8.460134051802015e-05,1.0,1284674.776960357,2597.453307679646,,,,,,,,,,,,,,,,,,,2.0,15264.888664565507,1555.4944680241445,0.3717242028023888,6.173730061729009,2.922193865494049
2756.0,-30.21670492233934,4.989767334965872,35.05098996451519,24.496207711659395,4.959802465373193,-26.699054183553596,-40.19447121592236,1.4421517320342148,-6.586103080846499,-6.586187458217733,40.101921122440615,41033.570795020016,25742.147276029664,25742.147276029664,66775.71807104968,77075.86123399745,77065.38119677737,25742.147276029664,102807.52847280703,102807.52847280703,102807.52847280703,130345.71449880909,125948.28139795622,4397.433100852873,0.0,90953.84730186367,54911.556884375284,40046.989352764875,27538.186026002066,67585.17537876694,20888.339159293082,1555.4876566911946,0.0,0.8782051066959635,2.720002640640416,0.001494314320929203,1.0,1.0,-6.502764713076772,333255.246449192,1558932.468607659,4.677893252148195,1558932.468607659,4.677893252148195,0.7585226978846727,0.09252299256923108,3.925169411931987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925169411931987,1.2850060201332345,1.285297238814021,3.0545922357040864,6472.314406436192,15264.88402066032,6452.682650998774,0.0003269118105231779,23171.954572298513,2362.881776376083,19287.50025735834,1966.7776720244265,0.8323639767711292,0.8323639767711292,35487.12807784566,35405.22815468563,1.0028923550020092,0.8,4282.920407301025,4273.035954225843,1.0028923550020092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.141051825258,4632.441516551485,6.192271793310254,4.989767334965872,-3.775583547958229,8.765350882924102,2.9221964110382546,3.5,0.8349132602966441,0.6,0.00022661646394619698,0.9929662988397274,0.00022822170723316227,199.1018376039507,0.0,0.0,0.0,0.0013566337141457255,7.713782406710838e-05,0.0001494786398790886,0.0005867289849905955,0.09252295029828925,0.09252295029828925,0.09252295029828925,0.09253852251617758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489096.87467748823,595.2089211392567,0.0,0.09252295029828925,0.09252299256923108,0.09252299256923108,0.3717236525743745,0.3717236525743745,0.5,9.745857326412404,0.08423631429053557,0.08423631429053557,-8.128608897095546e-12,8.437737125177591e-05,0.0834227451409788,-8.128608897095546e-12,27538.186026002066,20888.339159293082,0.7585226978846727,0.9880231529594939,0.6071386301072087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663953923985567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52113241367886,260.52113241367886,-12.628867586321121,244.691555410527,276.35070941682557,124895.44217142889,124879.97305625041,15.46911517847687,0.0,nan,276.35070941682557,3.200709416825589,270.0188786155628,-3.131121384437165,263.68704781431643,-9.462952185683548,257.3552170130495,-15.794782986950452,251.02338621179177,-22.126613788208203,244.691555410527,-28.458444589472975,1.0,1.0,26022.012520719443,26022.012520719443,275.5814503550755,2.431450355075526,275.5814503550755,275.5814503550755,77067.15076607074,77065.38119677737,1.7695692933775717,0.0,8546.071908451686,8546.071908451686,0.8854125624686043,3944.795258991647,275.5814503550755,2.431450355075526,1.0,0.002,0.14394253876788132,0.004835335002117211,0.00022230576756980669,0.001777694226480823,0.11115288378490334,0.11115288378490334,0.0,-5.949370336655324e-12,1.0,1.0001688415088332,0.08342274514910741,0.09252299256923108,0.0,1.5605902895844754e-05,20.048506740648467,0.0,1600036.7298616448,266.5638969191535,8.437737938038481e-05,1.0,1284674.5795135382,2597.4541063601014,,,,,,,,,,,,,,,,,,,2.0,15264.88402066032,1555.4876566911946,0.3717236525743745,6.173730061729009,2.9221964110382546
2757.0,-30.216576353411686,4.989832599322024,35.05098779956109,24.49632725855338,4.95989370722071,-26.698929347374424,-40.19435467254368,1.4422466797087672,-6.586037109456413,-6.586121424556986,40.10191756945996,41033.54823905359,25742.16407745371,25742.16407745371,66775.7123165073,77075.86265400924,77065.42973625608,25742.16407745371,102807.59381370978,102807.59381370978,102807.59381370978,130345.67406111603,125948.03845154904,4397.635609566992,0.0,90953.81426462202,54911.49976494368,40047.01611075371,27538.08024740626,67585.09635815996,20888.26793176355,1555.4808844705049,0.0,0.8782054787209903,2.7200093395077514,0.001494314320929203,1.0,1.0,-6.50277583255928,333256.1157207406,1558932.3150858486,4.677880589570908,1558932.3150858486,4.677880589570908,0.7585230249930353,0.09252287277956203,3.92516380138139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92516380138139,1.285005575807749,1.2852967943878386,3.0545889257438037,6472.307393027538,15264.879378808235,6452.685297505817,0.0003269134657143654,23171.979277046343,2362.884295559273,19287.508167944998,1966.7784786797733,0.8323634307342396,0.8323634307342396,35487.08749822522,35405.22815468563,1.0028909214897934,0.8,4282.915509770741,4273.035954225843,1.0028909214897934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.143243466453,4632.441516551485,6.192272570330893,4.989832599322024,-3.7755163027759737,8.765348902097998,2.922198978671107,3.5,0.8349139939060306,0.6,0.00022661646394619698,0.9929529879033463,0.00022822476663744704,199.1017322322428,0.0,0.0,0.0,0.0013566337141457255,7.713884310519638e-05,0.0001494776208410006,0.000586724146441708,0.09252283167102558,0.09252283167102558,0.09252283167102558,0.092538386731093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489094.6068422707,595.2096591148797,0.0,0.09252283167102558,0.09252287277956203,0.09252287277956203,0.37172310062725744,0.37172310062725744,0.5,9.746323930315304,0.08403430042557147,0.08403430042557147,-1.1766587704187259e-11,8.431510059381253e-05,0.08334559199772684,-1.1766587704187259e-11,27538.08024740626,20888.26793176355,0.7585230249930353,0.988024223012668,0.6071390062329823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663950823541663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5212280978545,260.5212280978545,-12.628771902145502,244.69168118119578,276.3507750145005,124895.39532025186,124879.39783849638,15.997481755517477,0.0,nan,276.3507750145005,3.2007750145005502,270.01895624785135,-3.131043752148628,263.68713748119825,-9.462862518801728,257.3553187145207,-15.794681285479271,251.02349994786033,-22.126500052139647,244.69168118119578,-28.4583188188042,1.0,1.0,26022.012520719443,26022.012520719443,275.5815220684777,2.4315220684777046,275.5815220684777,275.5815220684777,77067.23856436647,77065.42973625608,1.8088281103991903,0.0,8546.071908451686,8546.071908451686,0.8854129173033246,3944.789620388297,275.5815220684777,2.4315220684777046,1.0,0.002,0.14392694900465997,0.004835412362378399,0.000222281720797598,0.0017777182900575816,0.111140860398799,0.111140860398799,0.0,1.0855179602420328e-11,1.0,1.0001686854773923,0.08334559200949343,0.09252287277956203,0.0,1.55914578677881e-05,20.029946067342006,0.0,1600036.8071837611,266.56396289054356,8.431511236040024e-05,1.0,1284674.3542003091,2597.455017761764,,,,,,,,,,,,,,,,,,,2.0,15264.879378808235,1555.4808844705049,0.37172310062725744,6.173730061729009,2.922198978671107
2758.0,-30.216447171495,4.989897565068839,35.05098582446153,24.49640555949884,4.959944989760028,-26.698807955377166,-40.194242424890376,1.4423057566585058,-6.5859800008730645,-6.586064401933259,40.1019187349397,41033.56409942999,25742.2007291417,25742.2007291417,66775.76482857169,77075.89423072478,77065.51523522493,25742.2007291417,102807.71596436662,102807.71596436662,102807.71596436662,130345.71767476074,125947.87855110494,4397.839123655805,0.0,90953.80157167376,54911.471373374516,40047.033553665824,27538.00171039412,67585.03526405994,20888.215769784543,1555.475621634899,0.0,0.8782057838510505,2.720015122404944,0.001494314320929203,1.0,1.0,-6.5026126040575605,333256.86637201003,1558932.3654453042,4.6778702038957825,1558932.3654453042,4.6778702038957825,0.7585232940812972,0.09252276694201961,3.925159977770824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925159977770824,1.2850052993462158,1.2852965178636515,3.0545866073609695,6472.30248065251,15264.874730975007,6452.686477093602,0.0003269145762498237,23171.998615793545,2362.886267562679,19287.511693811823,1966.77883821813,0.8323628882260445,0.8323628882260445,35487.059843060175,35405.22815468563,1.0028899445460229,0.8,4282.912172085299,4273.035954225843,1.0028899445460229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.145491447419,4632.441516551485,6.192278038404395,4.989897565068839,-3.775455917334665,8.765353482403505,2.9222016123101557,3.5,0.8349147463743302,0.6,0.00022661646394619698,0.9929396136971286,0.00022822784066637176,199.10162635825753,0.0,0.0,0.0,0.0013566337141457255,7.713982459386321e-05,0.00014947663935233377,0.000586719722397464,0.09252272533513284,0.09252272533513284,0.09252272533513284,0.0925383025288944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489092.3586207572,595.210390937361,0.0,0.09252272533513284,0.09252276694201961,0.09252276694201961,0.3717225510803006,0.3717225510803006,0.5,9.746791200985673,0.08389718798372314,0.08389718798372314,-3.979039320256561e-13,8.440106017815197e-05,0.08345179787568213,-3.979039320256561e-13,27538.00171039412,20888.215769784543,0.7585232940812972,0.988025893123731,0.607139789734646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266394772985636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5213227907672,260.5213227907672,-12.628677209232762,244.69180686391957,276.35083871759974,124894.9142324321,124879.08248034447,15.83175208759248,0.0,nan,276.35083871759974,3.2008387175997655,270.01903234687813,-3.130967653121843,263.68722597614413,-9.462774023855843,257.3554196054009,-15.794580394599052,251.02361323466076,-22.12638676533922,244.69180686391957,-28.45819313608041,1.0,1.0,26022.012520719443,26022.012520719443,275.58158909557716,2.4315890955771806,275.58158909557716,275.58158909557716,77067.22391626968,77065.51523522493,1.708681044750847,0.0,8546.071908451686,8546.071908451686,0.8854131591244241,3944.7857776596784,275.58158909557716,2.4315890955771806,1.0,0.002,0.14391133938303502,0.004835488086278162,0.0002222576392346413,0.0017777423492940543,0.11112881961732066,0.11112881961732066,0.0,-1.1471304375149094e-11,1.0,1.00016890046346,0.08345179787608004,0.09252276694201961,0.0,1.5611315033373462e-05,20.05545302127276,0.0,1600036.8743177245,266.5640199991269,8.44010605760559e-05,1.0,1284674.1596334926,2597.4558047932333,,,,,,,,,,,,,,,,,,,2.0,15264.874730975007,1555.475621634899,0.3717225510803006,6.173730061729009,2.9222016123101557
2759.0,-30.21631830674243,4.989962355701796,35.050983834962224,24.49650188153612,4.960015264987783,-26.698684949572034,-40.19412616090847,1.4423818868379317,-6.585915830921863,-6.586000107838171,40.101914356394666,41033.55746451538,25742.220956171717,25742.220956171717,66775.7784206871,77075.91254996636,77065.54501210661,25742.220956171717,102807.76596827833,102807.76596827833,102807.76596827833,130345.65942421462,125947.61778688934,4398.041637325279,0.0,90953.78157867191,54911.4264104524,40047.06129802168,27537.8934559363,67584.95475395798,20888.14265765952,1555.468771823085,0.0,0.8782061495751015,2.720021645660855,0.001494314320929203,1.0,1.0,-6.502701965961478,333257.712746816,1558932.1762516506,4.677857755796365,1558932.1762516506,4.677857755796365,0.7585236209546266,0.09252264985062879,3.9251556749661662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251556749661662,1.2850049430811097,1.2852961615178056,3.054584105765895,6472.29718007273,15264.870099707623,6452.687935162604,0.0003269157879568206,23172.01892367133,2362.888338389902,19287.516052077644,1966.779282637562,0.8323623468291975,0.8323623468291975,35487.028722004434,35405.22815468563,1.0028888451667495,0.8,4282.908416103568,4273.035954225843,1.0028888451667495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.147755383627,4632.441516551485,6.192279531761842,4.989962355701796,-3.775390058250109,8.765352413951906,2.922204264642648,3.5,0.8349155041836137,0.6,0.00022661646394619698,0.9929262725205075,0.0002282309071860283,199.1015207443236,0.0,0.0,0.0,0.0013566337141457255,7.714084121330828e-05,0.0001494756227328887,0.0005867150888390998,0.09252260866071847,0.09252260866071847,0.09252260866071847,0.09253815548543674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489090.088027104,595.2111297676694,0.0,0.09252260866071847,0.09252264985062879,0.09252264985062879,0.3717220086506105,0.3717220086506105,0.5,9.747257549644909,0.0837541384912015,0.0837541384912015,-1.8417267710901797e-11,8.427691631140988e-05,0.08329814187669626,-1.8417267710901797e-11,27537.8934559363,20888.14265765952,0.7585236209546266,0.9880272712141825,0.6071404148141762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663944650326804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5214183704231,260.5214183704231,-12.6285816295769,244.69193259256005,276.3509041482715,124894.64344658314,124878.66343995239,15.980006630726884,0.0,nan,276.3509041482715,3.2009041482715475,270.0191098371338,-3.1308901628661943,263.6873155260044,-9.46268447399558,257.35552121485773,-15.794478785142246,251.02372690371095,-22.126273096289026,244.69193259256005,-28.458067407439927,1.0,1.0,26022.012520719443,26022.012520719443,275.5816568739492,2.431656873949237,275.5816568739492,275.5816568739492,77067.26281675055,77065.54501210661,1.717804643936688,0.0,8546.071908451686,8546.071908451686,0.8854134312517122,3944.781453340997,275.5816568739492,2.431656873949237,1.0,0.002,0.14389575851398842,0.004835565097909213,0.00022223360539178766,0.0017777663997813858,0.11111680269589383,0.11111680269589383,0.0,5.17317352149993e-12,1.0,1.0001685896247607,0.08329814189511353,0.09252264985062879,0.0,1.5582558896759284e-05,20.018507337166707,0.0,1600036.9494376304,266.5640841690781,8.427693472867759e-05,1.0,1284673.9402557286,2597.4566921865144,,,,,,,,,,,,,,,,,,,2.0,15264.870099707623,1555.468771823085,0.3717220086506105,6.173730061729009,2.922204264642648
