time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2760.0,-30.216189280189397,4.990026904773579,35.050981918368784,24.496589332725875,4.960075269862894,-26.698562825181053,-40.19401380848137,1.4424487961078016,-6.585855763771519,-6.58594000155887,40.10191248837867,41033.567780117184,25742.25035853491,25742.25035853491,66775.8181386521,77075.937354716,77065.5965011231,25742.25035853491,102807.84685965802,102807.84685965802,102807.84685965802,130345.64625858176,125947.40187874075,4398.244379841002,0.0,90953.76410392307,54911.394455363945,40047.077387287914,27537.799398923744,67584.87678621165,20888.07950931219,1555.4626973355257,0.0,0.8782064830002273,2.7200277430280324,0.001494314320929203,1.0,1.0,-6.502690444166092,333258.5039955114,1558932.0955365307,4.67784640705681,1558932.0955365307,4.67784640705681,0.7585239185861945,0.09252253933110267,3.925151421087287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925151421087287,1.285004629967101,1.2852958483328365,3.054581539669456,6472.291742822299,15264.86546639245,6452.689487456959,0.0003269170350044647,23172.03958432982,2362.890445190745,19287.52069198935,1966.779755776881,0.8323618049156367,0.8323618049156367,35486.997954809274,35405.22815468563,1.0028877582881566,0.8,4282.904702829061,4273.035954225843,1.0028877582881566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.150066649322,4632.441516551485,6.192283161739038,4.990026904773579,-3.77532739864509,8.765354303418668,2.9222069724253714,3.5,0.8349162778358205,0.6,0.00022661646394619698,0.9929129147866343,0.000228233977593991,199.10141499789472,0.0,0.0,0.0,0.0013566337141457255,7.71418236416443e-05,0.00014947464030455268,0.0005867105968079259,0.09252249802162173,0.09252249802162173,0.09252249802162173,0.0925380366731468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489087.83073761023,595.2118643899007,0.0,0.09252249802162173,0.09252253933110267,0.09252253933110267,0.3717214669742917,0.3717214669742917,0.5,9.747723658604588,0.08363149590843477,0.08363149590843477,5.900346877751872e-11,8.423778734822918e-05,0.08324955739277584,5.900346877751872e-11,27537.799398923744,20888.07950931219,0.7585239185861945,0.9880289987045651,0.6071412678596265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663941579099005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52151375663885,260.52151375663885,-12.628486243361124,244.69205829335374,276.35096921991084,124894.2468822644,124878.29921774431,15.947664520101625,0.0,nan,276.35096921991084,3.20096921991086,270.01918703460143,-3.1308129653985475,263.6874048493096,-9.46259515069039,257.355622663987,-15.794377336012985,251.02384047867085,-22.12615952132913,244.69205829335374,-28.45794170664624,1.0,1.0,26022.012520719443,26022.012520719443,275.5817230051037,2.43172300510372,275.5817230051037,275.5817230051037,77067.27717790513,77065.5965011231,1.680676782023511,0.0,8546.071908451686,8546.071908451686,0.8854137002846816,3944.777178192723,275.5817230051037,2.43172300510372,1.0,0.002,0.14388018674287675,0.004835641251790808,0.0002222095836816454,0.0017777904124321128,0.1111047918408227,0.1111047918408227,0.0,-3.886242022632658e-12,1.0,1.0001684913939484,0.08324955733377237,0.09252253933110267,0.0,1.557345905460059e-05,20.006813813141093,0.0,1600037.0198644523,266.56414423622846,8.42377283447604e-05,1.0,1284673.7351668084,2597.4575217811566,,,,,,,,,,,,,,,,,,,2.0,15264.86546639245,1555.4626973355257,0.3717214669742917,6.173730061729009,2.9222069724253714
2761.0,-30.216060350288256,4.990091237542583,35.05098001971778,24.496681533660762,4.960138919023932,-26.698440423358395,-40.19389761434866,1.4425189723752725,-6.585794224168524,-6.585878365500895,40.1019091700404,41033.55813376509,25742.276131189225,25742.276131189225,66775.83426495432,77075.95863685556,77065.63238818193,25742.276131189225,102807.90851937115,102807.90851937115,102807.90851937115,130345.60628130354,125947.15959641119,4398.446684892348,0.0,90953.74319595359,54911.34261506827,40047.11175653924,27537.697761932395,67584.80951847164,20888.01099926747,1555.4562253682775,0.0,0.8782068302535337,2.7200339963187385,0.001494314320929203,1.0,1.0,-6.502748010126254,333259.31538198603,1558931.9521522343,4.677834587655462,1558931.9521522343,4.677834587655462,0.7585242303059434,0.09252242633062063,3.925146771476135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925146771476135,1.2850043015647503,1.2852955198560605,3.0545787019518005,6472.285730039104,15264.86084061417,6452.691444394185,0.00032691843144913417,23172.061706560973,2362.8927010305224,19287.526541405678,1966.7803522513477,0.8323612626987169,0.8323612626987169,35486.9643253783,35405.22815468563,1.0028865702988017,0.8,4282.900644113014,4273.035954225843,1.0028865702988017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.152407885705,4632.441516551485,6.192285873945514,4.990091237542583,-3.7752636140829816,8.765354851625565,2.9222097153215287,3.5,0.8349170615204368,0.6,0.00022661646394619698,0.9928995672524574,0.00022823704573997144,199.10130933079125,0.0,0.0,0.0,0.0013566337141457255,7.714283967466315e-05,0.00014947362427153384,0.0005867059137302479,0.09252238521165,0.09252238521165,0.09252238521165,0.09253790097382895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489085.5697288871,595.2126001500753,0.0,0.09252238521165,0.09252242633062063,0.09252242633062063,0.3717209287783076,0.3717209287783076,0.5,9.748189084419245,0.08350898848215138,0.08350898848215138,-1.3812950783176348e-11,8.414133236556154e-05,0.0831303553746352,-1.3812950783176348e-11,27537.697761932395,20888.01099926747,0.7585242303059434,0.9880302207066779,0.6071417294229435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663938519322715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52160930708146,260.52160930708146,-12.628390692918515,244.6921839877931,276.35103462635647,124893.88090983454,124877.90578565329,15.975124181256831,0.0,nan,276.35103462635647,3.2010346263564884,270.01926449865107,-3.1307355013489087,263.6874943709481,-9.462505629051861,257.35572424322675,-15.794275756773231,251.02395411551328,-22.1260458844867,244.6921839877931,-28.457816012206877,1.0,1.0,26022.012520719443,26022.012520719443,275.58178884040774,2.431788840407762,275.58178884040774,275.58178884040774,77067.30357046255,77065.63238818193,1.6711822806246346,0.0,8546.071908451686,8546.071908451686,0.885413994345348,3944.7725053335157,275.58178884040774,2.431788840407762,1.0,0.002,0.14386463728151835,0.004835717629828138,0.0002221855971191827,0.00177781440596647,0.11109279855959135,0.11109279855959135,0.0,3.0856528270006844e-12,1.0,1.0001682502693288,0.08313035538844815,0.09252242633062063,0.0,1.555114864367636e-05,19.97814894367129,0.0,1600037.0919373943,266.56420577583145,8.414134617851232e-05,1.0,1284673.5248585707,2597.458372488589,,,,,,,,,,,,,,,,,,,2.0,15264.86084061417,1555.4562253682775,0.3717209287783076,6.173730061729009,2.9222097153215287
2762.0,-30.215903574867237,4.990155343932217,35.05097815603575,24.496773175802105,4.960202020071109,-26.698293015926804,-40.193762665707595,1.4425914412800136,-6.585733420857309,-6.585817482973391,40.10190638264539,41033.589111083544,25742.30338130589,25742.30338130589,66775.89249238944,77075.99253828029,77065.6731756213,25742.30338130589,102807.97655692718,102807.97655692718,102807.97655692718,130345.57565808282,125946.9268285772,4398.648829505622,0.0,90953.72595988885,54911.32245437695,40047.11500612433,27537.599101155636,67584.71410727997,20887.944583793582,1555.4499133167244,0.0,0.8782071713929166,2.7200401729682255,0.001494314320929203,1.0,1.0,-6.502785067923924,333260.1168514645,1558931.8317116983,4.677822976358497,1558931.8317116983,4.677822976358497,0.7585245361102306,0.09252231497462092,3.9251427610586416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251427610586416,1.2850039624337717,1.2852951806482251,3.0545763871610947,6472.280825275366,15264.856217200517,6452.692630401281,0.00032691954085363277,23172.080990847302,2362.894667480465,19287.530086460254,1966.7807137463105,0.8323607229785965,0.8323607229785965,35486.935319062795,35405.22815468563,1.0028855456253105,0.8,4282.897143358026,4273.035954225843,1.0028855456253105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.154785252918,4632.441516551485,6.192288887732562,4.990155343932217,-3.775200432008196,8.765355775940414,2.922212500548134,3.5,0.8349178572994669,0.6,0.00022661646394619698,0.9928833372573009,0.00022824077657722884,199.10118084248077,0.0,0.0,0.0,0.0013566337141457255,7.7144019717719e-05,0.000149472444228478,0.000586700682441152,0.09252227393540119,0.09252227393540119,0.09252227393540119,0.0925377715347841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489083.3139175811,595.2133342434321,0.0,0.09252227393540119,0.09252231497462092,0.09252231497462092,0.3717203922823702,0.3717203922823702,0.5,9.748653965695292,0.0833916669631094,0.0833916669631094,-4.320099833421409e-12,8.406211605915814e-05,0.08303241504944481,-4.320099833421409e-12,27537.599101155636,20887.944583793582,0.7585245361102306,0.9880324770834029,0.6071430448895478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663935469800611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5217074734914,260.5217074734914,-12.628292526508574,244.69231448173258,276.3511004652351,124893.63942127662,124877.22693363907,16.41248763752826,0.0,nan,276.3511004652351,3.201100465235129,270.01934326855,-3.1306567314499603,263.6875860718485,-9.462413928151477,257.35582887513925,-15.794171124860725,251.02407167844316,-22.125928321556813,244.69231448173258,-28.457685518267397,1.0,1.0,26022.012520719443,26022.012520719443,275.5818544955887,2.431854495588709,275.5818544955887,275.5818544955887,77067.33767164666,77065.6731756213,1.6644960253615864,0.0,8546.071908451686,8546.071908451686,0.8854142479807136,3944.768474863935,275.5818544955887,2.431854495588709,1.0,0.002,0.14384910614919708,0.004835793772100414,0.00022216163851424787,0.0017778383626586261,0.11108081925712393,0.11108081925712393,0.0,1.172873864002666e-12,1.0,1.0001680521666836,0.08303241505376491,0.09252231497462092,0.0,1.5532815842703724e-05,19.954594052877393,0.0,1600037.1631708052,266.56426657914267,8.406212037925798e-05,1.0,1284673.3171211018,2597.459212797514,,,,,,,,,,,,,,,,,,,2.0,15264.856217200517,1555.4499133167244,0.3717203922823702,6.173730061729009,2.922212500548134
2763.0,-30.21577471964777,4.990219217256406,35.05097631866918,24.496858775988244,4.960262313426755,-26.698171016349555,-40.1936503482051,1.4426585909986334,-6.585673066763093,-6.585757037841576,40.101903415192204,41033.60203548818,25742.331366492315,25742.331366492315,66775.9334019805,77076.01477205216,77065.70999200703,25742.331366492315,102808.04135849935,102808.04135849935,102808.04135849935,130345.54140971579,125946.69069700943,4398.850712706359,0.0,90953.70718999297,54911.29437795731,40047.12534670629,27537.50005121644,67584.62539792273,20887.877859891916,1555.4435933630716,0.0,0.8782075108428399,2.7200463054167767,0.001494314320929203,1.0,1.0,-6.502837075651257,333260.91256436735,1558931.703490057,4.6778114225710725,1558931.703490057,4.6778114225710725,0.7585248414359682,0.09252220407098595,3.9251388143837995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251388143837995,1.2850036481950189,1.285294866338257,3.0545740628030496,6472.275900239583,15264.852155923109,6452.694101841487,0.0003269206751515015,23172.099508096413,2362.896555714379,19287.5344846935,1966.7811622412853,0.8323602476311811,0.8323602476311811,35486.90677377566,35405.22815468563,1.0028845372382547,0.8,4282.893698244279,4273.035954225843,1.0028845372382547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.157195848572,4632.441516551485,6.192292028841048,4.990219217256406,-3.775137616517664,8.76535683377407,2.922215324704911,3.5,0.8349186642014031,0.6,0.00022661646394619698,0.9928699978831477,0.00022824384303016054,199.10107523683251,0.0,0.0,0.0,0.0013566337141457255,7.714500187808168e-05,0.0001494714620681153,0.0005866962374062552,0.09252216308694333,0.09252216308694333,0.09252216308694333,0.0925376399420245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489081.06026891054,595.2140676227707,0.0,0.09252216308694333,0.09252220407098595,0.09252220407098595,0.3717198580357191,0.3717198580357191,0.5,9.749118218468602,0.08327547734177188,0.08327547734177188,-3.467448550509289e-12,8.397107848168162e-05,0.08291996219031716,-3.467448550509289e-12,27537.50005121644,20887.877859891916,0.7585248414359682,0.9880343792514814,0.6071440330384575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663932431010343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5218049867846,260.5218049867846,-12.628195013215361,244.69244405442925,276.35116591911856,124893.21583934927,124876.91254580415,16.30329354513277,0.0,nan,276.35116591911856,3.20116591911858,270.01942154619877,-3.1305784538012063,263.6876771732589,-9.462322826741058,257.35593280032157,-15.794067199678409,251.02418842738078,-22.1258115726192,244.69244405442925,-28.457555945570732,1.0,1.0,26022.012520719443,26022.012520719443,275.5819192487097,2.4319192487097325,275.5819192487097,275.5819192487097,77067.3547209206,77065.70999200703,1.6447289135685423,0.0,8546.071908451686,8546.071908451686,0.8854144975846885,3944.7645084557184,275.5819192487097,2.4319192487097325,1.0,0.002,0.14383359605654306,0.004835869743880039,0.00022213771219752092,0.0017778622855543775,0.11106885609876045,0.11106885609876045,0.0,-2.2481014445852043e-12,1.0,1.000167824696705,0.08291996219378461,0.09252220407098595,0.0,1.5511768243797263e-05,19.9275515649471,0.0,1600037.2338601938,266.5643269332369,8.397108194913017e-05,1.0,1284673.1108760335,2597.460047070005,,,,,,,,,,,,,,,,,,,2.0,15264.852155923109,1555.4435933630716,0.3717198580357191,6.173730061729009,2.922215324704911
2764.0,-30.215645597242354,4.990282766200636,35.05097443211016,24.496923840511613,4.960297406489329,-26.698051296871267,-40.19353834502397,1.442703111149968,-6.585618046490481,-6.585701809398002,40.101898335915756,41033.61746110821,25742.370494489835,25742.370494489835,66775.98795559804,77076.05570228343,77065.70101071094,25742.370494489835,102808.07150520077,102808.07150520077,102808.07150520077,130345.467790003,125946.41582379307,4399.051966209931,0.0,90953.69700770195,54911.25878637806,40047.15357924877,27537.396284802224,67584.54986405099,20887.807409871493,1555.4371745002813,0.0,0.8782078300163093,2.7200519102738085,0.001494314320929203,1.0,1.0,-6.503038592410803,333261.63960557914,1558931.4840183572,4.677800558934353,1558931.4840183572,4.677800558934353,0.7585251413692801,0.09252209343155127,3.9251348770820154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251348770820154,1.2850034398553354,1.2852946579513578,3.054571494006198,6472.270457267302,15264.847540536843,6452.695666704263,0.00032692192429539026,23172.12015789833,2362.89866140816,19287.53916217306,1966.7816392114596,0.832359707732605,0.832359707732605,35486.87829627574,35405.22815468563,1.0028835312460427,0.8,4282.89026131173,4273.035954225843,1.0028835312460427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1596376289735,4632.441516551485,6.192297803885139,4.990282766200636,-3.775078809977259,8.765361576177895,2.922218185397595,3.5,0.83491948154217,0.6,0.00022661646394619698,0.9928566310432331,0.0002282469158795689,199.10096941231947,0.0,0.0,0.0,0.0013566337141457255,7.71459813013729e-05,0.00014947048264482408,0.0005866918045234811,0.09252205194128256,0.09252205194128256,0.09252205194128256,0.09253748237758071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489078.80312019296,595.2148020361747,0.0,0.09252205194128256,0.09252209343155127,0.09252209343155127,0.37171932569651206,0.37171932569651206,0.5,9.749581079168562,0.08313306225807082,0.08313306225807082,4.5076831156620756e-11,8.37629075363111e-05,0.08266321698721413,4.5076831156620756e-11,27537.396284802224,20887.807409871493,0.7585251413692801,0.9880362906895229,0.607144939836826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663929403268832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5218996990727,260.5218996990727,-12.628100300927258,244.69257269044624,276.35122670767925,124892.5225852713,124876.68759394567,15.83499132562224,0.0,nan,276.35122670767925,3.201226707679268,270.01949590425266,-3.1305040957473125,263.6877651007986,-9.462234899201405,257.35603429735403,-15.793965702645949,251.0243034939056,-22.125696506094386,244.69257269044624,-28.457427309553736,1.0,1.0,26022.012520719443,26022.012520719443,275.58197342622645,2.4319734262264774,275.58197342622645,275.58197342622645,77067.33711449234,77065.70101071094,1.6361037814058363,0.0,8546.071908451686,8546.071908451686,0.885414746595831,3944.7605514674256,275.58197342622645,2.4319734262264774,1.0,0.002,0.1438181339990817,0.004835944563877935,0.00022211385768020563,0.0017778861307589185,0.11105692884010282,0.11105692884010282,0.0,-1.1560875954469418e-11,1.0,1.0001673052397146,0.0826632169421373,0.09252209343155127,0.0,1.546372743815224e-05,19.865831919641643,0.0,1600037.2981236037,266.5643819535095,8.376286245947995e-05,1.0,1284672.9224306226,2597.460809342246,,,,,,,,,,,,,,,,,,,2.0,15264.847540536843,1555.4371745002813,0.37171932569651206,6.173730061729009,2.922218185397595
2765.0,-30.21551723969679,4.99034620362495,35.050972454530736,24.497038043942325,4.960387164740452,-26.69792679923605,-40.19342187149448,1.4427967018258583,-6.5855511628527665,-6.585634727155504,40.101891906743795,41033.60415546968,25742.383076339767,25742.383076339767,66775.98723180944,77076.06065131261,77065.71137844438,25742.383076339767,102808.09445478415,102808.09445478415,102808.09445478415,130345.37187215689,125946.11981236031,4399.252059796572,0.0,90953.67034378255,54911.21375935456,40047.173982697765,27537.27741737274,67584.45140007051,20887.726816649494,1555.4297554242264,0.0,0.8782082186823869,2.7200587173950663,0.001494314320929203,1.0,1.0,-6.50321598628733,333262.52269330155,1558931.2062185407,4.677787329999932,1558931.2062185407,4.677787329999932,0.7585254889240367,0.0925219725502395,3.925130212150575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925130212150575,1.2850030018819365,1.2852942198787018,3.0545689048212887,6472.264971095173,15264.842934798377,6452.697266305546,0.00032692318496731074,23172.140904326618,2362.9007769550885,19287.543943488337,1966.7821267699305,0.8323591688451644,0.8323591688451643,35486.84455600863,35405.22815468563,1.002882339342309,0.8,4282.886189218935,4273.035954225843,1.002882339342309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.162086749838,4632.441516551485,6.192297182346751,4.99034620362495,-3.7750110501071044,8.765357253732056,2.9222210546911986,3.5,0.8349203013403425,0.6,0.00022661646394619698,0.9928433435745144,0.00022824997056465542,199.10086421477214,0.0,0.0,0.0,0.0013566337141457255,7.714699982827793e-05,0.00014946946411791907,0.0005866871094032005,0.09252193239511972,0.09252193239511972,0.09252193239511972,0.09253731352959046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489076.5465683621,595.215536187638,0.0,0.09252193239511972,0.0925219725502395,0.0925219725502395,0.3717187921972087,0.3717187921972087,0.5,9.750042462629317,0.08296595027627518,0.08296595027627518,-1.6200374375330284e-11,8.356430271305726e-05,0.0824187408681496,-1.6200374375330284e-11,27537.27741737274,20887.726816649494,0.7585254889240367,0.9880377194530247,0.6071456275137697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266392639090459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52199701965367,260.52199701965367,-12.62800298034631,244.69270092492937,276.3512931143524,124892.45516521783,124876.18409247916,16.2710727386712,0.0,nan,276.3512931143524,3.2012931143524384,270.0195746764947,-3.1304253235052784,263.68785623859725,-9.462143761402729,257.3561378007173,-15.793862199282671,251.02441936283103,-22.12558063716895,244.69270092492937,-28.45729907507061,1.0,1.0,26022.012520719443,26022.012520719443,275.58204172162675,2.4320417216267742,275.58204172162675,275.58204172162675,77067.43154645944,77065.71137844438,1.7201680150610628,0.0,8546.071908451686,8546.071908451686,0.8854150416252088,3944.755863211328,275.58204172162675,2.4320417216267742,1.0,0.002,0.1438027176786039,0.00483602142057573,0.00022209007920282603,0.0017779099387168417,0.11104503960141301,0.11104503960141301,0.0,1.7919667485988278e-11,1.0,1.000166810624521,0.08241874088434997,0.0925219725502395,0.0,1.541798163931667e-05,19.807060001517307,0.0,1600037.3763211921,266.5644488371472,8.356431891343163e-05,1.0,1284672.6935390984,2597.4617352217124,,,,,,,,,,,,,,,,,,,2.0,15264.842934798377,1555.4297554242264,0.3717187921972087,6.173730061729009,2.9222210546911986
2766.0,-30.2153883069961,4.990409329571418,35.05097064194855,24.49711669413375,4.960436382421946,-26.69780583805063,-40.19330969369037,1.4428538970927427,-6.58549577390653,-6.585579391681802,40.10189273354034,41033.613945321435,25742.421608788198,25742.421608788198,66776.03555410964,77076.09164905795,77065.78649378965,25742.421608788198,102808.20810257785,102808.20810257785,102808.20810257785,130345.40716613515,125945.95386328528,4399.453302849872,0.0,90953.65454346764,54911.17677509385,40047.19752041531,27537.199063557302,67584.39658397262,20887.67467425314,1555.4245429019913,0.0,0.8782085159373828,2.7200643296696834,0.001494314320929203,1.0,1.0,-6.503095025508912,333263.25114601146,1558931.2419437182,4.677777212407705,1558931.2419437182,4.677777212407705,0.7585257536920618,0.09252187005696211,3.9251258776705553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251258776705553,1.2850027342271577,1.285293952163265,3.0545661679321277,6472.259171955458,15264.838318041298,6452.699078634532,0.00032692452634876696,23172.162467677572,2362.902975804946,19287.54936066096,1966.7826791678056,0.8323586280548831,0.8323586280548831,35486.81320580574,35405.22815468563,1.002881231869887,0.8,4282.882405581571,4273.035954225843,1.002881231869887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.164597559269,4632.441516551485,6.192302711300376,4.990409329571418,-3.7749522211830357,8.765361550754454,2.922223996257868,3.5,0.8349211417879623,0.6,0.00022661646394619698,0.9928299967593052,0.00022825303897534868,199.1007585459588,0.0,0.0,0.0,0.0013566337141457255,7.71479808020757e-05,0.00014946848314412127,0.0005866826110851556,0.09252182933764416,0.09252182933764416,0.09252182933764416,0.09253722567329074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489074.32289534766,595.2162599933283,0.0,0.09252182933764416,0.09252187005696211,0.09252187005696211,0.3717182571830768,0.3717182571830768,0.5,9.750504307801627,0.08284963194671491,0.08284963194671491,1.3869794202037156e-11,8.36177752603362e-05,0.0824843661728778,1.3869794202037156e-11,27537.199063557302,20887.67467425314,0.7585257536920618,0.9880392358188979,0.6071462648088864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663923383827551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52209284107516,260.52209284107516,-12.627907158924813,244.69282856168212,276.35135712045314,124891.90892368353,124875.88849643567,16.02042724786288,0.0,nan,276.35135712045314,3.2013571204531672,270.01965140871454,-3.13034859128544,263.68794569695416,-9.462054303045818,257.3562399851977,-15.793760014802274,251.0245342734494,-22.125465726550573,244.69282856168212,-28.457171438317857,1.0,1.0,26022.012520719443,26022.012520719443,275.58210584655905,2.432105846559068,275.58210584655905,275.58210584655905,77067.42103525712,77065.78649378965,1.6345414674724452,0.0,8546.071908451686,8546.071908451686,0.8854153157554325,3944.751507058908,275.58210584655905,2.432105846559068,1.0,0.002,0.1437872890871987,0.004836096062535437,0.0002220662764081987,0.001777933711152545,0.11103313820409935,0.11103313820409935,0.0,-1.2439256222296358e-11,1.0,1.000166943493156,0.082484366159008,0.09252187005696211,0.0,1.543024779768382e-05,19.8228150868307,0.0,1600037.4413905554,266.56450422609345,8.3617761390542e-05,1.0,1284672.5047284227,2597.462498972196,,,,,,,,,,,,,,,,,,,2.0,15264.838318041298,1555.4245429019913,0.3717182571830768,6.173730061729009,2.922223996257868
2767.0,-30.21525964405681,4.990472269503695,35.05096879066185,24.497208196576707,4.960503194132819,-26.697683360255034,-40.193193464633055,1.4429268898907261,-6.585433101586716,-6.585516563933396,40.1018879785898,41033.61150449884,25742.4431512754,25742.4431512754,66776.05465577423,77076.11320517947,77065.80657577411,25742.4431512754,102808.24972704952,102808.24972704952,102808.24972704952,130345.34033558937,125945.68690956953,4399.653426019832,0.0,90953.63808367235,54911.13630235065,40047.22420146856,27537.09060853985,67584.3148100084,20887.601319880894,1555.417719694234,0.0,0.878208875127317,2.720070704687038,0.001494314320929203,1.0,1.0,-6.503223351439203,333264.0782294913,1558931.036485985,4.6777649867576745,1558931.036485985,4.6777649867576745,0.7585260773120017,0.09252175580214715,3.9251220224742367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251220224742367,1.2850023926453622,1.2852936105040573,3.054563979755562,6472.2545354718895,15264.83371708508,6452.700088475458,0.00032692556700523605,23172.181033581957,2362.904869000317,19287.552379143064,1966.7829869673196,0.8323580914196576,0.8323580914196574,35486.78532213539,35405.22815468563,1.0028802468558637,0.8,4282.87904031796,4273.035954225843,1.0028802468558637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.167118411168,4632.441516551485,6.192304138380157,4.990472269503695,-3.774887757849964,8.76536002735366,2.922226949591094,3.5,0.8349219855974555,0.6,0.00022661646394619698,0.9928166780620994,0.00022825610100399865,199.10065309834445,0.0,0.0,0.0,0.0013566337141457255,7.714899721548522e-05,0.00014946746673071177,0.0005866780453081521,0.09252171553198105,0.09252171553198105,0.09252171553198105,0.09253707446520132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489072.07769213855,595.2169905308895,0.0,0.09252171553198105,0.09252175580214715,0.09252175580214715,0.3717177284143165,0.3717177284143165,0.5,9.750965018596728,0.08271563840526142,0.08271563840526142,-4.985167834092863e-11,8.346234670852937e-05,0.08229321249422128,-4.985167834092863e-11,27537.09060853985,20887.601319880894,0.7585260773120017,0.9880407139362686,0.6071469633131839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663920391516161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5221890108375,260.5221890108375,-12.62781098916247,244.69295582273213,276.3514221989251,124891.59579611606,124875.51712856149,16.078667554564568,0.0,nan,276.3514221989251,3.2014221989251155,270.01972892370463,-3.130271076295344,263.6880356484635,-9.461964351536494,257.3563423732179,-15.793657626782078,251.0246490979819,-22.125350902018084,244.69295582273213,-28.457044177267846,1.0,1.0,26022.012520719443,26022.012520719443,275.5821710241571,2.432171024157128,275.5821710241571,275.5821710241571,77067.45850888907,77065.80657577411,1.651933114961139,0.0,8546.071908451686,8546.071908451686,0.8854155595737547,3944.747632586608,275.5821710241571,2.432171024157128,1.0,0.002,0.14377189626015618,0.004836172022536898,0.0002220425322608621,0.0017779574712928437,0.11102126613043105,0.11102126613043105,0.0,3.5537059406287597e-12,1.0,1.0001665567710538,0.08229321254407296,0.09252175580214715,0.0,1.5394477626400374e-05,19.776858831104256,0.0,1600037.514708121,266.56456689841326,8.346239656020771e-05,1.0,1284672.2903535503,2597.4633661317735,,,,,,,,,,,,,,,,,,,2.0,15264.83371708508,1555.417719694234,0.3717177284143165,6.173730061729009,2.922226949591094
2768.0,-30.215130547160015,4.990534872428908,35.050966927103026,24.49727354049685,4.960536591616347,-26.697563833273808,-40.19308526823295,1.4429698825993713,-6.585379386925695,-6.585462680617589,40.101883942545776,41033.63783440829,25742.484188758135,25742.484188758135,66776.12202316642,77076.15379416119,77065.80871365641,25742.484188758135,102808.29290241454,102808.29290241454,102808.29290241454,130345.28564608854,125945.4322666376,4399.853379450948,0.0,90953.6254132663,54911.10947272336,40047.2399339366,27536.992743674004,67584.2326776106,20887.535028652816,1555.4116150946984,0.0,0.8782091830210984,2.720076172611787,0.001494314320929203,1.0,1.0,-6.503376694860094,333264.78756774816,1558930.8620914014,4.677754507065923,1558930.8620914014,4.677754507065923,0.7585263657176672,0.09252164802251611,3.925117665492079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925117665492079,1.2850021914540006,1.2852934092671,3.05456106736343,6472.24836446244,15264.829115022396,6452.70216696141,0.0003269270052539794,23172.203527270245,2362.9071627181806,19287.558591876666,1966.7836204898379,0.8323575515456729,0.8323575515456729,35486.75380916702,35405.22815468563,1.0028791336340792,0.8,4282.875237036528,4273.035954225843,1.0028791336340792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.169681168168,4632.441516551485,6.1923101925261035,4.990534872428908,-3.774830122345699,8.765364994774608,2.9222299520199497,3.5,0.8349228434342714,0.6,0.00022661646394619698,0.9928033146369538,0.00022825917339837408,199.1005472951861,0.0,0.0,0.0,0.0013566337141457255,7.714994339510465e-05,0.00014946652055109234,0.0005866736802147274,0.09252160708773813,0.09252160708773813,0.09252160708773813,0.09253692974326307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489069.8411989262,595.2177182676362,0.0,0.09252160708773813,0.09252164802251611,0.09252164802251611,0.37171719949576926,0.37171719949576926,0.5,9.751424645132685,0.08257023130659036,0.08257023130659036,-5.132960723130964e-11,8.329369188686542e-05,0.08208598575748738,-5.132960723130964e-11,27536.992743674004,20887.535028652816,0.7585263657176672,0.988042911453933,0.6071480907410224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391740802316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5222824674119,260.5222824674119,-12.627717532588065,244.69308254757698,276.3514823872192,124890.89060348416,124875.26555623727,15.625047246910817,0.0,nan,276.3514823872192,3.2014823872192437,270.0198024193262,-3.13019758067378,263.68812245137957,-9.461877548620407,257.35644248345073,-15.793557516549242,251.02476251551872,-22.12523748448126,244.69308254757698,-28.456917452423,1.0,1.0,26022.012520719443,26022.012520719443,275.5822251576326,2.4322251576326153,275.5822251576326,275.5822251576326,77067.43610166395,77065.80871365641,1.6273880075314082,0.0,8546.071908451686,8546.071908451686,0.8854158351270098,3944.7432538195394,275.5822251576326,2.4322251576326153,1.0,0.002,0.14375654220393053,0.004836246123984017,0.00022201884390542033,0.001777981141086203,0.11100942195271016,0.11100942195271016,0.0,-1.500837691972845e-11,1.0,1.0001661375117574,0.08208598580881699,0.09252164802251611,0.0,1.535570071345563e-05,19.727040382304452,0.0,1600037.577495815,266.5646206130743,8.329374321647265e-05,1.0,1284672.1064977762,2597.4641098400534,,,,,,,,,,,,,,,,,,,2.0,15264.829115022396,1555.4116150946984,0.37171719949576926,6.173730061729009,2.9222299520199497
2769.0,-30.21500182188697,4.990597237058919,35.050964883523115,24.497351387422555,4.960589285864605,-26.6974427111136,-40.19296931857241,1.4430301807617298,-6.585320207818427,-6.585403157566271,40.1018750124762,41033.640582352185,25742.512178134977,25742.512178134977,66776.15276048717,77076.18512027927,77065.7611630559,25742.512178134977,102808.27334119087,102808.27334119087,102808.27334119087,130345.14306276334,125945.09140341428,4400.0516593490665,0.0,90953.61451072546,54911.06999516955,40047.271683951,27536.869721572468,67584.14140552346,20887.450959650098,1555.404181347732,0.0,0.8782095401735726,2.720082214938421,0.001494314320929203,1.0,1.0,-6.5037389360581415,333265.571151309,1558930.476230079,4.677742350776146,1558930.476230079,4.677742350776146,0.7585267015040131,0.09252152866595176,3.9251142064052402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251142064052402,1.2850019092790643,1.285293127028215,3.0545590462253718,6472.244081913424,15264.824525942095,6452.702935899995,0.0003269279546068313,23172.22117060997,2362.9089618381377,19287.560890285557,1966.7838548623188,0.832357016976368,0.832357016976368,35486.72879044721,35405.22815468563,1.0028782498271955,0.8,4282.872217542095,4273.035954225843,1.0028782498271955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.172246686313,4632.441516551485,6.192313103854275,4.990597237058919,-3.7747682725192426,8.765365509578162,2.9222329576848947,3.5,0.8349237021956842,0.6,0.00022661646394619698,0.992789989873515,0.0002282622369863628,199.1004417967091,0.0,0.0,0.0,0.0013566337141457255,7.715095738904661e-05,0.00014946550655715039,0.0005866691831550266,0.09252148815575122,0.09252148815575122,0.09252148815575122,0.09253673067530868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489067.5926522735,595.2184496855594,0.0,0.09252148815575122,0.09252152866595176,0.09252152866595176,0.371716670617581,0.371716670617581,0.5,9.751881862345558,0.08236751419661914,0.08236751419661914,-1.1937117960769683e-11,8.29497478207486e-05,0.08166422150810604,-1.1937117960769683e-11,27536.869721572468,20887.450959650098,0.7585267015040131,0.9880447006023477,0.6071489513514574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391444050593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5223754245622,260.5223754245622,-12.627624575437778,244.69320894494538,276.3515419041599,124890.46886837938,124874.92731932997,15.541549049448669,0.0,nan,276.3515419041599,3.2015419041599102,270.0198753123371,-3.130124687662885,263.6882087204959,-9.461791279504098,257.3565421286372,-15.793457871362762,251.0248755367977,-22.12512446320227,244.69320894494538,-28.456791055054595,1.0,1.0,26022.012520719443,26022.012520719443,275.5822791166539,2.4322791166539446,275.5822791166539,275.5822791166539,77067.47066026003,77065.7611630559,1.7094972041377332,0.0,8546.071908451686,8546.071908451686,0.8854160538936803,3944.7397774372666,275.5822791166539,2.4322791166539446,1.0,0.002,0.14374126704632414,0.0048363209948913645,0.00022199527996876636,0.001778004719717239,0.11099763998438318,0.11099763998438318,0.0,-3.1399449013091996e-13,1.0,1.0001652841333426,0.08166422152004316,0.09252152866595176,0.0,1.5276789447807358e-05,19.625662177731353,0.0,1600037.6464451668,266.56467979218155,8.294975975786656e-05,1.0,1284671.9033984055,2597.464931390257,,,,,,,,,,,,,,,,,,,2.0,15264.824525942095,1555.404181347732,0.371716670617581,6.173730061729009,2.9222329576848947
2770.0,-30.214845599984503,4.9906593262047005,35.050962773406745,24.4974338793196,4.960643165274007,-26.697296723441067,-40.19283457947893,1.4430942939595524,-6.585263515683266,-6.585346246751134,40.10186900621831,41033.673388844014,25742.545597927066,25742.545597927066,66776.21898677108,77076.22517480378,77065.74790387471,25742.545597927066,102808.29350180177,102808.29350180177,102808.29350180177,130345.05532531998,125944.80581084953,4400.249514470448,0.0,90953.60108569438,54911.04932036398,40047.279739255995,27536.7618235182,67584.04156277419,20887.377610722386,1555.3975311811878,0.0,0.8782098720062913,2.720087990640463,0.001494314320929203,1.0,1.0,-6.5039496378068975,333266.3203472633,1558930.216704826,4.6777310562928225,1558930.216704826,4.6777310562928225,0.7585270099871799,0.09252141371986346,3.9251104996581705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251104996581705,1.2850016092511929,1.2852928269323487,3.0545568747928997,6472.239480908581,15264.81993372016,6452.7039251963815,0.000326928986367146,23172.239633410405,2362.9108445198317,19287.56384735866,1966.7841563998572,0.8323564813972186,0.8323564813972185,35486.7019804573,35405.22815468563,1.002877302742393,0.8,4282.868981860339,4273.035954225843,1.002877302742393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.174839903562,4632.441516551485,6.192317280195085,4.9906593262047005,-3.7747084498963246,8.765367776101025,2.922235995802329,3.5,0.8349245702292369,0.6,0.00022661646394619698,0.9927738191053982,0.00022826595502931787,199.1003137631609,0.0,0.0,0.0,0.0013566337141457255,7.715213571435261e-05,0.00014946432823184438,0.0005866640040671675,0.09252137344718007,0.09252137344718007,0.09252137344718007,0.09253656648498972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489065.36540729384,595.219174312804,0.0,0.09252137344718007,0.09252141371986346,0.09252141371986346,0.37171613645655005,0.37171613645655005,0.5,9.75233759628212,0.08215276222563261,0.08215276222563261,-1.3130829756846651e-11,8.273106789147278e-05,0.08139660894426015,-1.3130829756846651e-11,27536.7618235182,20887.377610722386,0.7585270099871799,0.9880471401632177,0.6071503337179184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911484285297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52247058053337,260.52247058053337,-12.627529419466612,244.6933398345676,276.35160132647434,124890.17140127081,124874.26223090071,15.90917037011386,0.0,nan,276.35160132647434,3.2016013264743606,270.0199490281186,-3.13005097188136,263.68829672973493,-9.461703270265048,257.3566444313441,-15.793355568655898,251.02499213296042,-22.125007867039557,244.6933398345676,-28.456660165432368,1.0,1.0,26022.012520719443,26022.012520719443,275.5823344759748,2.4323344759748124,275.5823344759748,275.5823344759748,77067.51305213427,77065.74790387471,1.7651482595538255,0.0,8546.071908451686,8546.071908451686,0.8854162883233518,3944.7360521564615,275.5823344759748,2.4323344759748124,1.0,0.002,0.14372604194739408,0.0048363951253501515,0.00022197179214608859,0.0017780281992298733,0.1109858960730443,0.1109858960730443,0.0,-8.62403811557888e-12,1.0,1.0001647426822902,0.08139660895739098,0.09252141371986346,0.0,1.5226715601978669e-05,19.56133075808425,0.0,1600037.7126551175,266.5647364843167,8.273108102230253e-05,1.0,1284671.7092123472,2597.465716885878,,,,,,,,,,,,,,,,,,,2.0,15264.81993372016,1555.3975311811878,0.37171613645655005,6.173730061729009,2.922235995802329
2771.0,-30.21471755132085,4.990721287291327,35.05096070087135,24.497551435511582,4.960734688579706,-26.697172327357105,-40.19271807102484,1.443189443846284,-6.585198465286396,-6.585281147487476,40.10186584698509,41033.65227973215,25742.56067382204,25742.56067382204,66776.21295355419,77076.22373735392,77065.80114978994,25742.56067382204,102808.36182361198,102808.36182361198,102808.36182361198,130345.0211361151,125944.57397739796,4400.447158717148,0.0,90953.56660079044,54910.995061228714,40047.30171062414,27536.659312503125,67583.96102312727,20887.308658100173,1555.3909403942914,0.0,0.8782102374461879,2.720094594716977,0.001494314320929203,1.0,1.0,-6.5039444028356,333267.1773409627,1558930.0801958416,4.677718617939126,1558930.0801958416,4.677718617939126,0.7585273297337202,0.09252129766133552,3.9251051992067083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251051992067083,1.2850011639824745,1.28529238156272,3.0545538083732358,6472.232983533273,15264.815896638209,6452.70650370686,0.0003269305289170469,23172.262139412927,2362.913139493398,19287.571554699032,1966.784942329851,0.8323560055836519,0.8323560055836519,35486.66364358666,35405.22815468563,1.00287594846142,0.8,4282.864355006195,4273.035954225843,1.00287594846142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.177450905057,4632.441516551485,6.192317017455593,4.990721287291327,-3.77464244671501,8.765363734006337,2.9222390547564046,3.5,0.8349254442161156,0.6,0.00022661646394619698,0.9927605648042066,0.0002282690025977115,199.10020881945388,0.0,0.0,0.0,0.0013566337141457255,7.715315462181023e-05,0.00014946330932438676,0.0005866592125197909,0.09252125852823805,0.09252125852823805,0.09252125852823805,0.0925364375476772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489063.1539338246,595.2198939455767,0.0,0.09252125852823805,0.09252129766133552,0.09252129766133552,0.37171560070273707,0.37171560070273707,0.5,9.752792916440947,0.08196602827734978,0.08196602827734978,1.7621459846850485e-12,8.268220108220703e-05,0.08133674465187823,1.7621459846850485e-12,27536.659312503125,20887.308658100173,0.7585273297337202,0.9880482283467128,0.6071507449184639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663908541124096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5225683965039,260.5225683965039,-12.627431603496063,244.69346987559584,276.35166691737953,124890.09544990372,124873.74155264343,16.353897260257575,0.0,nan,276.35166691737953,3.201666917379555,270.0200275090592,-3.1299724909407587,263.6883881007014,-9.461611899298589,257.3567486923239,-15.793251307676087,251.02510928396373,-22.124890716036248,244.69346987559584,-28.45653012440414,1.0,1.0,26022.012520719443,26022.012520719443,275.5824058056933,2.4324058056933495,275.5824058056933,275.5824058056933,77067.59961512046,77065.80114978994,1.7984653305175016,0.0,8546.071908451686,8546.071908451686,0.8854166235452687,3944.7307252027417,275.5824058056933,2.4324058056933495,1.0,0.002,0.14371082805499194,0.004836470746530245,0.00022194832535936578,0.0017780516837304686,0.11097416267968288,0.11097416267968288,0.0,9.08983435396471e-12,1.0,1.0001646216296636,0.08133674465011609,0.09252129766133552,0.0,1.521550570278346e-05,19.54692633796423,0.0,1600037.788914861,266.5648015347136,8.268219932006105e-05,1.0,1284671.4870862556,2597.466615401238,,,,,,,,,,,,,,,,,,,2.0,15264.815896638209,1555.3909403942914,0.37171560070273707,6.173730061729009,2.9222390547564046
2772.0,-30.2145888702658,4.990782960095081,35.05095882647538,24.49762977138164,4.960785097835165,-26.697051473464438,-40.192605928145326,1.4432476847986597,-6.5851424820131115,-6.585225265208989,40.10186743672881,41033.66427139718,25742.596072808356,25742.596072808356,66776.26034420554,77076.25471951031,77065.89109741485,25742.596072808356,102808.4871702232,102808.4871702232,102808.4871702232,130345.0714656351,125944.42560259372,4400.645863041383,0.0,90953.55242017441,54910.96190801087,40047.32279129283,27536.584295411903,67583.90708670473,20887.258941282216,1555.3858757017592,0.0,0.8782105347587762,2.720100261883859,0.001494314320929203,1.0,1.0,-6.503765175344597,333267.9129995627,1558930.1488875425,4.677708498416372,1558930.1488875425,4.677708498416372,0.7585275906846012,0.09252119577374344,3.9251011643525118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251011643525118,1.2850008914350164,1.2852921089534948,3.0545513162789955,6472.227703084621,15264.81130035977,6452.707964410014,0.00032693173658902174,23172.282346811357,2362.9152000745776,19287.57592083851,1966.7853875521723,0.8323554681480305,0.8323554681480305,35486.63446046495,35405.22815468563,1.0028749175442793,0.8,4282.860832912572,4273.035954225843,1.0028749175442793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.180117259429,4632.441516551485,6.192321560938007,4.990782960095081,-3.774583457325601,8.765366417420683,2.922242178561212,3.5,0.8349263367317749,0.6,0.00022661646394619698,0.9927472452365429,0.0002282720652548382,199.10010335757488,0.0,0.0,0.0,0.0013566337141457255,7.715413536253132e-05,0.00014946232858366565,0.0005866547599505837,0.09252115613115627,0.09252115613115627,0.09252115613115627,0.09253636035035644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489060.9617510601,595.2206075320383,0.0,0.09252115613115627,0.09252119577374344,0.09252119577374344,0.37171506763019563,0.37171506763019563,0.5,9.753249000866978,0.0818446418747385,0.0818446418747385,-5.229594535194337e-12,8.278319586452199e-05,0.08146008986437892,-5.229594535194337e-12,27536.584295411903,20887.258941282216,0.7585275906846012,0.9880497180865403,0.6071514068986021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905604034043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52266470868926,260.52266470868926,-12.627335291310715,244.69359895779868,276.3517304595468,124889.5634822843,124873.46100329501,16.10247898928329,0.0,nan,276.3517304595468,3.201730459546809,270.02010415923866,-3.1298958407613213,263.68847785887993,-9.461522141120042,257.3568515585131,-15.793148441486892,251.0252252581586,-22.124774741841378,244.69359895779868,-28.456401042201293,1.0,1.0,26022.012520719443,26022.012520719443,275.58247221299735,2.432472212997368,275.58247221299735,275.58247221299735,77067.58426703092,77065.89109741485,1.6931696160754655,0.0,8546.071908451686,8546.071908451686,0.8854168787256624,3944.726670174274,275.58247221299735,2.432472212997368,1.0,0.002,0.14369559110189847,0.004836544712525414,0.00022192481874866858,0.0017780751707603543,0.11096240937433428,0.11096240937433428,0.0,-1.0490977010724212e-11,1.0,1.0001648712982307,0.08146008986960851,0.09252119577374344,0.0,1.5238569657221036e-05,19.576553036969656,0.0,1600037.854749201,266.56485751798687,8.278320109411652e-05,1.0,1284671.296409568,2597.467386701933,,,,,,,,,,,,,,,,,,,2.0,15264.81130035977,1555.3858757017592,0.37171506763019563,6.173730061729009,2.922242178561212
