time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2773.0,-30.214460486258087,4.990844471104005,35.05095693876995,24.497726128343515,4.960854407502962,-26.6969289968952,-40.19249350586904,1.443322897825476,-6.585079287421195,-6.585161950823919,40.10186329089439,41033.66888636647,25742.61470210696,25742.61470210696,66776.28358847342,77076.27243655929,77065.9230318547,25742.61470210696,102808.53773396167,102808.53773396167,102808.53773396167,130345.016395,125944.17282739871,4400.843567601289,0.0,90953.53080854307,54910.92717820567,40047.33736704156,27536.478661038327,67583.81602807989,20887.187634707872,1555.3791776492744,0.0,0.8782108942655055,2.7201066858698857,0.001494314320929203,1.0,1.0,-6.503848427977971,333268.7464996199,1558929.9697492376,4.677696262019624,1558929.9697492376,4.677696262019624,0.7585279109874491,0.09252108232706446,3.9250966278486783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250966278486783,1.2850005394643078,1.2852917569030198,3.0545486225904437,6472.221995481814,15264.806721018527,6452.709730883945,0.00032693305553461874,23172.303622597483,2362.9173696009834,19287.5812009473,1966.7859259734264,0.8323549317789093,0.8323549317789093,35486.601649025935,35405.22815468563,1.0028737584541776,0.8,4282.856872919488,4273.035954225843,1.0028737584541776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.18279752836,4632.441516551485,6.19232204978144,4.990844471104005,-3.774518870742838,8.765363341846843,2.9222453186691633,3.5,0.8349272339054752,0.6,0.00022661646394619698,0.9927339566078516,0.00022827512087985797,199.0999981392554,0.0,0.0,0.0,0.0013566337141457255,7.71551185582746e-05,0.0001494613453879224,0.0005866502227758608,0.09252104310128605,0.09252104310128605,0.09252104310128605,0.09253621827592655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489058.746082137,595.2213284793979,0.0,0.09252104310128605,0.09252108232706446,0.09252108232706446,0.3717145419583842,0.3717145419583842,0.5,9.753704202150363,0.08171553309375668,0.08171553309375668,1.9383605831535533e-11,8.266340273621609e-05,0.08131352284596005,1.9383605831535533e-11,27536.478661038327,20887.187634707872,0.7585279109874491,0.9880513932615028,0.6071522932253144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663902680610086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5227614817191,260.5227614817191,-12.627238518280876,244.69372737601867,276.35179558738025,124889.24794416006,124873.06841612737,16.179528032681514,0.0,nan,276.35179558738025,3.201795587380275,270.0201819451584,-3.1298180548415644,263.68856830286677,-9.461431697133207,257.3569546605853,-15.793045339414675,251.02534101830545,-22.124658981694523,244.69372737601867,-28.456272623981306,1.0,1.0,26022.012520719443,26022.012520719443,275.58253926412135,2.432539264121374,275.58253926412135,275.58253926412135,77067.62252467495,77065.9230318547,1.6994928202475421,0.0,8546.071908451686,8546.071908451686,0.8854171656323429,3944.7221109879215,275.58253926412135,2.432539264121374,1.0,0.002,0.14368038157451785,0.004836619992773323,0.0002219013578774862,0.0017780986480387662,0.1109506789387431,0.1109506789387431,0.0,5.916252297094582e-12,1.0,1.0001645747959023,0.08131352282657645,0.09252108232706446,0.0,1.5211140689286766e-05,19.54131254301943,0.0,1600037.92873001,266.5649207125788,8.266338335261025e-05,1.0,1284671.0803735063,2597.4682605835137,,,,,,,,,,,,,,,,,,,2.0,15264.806721018527,1555.3791776492744,0.3717145419583842,6.173730061729009,2.9222453186691633
2774.0,-30.214331994164812,4.990905752975986,35.05095512413322,24.49781368430706,4.960913326432716,-26.696807462104154,-40.19238125821573,1.4433887762351585,-6.585020231018575,-6.585102859163796,40.10186163121769,41033.674666971034,25742.642601489133,25742.642601489133,66776.31726846017,77076.29659335708,77065.97620663262,25742.642601489133,102808.61880812176,102808.61880812176,102808.61880812176,130345.00593457161,125943.9644197133,4401.041514858307,0.0,90953.51153172948,54910.88953379042,40047.35777548785,27536.387126449867,67583.74490193772,20887.126220031987,1555.3732510154314,0.0,0.8782112213770221,2.7201126804058857,0.001494314320929203,1.0,1.0,-6.503832499758175,333269.52441072365,1558929.8980357375,4.677685128252236,1558929.8980357375,4.677685128252236,0.7585282021245633,0.092520975455032,3.9250921087642294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250921087642294,1.2850002311765065,1.2852914485453517,3.054545838618672,6472.216096579697,15264.802140015805,6452.711629818899,0.00032693442398818085,23172.325390439095,2362.9195893030846,19287.586876990958,1966.7865047688006,0.8323543948225851,0.8323543948225852,35486.56896356958,35405.22815468563,1.00287260381478,0.8,4282.852928131177,4273.035954225843,1.00287260381478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.185523871165,4632.441516551485,6.192324699889175,4.990905752975986,-3.774457507850616,8.765363260826602,2.9222485127570135,3.5,0.8349281465020039,0.6,0.00022661646394619698,0.9927206569836741,0.00022827817911511822,199.09989283246477,0.0,0.0,0.0,0.0013566337141457255,7.71561002383986e-05,0.00014946036370779838,0.0005866456941625111,0.09252093610333884,0.09252093610333884,0.09252093610333884,0.09253610407161722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489056.5434511832,595.2220453042759,0.0,0.09252093610333884,0.092520975455032,0.092520975455032,0.3717140170892525,0.3717140170892525,0.5,9.754159194420865,0.08160513975900585,0.08160513975900585,3.524291969370097e-12,8.262814520776374e-05,0.08127035940560745,3.524291969370097e-12,27536.387126449867,20887.126220031987,0.7585282021245633,0.9880529314460288,0.6071530177339217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663899764856406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5228576970198,260.5228576970198,-12.62714230298019,244.69385517518927,276.35186021882,124888.81053919297,124872.72425839437,16.086280798611572,0.0,nan,276.35186021882,3.201860218820002,270.02025921013455,-3.129740789865423,263.68865820138615,-9.46134179861383,257.3570571926599,-15.792942807340069,251.0254561839286,-22.124543816071366,244.69385517518927,-28.456144824810707,1.0,1.0,26022.012520719443,26022.012520719443,275.5826045779124,2.4326045779124,275.5826045779124,275.5826045779124,77067.63635680058,77065.97620663262,1.6601501679542707,0.0,8546.071908451686,8546.071908451686,0.8854174514372967,3944.7175693080508,275.5826045779124,2.4326045779124,1.0,0.002,0.14366518013081697,0.004836694416392356,0.00022187790755972864,0.0017781220902809008,0.11093895377986432,0.11093895377986432,0.0,-2.1593707724698596e-12,1.0,1.0001644875301745,0.08127035940208316,0.092520975455032,0.0,1.5203055801635373e-05,19.530923056310396,0.0,1600037.9979757746,266.5649797689814,8.262814168347177e-05,1.0,1284670.8787459347,2597.469076182071,,,,,,,,,,,,,,,,,,,2.0,15264.802140015805,1555.3732510154314,0.3717140170892525,6.173730061729009,2.9222485127570135
2775.0,-30.214203575249943,4.990966830989115,35.05095332621513,24.49790595509114,4.960975794932804,-26.696685638228384,-40.19226516885681,1.4434578389098176,-6.584959703511402,-6.5850422366353705,40.10185848154323,41033.66032551372,25742.666883971237,25742.666883971237,66776.32720948497,77076.31722888444,77066.0131734698,25742.666883971237,102808.68005744103,102808.68005744103,102808.68005744103,130344.96795803288,125943.728927794,4401.239030238877,0.0,90953.48869261102,54910.83171427666,40047.39664259373,27536.287900591855,67583.68454318559,20887.059362146898,1555.366921845162,0.0,0.878211562474293,2.7201188310352213,0.001494314320929203,1.0,1.0,-6.50388805859825,333270.3224771316,1558929.7619408423,4.677673518462818,1558929.7619408423,4.677673518462818,0.758528507457171,0.0925208660647238,3.925087170422756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925087170422756,1.2849999079876238,1.2852911252832253,3.0545427637964933,6472.209581400469,15264.797565457866,6452.713961216725,0.00032693595235290496,23172.348725904798,2362.921968858356,19287.593845695075,1966.7872153788578,0.8323538573426145,0.8323538573426145,35486.5332457189,35405.22815468563,1.0028713420539765,0.8,4282.848617364995,4273.035954225843,1.0028713420539765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.188278717681,4632.441516551485,6.192326437500629,4.990966830989115,-3.7743950170950264,8.765361848084142,2.922251740240234,3.5,0.8349290686400669,0.6,0.00022661646394619698,0.9927073651258741,0.00022828123564638033,199.0997875857594,0.0,0.0,0.0,0.0013566337141457255,7.715711552893198e-05,0.000149459348417265,0.0005866409709723514,0.09252082688029313,0.09252082688029313,0.09252082688029313,0.09253597270070439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489054.33682487556,595.2227633550563,0.0,0.09252082688029313,0.0925208660647238,0.0925208660647238,0.371713495717329,0.371713495717329,0.5,9.754613520985453,0.08149303557541998,0.08149303557541998,4.274625098332763e-11,8.253312398665003e-05,0.08115417803713854,4.274625098332763e-11,27536.287900591855,20887.059362146898,0.758528507457171,0.9880539609647248,0.6071533477772058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896859965156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5229537720348,260.5229537720348,-12.627046227965195,244.69398248749394,276.35192505655414,124888.40755336908,124872.34472780193,16.062825567146103,0.0,nan,276.35192505655414,3.2019250565541597,270.020336542765,-3.129663457234983,263.68874802894015,-9.461251971059824,257.35715951513555,-15.792840484864428,251.02557100132006,-22.124428998679917,244.69398248749394,-28.456017512506037,1.0,1.0,26022.012520719443,26022.012520719443,275.58266952603475,2.432669526034772,275.58266952603475,275.58266952603475,77067.66200943102,77066.0131734698,1.6488359612267232,0.0,8546.071908451686,8546.071908451686,0.885417763757677,3944.71260627487,275.58266952603475,2.432669526034772,1.0,0.002,0.1436500004281359,0.0048367690576629945,0.00022185449151114356,0.0017781455109134342,0.11092724575557178,0.11092724575557178,0.0,2.424577899562408e-12,1.0,1.0001642525105394,0.08115417799439228,0.0925208660647238,0.0,1.5181311403273033e-05,19.502985520684003,0.0,1600038.068862287,266.5650402964886,8.253308124039904e-05,1.0,1284670.6718946055,2597.469912911511,,,,,,,,,,,,,,,,,,,2.0,15264.797565457866,1555.366921845162,0.371713495717329,6.173730061729009,2.922251740240234
2776.0,-30.21404741319315,4.991027694314662,35.05095156158972,24.497992253769212,4.961037621751538,-26.696538910231027,-40.19213029006494,1.4435290996054448,-6.5848999448233485,-6.5849823996310795,40.1018558473168,41033.69966934763,25742.692728873015,25742.692728873015,66776.39239822065,77076.35444361084,77066.05476162955,25742.692728873015,102808.74749050257,102808.74749050257,102808.74749050257,130344.93904523179,125943.50265583312,4401.436389398675,0.0,90953.47802333372,54910.82317338673,40047.39427771888,27536.191554729223,67583.5858324481,20886.994528814477,1555.3607485395953,0.0,0.8782118973424495,2.7201249017623095,0.001494314320929203,1.0,1.0,-6.503923828415964,333271.11020270357,1558929.648117771,4.677662120696847,1558929.648117771,4.677662120696847,0.7585288069811973,0.09252075828442545,3.925084153633629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925084153633629,1.2849995745129508,1.2852907917329774,3.0545412087948285,6472.206286538536,15264.792993716988,6452.714050285558,0.00032693664636374806,23172.36381776272,2362.9235077995772,19287.594111927778,1966.7872425270382,0.8323533267306513,0.8323533267306513,35486.51142599543,35405.22815468563,1.0028705712554622,0.8,4282.845983955531,4273.035954225843,1.0028705712554622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.19106825076,4632.441516551485,6.192328499277971,4.991027694314662,-3.774333151134893,8.765360845449555,2.9222550083624883,3.5,0.8349300023892824,0.6,0.00022661646394619698,0.9926912020034998,0.00022828495255002577,199.0996596020995,0.0,0.0,0.0,0.0013566337141457255,7.715829516298888e-05,0.0001494581687832081,0.0005866358899220705,0.09252071917612818,0.09252071917612818,0.09252071917612818,0.09253584722655098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489052.1352569961,595.2234797835893,0.0,0.09252071917612818,0.09252075828442545,0.09252075828442545,0.3717129760095015,0.3717129760095015,0.5,9.75506731624932,0.08138451481443099,0.08138451481443099,-1.404032445861958e-11,8.245480773894087e-05,0.08105857121512372,-1.404032445861958e-11,27536.191554729223,20886.994528814477,0.7585288069811973,0.9880563686539418,0.607154816719515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893964738093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5230521960311,260.5230521960311,-12.626947803968903,244.69411418761032,276.35199020444236,124888.17302274764,124871.71746919096,16.45555355667304,0.0,nan,276.35199020444236,3.2019902044423816,270.0204150010769,-3.1295849989230646,263.6888397977184,-9.461160202281576,257.35726459435426,-15.792735405645715,251.0256893909843,-22.12431060901568,244.69411418761032,-28.455885812389653,1.0,1.0,26022.012520719443,26022.012520719443,275.58273422938703,2.4327342293870515,275.58273422938703,275.58273422938703,77067.69480909324,77066.05476162955,1.64004746369028,0.0,8546.071908451686,8546.071908451686,0.8854179545514027,3944.709574401797,275.58273422938703,2.4327342293870515,1.0,0.002,0.1436348386172938,0.0048368434675935875,0.0002218311027310109,0.001778168898480186,0.11091555136550545,0.11091555136550545,0.0,1.2111969413530765e-12,1.0,1.0001640591234597,0.08105857122916404,0.09252075828442545,0.0,1.5163416049017102e-05,19.479992787981924,0.0,1600038.1388706055,266.56510005517663,8.245482177926533e-05,1.0,1284670.4677238362,2597.470738798258,,,,,,,,,,,,,,,,,,,2.0,15264.792993716988,1555.3607485395953,0.3717129760095015,6.173730061729009,2.9222550083624883
2777.0,-30.213919111654988,4.991088337885882,35.050949822199335,24.498082987871044,4.961098700395658,-26.69641733046429,-40.19201804241163,1.4435969006450695,-6.584840538326375,-6.584922904150132,40.10185304659835,41033.69908779238,25742.719111560244,25742.719111560244,66776.41819935263,77076.37231209097,77066.09288189588,25742.719111560244,102808.81199345613,102808.81199345613,102808.81199345613,130344.90677822844,125943.27328441934,4401.633493809105,0.0,90953.45150557999,54910.77820805971,40047.41477502253,27536.094784772322,67583.50955979485,20886.929368244622,1555.3545633060673,0.0,0.8782122309903304,2.7201309380059637,0.001494314320929203,1.0,1.0,-6.5039729757536975,333271.8934346687,1558929.5271011763,4.6776507644704015,1558929.5271011763,4.6776507644704015,0.7585291063057809,0.09252065089995642,3.925079100493556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925079100493556,1.2849992572283964,1.2852904743765174,3.0545380305974064,6472.199552319572,15264.788982044352,6452.716805925149,0.0003269382511481698,23172.38689384454,2362.9258609050535,19287.602348718923,1966.7880824459855,0.8323528532937812,0.8323528532937812,35486.47487781882,35405.22815468563,1.0028692801632784,0.8,4282.841572977807,4273.035954225843,1.0028692801632784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.193889392055,4632.441516551485,6.1923306433332685,4.991088337885882,-3.7742715769666546,8.765359914852537,2.922258313517343,3.5,0.8349309467192408,0.6,0.00022661646394619698,0.992677922719567,0.00022828800637104174,199.09955445183743,0.0,0.0,0.0,0.0013566337141457255,7.715927688048062e-05,0.00014945718706571635,0.0005866312813701991,0.09252061186208174,0.09252061186208174,0.09252061186208174,0.09253571973931725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489049.9358182063,595.2241955097679,0.0,0.09252061186208174,0.09252065089995642,0.09252065089995642,0.37171245849833073,0.37171245849833073,0.5,9.755520503545103,0.08127609317625684,0.08127609317625684,2.2737367544323206e-13,8.236582374365753e-05,0.08094992839642146,2.2737367544323206e-13,27536.094784772322,20886.929368244622,0.7585291063057809,0.9880578655104002,0.6071554933306269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891079688512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5231499411331,260.5231499411331,-12.626850058866864,244.69424465868136,276.35205522357967,124887.71684367898,124871.37479420679,16.34204947217807,0.0,nan,276.35205522357967,3.2020552235796913,270.020493110598,-3.1295068894019664,263.68893099763034,-9.46106900236964,257.3573688846446,-15.792631115355391,251.02580677166475,-22.12419322833523,244.69424465868136,-28.45575534131862,1.0,1.0,26022.012520719443,26022.012520719443,275.582798185428,2.4327981854279983,275.582798185428,275.582798185428,77067.71693708636,77066.09288189588,1.6240551904775202,0.0,8546.071908451686,8546.071908451686,0.885418274131995,3944.7044959960235,275.582798185428,2.4327981854279983,1.0,0.002,0.14361969713488154,0.004836917730238798,0.00022180774518496465,0.0017781922544312858,0.11090387259248233,0.11090387259248233,0.0,-3.8374945582342335e-13,1.0,1.000163839356418,0.08094992839619408,0.09252065089995642,0.0,1.514308212133831e-05,19.45386731746724,0.0,1600038.2084502904,266.5651594616736,8.236582351628385e-05,1.0,1284670.2647180753,2597.471559972839,,,,,,,,,,,,,,,,,,,2.0,15264.788982044352,1555.3545633060673,0.37171245849833073,6.173730061729009,2.922258313517343
2778.0,-30.213790760473426,4.991148758484482,35.05094810045012,24.498165130522125,4.9611570048072355,-26.69629598394537,-40.19190579475833,1.4436622098453826,-6.584781423034315,-6.58486368997199,40.10185007701432,41033.71651675496,25742.745877358462,25742.745877358462,66776.46239411342,77076.40024937387,77066.12776435251,25742.745877358462,102808.87364171098,102808.87364171098,102808.87364171098,130344.87116991053,125943.04086355261,4401.830306357919,0.0,90953.43992068518,54910.756115342134,40047.426450381165,27535.997528199554,67583.42397858071,20886.863839242804,1555.3483617185866,0.0,0.8782125637534945,2.720136945853546,0.001494314320929203,1.0,1.0,-6.504034366314727,333272.67296452157,1558929.398787223,4.677639438362168,1558929.398787223,4.677639438362168,0.7585294056571806,0.0925205437670391,3.925075738231445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925075738231445,1.284998951604904,1.2852901686837621,3.054536140538642,6472.195547511851,15264.78441743806,6452.717393049578,0.00032693912936484717,23172.403792051882,2362.927584042653,19287.604103673133,1966.7882614015116,0.8323523220447577,0.8323523220447577,35486.4505593606,35405.22815468563,1.002868421095398,0.8,4282.838637997531,4273.035954225843,1.002868421095398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.196740531477,4632.441516551485,6.192332834858178,4.991148758484482,-3.774210250799937,8.765359009284419,2.922261653818519,3.5,0.8349319010910055,0.6,0.00022661646394619698,0.9926646384892225,0.00022829106141132818,199.0994492610009,0.0,0.0,0.0,0.0013566337141457255,7.716025860952106e-05,0.00014945620533667593,0.0005866269254951237,0.09252050481860673,0.09252050481860673,0.09252050481860673,0.09253559021812773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489047.7388237445,595.2249104308765,0.0,0.09252050481860673,0.0925205437670391,0.0925205437670391,0.37171194287135717,0.37171194287135717,0.5,9.755973015132644,0.08116533663934433,0.08116533663934433,-1.0629719326971099e-11,8.226693768165205e-05,0.08082932365726947,-1.0629719326971099e-11,27535.997528199554,20886.863839242804,0.7585294056571806,0.9880597706218163,0.6071565200626683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266388820505658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5232468830848,260.5232468830848,-12.626753116915154,244.69437410753122,276.35211965863374,124887.29404929388,124871.08627802039,16.207771273517807,0.0,nan,276.35211965863374,3.2021196586337624,270.0205705484074,-3.129429451592557,263.6890214382037,-9.460978561796253,257.35747232797667,-15.792527672023311,251.0259232177558,-22.124076782244174,244.69437410753122,-28.45562589246876,1.0,1.0,26022.012520719443,26022.012520719443,275.5828614813008,2.432861481300847,275.5828614813008,275.5828614813008,77067.73525508886,77066.12776435251,1.6074907363508828,0.0,8546.071908451686,8546.071908451686,0.88541848677473,3944.701116922602,275.5828614813008,2.432861481300847,1.0,0.002,0.14360457821956324,0.0048369918502494625,0.00022178442235787832,0.0017782155764907207,0.11089221117893916,0.11089221117893916,0.0,-1.151401023136156e-12,1.0,1.000163595383069,0.08082932366789919,0.0925205437670391,0.0,1.5120510551194603e-05,19.424867237438345,0.0,1600038.277674131,266.56521857696566,8.226694831137138e-05,1.0,1284670.0626721678,2597.472377265113,,,,,,,,,,,,,,,,,,,2.0,15264.78441743806,1555.3483617185866,0.37171194287135717,6.173730061729009,2.922261653818519
2779.0,-30.21366254254775,4.9912089656686165,35.05094638274892,24.4982574362308,4.961219093577365,-26.69617437894649,-40.1917897053994,1.443730911270994,-6.584721887314402,-6.5848040413022515,40.101846749030976,41033.70052581713,25742.771446097355,25742.771446097355,66776.47197191448,77076.42066822131,77066.15901867225,25742.771446097355,102808.9304647696,102808.9304647696,102808.9304647696,130344.82888935269,125942.80214640728,4402.0267429454125,0.0,90953.41645902852,54910.69624283005,40047.466906887195,27535.898424583098,67583.3653314703,20886.797005869856,1555.3420621183402,0.0,0.8782129002397541,2.7201429979730882,0.001494314320929203,1.0,1.0,-6.504112374708654,333273.4582159266,1558929.254987917,4.677627985538208,1558929.254987917,4.677627985538208,0.7585297085212533,0.09252043610860643,3.9250707056439755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250707056439755,1.284998630107179,1.2852898471131766,3.054532988347695,6472.188868397487,15264.77985810301,6452.719845922254,0.0003269407007252005,23172.427525507734,2362.930004181625,19287.611435473704,1966.789009037103,0.8323517859422495,0.8323517859422496,35486.41415982057,35405.22815468563,1.002867135254465,0.8,4282.834244958666,4273.035954225843,1.002867135254465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.199620527685,4632.441516551485,6.192334695448124,4.9912089656686165,-3.7741486290426516,8.765357594711269,2.9222650279289066,3.5,0.8349328651225447,0.6,0.00022661646394619698,0.9926513682422059,0.00022829411331743896,199.0993441794859,0.0,0.0,0.0,0.0013566337141457255,7.716127395064564e-05,0.00014945518999555135,0.0005866221880579932,0.09252039732202154,0.09252039732202154,0.09252039732202154,0.09253545676225516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489045.543846368,595.2256246766538,0.0,0.09252039732202154,0.09252043610860643,0.09252043610860643,0.3717114288511848,0.3717114288511848,0.5,9.756424749486445,0.08104904301336546,0.08104904301336546,-4.888534022029489e-12,8.215398787569939e-05,0.08069166659362281,-4.888534022029489e-12,27535.898424583098,20886.797005869856,0.7585297085212533,0.9880607697530551,0.6071568103269596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885340994836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5233434998417,260.5233434998417,-12.626656500158276,244.6945027314075,276.35218426827475,124886.87197499989,124870.71857436826,16.153400631622922,0.0,nan,276.35218426827475,3.2021842682747774,270.02064796089127,-3.12935203910871,263.68911165353614,-9.460888346463832,257.35757534615715,-15.79242465384283,251.02603903878315,-22.123960961216824,244.6945027314075,-28.455497268592467,1.0,1.0,26022.012520719443,26022.012520719443,275.58292478712673,2.432924787126751,275.58292478712673,275.58292478712673,77067.76543324285,77066.15901867225,1.6064145706041018,0.0,8546.071908451686,8546.071908451686,0.8854188050553808,3944.6960591721954,275.58292478712673,2.432924787126751,1.0,0.002,0.14358948506161465,0.0048370659483797885,0.0002217611395030517,0.0017782388615830644,0.11088056975152584,0.11088056975152584,0.0,1.0861160061603758e-12,1.0,1.0001633169034347,0.08069166659851135,0.09252043610860643,0.0,1.509474904800882e-05,19.391769133313492,0.0,1600038.3473711517,266.5652781126856,8.215399276423341e-05,1.0,1284669.8591436008,2597.473200555222,,,,,,,,,,,,,,,,,,,2.0,15264.77985810301,1555.3420621183402,0.3717114288511848,6.173730061729009,2.9222650279289066
2780.0,-30.21353418603577,4.991268942374488,35.050944684879546,24.498339753504865,4.9612764016950495,-26.696053127261184,-40.19167749267069,1.443795324774459,-6.584663431994045,-6.584745487726038,40.10184388731818,41033.715454619276,25742.79919943448,25742.79919943448,66776.51465405375,77076.44841742034,77066.19351681185,25742.79919943448,102808.99271624633,102808.99271624633,102808.99271624633,130344.79495726028,125942.57199603594,4402.222961224336,0.0,90953.4034178035,54910.67038341378,40047.48114932192,27535.80224101395,67583.28339033587,20886.73220656551,1555.3359276899403,0.0,0.8782132290043683,2.7201489388273186,0.001494314320929203,1.0,1.0,-6.504173516802837,333274.2290525355,1558929.1313360056,4.677616795537661,1558929.1313360056,4.677616795537661,0.7585300048187882,0.09252033000983025,3.9250670968849835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250670968849835,1.2849983286755184,1.2852895456132032,3.0545308964959146,6472.18443601458,15264.775300376772,6452.720734236836,0.00032694168996968265,23172.445507998083,2362.9318378853213,19287.614090705436,1966.7892797953875,0.832351254598839,0.832351254598839,35486.38805849653,35405.22815468563,1.002866213205905,0.8,4282.831094805373,4273.035954225843,1.002866213205905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.202531524563,4632.441516551485,6.192337035355807,4.991268942374488,-3.7740878726720766,8.765356815046564,2.9222684383602613,3.5,0.8349338395315032,0.6,0.00022661646394619698,0.9926380838434955,0.00022829716855990236,199.09923898450307,0.0,0.0,0.0,0.0013566337141457255,7.716225539771509e-05,0.0001494542085484819,0.0005866177964646327,0.09252029129035091,0.09252029129035091,0.09252029129035091,0.0925353285328616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489043.35432984005,595.2263371668099,0.0,0.09252029129035091,0.09252033000983025,0.09252033000983025,0.3717109160243094,0.3717109160243094,0.5,9.756875819774493,0.08093246486106409,0.08093246486106409,2.0463630789890885e-11,8.20557319798354e-05,0.08057197092318802,2.0463630789890885e-11,27535.80224101395,20886.73220656551,0.7585300048187882,0.988062599272922,0.6071577673671731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882487050202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5234394285222,260.5234394285222,-12.626560571477796,244.69463066078038,276.3522481962637,124886.4474019422,124870.40904186603,16.038360076178193,0.0,nan,276.3522481962637,3.2022481962637244,270.02072468915725,-3.129275310842729,263.689201182079,-9.460798817920988,257.35767767497504,-15.79232232502494,251.02615416787776,-22.123845832122214,244.69463066078038,-28.4553693392196,1.0,1.0,26022.012520719443,26022.012520719443,275.5829873774277,2.4329873774277075,275.5829873774277,275.5829873774277,77067.7833422281,77066.19351681185,1.5898254162457306,0.0,8546.071908451686,8546.071908451686,0.8854190332874696,3944.6924323694084,275.5829873774277,2.4329873774277075,1.0,0.002,0.14357441430052437,0.004837139745973876,0.0002217378907335892,0.0017782621086981554,0.11086894536679459,0.11086894536679459,0.0,-5.682555120900545e-13,1.0,1.0001630747679242,0.08057197090272439,0.09252033000983025,0.0,1.5072347680993239e-05,19.36298776096885,0.0,1600038.4158213413,266.56533656800593,8.205571151620461e-05,1.0,1284669.659351493,2597.4740087314217,,,,,,,,,,,,,,,,,,,2.0,15264.775300376772,1555.3359276899403,0.3717109160243094,6.173730061729009,2.9222684383602613
2781.0,-30.213405953441942,4.991328704958079,35.050942983533595,24.49842671575027,4.961337723280022,-26.695931585762974,-40.19156521009279,1.4438633370331384,-6.584604153114299,-6.58468608649526,40.101840389245666,41033.726548877836,25742.824813773062,25742.824813773062,66776.5513626509,77076.47270465738,77066.22182319399,25742.824813773062,102809.04663696705,102809.04663696705,102809.04663696705,130344.74935884569,125942.33061896934,4402.418739876343,0.0,90953.38747737554,54910.641248343105,40047.49581003604,27535.702721878642,67583.19853191468,20886.66505562737,1555.3296147705798,0.0,0.8782135647935716,2.7201549659891198,0.001494314320929203,1.0,1.0,-6.504262952274416,333275.0110489934,1558928.9801864992,4.677605366450134,1558928.9801864992,4.677605366450134,0.7585303076006757,0.09252022272143937,3.92506318451993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92506318451993,1.284998010403152,1.285289227268707,3.0545286084049974,6472.179587824489,15264.77074970081,6452.721915636336,0.000326942787200964,23172.464544287315,2362.9337790465975,19287.617621987603,1966.7896398859555,0.8323507232096536,0.8323507232096536,35486.35976125423,35405.22815468563,1.0028652135851013,0.8,4282.82767962801,4273.035954225843,1.0028652135851013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.205468824719,4632.441516551485,6.1923388215523545,4.991328704958079,-3.7740265096652648,8.765355214623344,2.9222718796093137,3.5,0.8349348227455182,0.6,0.00022661646394619698,0.9926248124613098,0.00022830022089038798,199.09913389118873,0.0,0.0,0.0,0.0013566337141457255,7.716323746725957e-05,0.0001494532264789374,0.0005866133570601964,0.09252018418002465,0.09252018418002465,0.09252018418002465,0.09253519335853919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489041.16580337996,595.2270493022389,0.0,0.09252018418002465,0.09252022272143937,0.09252022272143937,0.37171040483707846,0.37171040483707846,0.5,9.75732604695616,0.0808091286526178,0.0808091286526178,-3.0127011996228248e-12,8.193338095452418e-05,0.0804231342208368,-3.0127011996228248e-12,27535.702721878642,20886.66505562737,0.7585303076006757,0.9880643830598984,0.6071586938801152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879644031528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52353514781885,260.52353514781885,-12.62646485218113,244.6947580369966,276.3523122586255,124886.06787574904,124870.06452189253,16.003353856481507,0.0,nan,276.3523122586255,3.2023122586255113,270.0208014143183,-3.1291985856816495,263.6892905700002,-9.460709429999781,257.3577797256481,-15.792220274351905,251.02626888132457,-22.12373111867541,244.6947580369966,-28.455241963003374,1.0,1.0,26022.012520719443,26022.012520719443,275.58305009086814,2.4330500908681643,275.58305009086814,275.58305009086814,77067.81275455302,77066.22182319399,1.5909313590236707,0.0,8546.071908451686,8546.071908451686,0.8854192807207584,3944.68850044253,275.58305009086814,2.4330500908681643,1.0,0.002,0.14355937138678276,0.004837213588888573,0.00022171468535239848,0.0017782853161574096,0.11085734267619923,0.11085734267619923,0.0,1.5098079036990342e-12,1.0,1.0001627736644192,0.0804231342238495,0.09252022272143937,0.0,1.5044494943364868e-05,19.32720314472469,0.0,1600038.485203512,266.5653958468857,8.193338396722538e-05,1.0,1284669.4566671806,2597.4748286071986,,,,,,,,,,,,,,,,,,,2.0,15264.77074970081,1555.3296147705798,0.37171040483707846,6.173730061729009,2.9222718796093137
2782.0,-30.213277743103824,4.991388238866454,35.050941297646894,24.498514166940026,4.961396481999106,-26.695810320581085,-40.19145299736408,1.4439290414257433,-6.584545833766015,-6.5846276637655645,40.10183743377009,41033.731009150506,25742.852350569217,25742.852350569217,66776.58335971972,77076.4965601393,77066.25483928541,25742.852350569217,102809.10718985462,102809.10718985462,102809.10718985462,130344.7135592169,125942.09927422607,4402.614284990834,0.0,90953.36783020128,54910.60220800048,40047.5173580009,27535.606369362282,67583.12372736319,20886.60012334931,1555.32347601693,0.0,0.8782138932031875,2.7201608936520216,0.001494314320929203,1.0,1.0,-6.5043301861436476,333275.78016508516,1558928.852482436,4.6775941885432974,1558928.852482436,4.6775941885432974,0.7585306037272874,0.0925201169795561,3.92505863036042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92505863036042,1.2849977029308999,1.2852889197267732,3.054525795188513,6472.173626956336,15264.766200820906,6452.7238730868785,0.0003269441728055471,23172.486425215375,2362.9360102803075,19287.623472938267,1966.7902365168807,0.8323501897470202,0.8323501897470202,35486.32682205219,35405.22815468563,1.002864049983922,0.8,4282.823704215282,4273.035954225843,1.002864049983922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.208436311731,4632.441516551485,6.192341025221298,4.991388238866454,-3.7739659238426957,8.76535416270915,2.922275356225988,3.5,0.834935816064568,0.6,0.00022661646394619698,0.9926115435738169,0.00022830327272870804,199.09902881622503,0.0,0.0,0.0,0.0013566337141457255,7.716421893741976e-05,0.00014945224500877721,0.0005866088240984409,0.09252007851877811,0.09252007851877811,0.09252007851877811,0.09253506438218967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489038.9832729158,595.2277595116401,0.0,0.09252007851877811,0.0925201169795561,0.0925201169795561,0.37170989456529996,0.37170989456529996,0.5,9.757775575672923,0.08068568209478144,0.08068568209478144,-3.728928277269006e-11,8.182999954442494e-05,0.08029747762191164,-3.728928277269006e-11,27535.606369362282,20886.60012334931,0.7585306037272874,0.9880659501490767,0.6071594319120928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387681116349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5236304607974,260.5236304607974,-12.626369539202585,244.69488493350087,276.35237598808027,124885.64244783921,124869.70702713843,15.935420700816017,0.0,nan,276.35237598808027,3.2023759880802913,270.0208777771765,-3.1291222228234687,263.689379566276,-9.460620433723989,257.35788135533136,-15.79211864466862,251.02638314441919,-22.123616855580792,244.69488493350087,-28.455115066499104,1.0,1.0,26022.012520719443,26022.012520719443,275.5831123769039,2.433112376903921,275.5831123769039,275.5831123769039,77067.83629868133,77066.25483928541,1.5814593959221384,0.0,8546.071908451686,8546.071908451686,0.8854195687435905,3944.683923512222,275.5831123769039,2.433112376903921,1.0,0.002,0.14354435198551257,0.004837287146981281,0.00022169151583278373,0.001778308483689692,0.11084575791639187,0.11084575791639187,0.0,-4.775242701260396e-13,1.0,1.0001625194657102,0.08029747765920092,0.0925201169795561,0.0,1.5020978603707618e-05,19.296989427068834,0.0,1600038.5534868264,266.56545416623396,8.183003683370771e-05,1.0,1284669.2573216083,2597.4756349778536,,,,,,,,,,,,,,,,,,,2.0,15264.766200820906,1555.32347601693,0.37170989456529996,6.173730061729009,2.922275356225988
2783.0,-30.213149552367156,4.991447550519728,35.05093961346682,24.498601687978976,4.961455050759375,-26.695689092063102,-40.19134078463537,1.443994572184629,-6.584487248410937,-6.584568960188735,40.10183411026174,41033.73492482231,25742.87898932669,25742.87898932669,66776.613914149,77076.52035592534,77066.28371523012,25742.87898932669,102809.16270455682,102809.16270455682,102809.16270455682,130344.67097537832,125941.86153379978,4402.809441578546,0.0,90953.34789370064,54910.56239051751,40047.53944798126,27535.50827082151,67583.04771880277,20886.533949460565,1555.3172478061376,0.0,0.8782142245389122,2.7201668500194978,0.001494314320929203,1.0,1.0,-6.504415154100457,333276.55298094155,1558928.708876448,4.677582911047438,1558928.708876448,4.677582911047438,0.7585309028630989,0.09252001075295926,3.9250540294488596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250540294488596,1.2849973962713357,1.2852886129977112,3.0545229436558783,6472.167584900857,15264.761655769566,6452.725888924103,0.0003269455795768426,23172.508508493564,2362.9382621479876,19287.62949841063,1966.7908509440667,0.8323496565484491,0.8323496565484491,35486.29354469543,35405.22815468563,1.0028628744374561,0.8,4282.819687990862,4273.035954225843,1.0028628744374561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.211429933723,4632.441516551485,6.192342973938447,4.991447550519728,-3.77390516265266,8.765352713172389,2.9222788634632786,3.5,0.8349368181323653,0.6,0.00022661646394619698,0.9925982769062144,0.00022830632413802673,199.09892375743658,0.0,0.0,0.0,0.0013566337141457255,7.716520041912094e-05,0.00014945126352707605,0.0005866042841131732,0.0925199724324846,0.0925199724324846,0.0925199724324846,0.09253493136658787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489036.80286879797,595.228469009695,0.0,0.0925199724324846,0.09252001075295926,0.09252001075295926,0.3717093857808877,0.3717093857808877,0.5,9.75822429483366,0.0805580891267823,0.0805580891267823,1.1937117960769683e-11,8.171177779559002e-05,0.08015380608827627,1.1937117960769683e-11,27535.50827082151,20886.533949460565,0.7585309028630989,0.9880675134982199,0.6071601727041679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873989135925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52372542228113,260.52372542228113,-12.626274577718846,244.69501143238915,276.35243941216606,124885.21951140538,124869.34285757031,15.876653835079011,0.0,nan,276.35243941216606,3.202439412166086,270.020953816212,-3.1290461837879775,263.68946822026953,-9.460531779730445,257.3579826243024,-15.792017375697583,251.02649702834773,-22.123502971652243,244.69501143238915,-28.454988567610826,1.0,1.0,26022.012520719443,26022.012520719443,275.58317445933653,2.4331744593365556,275.58317445933653,275.58317445933653,77067.86013707789,77066.28371523012,1.576421847770689,0.0,8546.071908451686,8546.071908451686,0.8854198597231483,3944.679299596104,275.58317445933653,2.4331744593365556,1.0,0.002,0.14352935946398082,0.004837360649234148,0.0002216683879489328,0.0017783316119560106,0.1108341939744664,0.1108341939744664,0.0,-9.505677495136311e-14,1.0,1.0001622288122929,0.08015380607633915,0.09252001075295926,0.0,1.499409224442116e-05,19.262446344472433,0.0,1600038.6220609192,266.56551275158904,8.171176585847206e-05,1.0,1284669.0570173995,2597.4764452266363,,,,,,,,,,,,,,,,,,,2.0,15264.761655769566,1555.3172478061376,0.3717093857808877,6.173730061729009,2.9222788634632786
2784.0,-30.213021377963724,4.991506640499863,35.050937929752116,24.498689209017925,4.9615133826893425,-26.695567901904354,-40.19122853698207,1.4440598884291076,-6.584428770470765,-6.58451036221356,40.10183075492368,41033.73819101731,25742.905601941955,25742.905601941955,66776.64379295926,77076.54409009953,77066.31195003529,25742.905601941955,102809.21755197724,102809.21755197724,102809.21755197724,130344.62777544654,125941.62353478953,4403.00424065701,0.0,90953.32760215887,54910.52163127179,40047.56218987453,27535.410223469295,67582.97241334383,20886.467803423784,1555.3110250122727,0.0,0.878214555421861,2.7201727957105404,0.001494314320929203,1.0,1.0,-6.504502317800359,333277.32440814923,1558928.5638954346,4.677571648967895,1558928.5638954346,4.677571648967895,0.7585312016024222,0.09251990470486006,3.9250493704243046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250493704243046,1.284997090615765,1.2852883072728705,3.054520044511103,6472.161441960966,15264.75711459922,6452.727976894699,0.0003269470126203168,23172.530844453213,2362.9405397820065,19287.635739494468,1966.7914873575044,0.8323491235792801,0.8323491235792801,35486.25984701252,35405.22815468563,1.002861684042949,0.8,4282.815621037529,4273.035954225843,1.002861684042949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.2144510184535,4632.441516551485,6.192344875457492,4.991506640499863,-3.7738445177257263,8.76535115822559,2.9222824028767937,3.5,0.8349378293933697,0.6,0.00022661646394619698,0.9925850121201817,0.00022830937519612514,199.09881871214495,0.0,0.0,0.0,0.0013566337141457255,7.716618221784244e-05,0.00014945028172835454,0.0005865997342076129,0.09251986650807624,0.09251986650807624,0.09251986650807624,0.09253479826062376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489034.62625835935,595.2291772702723,0.0,0.09251986650807624,0.09251990470486006,0.09251990470486006,0.37170887803176716,0.37170887803176716,0.5,9.758672195968957,0.08042690065047964,0.08042690065047964,7.293010639841668e-11,8.159174279853687e-05,0.08000804441320497,7.293010639841668e-11,27535.410223469295,20886.467803423784,0.7585312016024222,0.9880690565745913,0.607160897571227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871177644497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52382007315606,260.52382007315606,-12.626179926843918,244.69513760098397,276.35250254532093,124884.79736247195,124868.97263826805,15.824724203910545,0.0,nan,276.35250254532093,3.2025025453209537,270.0210295564615,-3.128970443538492,263.6895565675921,-9.460443432407885,257.35808357872094,-15.79191642127904,251.02661058985683,-22.123389410143147,244.69513760098397,-28.454862399016008,1.0,1.0,26022.012520719443,26022.012520719443,275.58323636114596,2.433236361145987,275.58323636114596,275.58323636114596,77067.88378498114,77066.31195003529,1.5718349458475132,0.0,8546.071908451686,8546.071908451686,0.8854201543779403,3944.674617276426,275.58323636114596,2.433236361145987,1.0,0.002,0.1435143942125,0.004837434013816937,0.00022164530212760844,0.0017783546965059588,0.11082265106380422,0.11082265106380422,0.0,-1.366433008409551e-12,1.0,1.0001619339286845,0.08000804434027486,0.09251990470486006,0.0,1.4966814940587393e-05,19.22740104375366,0.0,1600038.6905063193,266.5655712295292,8.159166986843047e-05,1.0,1284668.857073411,2597.4772540186727,,,,,,,,,,,,,,,,,,,2.0,15264.75711459922,1555.3110250122727,0.37170887803176716,6.173730061729009,2.9222824028767937
2785.0,-30.212892895787597,4.991565415132763,35.05093618888099,24.498749034851812,4.961546095761639,-26.695448996635204,-40.19111667349932,1.444102201326279,-6.584375757311932,-6.58445713117843,40.101825752581824,41033.75916374475,25742.94367894343,25742.94367894343,66776.70284268817,77076.58802061137,77066.30069571164,25742.94367894343,102809.24437465507,102809.24437465507,102809.24437465507,130344.55391591274,125941.3554936167,4403.198422296032,0.0,90953.32230868794,54910.49347043061,40047.58759806371,27535.309541257662,67582.89713932137,20886.399422147744,1555.3048057078468,0.0,0.8782148634426907,2.7201781982780977,0.001494314320929203,1.0,1.0,-6.504713070140781,333278.0251810915,1558928.3477477971,4.677561165038501,1558928.3477477971,4.677561165038501,0.7585314917507104,0.09251979946262096,3.925046159642452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925046159642452,1.2849968926073252,1.2852881092195563,3.054518016520904,6472.157144893086,15264.75257737469,6452.728780761556,0.0003269479675054847,23172.5484514998,2362.942335201093,19287.6381423063,1966.7917323761224,0.8323485948330359,0.8323485948330359,35486.23662414062,35405.22815468563,1.0028608636787213,0.8,4282.812818282914,4273.035954225843,1.0028608636787213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.217499399555,4632.441516551485,6.192349494021323,4.991565415132763,-3.7737879957927745,8.765353410925538,2.9222859742716674,3.5,0.8349388497919049,0.6,0.00022661646394619698,0.9925717156746086,0.00022831243361813455,199.09871341472947,0.0,0.0,0.0,0.0013566337141457255,7.716716066782152e-05,0.00014944930327837546,0.0005865954138940278,0.09251976083183124,0.09251976083183124,0.09251976083183124,0.09253464447571583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489032.4485918116,595.2298857924002,0.0,0.09251976083183124,0.09251979946262096,0.09251979946262096,0.37170837127626993,0.37170837127626993,0.5,9.759118664536905,0.08027109296187973,0.08027109296187973,4.519051799434237e-11,8.13738665215169e-05,0.07974406103767251,4.519051799434237e-11,27535.309541257662,20886.399422147744,0.7585314917507104,0.9880710308264643,0.6071618841547163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868376661611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52391216889544,260.52391216889544,-12.626087831104542,244.6952633196016,276.35256101818015,124884.14161327247,124868.74408330447,15.397529967979082,0.0,nan,276.35256101818015,3.2025610181801767,270.0211014784737,-3.128898521526253,263.6896419387565,-9.460358061243483,257.35818239903836,-15.791817600961622,251.02672285932235,-22.12327714067763,244.6952633196016,-28.454736680398383,1.0,1.0,26022.012520719443,26022.012520719443,275.5832882752809,2.4332882752809155,275.5832882752809,275.5832882752809,77067.86604952178,77066.30069571164,1.5653538101323647,0.0,8546.071908451686,8546.071908451686,0.8854203574402101,3944.6713904406643,275.5832882752809,2.4332882752809155,1.0,0.002,0.14349947835372956,0.004837506199659751,0.00022162229013961103,0.001778377703546995,0.11081114506980551,0.11081114506980551,0.0,-6.313393818152546e-12,1.0,1.0001613998071348,0.07974406099248199,0.09251979946262096,0.0,1.4917421892134622e-05,19.163944623183323,0.0,1600038.752399898,266.56562424268805,8.137382133099891e-05,1.0,1284668.6754423515,2597.4779887335008,,,,,,,,,,,,,,,,,,,2.0,15264.75257737469,1555.3048057078468,0.37170837127626993,6.173730061729009,2.9222859742716674
