time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2786.0,-30.212765208509033,4.991624087020095,35.05093434473822,24.4988634827547,4.961633695897769,-26.69532531807684,-40.191000304743625,1.4441937840673582,-6.584310905879647,-6.584392065083243,40.101819262221866,41033.738193815945,25742.955232630633,25742.955232630633,66776.69342644658,77076.59197682909,77066.3067232611,25742.955232630633,102809.26195589174,102809.26195589174,102809.26195589174,130344.4553233124,125941.06392510922,4403.391398203175,0.0,90953.2922003076,54910.43833287602,40047.6154082573,27535.193367420674,67582.80877567797,20886.32061049461,1555.2975689186856,0.0,0.8782152413771195,2.7201848013384935,0.001494314320929203,1.0,1.0,-6.504907606004565,333278.88176003046,1558928.0673045195,4.67754830150621,1558928.0673045195,4.67754830150621,0.7585318298584046,0.09251968382578628,3.9250409685460577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250409685460577,1.2849964640347613,1.2852876805498656,3.0545149954901967,6472.150743691532,15264.748050588352,6452.731055557965,0.000326949467963625,23172.571427706444,2362.944678122136,19287.644941824994,1966.7924257340678,0.832348062967392,0.832348062967392,35486.19907808549,35405.22815468563,1.0028595373382907,0.8,4282.808286871825,4273.035954225843,1.0028595373382907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.220550641603,4632.441516551485,6.192347728257431,4.991624087020095,-3.773722535486024,8.765346622506119,2.9222895490200917,3.5,0.8349398711485977,0.6,0.00022661646394619698,0.99255850168225,0.00022831547315560068,199.09860876888175,0.0,0.0,0.0,0.0013566337141457255,7.716817853679413e-05,0.00014944828540940287,0.0005865906429108703,0.09251964646615705,0.09251964646615705,0.09251964646615705,0.09253447835721915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489030.27125173784,595.2305941339079,0.0,0.09251964646615705,0.09251968382578628,0.09251968382578628,0.3717078630425849,0.3717078630425849,0.5,9.759563573355491,0.08009024880118432,0.08009024880118432,-7.401013135677204e-11,8.115920360296514e-05,0.07948445907868518,-7.401013135677204e-11,27535.193367420674,20886.32061049461,0.7585318298584046,0.9880721833875378,0.6071623677260268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865590627588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5240070915422,260.5240070915422,-12.62599290845776,244.6953890317306,276.35262515134673,124884.07045514803,124868.20029434704,15.870160800978145,0.0,nan,276.35262515134673,3.2026251513467514,270.0211779274327,-3.1288220725672886,263.6897307035058,-9.460269296494175,257.35828347958034,-15.79171652041964,251.02683625565686,-22.123163744343117,244.6953890317306,-28.454610968269378,1.0,1.0,26022.012520719443,26022.012520719443,275.5833540466767,2.4333540466766976,275.5833540466767,275.5833540466767,77067.9627107477,77066.3067232611,1.655987486592494,0.0,8546.071908451686,8546.071908451686,0.8854206857451765,3944.666173388788,275.5833540466767,2.4333540466766976,1.0,0.002,0.14348461105516555,0.004837580382050682,0.00022159935853189046,0.0017784006595855679,0.11079967926594522,0.11079967926594522,0.0,1.8117458488314808e-11,1.0,1.0001608745659922,0.07948445915269531,0.09251968382578628,0.0,1.4868848277725092e-05,19.10154032121227,0.0,1600038.8281889132,266.56568909412033,8.115927761309649e-05,1.0,1284668.4534287797,2597.478886799846,,,,,,,,,,,,,,,,,,,2.0,15264.748050588352,1555.2975689186856,0.3717078630425849,6.173730061729009,2.9222895490200917
2787.0,-30.212636894266616,4.991682455419218,35.05093265563729,24.49893158571797,4.961679635028736,-26.695205241335632,-40.1908882317133,1.4442479667270325,-6.584257561907293,-6.584338766187312,40.10182006803341,41033.764994572,25742.992762304417,25742.992762304417,66776.75775687641,77076.62986762614,77066.37821073568,25742.992762304417,102809.3709730401,102809.3709730401,102809.3709730401,130344.48884903728,125940.90335799278,4403.585491044506,0.0,90953.28864749575,54910.42371380221,40047.627704103936,27535.117875997184,67582.74558010112,20886.270371130926,1555.2925470787748,0.0,0.8782155276415005,2.7201902073463535,0.001494314320929203,1.0,1.0,-6.50480002030605,333279.58343034197,1558928.1021223422,4.677538558098235,1558928.1021223422,4.677538558098235,0.7585320849248236,0.09251958646429881,3.925038444955715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925038444955715,1.2849962104805568,1.2852874269381986,3.054513634314803,6472.147859524209,15264.743512160307,6452.730874487029,0.0003269500566998915,23172.585421267624,2362.946105068257,19287.64440059185,1966.7923705436465,0.8323475369688268,0.8323475369688268,35486.18082550963,35405.22815468563,1.0028588925535193,0.8,4282.806083979286,4273.035954225843,1.0028588925535193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.223659038513,4632.441516551485,6.1923521257594025,4.991682455419218,-3.7736660225125465,8.765348477931765,2.9222931907313248,3.5,0.8349409116375214,0.6,0.00022661646394619698,0.9925452229983307,0.00022831852765521608,199.09850360931787,0.0,0.0,0.0,0.0013566337141457255,7.716915884310563e-05,0.00014944730510309137,0.0005865864180246601,0.09251954853120968,0.09251954853120968,0.09251954853120968,0.0925343936383334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489028.1272922953,595.2312919687221,0.0,0.09251954853120968,0.09251958646429881,0.09251958646429881,0.3717073528071293,0.3717073528071293,0.5,9.760008880012368,0.07996068417975266,0.07996068417975266,5.7411853049416095e-12,8.120428003621782e-05,0.07953874588127974,5.7411853049416095e-12,27535.117875997184,20886.270371130926,0.7585320849248236,0.9880740591950437,0.6071633320362448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386280946469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5241005967354,260.5241005967354,-12.625899403264555,244.69551446810846,276.35268672535574,124883.57922696376,124867.9460494551,15.633177508658582,0.0,nan,276.35268672535574,3.202686725355761,270.02125227391394,-3.128747726086033,263.68981782246163,-9.460182177538343,257.35838337100944,-15.791616628990539,251.0269489195629,-22.12305108043708,244.69551446810846,-28.45448553189152,1.0,1.0,26022.012520719443,26022.012520719443,275.5834157105238,2.433415710523832,275.5834157105238,275.5834157105238,77067.94954189246,77066.37821073568,1.5713311567815254,0.0,8546.071908451686,8546.071908451686,0.8854208453467413,3944.663637180494,275.5834157105238,2.433415710523832,1.0,0.002,0.14346973360225895,0.004837652346615326,0.00022157640587871139,0.001778423580567366,0.11078820293935569,0.11078820293935569,0.0,-1.3553922741105229e-11,1.0,1.0001609844881179,0.07953874587553855,0.09251958646429881,0.0,1.4878994146262628e-05,19.11457169251514,0.0,1600038.8908457186,266.5657424380927,8.120427429503252e-05,1.0,1284668.271565684,2597.479622453968,,,,,,,,,,,,,,,,,,,2.0,15264.743512160307,1555.2925470787748,0.3717073528071293,6.173730061729009,2.9222931907313248
2788.0,-30.212508989084576,4.991740654626381,35.05093091648809,24.499028047453635,4.961747601969456,-26.69508332998919,-40.1907759142108,1.4443219233716307,-6.5841964846399605,-6.584277522128711,40.101815232088875,41033.764646268566,25743.01229205387,25743.01229205387,66776.77693832244,77076.64689730584,77066.395368763,25743.01229205387,102809.40766081687,102809.40766081687,102809.40766081687,130344.4192227275,125940.64081198038,4403.778410747127,0.0,90953.26485698117,54910.38252900448,40047.64703108522,27535.011561910633,67582.65859299585,20886.198430129032,1555.285869007353,0.0,0.8782158785249036,2.7201964221039048,0.001494314320929203,1.0,1.0,-6.5049403877405325,333280.389697306,1558927.8931657488,4.677526615297132,1558927.8931657488,4.677526615297132,0.7585324009458944,0.09251947683221885,3.9250335826827736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250335826827736,1.284995864391798,1.2852870807710064,3.054510673106744,6472.1415850796675,15264.73899054868,6452.733063436388,0.0003269515244879807,23172.608065894383,2362.9484141775615,19287.650943507968,1966.7930377354112,0.8323470059417125,0.8323470059417125,35486.145657748464,35405.22815468563,1.00285765022845,0.8,4282.801839603082,4273.035954225843,1.00285765022845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.226772755097,4632.441516551485,6.192352185539626,4.991740654626381,-3.773603531158781,8.765344185785162,2.9222968386767603,3.5,0.8349419539076458,0.6,0.00022661646394619698,0.9925319868370028,0.00022832157245468478,199.0983987851088,0.0,0.0,0.0,0.0013566337141457255,7.717014129937533e-05,0.00014944632264682166,0.0005865818351972202,0.09251943942185872,0.09251943942185872,0.09251943942185872,0.09253424469834155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489025.9618145719,595.2319965284468,0.0,0.09251943942185872,0.09251947683221885,0.09251947683221885,0.37170684840404267,0.37170684840404267,0.5,9.76045298968207,0.0798138385411562,0.0798138385411562,-9.947598300641403e-12,8.103748876919781e-05,0.07933713438819723,-9.947598300641403e-12,27535.011561910633,20886.198430129032,0.7585324009458944,0.9880756147886,0.607164108375595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860042688497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52419490753897,260.52419490753897,-12.625805092461007,244.6956398084656,276.3527500066113,124883.27908596101,124867.51121774947,15.767868211556177,0.0,nan,276.3527500066113,3.202750006611325,270.0213279669723,-3.1286720330276694,263.6899059273628,-9.460094072637162,257.35848388772234,-15.791516112277634,251.02706184809952,-22.122938151900456,244.6956398084656,-28.45436019153439,1.0,1.0,26022.012520719443,26022.012520719443,275.5834789622916,2.4334789622916446,275.5834789622916,275.5834789622916,77067.99682917229,77066.395368763,1.6014604092924856,0.0,8546.071908451686,8546.071908451686,0.8854211528555453,3944.6587505961875,275.5834789622916,2.4334789622916446,1.0,0.002,0.14345489387512525,0.004837725720517216,0.00022155351510122194,0.0017784464926334387,0.11077675755061096,0.11077675755061096,0.0,7.734660568275986e-12,1.0,1.000160576589248,0.07933713439814483,0.09251947683221885,0.0,1.4841269153629212e-05,19.066104490012727,0.0,1600038.96227429,266.56580351536,8.103749871679611e-05,1.0,1284668.062592908,2597.4804677697907,,,,,,,,,,,,,,,,,,,2.0,15264.73899054868,1555.285869007353,0.37170684840404267,6.173730061729009,2.9222968386767603
2789.0,-30.212380907399595,4.991798610935139,35.05092923135746,24.49911095844584,4.961801679899626,-26.69496264867974,-40.190663806255884,1.4443834041037975,-6.584139919981908,-6.584220895564059,40.10181331990214,41033.77043056719,25743.04188350475,25743.04188350475,66776.81231407194,77076.67386331715,77066.43895438076,25743.04188350475,102809.48083788551,102809.48083788551,102809.48083788551,130344.40259254757,125940.43106372321,4403.971528824367,0.0,90953.2470203688,54910.343520252434,40047.67055568485,27534.92175466206,67582.59231034691,20886.1380856361,1555.2800871520863,0.0,0.8782161932046475,2.7202021670914256,0.001494314320929203,1.0,1.0,-6.504958598472399,333281.13517730095,1558927.810542542,4.677515904742745,1558927.810542542,4.677515904742745,0.7585326833950335,0.0925193743813947,3.925029170804334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925029170804334,1.2849955766856707,1.2852867929996767,3.054507923621013,6472.135759249332,15264.734465019352,6452.734937934791,0.00032695287589331776,23172.629568439683,2362.950606826968,19287.656546509137,1966.7936090825244,0.8323464753770653,0.8323464753770654,35486.113747585114,35405.22815468563,1.002856522980504,0.8,4282.797988384423,4273.035954225843,1.002856522980504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.229925939341,4632.441516551485,6.192354606821035,4.991798610935139,-3.773544569961366,8.765343180896505,2.9223005328632867,3.5,0.8349430093895105,0.6,0.00022661646394619698,0.9925187326011888,0.00022832462149332086,199.098293816358,0.0,0.0,0.0,0.0013566337141457255,7.717112193423503e-05,0.00014944534201196194,0.0005865773268377811,0.09251933684241358,0.09251933684241358,0.09251933684241358,0.09253412928337895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489023.81233117025,595.2326960251643,0.0,0.09251933684241358,0.0925193743813947,0.0925193743813947,0.3717063434426232,0.3717063434426232,0.5,9.760896716267636,0.07968306358532118,0.07968306358532118,-1.3358203432289883e-11,8.097558213648881e-05,0.07926229709164545,-1.3358203432289883e-11,27534.92175466206,20886.1380856361,0.7585326833950335,0.9880771073033905,0.6071647894495593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638572839331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52428863089136,260.52428863089136,-12.625711369108615,244.69576497448594,276.35281228729474,124882.82688587486,124867.15723437935,15.669651495501187,0.0,nan,276.35281228729474,3.202812287294762,270.02140282472686,-3.1285971752731143,263.68999336218315,-9.460006637816832,257.35858389960424,-15.791416100395736,251.0271744370532,-22.122825562946787,244.69576497448594,-28.454235025514038,1.0,1.0,26022.012520719443,26022.012520719443,275.5835406889325,2.43354068893251,275.5835406889325,275.5835406889325,77068.0084786967,77066.43895438076,1.5695243159425445,0.0,8546.071908451686,8546.071908451686,0.8854214318796174,3944.6543166583556,275.5835406889325,2.43354068893251,1.0,0.002,0.1434400681504966,0.004837798118877202,0.00022153064384198003,0.001778469352196389,0.11076532192099,0.11076532192099,0.0,-3.961630936494265e-12,1.0,1.0001604252222216,0.07926229710500365,0.0925193743813947,0.0,1.4827259923856075e-05,19.048104415057317,0.0,1600039.028557505,266.56586008001807,8.097559549469224e-05,1.0,1284667.8693755267,2597.4812493538066,,,,,,,,,,,,,,,,,,,2.0,15264.734465019352,1555.2800871520863,0.3717063434426232,6.173730061729009,2.9223005328632867
2790.0,-30.212252935180487,4.9918563670157505,35.05092753123804,24.49919795561584,4.961862188022798,-26.694841422849507,-40.19055155860258,1.4444506573785842,-6.584080937237843,-6.584161779170138,40.10180951252499,41033.77861704955,25743.065663777328,25743.065663777328,66776.84428082689,77076.69775258609,77066.46389095347,25743.065663777328,102809.5295547308,102809.5295547308,102809.5295547308,130344.35132466305,125940.18729694962,4404.164027713432,0.0,90953.22976900825,54910.31056122428,40047.68800864885,27534.821769932238,67582.5097785811,20886.070566252005,1555.2737617537152,0.0,0.8782165286187223,2.7202081656042445,0.001494314320929203,1.0,1.0,-6.505060819904372,333281.91343692027,1558927.6460279052,4.677504488472522,1558927.6460279052,4.677504488472522,0.758532985641454,0.09251926800691015,3.925025060853146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925025060853146,1.2849952619664171,1.285286478209099,3.054505473309461,6472.1305673331835,15264.72994728947,6452.736374552849,0.00032695406331286473,23172.649437616226,2362.952632919114,19287.660840656652,1966.7940469637085,0.8323459470002139,0.8323459470002139,35486.08402118985,35405.22815468563,1.0028554728758603,0.8,4282.794400723437,4273.035954225843,1.0028554728758603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.233099371947,4632.441516551485,6.192355600090466,4.9918563670157505,-3.7734837591674144,8.765340126183165,2.9223042507741397,3.5,0.8349440716497541,0.6,0.00022661646394619698,0.9925054898838771,0.0002283276679635405,199.09818893743002,0.0,0.0,0.0,0.0013566337141457255,7.717210380261316e-05,0.00014944436014358383,0.0005865728587667295,0.0925192307167159,0.0925192307167159,0.0925192307167159,0.09253399233664412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489021.6581509855,595.2333969561756,0.0,0.0925192307167159,0.09251926800691015,0.09251926800691015,0.3717058411748347,0.3717058411748347,0.5,9.761339516151775,0.07954527621228635,0.07954527621228635,-1.6484591469634324e-11,8.084193228796721e-05,0.07910095926575877,-1.6484591469634324e-11,27534.821769932238,20886.070566252005,0.758532985641454,0.9880787869465962,0.607165652052395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854536692318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52438244821604,260.52438244821604,-12.625617551783932,244.69589003741126,276.35287485901745,124882.46447264125,124866.77911095756,15.685361683710326,0.0,nan,276.35287485901745,3.20287485901747,270.0214778946895,-3.1285221053104806,263.69008093038394,-9.459919069616035,257.35868396605446,-15.79131603394552,251.02728700173986,-22.122712998260113,244.69589003741126,-28.454109962588717,1.0,1.0,26022.012520719443,26022.012520719443,275.58360272322517,2.433602723225192,275.58360272322517,275.58360272322517,77068.03759152287,77066.46389095347,1.5737005693954416,0.0,8546.071908451686,8546.071908451686,0.885421691808608,3944.6501861574116,275.58360272322517,2.433602723225192,1.0,0.002,0.14342527261251037,0.004837870885993806,0.00022150782033118364,0.0017784921820877579,0.11075391016559182,0.11075391016559182,0.0,2.4189413493080902e-12,1.0,1.000160098816741,0.07910095928224337,0.09251926800691015,0.0,1.4797069103938823e-05,19.00931625399718,0.0,1600039.0975755982,266.56591906276213,8.084194877255868e-05,1.0,1284667.6676624496,2597.4820653041465,,,,,,,,,,,,,,,,,,,2.0,15264.72994728947,1555.2737617537152,0.3717058411748347,6.173730061729009,2.9223042507741397
2791.0,-30.212124649782933,4.9919138092602156,35.05092579036623,24.499257781449728,4.961894728934102,-26.69472271191262,-40.19043973004443,1.4444927956676454,-6.584028617975264,-6.58410926055466,40.10180495254149,41033.79851326211,25743.10367938664,25743.10367938664,66776.90219264875,77076.74147152634,77066.45784441163,25743.10367938664,102809.56152379827,102809.56152379827,102809.56152379827,130344.28566039653,125939.92957971257,4404.356080683962,0.0,90953.22413395102,54910.28119384944,40047.71437789065,27534.724136598266,67582.43851448891,20886.00432301392,1555.2677070093139,0.0,0.8782168310830961,2.72021349571967,0.001494314320929203,1.0,1.0,-6.505248626335117,333282.60483907576,1558927.4489941802,4.677494193694574,1558927.4489941802,4.677494193694574,0.7585332694600313,0.09251916451756662,3.9250218104606627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250218104606627,1.2849950647756385,1.2852862809736312,3.0545034125449932,6472.12620082056,15264.725431636014,6452.73723713405,0.00032695503693062607,23172.667191695487,2362.954443331361,19287.663418969583,1966.7943098784585,0.8323454205514075,0.8323454205514075,35486.060511793905,35405.22815468563,1.0028546423909996,0.8,4282.791563388406,4273.035954225843,1.0028546423909996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.236303694428,4632.441516551485,6.192359971577613,4.9919138092602156,-3.773428000691827,8.765341809952043,2.9223080048766827,3.5,0.8349451442504808,0.6,0.00022661646394619698,0.9924922149497716,0.00022833072192678677,199.0980838019493,0.0,0.0,0.0,0.0013566337141457255,7.717308201650825e-05,0.00014944338192968875,0.0005865685335030312,0.09251912670057312,0.09251912670057312,0.09251912670057312,0.09253384528251173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489019.5065508703,595.2340970092938,0.0,0.09251912670057312,0.09251916451756662,0.09251916451756662,0.3717053394173822,0.3717053394173822,0.5,9.761781026667661,0.07938936595309087,0.07938936595309087,-1.9326762412674725e-12,8.064257940532116e-05,0.07886063421955214,-1.9326762412674725e-12,27534.724136598266,20886.00432301392,0.7585332694600313,0.988080685758809,0.6071665866934489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851798943486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52447382842064,260.52447382842064,-12.625526171579338,244.6960148158389,276.35293284100226,124881.81741939465,124866.53952106732,15.277898327340269,0.0,nan,276.35293284100226,3.20293284100228,270.02154923596714,-3.1284507640328343,263.6901656309347,-9.459834369065277,257.358782025902,-15.791217974098004,251.02739842087908,-22.122601579120897,244.6960148158389,-28.45398518416107,1.0,1.0,26022.012520719443,26022.012520719443,275.5836545343177,2.433654534317725,275.5836545343177,275.5836545343177,77068.01965559596,77066.45784441163,1.5618111843214137,0.0,8546.071908451686,8546.071908451686,0.8854218973757951,3944.646919512966,275.5836545343177,2.433654534317725,1.0,0.002,0.1434105220352001,0.004837942230515523,0.0002214850632503493,0.0017785149264826266,0.11074253162517464,0.11074253162517464,0.0,-1.0267024209975606e-11,1.0,1.0001596125643757,0.07886063422148482,0.09251916451756662,0.0,1.4752102223561571e-05,18.951546113074038,0.0,1600039.1586810877,266.5659713820247,8.06425813379974e-05,1.0,1284667.4884617634,2597.4827901898434,,,,,,,,,,,,,,,,,,,2.0,15264.725431636014,1555.2677070093139,0.3717053394173822,6.173730061729009,2.9223080048766827
2792.0,-30.21199715169565,4.991971154676956,35.05092395017133,24.49937219442802,4.9619819737707855,-26.694599239161995,-40.19032713314516,1.4445840402085588,-6.583964169675426,-6.584044602920901,40.101798576135934,41033.79130622276,25743.114495980244,25743.114495980244,66776.90580220301,77076.74519234915,77066.46544361336,25743.114495980244,102809.5799395936,102809.5799395936,102809.5799395936,130344.18914176867,125939.6422270519,4404.54691471678,0.0,90953.19342197558,54910.23945288963,40047.72663231772,27534.609202175066,67582.33583449278,20885.92636837134,1555.2605408077513,0.0,0.878217206361268,2.7202200573551516,0.001494314320929203,1.0,1.0,-6.505435946268335,333283.4560513007,1558927.1734760797,4.677481420608293,1558927.1734760797,4.677481420608293,0.7585336045634336,0.0925190500456784,3.925016534208558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925016534208558,1.2849946377869375,1.2852858538881624,3.0545003214708806,6472.119651205435,15264.720926522306,6452.739625654811,0.00032695657657967863,23172.6905171663,2362.9568218674367,19287.67055841798,1966.7950378995865,0.8323448908157514,0.8323448908157514,35486.02234977889,35405.22815468563,1.0028532942930342,0.8,4282.786957637482,4273.035954225843,1.0028532942930342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.23950936919,4632.441516551485,6.1923577984773,4.991971154676956,-3.77336307322432,8.765334227901276,2.922311760565456,3.5,0.834946217304416,0.6,0.00022661646394619698,0.9924790216760551,0.00022833375718460733,199.09797931181365,0.0,0.0,0.0,0.0013566337141457255,7.717406696300647e-05,0.00014944239698319053,0.000586563879070782,0.09251901348306193,0.09251901348306193,0.09251901348306193,0.0925336816629135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489017.3534932438,595.2347974463011,0.0,0.09251901348306193,0.0925190500456784,0.0925190500456784,0.3717048367073188,0.3717048367073188,0.5,9.762221017901235,0.07920985487567123,0.07920985487567123,-1.404032445861958e-11,8.043324550044417e-05,0.07860865665259098,-1.404032445861958e-11,27534.609202175066,20885.92636837134,0.7585336045634336,0.9880822403910061,0.6071674025401156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384907607184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52456811612575,260.52456811612575,-12.625431883874228,244.69613972281542,276.3529965094381,124881.74970289452,124865.98569833001,15.764004564509596,0.0,nan,276.3529965094381,3.202996509438151,270.0216251521095,-3.128374847890484,263.69025379478165,-9.459746205218323,257.3588824374623,-15.791117562537693,251.0275110801478,-22.122488919852174,244.69613972281542,-28.45386027718456,1.0,1.0,26022.012520719443,26022.012520719443,275.5837200811555,2.4337200811555135,275.5837200811555,275.5837200811555,77068.11577425717,77066.46544361336,1.6503306438098662,0.0,8546.071908451686,8546.071908451686,0.885422231065992,3944.641616879601,275.5837200811555,2.4337200811555135,1.0,0.002,0.1433958185918546,0.00483801565501212,0.0002214623844822737,0.0017785376303148916,0.11073119224113685,0.11073119224113685,0.0,1.4797165229230025e-11,1.0,1.0001591027465344,0.0786086566666313,0.0925190500456784,0.0,1.470495530534378e-05,18.89097475584177,0.0,1600039.2340042097,266.56603583032455,8.043325954076863e-05,1.0,1284667.2678411196,2597.4836826240335,,,,,,,,,,,,,,,,,,,2.0,15264.720926522306,1555.2605408077513,0.3717048367073188,6.173730061729009,2.922311760565456
2793.0,-30.211869093800342,4.992028202162116,35.050922267967884,24.499445815477543,4.962027527300267,-26.694479431690407,-40.19021512996403,1.4446378501171715,-6.583911248379195,-6.583991732247481,40.101799474901455,41033.802583951256,25743.15134187574,25743.15134187574,66776.953925827,77076.77878404301,77066.53815257111,25743.15134187574,102809.68949444685,102809.68949444685,102809.68949444685,130344.22428676981,125939.48540692452,4404.738879845289,0.0,90953.18055871438,54910.20429915757,40047.75139950756,27534.534792322964,67582.28619183053,20885.87687316904,1555.2555821509457,0.0,0.8782174899425061,2.720225419898677,0.001494314320929203,1.0,1.0,-6.505322317965124,333284.1520908055,1558927.2123106702,4.677471768552409,1558927.2123106702,4.677471768552409,0.7585338568709842,0.09251895381058789,3.9250126073850584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250126073850584,1.2849943859777815,1.2852856020219394,3.0544978641275753,6472.114444389844,15264.716409912327,6452.74107314128,0.00032695776788959626,23172.71042329458,2362.9588517276115,19287.6748850519,1966.7954790934623,0.832344362516298,0.832344362516298,35485.99394788876,35405.22815468563,1.0028522909780548,0.8,4282.783529830235,4273.035954225843,1.0028522909780548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.242771826821,4632.441516551485,6.192361801993922,4.992028202162116,-3.7733071069298925,8.76533530909201,2.9223155827816067,3.5,0.8349473093661733,0.6,0.00022661646394619698,0.9924657706648196,0.00022833680580680804,199.0978743630018,0.0,0.0,0.0,0.0013566337141457255,7.717504672745785e-05,0.00014944141721873915,0.0005865594466490417,0.0925189167074244,0.0925189167074244,0.0925189167074244,0.09253359893318938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489015.2335421861,595.2354874649009,0.0,0.0925189167074244,0.09251895381058789,0.09251895381058789,0.37170433211051884,0.37170433211051884,0.5,9.762661442683692,0.07908265786539914,0.07908265786539914,1.3642420526593924e-12,8.048386825976195e-05,0.07866941428233076,1.3642420526593924e-12,27534.534792322964,20885.87687316904,0.7585338568709842,0.9880836782627089,0.6071680154098057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846357790753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52466104346655,260.52466104346655,-12.625338956533426,244.69626445264117,276.3530576342817,124881.21814699592,124865.68158182388,15.536565172040651,0.0,nan,276.3530576342817,3.20305763428172,270.02169899796905,-3.1283010020309234,263.6903403616289,-9.459659638371079,257.3589817252993,-15.791018274700662,251.0276230889789,-22.122376911021064,244.69626445264117,-28.453735547358804,1.0,1.0,26022.012520719443,26022.012520719443,275.58378145970937,2.433781459709394,275.58378145970937,275.58378145970937,77068.1030460555,77066.53815257111,1.564893484392087,0.0,8546.071908451686,8546.071908451686,0.8854224794131569,3944.637670421984,275.58378145970937,2.433781459709394,1.0,0.002,0.14338110379088448,0.00483808687638373,0.00022143968280469604,0.0017785603058872296,0.11071984140234802,0.11071984140234802,0.0,-1.130807426863445e-11,1.0,1.0001592257626022,0.07866941428096652,0.09251895381058789,0.0,1.471631184291116e-05,18.90556147307734,0.0,1600039.2961728033,266.5660887516208,8.04838668955199e-05,1.0,1284667.0874390407,2597.4844123701378,,,,,,,,,,,,,,,,,,,2.0,15264.716409912327,1555.2555821509457,0.37170433211051884,6.173730061729009,2.9223155827816067
2794.0,-30.2117413417496,4.992085084889998,35.05092053588689,24.499537282995902,4.962092960743646,-26.694357911488275,-40.1900990755297,1.4447095114193493,-6.583850669149058,-6.58393098629502,40.1017946579547,41033.7936709135,25743.170349146672,25743.170349146672,66776.96402006017,77076.7992671697,77066.55512210444,25743.170349146672,102809.72547125112,102809.72547125112,102809.72547125112,130344.1549517127,125939.2252761372,4404.92967557551,0.0,90953.16167940422,54910.15600794312,40047.78407940122,27534.42948046157,67582.2135598628,20885.80561057644,1555.2489659648584,0.0,0.8782178380450063,2.720231584197246,0.001494314320929203,1.0,1.0,-6.505462141070552,333284.9518096455,1558927.0041743913,4.677459920436992,1558927.0041743913,4.677459920436992,0.7585341699343001,0.09251884533025781,3.9250084230995186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250084230995186,1.284994050631295,1.2852852665994539,3.054495404995246,6472.109233783526,15264.711908767107,6452.742530715583,0.00032695896071909306,23172.73031673647,2362.9608802941343,19287.679241839032,1966.7959233621098,0.832343835974673,0.832343835974673,35485.963683823495,35405.22815468563,1.0028512218807655,0.8,4282.779877278175,4273.035954225843,1.0028512218807655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.2460391477,4632.441516551485,6.192361507288711,4.992085084889998,-3.7732452143943123,8.76533029928431,2.922319410697425,3.5,0.834948403056407,0.6,0.00022661646394619698,0.9924525514915219,0.00022833984718526152,199.09776966495264,0.0,0.0,0.0,0.0013566337141457255,7.717606194297972e-05,0.00014944040200321726,0.0005865548366140059,0.09251880870506302,0.09251880870506302,0.09251880870506302,0.0925334516547771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489013.09167843655,595.2361843331034,0.0,0.09251880870506302,0.09251884533025781,0.09251884533025781,0.3717038334424361,0.3717038334424361,0.5,9.763100678088177,0.07893794017110167,0.07893794017110167,4.2803094402188435e-11,8.031714594380901e-05,0.07846884522444952,4.2803094402188435e-11,27534.42948046157,20885.80561057644,0.7585341699343001,0.9880848895384382,0.6071685360611442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843653632922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5247546372517,260.5247546372517,-12.625245362748274,244.69638916543673,276.3531201090586,124880.91949401086,124865.27150716596,15.647986844867738,0.0,nan,276.3531201090586,3.2031201090586023,270.0217739203492,-3.1282260796508012,263.6904277316162,-9.459572268383795,257.35908154288234,-15.790918457117641,251.02773535416713,-22.122264645832843,244.69638916543673,-28.45361083456325,1.0,1.0,26022.012520719443,26022.012520719443,275.5838441913148,2.433844191314847,275.5838441913148,275.5838441913148,77068.14428575365,77066.55512210444,1.5891636492015095,0.0,8546.071908451686,8546.071908451686,0.8854227440431491,3944.6334652150163,275.5838441913148,2.433844191314847,1.0,0.002,0.1433664265142685,0.0048381594679110865,0.00022141704265791354,0.0017785829627232365,0.11070852132895677,0.11070852132895677,0.0,5.381149952715658e-12,1.0,1.0001588199687377,0.07846884518164643,0.09251884533025781,0.0,1.4678782234152322e-05,18.85734537737383,0.0,1600039.3670167057,266.5661493308509,8.031710314071461e-05,1.0,1284666.8801652682,2597.4852508155354,,,,,,,,,,,,,,,,,,,2.0,15264.711908767107,1555.2489659648584,0.3717038334424361,6.173730061729009,2.922319410697425
2795.0,-30.21158599469187,4.992141743786738,35.05091885357202,24.49962410554292,4.962151182619914,-26.694212277449633,-40.18996440628541,1.4447774477826052,-6.583793767215241,-6.583874022040757,40.101792635567264,41033.82106671678,25743.197595674712,25743.197595674712,66777.01866239149,77076.83523034999,77066.5993882164,25743.197595674712,102809.79698389111,102809.79698389111,102809.79698389111,130344.13627505455,125939.01564576218,4405.12062929237,0.0,90953.14548204384,54910.13124899679,40047.793592274495,27534.339291163444,67582.13288343794,20885.745003114385,1555.243159516092,0.0,0.8782181549730045,2.7202373634992325,0.001494314320929203,1.0,1.0,-6.5054800760354965,333285.7017427603,1558926.916788281,4.6774491333909864,1558926.916788281,4.6774491333909864,0.7585344533695499,0.09251874328153699,3.925004509467816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925004509467816,1.284993732716208,1.2852849486123183,3.054493115052925,6472.104381670533,15264.707405763396,6452.743737635954,0.0003269600605918025,23172.749295611895,2362.9628156008316,19287.682849404788,1966.7962912314388,0.8323433099523153,0.8323433099523153,35485.93537733518,35405.22815468563,1.0028502219363291,0.8,4282.7764609849155,4273.035954225843,1.0028502219363291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.249345198724,4632.441516551485,6.192363136795238,4.992141743786738,-3.7731862149896123,8.76532795877635,2.922323283990606,3.5,0.8349495097116018,0.6,0.00022661646394619698,0.9924364771743169,0.0002283435455651766,199.097642351811,0.0,0.0,0.0,0.0013566337141457255,7.717724001173714e-05,0.00014943922393445986,0.0005865496278341257,0.09251870661702356,0.09251870661702356,0.09251870661702356,0.09253333617093518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489010.9652223757,595.2368763229474,0.0,0.09251870661702356,0.09251874328153699,0.09251874328153699,0.3717033342000359,0.3717033342000359,0.5,9.763539522419205,0.07880855302971668,0.07880855302971668,-5.5706550483591855e-12,8.02548254910107e-05,0.0783939460052352,-5.5706550483591855e-12,27534.339291163444,20885.745003114385,0.7585344533695499,0.9880868776006957,0.6071696662413678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840957285621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52485062933516,260.52485062933516,-12.625149370664815,244.69651856513184,276.3531826935375,124880.65065923687,124864.60169849706,16.048960739813577,0.0,nan,276.3531826935375,3.203182693537542,270.02184986785795,-3.128150132142025,263.69051704217236,-9.459482957827618,257.3591842164939,-15.790815783506105,251.02785139081732,-22.12214860918266,244.69651856513184,-28.453481434868138,1.0,1.0,26022.012520719443,26022.012520719443,275.5839063352718,2.4339063352718426,275.5839063352718,275.5839063352718,77068.1751788135,77066.5993882164,1.575790597096784,0.0,8546.071908451686,8546.071908451686,0.8854229915559297,3944.629532015155,275.5839063352718,2.4339063352718426,1.0,0.002,0.1433517632584078,0.004838231262419775,0.00022139442243910965,0.0017786055772848713,0.11069721121955482,0.11069721121955482,0.0,-2.760192248374427e-13,1.0,1.0001586684750696,0.07839394601080585,0.09251874328153699,0.0,1.4664761695823928e-05,18.839330805753747,0.0,1600039.4336948642,266.56620623278474,8.025483106166575e-05,1.0,1284666.6857954198,2597.486037063511,,,,,,,,,,,,,,,,,,,2.0,15264.707405763396,1555.243159516092,0.3717033342000359,6.173730061729009,2.922323283990606
2796.0,-30.21145825184855,4.992198193588587,35.05091718042155,24.49970981050285,4.962209185065586,-26.694091508153498,-40.1898522284813,1.4448424237638844,-6.583736011894075,-6.583816159704513,40.101789533678954,41033.82449904775,25743.222576703913,25743.222576703913,66777.04707575166,77076.85608051333,77066.6313901259,25743.222576703913,102809.8539668298,102809.8539668298,102809.8539668298,130344.09772381661,125938.78655785674,4405.311165959872,0.0,90953.1228982914,54910.0912473662,40047.81294547245,27534.2437569868,67582.05670245925,20885.68060131898,1555.237077542836,0.0,0.8782184808873568,2.7202432345088607,0.001494314320929203,1.0,1.0,-6.505550773490086,333286.4635010683,1558926.7827596865,4.677438040488223,1558926.7827596865,4.677438040488223,0.7585347462473615,0.09251863954278675,3.9250000055968406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250000055968406,1.2849934286546751,1.2852846444818766,3.0544903328463886,6472.0984865087385,15264.70345983806,6452.745940024622,0.000326961450191142,23172.77013212665,2362.9649403340236,19287.6894324919,1966.7969625195049,0.8323428456122091,0.8323428456122091,35485.90280176135,35405.22815468563,1.0028490711840188,0.8,4282.7725294582615,4273.035954225843,1.0028490711840188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.2526745346695,4632.441516551485,6.192364186664553,4.992198193588587,-3.7731265714739997,8.765324765062587,2.9223271845659395,3.5,0.834950624161697,0.6,0.00022661646394619698,0.9924232593745842,0.00022834658680713363,199.09753766155166,0.0,0.0,0.0,0.0013566337141457255,7.717822134104029e-05,0.0001494382426051567,0.000586545103061622,0.0925186030118555,0.0925186030118555,0.0925186030118555,0.09253320835883251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489008.83706484345,595.2375688123501,0.0,0.0925186030118555,0.09251863954278675,0.09251863954278675,0.3717028375728116,0.3717028375728116,0.5,9.763977637174056,0.07867900685721452,0.07867900685721452,-8.58335624798201e-12,8.01478104222042e-05,0.07826538621441159,-8.58335624798201e-12,27534.2437569868,20885.68060131898,0.7585347462473615,0.9880884118361214,0.6071704014529431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383827154906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5249460542491,260.5249460542491,-12.625053945750892,244.69664702957803,276.35324507891943,124880.21236767348,124864.25823245625,15.954135217229727,0.0,nan,276.35324507891943,3.2032450789194513,270.0219254690462,-3.128074530953768,263.69060585918464,-9.459394140815334,257.3592862493151,-15.790713750684858,251.0279666394511,-22.12203336054887,244.69664702957803,-28.453352970421946,1.0,1.0,26022.012520719443,26022.012520719443,275.5839679422418,2.43396794224185,275.5839679422418,275.5839679422418,77068.1957035429,77066.6313901259,1.5643134169949917,0.0,8546.071908451686,8546.071908451686,0.8854232763976099,3944.625005624825,275.5839679422418,2.43396794224185,1.0,0.002,0.1433371240556649,0.004838303136925859,0.00022137183977147373,0.0017786281615822113,0.11068591988573687,0.11068591988573687,0.0,1.3536849592654665e-12,1.0,1.0001584083946053,0.07826538622299495,0.09251863954278675,0.0,1.4640702997473789e-05,18.80842050690055,0.0,1600039.5013104577,266.5662639881059,8.014781900556045e-05,1.0,1284666.488360968,2597.4868357084906,,,,,,,,,,,,,,,,,,,2.0,15264.70345983806,1555.237077542836,0.3717028375728116,6.173730061729009,2.9223271845659395
2797.0,-30.211330508056808,4.99225443449954,35.0509155137062,24.499791883304738,4.962266710685213,-26.69397078618556,-40.189740085601784,1.4449069712222151,-6.583678411695814,-6.583758448378443,40.10178637284164,41033.83799000568,25743.247655057905,25743.247655057905,66777.08564506359,77076.8833051992,77066.66207848518,25743.247655057905,102809.90973354309,102809.90973354309,102809.90973354309,130344.05795472665,125938.55657540227,4405.501379324389,0.0,90953.10988937742,54910.06450478344,40047.828205104415,27534.14822118356,67581.97642628798,20885.616185894323,1555.2309996817885,0.0,0.8782188062060562,2.720249090264268,0.001494314320929203,1.0,1.0,-6.505626457243977,333287.2232726933,1558926.64618037,4.677426967864492,1558926.64618037,4.677426967864492,0.7585350386770218,0.09251853604800599,3.924996460842949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924996460842949,1.2849931265985999,1.285284342357347,3.0544882922700807,6472.094162772404,15264.698966086531,6452.746783295056,0.0003269624134748836,23172.787745608297,2362.966736409304,19287.69195308366,1966.7972195483333,0.8323423217277369,0.8323423217277369,35485.87716327916,35405.22815468563,1.0028481654889505,0.8,4282.769435165076,4273.035954225843,1.0028481654889505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.256030631478,4632.441516551485,6.192365220081852,4.99225443449954,-3.7730670759502676,8.765321510449809,2.922331116495809,3.5,0.834951747570231,0.6,0.00022661646394619698,0.9924100416666061,0.00022834962810899023,199.0974329706252,0.0,0.0,0.0,0.0013566337141457255,7.717920237635501e-05,0.00014943726156984197,0.0005865407227796918,0.09251849961305493,0.09251849961305493,0.09251849961305493,0.09253308020806117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489006.71223128284,595.2382602158931,0.0,0.09251849961305493,0.09251853604800599,0.09251853604800599,0.3717023421998041,0.3717023421998041,0.5,9.764415004056602,0.07854874554641356,0.07854874554641356,-1.0913936421275139e-11,8.003668261835628e-05,0.07813199113445535,-1.0913936421275139e-11,27534.14822118356,20885.616185894323,0.7585350386770218,0.9880901562252729,0.6071713222942142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835595724706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52504097185084,260.52504097185084,-12.624959028149135,244.69677472465094,276.35330721905046,124879.8078984206,124863.93858058736,15.86931783320357,0.0,nan,276.35330721905046,3.2033072190504868,270.02200072016336,-3.127999279836615,263.6906942212978,-9.459305778702173,257.3593877224074,-15.790612277592572,251.02808122353505,-22.121918776464923,244.69677472465094,-28.45322527534904,1.0,1.0,26022.012520719443,26022.012520719443,275.58402924449945,2.4340292444994702,275.58402924449945,275.58402924449945,77068.21815917331,77066.66207848518,1.5560806881258031,0.0,8546.071908451686,8546.071908451686,0.8854235005810928,3944.6214431471635,275.58402924449945,2.4340292444994702,1.0,0.002,0.14332250980745206,0.004838374868220343,0.0002213492955699241,0.0017786507031452151,0.11067464778496205,0.11067464778496205,0.0,-1.2848606727178247e-12,1.0,1.0001581385288334,0.07813199114536928,0.09251853604800599,0.0,1.4615739839633106e-05,18.776348296458472,0.0,1600039.5687381173,266.56632158830416,8.00366935322927e-05,1.0,1284666.2914417207,2597.4876322697637,,,,,,,,,,,,,,,,,,,2.0,15264.698966086531,1555.2309996817885,0.3717023421998041,6.173730061729009,2.922331116495809
2798.0,-30.211202853024496,4.992310468094779,35.050913851943264,24.49987909002232,4.962326021113776,-26.69384996562607,-40.18962794272227,1.4449731161491128,-6.583620831633709,-6.583700756014683,40.10178318179558,41033.84206013066,25743.272538515852,25743.272538515852,66777.11459864651,77076.90673830317,77066.69246153015,25743.272538515852,102809.96500004601,102809.96500004601,102809.96500004601,130344.01754583031,125938.32628622114,4405.691259609173,0.0,90953.0907804132,54910.026032940885,40047.84971941368,27534.052545784307,67581.90226519799,20885.55166919699,1555.2249155311704,0.0,0.8782191315356909,2.720254944118004,0.001494314320929203,1.0,1.0,-6.505703423605212,333287.98279562907,1558926.5082987042,4.67741589487381,1558926.5082987042,4.67741589487381,0.7585353312763523,0.09251843267077885,3.9249920540536922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249920540536922,1.2849928170671636,1.285284032755762,3.054485598613694,6472.08845523775,15264.694476612096,6452.748592610015,0.0003269637354580725,23172.808894346108,2362.9688929803865,19287.697361247152,1966.7977710275327,0.8323417954718957,0.8323417954718956,35485.845289864475,35405.22815468563,1.0028470395413056,0.8,4282.765588381591,4273.035954225843,1.0028470395413056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.25941324418,4632.441516551485,6.192366167120347,4.992310468094779,-3.7730076282061082,8.765318096300888,2.9223350794932603,3.5,0.8349528798552173,0.6,0.00022661646394619698,0.9923968333322956,0.00022835266733495956,199.09732835255045,0.0,0.0,0.0,0.0013566337141457255,7.718018342319902e-05,0.00014943628052299798,0.0005865362136401056,0.09251839637764445,0.09251839637764445,0.09251839637764445,0.09253295161785945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489004.59090436954,595.2389504755494,0.0,0.09251839637764445,0.09251843267077885,0.09251843267077885,0.3717018480007062,0.3717018480007062,0.5,9.764851614017864,0.07841761165678918,0.07841761165678918,-4.445155354915187e-11,7.992438099790888e-05,0.07799733240949536,-4.445155354915187e-11,27534.052545784307,20885.55166919699,0.7585353312763523,0.9880916689294508,0.6071720487995418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832929802876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52513562856825,260.52513562856825,-12.624864371431727,244.69690179112652,276.3533694660131,124879.40325577174,124863.57755556187,15.825700209891664,0.0,nan,276.3533694660131,3.2033694660131005,270.0220759310305,-3.1279240689694916,263.6907823960506,-9.459217603949355,257.35948886108093,-15.790511138919044,251.02819532610772,-22.121804673892257,244.69690179112652,-28.453098208873456,1.0,1.0,26022.012520719443,26022.012520719443,275.58409049206904,2.4340904920690605,275.58409049206904,275.58409049206904,77068.24655573616,77066.69246153015,1.5540942060033558,0.0,8546.071908451686,8546.071908451686,0.8854237792828665,3944.6170143239606,275.58409049206904,2.4340904920690605,1.0,0.002,0.143307920756078,0.004838446503041306,0.00022132679026875266,0.0017786732103996312,0.11066339513437633,0.11066339513437633,0.0,6.683837511234358e-13,1.0,1.0001578661055532,0.07799733245394691,0.09251843267077885,0.0,1.4590540353568615e-05,18.7439724939362,0.0,1600039.6361404718,266.56637916836627,7.992442544946243e-05,1.0,1284666.0945872182,2597.4884285694907,,,,,,,,,,,,,,,,,,,2.0,15264.694476612096,1555.2249155311704,0.3717018480007062,6.173730061729009,2.9223350794932603
