time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2799.0,-30.21107518705033,4.9923662865496645,35.050912201962895,24.499966750759654,4.962382868912652,-26.693729381455864,-40.18951579984275,1.4450370460240085,-6.583563801847333,-6.583643620050153,40.10178019875083,41033.83987583448,25743.29840576963,25743.29840576963,66777.1382816041,77076.9297659298,77066.72411228881,25743.29840576963,102810.02251805844,102810.02251805844,102810.02251805844,130343.98087406403,125938.10000869526,4405.880865368773,0.0,90953.06811247341,54909.97815415174,40047.87773146853,27533.958356005598,67581.83608747413,20885.488184541493,1555.2189159530046,0.0,0.8782194530525129,2.7202607414691724,0.001494314320929203,1.0,1.0,-6.505773616510737,333288.73499605426,1558926.3794037097,4.677404951662004,1558926.3794037097,4.677404951662004,0.758535620432724,0.09251833015725003,3.9249870315234188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249870315234188,1.2849925179014143,1.2852837335222134,3.0544824011376437,6472.0816801696865,15264.689989617642,6452.751146766041,0.00032696533412898975,23172.832771671983,2362.9713277900187,19287.70499579044,1966.7985495342894,0.83234126728645,0.83234126728645,35485.80896291092,35405.22815468563,1.0028457562700157,0.8,4282.761204103146,4273.035954225843,1.0028457562700157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.262822481155,4632.441516551485,6.192367311144743,4.9923662865496645,-3.77294863701775,8.765314923567415,2.922339073685323,3.5,0.8349540210529495,0.6,0.00022661646394619698,0.9923836240554813,0.00022835570685870922,199.0972237256184,0.0,0.0,0.0,0.0013566337141457255,7.718116448157237e-05,0.0001494352994646246,0.0005865316124504701,0.09251829392757434,0.09251829392757434,0.09251829392757434,0.09253282573415919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489002.47401248675,595.2396393008818,0.0,0.09251829392757434,0.09251833015725003,0.09251833015725003,0.3717013549321133,0.3717013549321133,0.5,9.765287513501239,0.07828743997072252,0.07828743997072252,1.1141310096718371e-11,7.981820283475827e-05,0.07787000353943085,1.1141310096718371e-11,27533.958356005598,20885.488184541493,0.758535620432724,0.988092986925829,0.6071726110359384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638302737089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52522984895495,260.52522984895495,-12.624770151045027,244.69702832280512,276.3534313751029,124878.9555761316,124863.20282665745,15.75274947415782,0.0,nan,276.3534313751029,3.203431375102923,270.0221507646493,-3.127849235350652,263.6908701541786,-9.459129845821394,257.35958954372416,-15.790410456275822,251.0283089332696,-22.121691066730364,244.69702832280512,-28.452971677194853,1.0,1.0,26022.012520719443,26022.012520719443,275.5841513315782,2.434151331578221,275.5841513315782,275.5841513315782,77068.26926231892,77066.72411228881,1.545150030113291,0.0,8546.071908451686,8546.071908451686,0.8854240969263332,3944.611966681036,275.5841513315782,2.434151331578221,1.0,0.002,0.14329335552332748,0.004838517919972412,0.00022130432149512983,0.0017786956743515295,0.11065216074756491,0.11065216074756491,0.0,-4.153340865675759e-12,1.0,1.000157608513726,0.07787000352828954,0.09251833015725003,0.0,1.4566712110877164e-05,18.713358318583776,0.0,1600039.702905715,266.56643619815264,7.981819169344817e-05,1.0,1284665.8996308614,2597.4892171913475,,,,,,,,,,,,,,,,,,,2.0,15264.689989617642,1555.2189159530046,0.3717013549321133,6.173730061729009,2.922339073685323
2800.0,-30.210947508165322,4.99242189556984,35.05091055165169,24.50004896325993,4.962439533977393,-26.693608803950955,-40.189403656963236,1.4451008123286209,-6.583506559109196,-6.583586258190906,40.101776888315584,41033.850970713334,25743.323510295064,25743.323510295064,66777.1744810084,77076.95677141752,77066.75211570201,25743.323510295064,102810.07562599707,102810.07562599707,102810.07562599707,130343.93810841386,125937.868023183,4406.070085230865,0.0,90953.05381889359,54909.947949409885,40047.89541053745,27533.86248241679,67581.75789295424,20885.423503178677,1555.2128305024958,0.0,0.8782197770413516,2.720266561906376,0.001494314320929203,1.0,1.0,-6.505858869500514,333289.49017061386,1558926.2363628475,4.6773939243173235,1558926.2363628475,4.6773939243173235,0.758535912515586,0.09251822715303551,3.924983273948425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924983273948425,1.284992219501246,1.285283435054419,3.0544801862472437,6472.076987082709,15264.685507097558,6452.752252709942,0.00032696639349802826,23172.851314445812,2362.9732186267292,19287.708301530765,1966.7988866259902,0.8323407439078042,0.8323407439078042,35485.78178511898,35405.22815468563,1.0028447961985287,0.8,4282.757924031582,4273.035954225843,1.0028447961985287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.266256032695,4632.441516551485,6.1923682354812835,4.99242189556984,-3.7728895101231603,8.765311405693,2.9223430963660384,3.5,0.8349551703902967,0.6,0.00022661646394619698,0.9923704136324883,0.00022835874672712833,199.09711908821546,0.0,0.0,0.0,0.0013566337141457255,7.718214555147522e-05,0.00014943431839472177,0.0005865272002531664,0.09251819109774623,0.09251819109774623,0.09251819109774623,0.09253269578530925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489000.3594164852,595.2403273617774,0.0,0.09251819109774623,0.09251822715303551,0.09251822715303551,0.3717008631730325,0.3717008631730325,0.5,9.76572260901057,0.07815469803290398,0.07815469803290398,-1.8474111129762605e-11,7.969908170935014e-05,0.07772738869039131,-1.8474111129762605e-11,27533.86248241679,20885.423503178677,0.758535912515586,0.9880946658235755,0.607173477726174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827627813673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52532369690186,260.52532369690186,-12.624676303098113,244.69715441748693,276.3534929763178,124878.55278759517,124862.86230620548,15.690481389708548,0.0,nan,276.3534929763178,3.2034929763178184,270.0222252645519,-3.1277747354480994,263.6909575527839,-9.459042447216063,257.3596898410145,-15.790310158985505,251.0284221292563,-22.121577870743664,244.69715441748693,-28.45284558251305,1.0,1.0,26022.012520719443,26022.012520719443,275.5842119701959,2.4342119701959177,275.5842119701959,275.5842119701959,77068.29151597925,77066.75211570201,1.5394002772372914,0.0,8546.071908451686,8546.071908451686,0.885424334569286,3944.608190318167,275.5842119701959,2.4342119701959177,1.0,0.002,0.14327881697984848,0.004838589294238608,0.0002212818940381983,0.0017787181075393016,0.11064094701909914,0.11064094701909914,0.0,1.5774998494977321e-12,1.0,1.0001573199890788,0.07772738870886542,0.09251822715303551,0.0,1.4540024402340566e-05,18.679070683613396,0.0,1600039.7699024316,266.5664934408908,7.969910018346127e-05,1.0,1284665.703903946,2597.4900089305306,,,,,,,,,,,,,,,,,,,2.0,15264.685507097558,1555.2128305024958,0.3717008631730325,6.173730061729009,2.9223430963660384
2801.0,-30.21081990762835,4.992477298085856,35.05090890055206,24.500130756665044,4.9624980906540985,-26.693488107804864,-40.18929151408372,1.4451662733973547,-6.583449283293476,-6.583528862734158,40.10177356426207,41033.86663935527,25743.34829607089,25743.34829607089,66777.21493542616,77076.9840299846,77066.78010938002,25743.34829607089,102810.12840545092,102810.12840545092,102810.12840545092,130343.89512403772,125937.63617204966,4406.258951988053,0.0,90953.04223001472,54909.92477061041,40047.90828822701,27533.766718586798,67581.6750068138,20885.358898453105,1555.206750334858,0.0,0.8782201012638642,2.720272385771652,0.001494314320929203,1.0,1.0,-6.505944624399774,333290.245789199,1558926.0927331604,4.677382889024472,1558926.0927331604,4.677382889024472,0.7585362043600938,0.09251812428377089,3.924979990161721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924979990161721,1.2849919131704204,1.2852831286541704,3.0544783589164703,6472.073115188074,15264.681029091653,6452.7527887665765,0.000326967240246885,23172.867749133973,2362.9748944985263,19287.70990383992,1966.7990500160527,0.8323402227400513,0.8323402227400513,35485.75803413916,35405.22815468563,1.0028439571813461,0.8,4282.7550575399355,4273.035954225843,1.0028439571813461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.269715061834,4632.441516551485,6.192369045193882,4.992477298085856,-3.772830391675767,8.765307689761622,2.9223471488980404,3.5,0.834956328256583,0.6,0.00022661646394619698,0.9923572115053554,0.00022836178476743404,199.09701451513132,0.0,0.0,0.0,0.0013566337141457255,7.71831266329074e-05,0.00014943333731328958,0.0005865228588177485,0.09251808836314379,0.09251808836314379,0.09251808836314379,0.09253256629034184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488998.24863458483,595.241014179552,0.0,0.09251808836314379,0.09251812428377089,0.09251812428377089,0.37170037234182235,0.37170037234182235,0.5,9.766156900488555,0.07801986234329661,0.07801986234329661,-2.0747847884194925e-11,7.957944069403311e-05,0.07758423833439565,-2.0747847884194925e-11,27533.766718586798,20885.358898453105,0.7585362043600938,0.9880964762813805,0.6071744542469257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824991846722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52541740496673,260.52541740496673,-12.624582595033246,244.69728015828534,276.3535546516386,124878.19150719514,124862.52441231921,15.667094875950436,0.0,nan,276.3535546516386,3.203554651638626,270.0222997529835,-3.1277002470164916,263.691044854302,-9.458955145697985,257.35978995562743,-15.790210044372543,251.02853505696342,-22.121464943036557,244.69728015828534,-28.45271984171464,1.0,1.0,26022.012520719443,26022.012520719443,275.5842726412719,2.4342726412719458,275.5842726412719,275.5842726412719,77068.31888725991,77066.78010938002,1.5387778798904037,0.0,8546.071908451686,8546.071908451686,0.8854245422480825,3944.6048901125296,275.5842726412719,2.4342726412719458,1.0,0.002,0.14326430521820183,0.004838660545686161,0.00022125950795352862,0.001778740493244901,0.1106297539767643,0.1106297539767643,0.0,1.1984298102507562e-12,1.0,1.0001570303802942,0.0775842383551435,0.09251812428377089,0.0,1.4513236574548984e-05,18.6446544376704,0.0,1600039.8369371316,266.5665507167065,7.9579461441881e-05,1.0,1284665.5080622362,2597.490801134439,,,,,,,,,,,,,,,,,,,2.0,15264.681029091653,1555.206750334858,0.37170037234182235,6.173730061729009,2.9223471488980404
2802.0,-30.210692380594224,4.992532487916975,35.05090725855512,24.500218138005607,4.96255637244699,-26.693367505294834,-40.189179371204204,1.4452314799465114,-6.583392464376459,-6.583471934963126,40.10177052495144,41033.867662673794,25743.373867989034,25743.373867989034,66777.24153066282,77077.00717702981,77066.81084796201,25743.373867989034,102810.18471595105,102810.18471595105,102810.18471595105,130343.85729803404,125937.40976241871,4406.447535615332,0.0,90953.0215762356,54909.881994020405,40047.93286912799,27533.67258208299,67581.60545121098,20885.295436001852,1555.200758844294,0.0,0.8782204218626014,2.720278162068155,0.001494314320929203,1.0,1.0,-6.50601791553828,333290.99525275355,1558925.9614070603,4.677371977076182,1558925.9614070603,4.677371977076182,0.7585364928612015,0.09251802224653116,3.924975327971799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924975327971799,1.2849916080307866,1.2852828234453832,3.05447545605898,6472.066964381384,15264.676553772139,6452.754913623692,0.0003269686775652374,23172.89001233923,2362.9771647136618,19287.716255180036,1966.7996976725015,0.8323396971594654,0.8323396971594654,35485.72431343464,35405.22815468563,1.0028427659780783,0.8,4282.750987808138,4273.035954225843,1.0028427659780783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.273200025169,4632.441516551485,6.192370005375921,4.992532487916975,-3.7727716624547805,8.765304150371755,2.9223512318163216,3.5,0.8349574948046633,0.6,0.00022661646394619698,0.9923440171724488,0.00022836482109491648,199.09691000239516,0.0,0.0,0.0,0.0013566337141457255,7.718410772586956e-05,0.00014943235622032742,0.0005865183113654783,0.09251798643136899,0.09251798643136899,0.09251798643136899,0.09253244006997244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488996.14274377906,595.241699418362,0.0,0.09251798643136899,0.09251802224653116,0.09251802224653116,0.3716998824305961,0.3716998824305961,0.5,9.766590463899403,0.07788611913309751,0.07788611913309751,3.632294465205632e-11,7.947058668378304e-05,0.07745401942486296,3.632294465205632e-11,27533.67258208299,20885.295436001852,0.7585364928612015,0.9880978867670013,0.607175094298363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382236566913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52551096691445,260.52551096691445,-12.624489033085524,244.69740559435348,276.35361633946127,124877.78513791088,124862.14247267485,15.642665236000685,0.0,nan,276.35361633946127,3.2036163394612913,270.0223741904584,-3.1276258095415983,263.69113204142405,-9.458867958575922,257.3598898924031,-15.790110107596888,251.02864774338644,-22.121352256613534,244.69740559435348,-28.452594405646494,1.0,1.0,26022.012520719443,26022.012520719443,275.5843331658512,2.4343331658512284,275.5843331658512,275.5843331658512,77068.34680914803,77066.81084796201,1.5359611860185396,0.0,8546.071908451686,8546.071908451686,0.8854248371021385,3944.600204611658,275.5843331658512,2.4343331658512284,1.0,0.002,0.14324981781985113,0.004838731609977734,0.00022123715927806426,0.0017787628410664523,0.11061857963903213,0.11061857963903213,0.0,3.445165160098629e-13,1.0,1.0001567669386195,0.07745401938854002,0.09251802224653116,0.0,1.4488867856618762e-05,18.613345971862756,0.0,1600039.9034509878,266.5666075356235,7.947055036083839e-05,1.0,1284665.3138160731,2597.491586884509,,,,,,,,,,,,,,,,,,,2.0,15264.676553772139,1555.200758844294,0.3716998824305961,6.173730061729009,2.9223512318163216
2803.0,-30.21056483014973,4.992587463421823,35.050905623256746,24.50030045527967,4.962612387952221,-26.693247108344092,-40.189067263249285,1.4452946489892637,-6.583335843522207,-6.583415202079701,40.10176743406424,41033.87666200042,25743.399599812194,25743.399599812194,66777.27626181261,77077.03397578224,77066.84045155343,25743.399599812194,102810.24005136563,102810.24005136563,102810.24005136563,130343.8184393529,125937.1826463109,4406.635793041989,0.0,90953.00629653946,54909.848915071314,40047.95264607572,27533.57838798726,67581.53103406298,20885.231919655886,1555.1947693098866,0.0,0.8782207415988464,2.7202839186408627,0.001494314320929203,1.0,1.0,-6.506095032769053,333291.74215125124,1558925.8278526824,4.677361094488881,1558925.8278526824,4.677361094488881,0.7585367809934938,0.09251792041806732,3.9249714082532163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249714082532163,1.284991312425977,1.2852825277735813,3.0544731083380903,6472.061989842538,15264.672081233468,6452.756220404942,0.0003269698102006149,23172.90926127218,2362.979127558563,19287.72016123664,1966.8000959794265,0.8323391743250522,0.8323391743250522,35485.695962873375,35405.22815468563,1.0028417644784262,0.8,4282.74756619574,4273.035954225843,1.0028417644784262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.276709037432,4632.441516551485,6.1923709681987384,4.992587463421823,-3.7727131174998547,8.765300580921679,2.922355342912186,3.5,0.8349586694034816,0.6,0.00022661646394619698,0.9923308206067194,0.0002283678580169885,199.09680547058318,0.0,0.0,0.0,0.0013566337141457255,7.718508852481522e-05,0.00014943137542138175,0.0005865138760248758,0.09251788472944997,0.09251788472944997,0.09251788472944997,0.09253231320256794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488994.0402267708,595.2423835554982,0.0,0.09251788472944997,0.09251792041806732,0.09251792041806732,0.37169939373627664,0.37169939373627664,0.5,9.767023276489233,0.07775242502157198,0.07775242502157198,4.4281023292569444e-11,7.935855751384224e-05,0.0773201693106671,4.4281023292569444e-11,27533.57838798726,20885.231919655886,0.7585367809934938,0.9880994887220741,0.6071758960494428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819749573875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.525604205412,260.525604205412,-12.624395794587997,244.697530764534,276.35367764627136,124877.37943755857,124861.7908499601,15.588587598469147,0.0,nan,276.35367764627136,3.2036776462713874,270.0224482699495,-3.1275517300504703,263.691218893592,-9.458781106407969,257.35998951723275,-15.79001048276723,251.02876014089222,-22.12123985910776,244.697530764534,-28.45246923546597,1.0,1.0,26022.012520719443,26022.012520719443,275.58439336273443,2.434393362734454,275.58439336273443,275.58439336273443,77068.36867991879,77066.84045155343,1.5282283653505147,0.0,8546.071908451686,8546.071908451686,0.8854250849995282,3944.5962652944822,275.58439336273443,2.434393362734454,1.0,0.002,0.1432353554674018,0.004838802541911667,0.0002212148491900461,0.0017787851530616631,0.11060742459502304,0.11060742459502304,0.0,2.251709235734367e-12,1.0,1.000156496148221,0.07732016926638607,0.09251792041806732,0.0,1.4463819922004063e-05,18.581164959158734,0.0,1600039.9697279364,266.56666415647777,7.935851323281895e-05,1.0,1284665.1202349998,2597.4923699445367,,,,,,,,,,,,,,,,,,,2.0,15264.672081233468,1555.1947693098866,0.37169939373627664,6.173730061729009,2.922355342912186
2804.0,-30.210437349177987,4.992642233703845,35.050903984026306,24.500382353458576,4.962670405839883,-26.693126573677823,-40.188955155294366,1.445359613020863,-6.583278839458728,-6.5833580747669345,40.101764048766846,41033.89055156814,25743.424195099724,25743.424195099724,66777.31474666786,77077.06104704396,77066.86726525448,25743.424195099724,102810.2914603542,102810.2914603542,102810.2914603542,130343.77419605375,125936.95054262016,4406.823653433583,0.0,90952.99388155903,54909.82331775954,40047.967293110545,27533.482735699552,67581.4500288101,20885.167374657907,1555.188701571863,0.0,0.8782210645966546,2.720289715378296,0.001494314320929203,1.0,1.0,-6.506184977935959,333292.4942432449,1558925.6815764222,4.677350100895704,1558925.6815764222,4.677350100895704,0.7585370719403569,0.09251781809442698,3.9249679903236876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249679903236876,1.2849910084215088,1.285282223700217,3.054471171082468,6472.057885030339,15264.667613414686,6452.756923597012,0.00032697071764861284,23172.92627756137,2362.9808627371604,19287.722263124797,1966.8003103123694,0.8323386538281674,0.8323386538281673,35485.67124165,35405.22815468563,1.0028408911873565,0.8,4282.744582605976,4273.035954225843,1.0028408911873565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.280241373392,4632.441516551485,6.192371622894291,4.992642233703845,-3.772654308835181,8.765296542539026,2.9223594813360103,3.5,0.8349598518102886,0.6,0.00022661646394619698,0.9923176314178754,0.00022837089332212662,199.096700995816,0.0,0.0,0.0,0.0013566337141457255,7.71860693352839e-05,0.0001494303946109131,0.0005865095156292712,0.09251778256329111,0.09251778256329111,0.09251778256329111,0.09253218339037525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488991.9402867357,595.243066838357,0.0,0.09251778256329111,0.09251781809442698,0.09251781809442698,0.3716989061606978,0.3716989061606978,0.5,9.767455259898638,0.07761591272662827,0.07761591272662827,8.640199666842818e-12,7.923530819198277e-05,0.07717309683096119,8.640199666842818e-12,27533.482735699552,20885.167374657907,0.7585370719403569,0.9881012425480745,0.6071768293529558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817143638738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5256973549872,260.5256973549872,-12.62430264501279,244.69765572337803,276.3537389865786,124877.01666246282,124861.44294163707,15.57372082576312,0.0,nan,276.3537389865786,3.203738986578628,270.0225223339639,-3.1274776660361,263.6913056813129,-9.458694318687094,257.36008902866195,-15.789910971338031,251.02887237602783,-22.121127623972143,244.69765572337803,-28.452344276621943,1.0,1.0,26022.012520719443,26022.012520719443,275.5844536275941,2.4344536275941095,275.5844536275941,275.5844536275941,77068.3959399575,77066.86726525448,1.5286747030186234,0.0,8546.071908451686,8546.071908451686,0.8854253011619028,3944.592830275306,275.5844536275941,2.4344536275941095,1.0,0.002,0.14322092063075437,0.004838873427734656,0.00022119258177188904,0.001778807421844444,0.11059629088594451,0.11059629088594451,0.0,3.6163329275584744e-12,1.0,1.0001561986009313,0.07717309682232099,0.09251781809442698,0.0,1.4436298569180832e-05,18.545806423103024,0.0,1600040.0364385298,266.56672116054125,7.92352995517831e-05,1.0,1284664.9253081623,2597.4931584487213,,,,,,,,,,,,,,,,,,,2.0,15264.667613414686,1555.188701571863,0.3716989061606978,6.173730061729009,2.9223594813360103
2805.0,-30.21030961446259,4.992696700375689,35.05090229436854,24.500447522755735,4.962702952257878,-26.693008357786674,-40.18884339658541,1.4454016999961101,-6.583227571655414,-6.583306596404127,40.10175932954691,41033.894955792886,25743.460891926265,25743.460891926265,66777.35584771915,77077.1002674794,77066.85800314572,25743.460891926265,102810.31889507199,102810.31889507199,102810.31889507199,130343.70507020019,125936.69410530903,4407.0109648911675,0.0,90952.97937076632,54909.7740764939,40048.00588252491,27533.38617512819,67581.3920576531,20885.10181710081,1555.1827268220006,0.0,0.8782213620105749,2.720294940239001,0.001494314320929203,1.0,1.0,-6.506384440090528,333293.1719670946,1558925.4776639363,4.677339978083458,1558925.4776639363,4.677339978083458,0.758537351136527,0.0925177172379624,3.924963438122665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924963438122665,1.2849908114721629,1.2852820267062368,3.054468096644201,6472.051370664574,15264.663148455813,6452.7593066480085,0.00032697224951793146,23172.949456637412,2362.9832263451244,19287.7293862237,1966.8010366663132,0.832338128657987,0.832338128657987,35485.638316453544,35405.22815468563,1.0028397280865766,0.8,4282.740608883574,4273.035954225843,1.0028397280865766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.283799072122,4632.441516551485,6.192375150734728,4.992696700375689,-3.7725998350681573,8.765296535443845,2.9223636494767895,3.5,0.8349610427076541,0.6,0.00022661646394619698,0.9923044161663601,0.00022837393470614634,199.0965963132078,0.0,0.0,0.0,0.0013566337141457255,7.71870471017379e-05,0.0001494294168444591,0.000586504997694493,0.09251768121947838,0.09251768121947838,0.09251768121947838,0.09253203696100458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488989.8404387064,595.2437500245757,0.0,0.09251768121947838,0.0925177172379624,0.0925177172379624,0.3716984193825249,0.3716984193825249,0.5,9.767885886697867,0.07745855640041555,0.07745855640041555,-6.195932655828074e-12,7.902474868615172e-05,0.07692215631357158,-6.195932655828074e-12,27533.38617512819,20885.10181710081,0.758537351136527,0.9881026983100907,0.6071774153569851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814547432202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5257881392905,260.5257881392905,-12.624211860709465,244.6977803215804,276.3537959569859,124876.33618204082,124861.15791236858,15.178269672227763,0.0,nan,276.3537959569859,3.203795956985914,270.02259282992014,-3.1274071700798345,263.6913897028382,-9.458610297161783,257.36018657574823,-15.789813424251747,251.02898344867006,-22.121016551329916,244.6977803215804,-28.452219678419567,1.0,1.0,26022.012520719443,26022.012520719443,275.5845040221714,2.4345040221714385,275.5845040221714,275.5845040221714,77068.38321725976,77066.85800314572,1.525214114037226,0.0,8546.071908451686,8546.071908451686,0.8854255890597098,3944.5882553132783,275.5845040221714,2.4345040221714385,1.0,0.002,0.14320653273632167,0.004838943065835274,0.00022117038427985595,0.0017788296065717067,0.11058519213992797,0.11058519213992797,0.0,-9.148437216111027e-12,1.0,1.000155690856289,0.07692215631976751,0.0925177172379624,0.0,1.438934688360712e-05,18.48548671194628,0.0,1600040.096293721,266.56677242834456,7.902475488208438e-05,1.0,1284664.7496562637,2597.4938689835685,,,,,,,,,,,,,,,,,,,2.0,15264.663148455813,1555.1827268220006,0.3716984193825249,6.173730061729009,2.9223636494767895
2806.0,-30.21015492943699,4.992750943708728,35.05090042949948,24.50052498551088,4.962752387411564,-26.69286419775118,-40.18871267382053,1.4454616607818414,-6.583172019799008,-6.583250700322586,40.10175088769329,41033.9402407164,25743.487265461954,25743.487265461954,66777.42750617836,77077.14233144492,77066.81169118156,25743.487265461954,102810.29895664351,102810.29895664351,102810.29895664351,130343.5694733198,125936.37271688717,4407.196756432628,0.0,90952.96754675414,54909.765475972,40048.00230086904,27533.270516676283,67581.27281754532,20885.02276849088,1555.1757404458888,0.0,0.8782216975842447,2.7203006150244367,0.001494314320929203,1.0,1.0,-6.506738021532499,333293.90785312594,1558925.1128979465,4.677328556467119,1558925.1128979465,4.677328556467119,0.7585376664875787,0.0925176070693919,3.9249599408071316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249599408071316,1.2849905308810043,1.2852817460514885,3.054466041952958,6472.047017020386,15264.658692829638,6452.76018903404,0.00032697322186013664,23172.96709225789,2362.9850246779374,19287.732023734596,1966.8013056175755,0.8323376090314583,0.8323376090314581,35485.61302103623,35405.22815468563,1.0028388345121488,0.8,4282.737555994685,4273.035954225843,1.0028388345121488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.287356508264,4632.441516551485,6.192376195780726,4.992750943708728,-3.77254207062116,8.765293014329888,2.9223678173123018,3.5,0.8349622335178005,0.6,0.00022661646394619698,0.9922884129283027,0.00022837761783133008,199.09646954412185,0.0,0.0,0.0,0.0013566337141457255,7.71881907974669e-05,0.0001494282731487301,0.0005864999861327516,0.09251757143626317,0.09251757143626317,0.09251757143626317,0.09253184966406008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488987.73382306955,595.2444352291991,0.0,0.09251757143626317,0.0925176070693919,0.0925176070693919,0.37169793127911893,0.37169793127911893,0.5,9.768314183197853,0.0772491791621519,0.0772491791621519,3.2798652682686225e-11,7.868052358617206e-05,0.07651267879009538,3.2798652682686225e-11,27533.270516676283,20885.02276849088,0.7585376664875787,0.988105502044373,0.6071791567391617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811965617988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52588097373587,260.52588097373587,-12.624119026264111,244.69790943329156,276.3538525141639,124876.02265023666,124860.50161638125,15.521033855431552,0.0,nan,276.3538525141639,3.203852514163941,270.0226638980032,-3.127336101996775,263.69147528182907,-9.458524718170906,257.36028666565096,-15.789713334349017,251.0290980494765,-22.12090195052349,244.69790943329156,-28.45209056670842,1.0,1.0,26022.012520719443,26022.012520719443,275.58455449915925,2.434554499159276,275.58455449915925,275.58455449915925,77068.42804940674,77066.81169118156,1.6163582251756452,0.0,8546.071908451686,8546.071908451686,0.8854258102426709,3944.584740511167,275.58455449915925,2.434554499159276,1.0,0.002,0.14319222143828506,0.004839013237235238,0.00022114830708708867,0.0017788516941998982,0.11057415354354433,0.11057415354354433,0.0,1.2869870100185032e-12,1.0,1.0001548622960434,0.07651267875729673,0.0925176070693919,0.0,1.4312737808682049e-05,18.387067004074176,0.0,1600040.16098476,266.56682798020097,7.868049078751937e-05,1.0,1284664.5589302038,2597.494640495701,,,,,,,,,,,,,,,,,,,2.0,15264.658692829638,1555.1757404458888,0.37169793127911893,6.173730061729009,2.9223678173123018
2807.0,-30.210028110052765,4.992805065411735,35.05089857275186,24.500632553268247,4.962837265324303,-26.692741572523154,-40.18859647968782,1.4455507091029893,-6.583110959930821,-6.5831895543237655,40.101747373166404,41033.92546922827,25743.5018620936,25743.5018620936,66777.42733132187,77077.1467658114,77066.85225204556,25743.5018620936,102810.35411413916,102810.35411413916,102810.35411413916,130343.52603725353,125936.14358769126,4407.382449562262,0.0,90952.94022120445,54909.71885088201,40048.02374480271,27533.171923114372,67581.19566791708,20884.956335850744,1555.1694406047943,0.0,0.8782220428864049,2.7203068189651525,0.001494314320929203,1.0,1.0,-6.506779208805995,333294.71285602794,1558924.9610381357,4.677316803736813,1558924.9610381357,4.677316803736813,0.7585379699139427,0.0925174997246468,3.924955610868102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924955610868102,1.2849901141726887,1.2852813292487348,3.054463662854787,6472.041975996846,15264.654781365836,6452.761812848443,0.00032697439131720965,23172.985694247873,2362.986921553015,19287.73687742451,1966.8018005562055,0.83233715033157,0.83233715033157,35485.58170340546,35405.22815468563,1.0028377281999634,0.8,4282.733776288432,4273.035954225843,1.0028377281999634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.290933918658,4632.441516551485,6.192374378241505,4.992805065411735,-3.7724803477537523,8.765285413165488,2.9223720085517284,3.5,0.8349634310147795,0.6,0.00022661646394619698,0.99227529279168,0.0002283806375029568,199.09636561189748,0.0,0.0,0.0,0.0013566337141457255,7.71892073950954e-05,0.0001494272565511016,0.0005864953490168736,0.09251746511443622,0.09251746511443622,0.09251746511443622,0.09253172223798663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488985.6540704614,595.2451119322399,0.0,0.09251746511443622,0.0925174997246468,0.0925174997246468,0.3716974379335303,0.3716974379335303,0.5,9.768741852720195,0.07705931348397144,0.07705931348397144,-6.59383658785373e-12,7.859439295998527e-05,0.07641034551778603,-6.59383658785373e-12,27533.171923114372,20884.956335850744,0.7585379699139427,0.9881066274626925,0.6071796313113821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809394391083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5259761743949,260.5259761743949,-12.624023825605093,244.69803774692562,276.3539146018601,124875.93380523742,124860.01716222163,15.916643015783356,0.0,nan,276.3539146018601,3.203914601860106,270.02273923087006,-3.1272607691299186,263.69156385989413,-9.458436140105846,257.3603884888997,-15.789611511100304,251.02921311791982,-22.120786882080154,244.69803774692562,-28.451962253074356,1.0,1.0,26022.012520719443,26022.012520719443,275.58462039129927,2.4346203912992905,275.58462039129927,275.58462039129927,77068.51242211586,77066.85225204556,1.6601700703031383,0.0,8546.071908451686,8546.071908451686,0.885426084083726,3944.5803889224426,275.58462039129927,2.4346203912992905,1.0,0.002,0.1431779292843989,0.004839084264772154,0.00022112626184089487,0.0017788737481983505,0.11056313092044744,0.11056313092044744,0.0,1.0039245476600733e-11,1.0,1.0001546552870675,0.07641034552437986,0.0925174997246468,0.0,1.4293585366139968e-05,18.36245955771859,0.0,1600040.2325071234,266.56688904006916,7.859439955382186e-05,1.0,1284664.3502908212,2597.495484469951,,,,,,,,,,,,,,,,,,,2.0,15264.654781365836,1555.1694406047943,0.3716974379335303,6.173730061729009,2.9223720085517284
2808.0,-30.209900743422555,4.9928589170395155,35.05089688055792,24.500710993912094,4.962885327943915,-26.692622136289764,-40.188484511431284,1.4456067060842923,-6.583058167070192,-6.583136829472032,40.10174842279928,41033.92714829923,25743.534972881447,25743.534972881447,66777.46212118068,77077.17619363642,77066.93001683019,25743.534972881447,102810.46498971163,102810.46498971163,102810.46498971163,130343.56433512138,125935.99529937725,4407.569035744142,0.0,90952.92206843196,54909.67296499701,40048.05455937217,27533.099345409748,67581.15390478191,20884.908125786053,1555.1645773358205,0.0,0.8782223250912055,2.720312166620359,0.001494314320929203,1.0,1.0,-6.506645838551378,333295.4069941,1558925.006392946,4.677307198597375,1558925.006392946,4.677307198597375,0.7585382184468068,0.0925174053709187,3.92495100603227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92495100603227,1.284989852130742,1.285281067147402,3.0544607021790893,6472.035702680313,15264.65031681652,6452.764028117097,0.00032697586073307376,23173.008256318644,2362.989222243951,19287.743499010765,1966.8024757700914,0.8323366256839583,0.8323366256839583,35485.54839749049,35405.22815468563,1.0028365516508346,0.8,4282.729756617337,4273.035954225843,1.0028365516508346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.2945571741175,4632.441516551485,6.192376945832865,4.9928589170395155,-3.7724250376658315,8.765283954705346,2.922376253504983,3.5,0.8349646438585666,0.6,0.00022661646394619698,0.9922621162278799,0.00022838367024197965,199.0962612312981,0.0,0.0,0.0,0.0013566337141457255,7.719018703169273e-05,0.00014942627691450427,0.0005864908159032401,0.09251737033177541,0.09251737033177541,0.09251737033177541,0.09253164451083397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488983.5939052753,595.245782483783,0.0,0.09251737033177541,0.0925174053709187,0.0925174053709187,0.37169694615307414,0.37169694615307414,0.5,9.769170039444182,0.07692659373458355,0.07692659373458355,-1.3642420526593924e-12,7.866240184739581e-05,0.0764909909206608,-1.3642420526593924e-12,27533.099345409748,20884.908125786053,0.7585382184468068,0.9881077528694822,0.6071800313755187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806828930309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5260700139619,260.5260700139619,-12.623929986038092,244.69816516743668,276.3539748604817,124875.39198778522,124859.70290727846,15.689080506765297,0.0,nan,276.3539748604817,3.2039748604817078,270.0228129218674,-3.127187078132579,263.69165098327,-9.458349016729983,257.3604890446601,-15.789510955339892,251.02932710605552,-22.12067289394446,244.69816516743668,-28.451834832563293,1.0,1.0,26022.012520719443,26022.012520719443,275.584682215628,2.4346822156280155,275.584682215628,275.584682215628,77068.50538713131,77066.93001683019,1.5753703011287143,0.0,8546.071908451686,8546.071908451686,0.8854263753101973,3944.5757610624314,275.584682215628,2.4346822156280155,1.0,0.002,0.14316362205371586,0.004839153773274567,0.00022110418947881964,0.0017788958023118146,0.11055209473940981,0.11055209473940981,0.0,-8.209365912753563e-12,1.0,1.0001548185487679,0.07649099092202505,0.0925174053709187,0.0,1.430866259510461e-05,18.381826162065742,0.0,1600040.2945492014,266.5669418329298,7.866240321163787e-05,1.0,1284664.170385475,2597.496212211517,,,,,,,,,,,,,,,,,,,2.0,15264.65031681652,1555.1645773358205,0.37169694615307414,6.173730061729009,2.922376253504983
2809.0,-30.209773575454918,4.992912613700117,35.05089516490902,24.500797292590164,4.962948492927334,-26.692501368623187,-40.18837233362717,1.44567626790677,-6.582998883986932,-6.583077412603674,40.10174435043809,41033.939447852885,25743.552919770773,25743.552919770773,66777.49236762366,77077.19984167258,77066.9562831716,25743.552919770773,102810.50920294237,102810.50920294237,102810.50920294237,130343.50858612449,125935.75393532375,4407.754650800743,0.0,90952.90832434736,54909.647858772216,40048.06718397238,27532.99938318212,67581.0665671545,20884.840607559356,1555.1582521357036,0.0,0.8782226631307855,2.7203181958065987,0.001494314320929203,1.0,1.0,-6.506745321725532,333296.189235643,1558924.830427597,4.677295693067241,1558924.830427597,4.677295693067241,0.7585385201554309,0.09251730053823613,3.9249475674044243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249475674044243,1.2849895266112827,1.285280741554171,3.0544587999523403,6472.031672090094,15264.645867457677,6452.764688454896,0.00032697674958304286,23173.02505635628,2362.990935371027,19287.745472804636,1966.8026770410524,0.8323361074308282,0.8323361074308282,35485.52352653433,35405.22815468563,1.002835673071284,0.8,4282.726754956412,4273.035954225843,1.002835673071284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.29818787903,4632.441516551485,6.19237585478674,4.992912613700117,-3.772364693294061,8.765277306994179,2.922380507188383,3.5,0.8349658591966808,0.6,0.00022661646394619698,0.9922489604047784,0.00022838669828764647,199.09615701361753,0.0,0.0,0.0,0.0013566337141457255,7.719116851319876e-05,0.00014942529543299823,0.0005864864498184338,0.0925172658920903,0.0925172658920903,0.0925172658920903,0.09253150886310707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488981.5135241143,595.2464593618241,0.0,0.0925172658920903,0.09251730053823613,0.09251730053823613,0.37169646051939337,0.37169646051939337,0.5,9.769597280545733,0.07678621943688313,0.07678621943688313,-1.3244516594568267e-11,7.852861676838074e-05,0.07633209087816795,-1.3244516594568267e-11,27532.99938318212,20884.840607559356,0.7585385201554309,0.9881094773973073,0.6071809980548021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804276272217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5261640947801,260.5261640947801,-12.623835905219892,244.69829196018924,276.35403622936497,124875.07554199793,124859.34612561368,15.729416384235124,0.0,nan,276.35403622936497,3.2040362293649878,270.0228873755193,-3.1271126244806737,263.6917385217022,-9.4582614782978,257.3605896678695,-15.789410332130501,251.02944081403533,-22.12055918596465,244.69829196018924,-28.45170803981074,1.0,1.0,26022.012520719443,26022.012520719443,275.5847447059951,2.434744705995115,275.5847447059951,275.5847447059951,77068.53995036558,77066.9562831716,1.583667193975998,0.0,8546.071908451686,8546.071908451686,0.8854265927814209,3944.5723052414464,275.5847447059951,2.434744705995115,1.0,0.002,0.14314934455279418,0.004839224445143106,0.00022108216606680085,0.0017789178400615053,0.11054108303340042,0.11054108303340042,0.0,6.128306195840594e-12,1.0,1.000154497066978,0.07633209089141246,0.09251730053823613,0.0,1.4278928801838064e-05,18.343625328303048,0.0,1600040.3639186034,266.56700111601305,7.852863001289734e-05,1.0,1284663.967645931,2597.497032320853,,,,,,,,,,,,,,,,,,,2.0,15264.645867457677,1555.1582521357036,0.37169646051939337,6.173730061729009,2.922380507188383
2810.0,-30.20964639740216,4.992966105826486,35.05089349742423,24.500884708855324,4.963006058709983,-26.69238115178893,-40.188260295521445,1.4457407965512779,-6.582942691293681,-6.5830211597474015,40.10174231390368,41033.937461389556,25743.577758183317,25743.577758183317,66777.51521957287,77077.22260651279,77067.0009473008,25743.577758183317,102810.5787054841,102810.5787054841,102810.5787054841,130343.48952669675,125935.54916566167,4407.9403610350855,0.0,90952.8865096937,54909.6012992982,40048.09467821722,27532.910821212645,67581.00549942986,20884.78110119611,1555.152545066802,0.0,0.8782229762402703,2.720323903069,0.001494314320929203,1.0,1.0,-6.506760585203324,333296.9298239829,1558924.7424317813,4.677285036063979,1558924.7424317813,4.677285036063979,0.7585387987784239,0.09251720083101564,3.9249427273354835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249427273354835,1.284989224645083,1.285280439519537,3.054455751113059,6472.025211965507,15264.641418364516,6452.767041266584,0.00032697826793386293,23173.048074369904,2362.9932825551955,19287.752505516222,1966.803394178055,0.8323355841499791,0.8323355841499791,35485.488519207785,35405.22815468563,1.0028344364194026,0.8,4282.722529942967,4273.035954225843,1.0028344364194026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.301855287831,4632.441516551485,6.192376366762753,4.992966105826486,-3.7723067709432225,8.765272876769709,2.922384803876063,3.5,0.8349670868217324,0.6,0.00022661646394619698,0.9922358037265092,0.00022838972661044942,199.0960527877811,0.0,0.0,0.0,0.0013566337141457255,7.719214878395255e-05,0.00014942431516224444,0.0005864818790831366,0.09251716612851726,0.09251716612851726,0.09251716612851726,0.09253139641544485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488979.4448098346,595.2471325418435,0.0,0.09251716612851726,0.09251720083101564,0.09251720083101564,0.3716959751721857,0.3716959751721857,0.5,9.77002414508074,0.07666076034217895,0.07666076034217895,2.6545876607997343e-11,7.846845369385846e-05,0.076260574544051,2.6545876607997343e-11,27532.910821212645,20884.78110119611,0.7585387987784239,0.9881107084169714,0.6071815173234695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801730960482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5262578648932,260.5262578648932,-12.623742135106795,244.6984181901526,276.35409753962506,124874.64845623366,124858.97098758353,15.677468650155706,0.0,nan,276.35409753962506,3.2040975396250815,270.0229616697256,-3.127038330274388,263.69182579984164,-9.45817420015834,257.36068992995627,-15.789310070043712,251.029554060058,-22.120445939941987,244.6984181901526,-28.45158180984737,1.0,1.0,26022.012520719443,26022.012520719443,275.58480618512726,2.434806185127286,275.58480618512726,275.58480618512726,77068.56214516623,77067.0009473008,1.5611978654342238,0.0,8546.071908451686,8546.071908451686,0.8854268988847787,3944.567440972161,275.58480618512726,2.434806185127286,1.0,0.002,0.14313508043569168,0.00483929443705902,0.00022106016188257522,0.0017789398376452637,0.1105300809412876,0.1105300809412876,0.0,-4.721609388191883e-13,1.0,1.0001543524134027,0.07626057451750512,0.09251720083101564,0.0,1.4265541738169582e-05,18.326424711794946,0.0,1600040.4297668291,266.5670573087063,7.846842714798186e-05,1.0,1284663.775702248,2597.4978087597838,,,,,,,,,,,,,,,,,,,2.0,15264.641418364516,1555.152545066802,0.3716959751721857,6.173730061729009,2.922384803876063
2811.0,-30.209519203783035,4.993019403646884,35.05089184654531,24.50096671180802,4.963063153004435,-26.692260968103213,-40.188148187566526,1.4458049003650069,-6.58288591808946,-6.582964291414006,40.10173945686341,41033.94802054997,25743.60099609037,25743.60099609037,66777.54901664035,77077.24929484715,77067.03610881638,25743.60099609037,102810.63710490675,102810.63710490675,102810.63710490675,130343.45524143532,125935.3295202734,4408.125721161929,0.0,90952.87264950939,54909.57130830651,40048.11260133653,27532.818136528575,67580.9307378651,20884.71866581873,1555.1466268222657,0.0,0.8782232958148894,2.720329673230443,0.001494314320929203,1.0,1.0,-6.506816563385314,333297.6785156217,1558924.618981885,4.6772741590182365,1558924.618981885,4.6772741590182365,0.7585390846028355,0.0925170999443572,3.9249390795378205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249390795378205,1.2849889246670478,1.2852801394735185,3.054453625391991,6472.020707817644,15264.636973712324,6452.768033718482,0.0003269792796422548,23173.066079848428,2362.9951186030326,19287.75547202136,1966.8036966773934,0.8323350654402276,0.8323350654402276,35485.46213535393,35405.22815468563,1.002833504396347,0.8,4282.719345691319,4273.035954225843,1.002833504396347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.305546417216,4632.441516551485,6.1923764584194005,4.993019403646884,-3.7722484146041273,8.765267818251012,2.9223891283570183,3.5,0.8349683223877195,0.6,0.00022661646394619698,0.9922226456260976,0.00022839275534091525,199.09594854929674,0.0,0.0,0.0,0.0013566337141457255,7.719312967736787e-05,0.00014942333426882912,0.0005864774840665702,0.09251706537691581,0.09251706537691581,0.09251706537691581,0.09253127422197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488977.37521311635,595.2478059676467,0.0,0.09251706537691581,0.0925170999443572,0.0925170999443572,0.37169549238408844,0.37169549238408844,0.5,9.770450369984133,0.0765376013625314,0.0765376013625314,-8.355982572538778e-12,7.837332452709234e-05,0.07614772802867265,-8.355982572538778e-12,27532.818136528575,20884.71866581873,0.7585390846028355,0.9881123016144756,0.6071823452641346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799195344658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52635133934206,260.52635133934206,-12.62364866065792,244.69854395806067,276.3541587206178,124874.25883013068,124858.63079380474,15.628036325945898,0.0,nan,276.3541587206178,3.2041587206178406,270.0230357680957,-3.126964231904253,263.69191281560114,-9.458087184398835,257.36078986309576,-15.789210136904217,251.02966691058143,-22.12033308941855,244.69854395806067,-28.45145604193931,1.0,1.0,26022.012520719443,26022.012520719443,275.58486716780885,2.434867167808875,275.58486716780885,275.58486716780885,77068.58401476276,77067.03610881638,1.5479059463832527,0.0,8546.071908451686,8546.071908451686,0.8854271295845736,3944.5637749355096,275.58486716780885,2.434867167808875,1.0,0.002,0.1431208374368129,0.0048393644801090025,0.0002210381905880813,0.0017789618131023798,0.11051909529404065,0.11051909529404065,0.0,3.690461131133915e-12,1.0,1.000154124123278,0.07614772803702863,0.0925170999443572,0.0,1.424442324538752e-05,18.299291785081305,0.0,1600040.496246356,266.5671140819105,7.837333288307491e-05,1.0,1284663.581658653,2597.498593693495,,,,,,,,,,,,,,,,,,,2.0,15264.636973712324,1555.1466268222657,0.37169549238408844,6.173730061729009,2.9223891283570183
