time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2812.0,-30.20936474724278,4.993072514293381,35.050890211510705,24.501058284100168,4.963124229752178,-26.692115850053412,-40.18801358817143,1.4458753149508352,-6.58282888079475,-6.582907159320897,40.10173661134625,41033.96601137147,25743.623451312236,25743.623451312236,66777.58946268371,77077.28101132155,77067.07211799499,25743.623451312236,102810.69556930722,102810.69556930722,102810.69556930722,130343.42100973432,125935.11020182553,4408.310807908787,0.0,90952.85159822629,54909.53652879688,40048.127854921564,27532.725440427097,67580.85329534866,20884.656235132952,1555.1407024058226,0.0,0.878223616776864,2.7203354701596125,0.001494314320929203,1.0,1.0,-6.50687187188845,333298.4306817406,1558924.4960300878,4.677263234757534,1558924.4960300878,4.677263234757534,0.758539370914127,0.09251699926203702,3.9249345735075116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249345735075116,1.2849885951574993,1.2852798098892937,3.054450901975856,6472.014937225654,15264.632533611248,6452.769910517969,0.00032698061964211484,23173.08732026746,2362.997284522998,19287.761081900622,1966.8042687258771,0.8323345446090524,0.8323345446090524,35485.42954405342,35405.22815468563,1.0028323530923207,0.8,4282.715412266621,4273.035954225843,1.0028323530923207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.309263609805,4632.441516551485,6.192376322987084,4.993072514293381,-3.7721898873693287,8.76526240166271,2.9223934833758825,3.5,0.8349695666788236,0.6,0.00022661646394619698,0.9922066674465644,0.00022839643330496113,199.09582196828504,0.0,0.0,0.0,0.0013566337141457255,7.719430737583887e-05,0.0001494221565703581,0.0005864721883710511,0.09251696480763263,0.09251696480763263,0.09251696480763263,0.09253115271632628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488975.30872901477,595.2484783799364,0.0,0.09251696480763263,0.09251699926203702,0.09251699926203702,0.37169501109674946,0.37169501109674946,0.5,9.770875961488258,0.0764164908250109,0.0764164908250109,6.650680006714538e-12,7.827852613218056e-05,0.0760352874324326,6.650680006714538e-12,27532.725440427097,20884.656235132952,0.758539370914127,0.988114032399762,0.6071833072607221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796668939904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.526447412373,260.526447412373,-12.623552587626989,244.6986740931711,276.3542207315619,124874.00119799517,124857.93870401867,16.062493976467042,0.0,nan,276.3542207315619,3.204220731561918,270.023111403892,-3.1268885961079604,263.6920020762114,-9.457997923788582,257.36089274854186,-15.78910725145812,251.02978342085964,-22.120216579140333,244.6986740931711,-28.451325906828885,1.0,1.0,26022.012520719443,26022.012520719443,275.5849285134376,2.434928513437626,275.5849285134376,275.5849285134376,77068.62591110551,77067.07211799499,1.5537931105209282,0.0,8546.071908451686,8546.071908451686,0.885427414562027,3944.559246375049,275.5849285134376,2.434928513437626,1.0,0.002,0.14310661547320377,0.004839434465512968,0.00022101625189547525,0.0017789837497681458,0.11050812594773762,0.11050812594773762,0.0,1.6636210638243387e-12,1.0,1.000153896654479,0.07603528742578192,0.09251699926203702,0.0,1.422338076389172e-05,18.272256502675788,0.0,1600040.5630361105,266.5671711192052,7.827851948150055e-05,1.0,1284663.386714836,2597.4993822690794,,,,,,,,,,,,,,,,,,,2.0,15264.632533611248,1555.1407024058226,0.37169501109674946,6.173730061729009,2.9223934833758825
2813.0,-30.209237668156987,4.993125414802339,35.05088860645156,24.501139134541177,4.963178336773862,-26.69199606765949,-40.1879015849903,1.445936719833766,-6.582773224018695,-6.582851419665713,40.10173420833982,41033.97093596144,25743.648769147327,25743.648769147327,66777.61970510877,77077.30470965175,77067.11006884181,25743.648769147327,102810.75883798914,102810.75883798914,102810.75883798914,130343.39452549301,125934.89878447018,4408.495741022839,0.0,90952.83177795327,54909.4979393968,40048.14870950718,27532.635687503873,67580.78439701106,20884.595839318405,1555.1349508601218,0.0,0.8782239284938802,2.720341125677858,0.001494314320929203,1.0,1.0,-6.506914293974205,333299.1645161142,1558924.39219766,4.67725262516309,1558924.39219766,4.67725262516309,0.7585396500487316,0.09251690034465766,3.9249304073014315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249304073014315,1.2849883078095687,1.2852795224762419,3.0544483427962006,6472.009514631058,15264.628643917145,6452.77181052172,0.0003269818887063725,23173.106868024057,2362.999277839431,19287.76676113898,1966.8048478470203,0.8323340875691403,0.8323340875691403,35485.39941063331,35405.22815468563,1.0028312886143864,0.8,4282.711775482047,4273.035954225843,1.0028312886143864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.313008425538,4632.441516551485,6.192376834982888,4.993125414802339,-3.772132447882199,8.765257862684539,2.9223978707603204,3.5,0.8349708202172345,0.6,0.00022661646394619698,0.992193521610851,0.0002283994593900185,199.0957178239052,0.0,0.0,0.0,0.0013566337141457255,7.719528737786262e-05,0.00014942117656833437,0.0005864677194078118,0.09251686591139996,0.09251686591139996,0.09251686591139996,0.09253103571084803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488973.2469969005,595.2491492663637,0.0,0.09251686591139996,0.09251690034465766,0.09251690034465766,0.3716945313290659,0.3716945313290659,0.5,9.771301011981503,0.07630047331059586,0.07630047331059586,-5.81508174946066e-11,7.819564700639603e-05,0.07593712569149602,-5.81508174946066e-11,27532.635687503873,20884.595839318405,0.7585396500487316,0.9881154872783955,0.6071839991513369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794151408134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52654248904014,260.52654248904014,-12.623457510959838,244.69880300926332,276.3542819687923,124873.52630746539,124857.63039503417,15.895912431251098,0.0,nan,276.3542819687923,3.2042819687923156,270.0231861769088,-3.1268138230911973,263.69209038499463,-9.457909615005349,257.3609945930983,-15.789005406901651,251.02989880118335,-22.120101198816627,244.69880300926332,-28.451196990736662,1.0,1.0,26022.012520719443,26022.012520719443,275.5849886938285,2.4349886938285294,275.5849886938285,275.5849886938285,77068.63923162787,77067.11006884181,1.529162786056986,0.0,8546.071908451686,8546.071908451686,0.8854276780477337,3944.5550593379385,275.5849886938285,2.4349886938285294,1.0,0.002,0.14309241187806346,0.0048395041249675065,0.0002209943409340243,0.0017790056588951545,0.11049717046701214,0.11049717046701214,0.0,-1.7082125644551915e-13,1.0,1.0001536980790762,0.07593712574964684,0.09251690034465766,0.0,1.4205009479557366e-05,18.24865288463988,0.0,1600040.6282231046,266.5672267759813,7.819570515721352e-05,1.0,1284663.1965224508,2597.5001516247803,,,,,,,,,,,,,,,,,,,2.0,15264.628643917145,1555.1349508601218,0.3716945313290659,6.173730061729009,2.9223978707603204
2814.0,-30.20908355516876,4.993178032960283,35.050886938102245,24.50120343072342,4.963211553415002,-26.691854044310066,-40.187771211471386,1.4459820469332278,-6.582721804574135,-6.582799778352938,40.101729183953125,41034.01376978615,25743.68275444643,25743.68275444643,66777.69652423258,77077.35593567509,77067.09856660405,25743.68275444643,102810.78132105048,102810.78132105048,102810.78132105048,130343.31956117981,125934.63960986763,4408.679951312185,0.0,90952.82237177779,54909.48022315576,40048.15794291336,27532.53824012933,67580.69618304269,20884.529639720142,1555.1289325491612,0.0,0.8782242279489025,2.720346367301355,0.001494314320929203,1.0,1.0,-6.507125223857486,333299.8443965164,1558924.1750977428,4.67724243292217,1558924.1750977428,4.67724243292217,0.7585399303751967,0.0925168002304971,3.924926770633186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924926770633186,1.2849880956986979,1.2852793103173008,3.0544460168707253,6472.004586274079,15264.624210909924,6452.773104037315,0.00032698301072554977,23173.12594270514,2363.0012229155873,19287.770627543654,1966.8052421105735,0.83233356929195,0.83233356929195,35485.37310726,35405.22815468563,1.0028303594349297,0.8,4282.708600943547,4273.035954225843,1.0028303594349297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.316774685309,4632.441516551485,6.192379399906354,4.993178032960283,-3.772078166511751,8.765256199472034,2.922402283271012,3.5,0.8349720809345749,0.6,0.00022661646394619698,0.9921775794754432,0.00022840312927249114,199.09559152473554,0.0,0.0,0.0,0.0013566337141457255,7.719642813059534e-05,0.00014942003581560164,0.0005864626986416243,0.09251676538098118,0.09251676538098118,0.09251676538098118,0.09253088746086961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488971.1795023555,595.249821898238,0.0,0.09251676538098118,0.0925168002304971,0.0925168002304971,0.3716940534454387,0.3716940534454387,0.5,9.771724628328991,0.07615662623908293,0.07615662623908293,-2.8990143619012088e-11,7.797377878659972e-05,0.07567455449543559,-2.8990143619012088e-11,27532.53824012933,20884.529639720142,0.7585399303751967,0.9881179137806575,0.6071854255340208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791643837865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5266373090089,260.5266373090089,-12.623362690991087,244.69893540754785,276.3543392104458,124872.95995987202,124857.1069653587,15.85299451331623,0.0,nan,276.3543392104458,3.2043392104458235,270.0232584498932,-3.1267415501067717,263.6921776892939,-9.457822310706092,257.36109692872907,-15.788903071270909,251.03001616814342,-22.11998383185656,244.69893540754785,-28.451064592452127,1.0,1.0,26022.012520719443,26022.012520719443,275.585038989232,2.435038989231998,275.585038989232,275.585038989232,77068.636741632,77067.09856660405,1.538175027948455,0.0,8546.071908451686,8546.071908451686,0.8854279080435442,3944.5514044863517,275.585038989232,2.435038989231998,1.0,0.002,0.14307825740307856,0.0048395728284739105,0.00022097250396893806,0.0017790274884015814,0.11048625198446903,0.11048625198446903,0.0,-7.629480380799691e-12,1.0,1.0001531667920474,0.07567455452442573,0.0925168002304971,0.0,1.4155882685386081e-05,18.18553900581715,0.0,1600040.688239648,266.56727819542584,7.797380777674334e-05,1.0,1284663.0203138879,2597.500864414184,,,,,,,,,,,,,,,,,,,2.0,15264.624210909924,1555.1289325491612,0.3716940534454387,6.173730061729009,2.922402283271012
2815.0,-30.208957091140398,4.993230567400757,35.05088518457892,24.501311033405386,4.963295932097089,-26.69173178883074,-40.187658824119694,1.4460706101312666,-6.582659373140075,-6.582737154738043,40.101723363245995,41034.01178553035,25743.692151684187,25743.692151684187,66777.70393721454,77077.36002072244,77067.11130888597,25743.692151684187,102810.80346057015,102810.80346057015,102810.80346057015,130343.23232176923,125934.36919987819,4408.863121891048,0.0,90952.79419977342,54909.44588703786,40048.16479192839,27532.428861199074,67580.59365312746,20884.45552256435,1555.1220860044546,0.0,0.8782245900497065,2.7203527226274833,0.001494314320929203,1.0,1.0,-6.507289736610915,333300.66886490973,1558923.9235906443,4.677230108477498,1558923.9235906443,4.677230108477498,0.7585402518553825,0.09251669129375895,3.92492231569835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92492231569835,1.2849876812621224,1.2852788957868022,3.0544435350876427,6471.999327673532,15264.620323717849,6452.774890980895,0.00032698423738054263,23173.14506735414,2363.0031730870523,19287.7759688376,1966.805786770977,0.8323331128673521,0.8323331128673522,35485.34088550362,35405.22815468563,1.0028292211859473,0.8,4282.70471211891,4273.035954225843,1.0028292211859473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.320543496278,4632.441516551485,6.19237604662399,4.993230567400757,-3.772015588115474,8.76524615551623,2.9224066987733286,3.5,0.8349733425066653,0.6,0.00022661646394619698,0.9921644976782552,0.0002284061407926788,199.09548788464974,0.0,0.0,0.0,0.0013566337141457255,7.719741151901988e-05,0.0001494190524271771,0.0005864581732619291,0.09251665759822462,0.09251665759822462,0.09251665759822462,0.09253073441116548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488969.11476170673,595.2504935936222,0.0,0.09251665759822462,0.09251669129375895,0.09251669129375895,0.3716935738596699,0.3716935738596699,0.5,9.77214687537669,0.07599215233460654,0.07599215233460654,-1.3642420526593924e-11,7.778159795179818e-05,0.07544741812711209,-1.3642420526593924e-11,27532.428861199074,20884.45552256435,0.7585402518553825,0.9881195225949932,0.6071863173642216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378914965212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52673405650586,260.52673405650586,-12.623265943494118,244.69906634427775,276.35440176870725,124872.82995837394,124856.6547004132,16.175257960755697,0.0,nan,276.35440176870725,3.204401768707271,270.023334683861,-3.126665316138997,263.69226759894275,-9.457732401057228,257.36120051406846,-15.78879948593152,251.03013342917794,-22.11986657082204,244.69906634427775,-28.450933655722224,1.0,1.0,26022.012520719443,26022.012520719443,275.58510310385725,2.435103103857273,275.58510310385725,275.58510310385725,77068.72567632269,77067.11130888597,1.6143674367194762,0.0,8546.071908451686,8546.071908451686,0.8854281897893904,3944.546927276842,275.58510310385725,2.435103103857273,1.0,0.002,0.1430641454107926,0.004839643393541304,0.00022095073759576778,0.00177904927353926,0.11047536879788389,0.11047536879788389,0.0,1.1135027795650121e-11,1.0,1.0001527072249352,0.07544741814075451,0.09251669129375895,0.0,1.4113384377419478e-05,18.13093998537089,0.0,1600040.761219507,266.5673406268599,7.77816115942187e-05,1.0,1284662.8066319264,2597.5017287893547,,,,,,,,,,,,,,,,,,,2.0,15264.620323717849,1555.1220860044546,0.3716935738596699,6.173730061729009,2.9224066987733286
2816.0,-30.208830119795113,4.993282826908586,35.05088358673375,24.501384375058137,4.963341682755095,-26.691612939542154,-40.187546925712354,1.446124488231445,-6.582607816292068,-6.582685653844674,40.10172436718896,41034.019889031784,25743.726123374363,25743.726123374363,66777.74601240615,77077.39279670884,77067.1849997057,25743.726123374363,102810.91112308006,102810.91112308006,102810.91112308006,130343.26848724711,125934.22110747315,4409.047379773969,0.0,90952.78121680258,54909.40825282783,40048.19218219417,27532.357364167055,67580.54954636123,20884.40800734417,1555.117304692204,0.0,0.878224865779573,2.720357946350169,0.001494314320929203,1.0,1.0,-6.507172274606148,333301.34689876484,1558923.966970038,4.677220723754042,1558923.966970038,4.677220723754042,0.7585404958648732,0.09251659953414668,3.924918441454507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924918441454507,1.2849874291365866,1.2852786436041277,3.0544411193903684,6471.994209100884,15264.615887762046,6452.776315537025,0.000326985408575355,23173.164633478867,2363.0051682765134,19287.7802269312,1966.8062209756852,0.8323325938428646,0.8323325938428646,35485.31286377662,35405.22815468563,1.0028282313052252,0.8,4282.701330193325,4273.035954225843,1.0028282313052252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.324365601847,4632.441516551485,6.1923785250871335,4.993282826908586,-3.771961464527443,8.765244291436028,2.922411176717805,3.5,0.8349746219193729,0.6,0.00022661646394619698,0.9921513635899302,0.00022840916443054015,199.09538382891498,0.0,0.0,0.0,0.0013566337141457255,7.719839064069221e-05,0.00014941807330550477,0.000586453751403377,0.09251656535620112,0.09251656535620112,0.09251656535620112,0.0925306566516984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488967.0808384879,595.2511555939093,0.0,0.09251656535620112,0.09251659953414668,0.09251659953414668,0.37169309281810237,0.37169309281810237,0.5,9.772569578542988,0.07587778533894607,0.07587778533894607,-4.774847184307873e-12,7.78375526238051e-05,0.07551337923854362,-4.774847184307873e-12,27532.357364167055,20884.40800734417,0.7585404958648732,0.9881207900891018,0.6071868335560345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786659435339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52682891554315,260.52682891554315,-12.623171084456828,244.69919582166358,276.3544620094,124872.26049971582,124856.40097279257,15.859526923241553,0.0,nan,276.3544620094,3.204462009400004,270.0234087718874,-3.126591228112602,263.69235553430775,-9.457644465692226,257.3613022967748,-15.788697703225182,251.03024905922527,-22.119750940774708,244.69919582166358,-28.450804178336398,1.0,1.0,26022.012520719443,26022.012520719443,275.58516322752143,2.435163227521457,275.58516322752143,275.58516322752143,77068.71709487827,77067.1849997057,1.532095172573463,0.0,8546.071908451686,8546.071908451686,0.8854284348102398,3944.5430336617796,275.58516322752143,2.435163227521457,1.0,0.002,0.14305002109458376,0.004839711915037142,0.00022092894713492928,0.0017790710452675197,0.11046447356746464,0.11046447356746464,0.0,-7.597551060500862e-12,1.0,1.0001528407698355,0.07551337924331847,0.09251659953414668,0.0,1.412571501555294e-05,18.146778215258575,0.0,1600040.8217937564,266.5673921837079,7.783755739865228e-05,1.0,1284662.6309024566,2597.5024396413896,,,,,,,,,,,,,,,,,,,2.0,15264.615887762046,1555.117304692204,0.37169309281810237,6.173730061729009,2.922411176717805
2817.0,-30.20870340967316,4.993334934161423,35.050881950056755,24.50147053403782,4.963405004145248,-26.691492568302024,-40.18743485268203,1.4461941449398594,-6.582549241679374,-6.582626927101445,40.10172003904751,41034.031013054875,25743.74372021707,25743.74372021707,66777.77473327194,77077.41613999776,77067.20617327026,25743.74372021707,102810.94989348733,102810.94989348733,102810.94989348733,130343.20710301903,125933.97652910011,4409.230573918916,0.0,90952.7675455296,54909.38234823068,40048.20577477657,27532.257209531697,67580.46298430827,20884.340298739116,1555.110988425803,0.0,0.8782252010412482,2.7203639058569804,0.001494314320929203,1.0,1.0,-6.507293269044965,333302.12006625306,1558923.779954853,4.6772093128149725,1558923.779954853,4.6772093128149725,0.7585407959761808,0.09251649652907898,3.924915040855156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924915040855156,1.2849871031743314,1.2852783175680003,3.0544392478020623,6471.990243429848,15264.611466184957,6452.7769439681515,0.0003269862815570273,23173.18122781911,2363.0068604282924,19287.782105353894,1966.8064125214926,0.8323320788687898,0.8323320788687898,35485.28826783269,35405.22815468563,1.0028273624420672,0.8,4282.698361723464,4273.035954225843,1.0028273624420672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.328191647901,4632.441516551485,6.192377058885181,4.993334934161423,-3.771901904032623,8.765236838194046,2.9224156592816684,3.5,0.8349759026519052,0.6,0.00022661646394619698,0.9921382567098519,0.00022841218188451566,199.09527998736672,0.0,0.0,0.0,0.0013566337141457255,7.719937130184001e-05,0.00014941709264435697,0.000586449394280685,0.09251646278570383,0.09251646278570383,0.09251646278570383,0.09253051885922962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488965.0262656026,595.2518240514626,0.0,0.09251646278570383,0.09251649652907898,0.09251649652907898,0.3716926176267537,0.3716926176267537,0.5,9.772991215300342,0.07574773615777985,0.07574773615777985,4.638422979041934e-11,7.768542207031714e-05,0.07533365805647918,4.638422979041934e-11,27532.257209531697,20884.340298739116,0.7585407959761808,0.9881224807349618,0.6071877758899448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784182251425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52692380307855,260.52692380307855,-12.623076196921431,244.69932421964637,276.3545233864946,124871.92966215932,124856.06537139983,15.864290759495006,0.0,nan,276.3545233864946,3.2045233864946,270.02348355314643,-3.126516446853543,263.69244371975753,-9.457556280242443,257.3614038863982,-15.788596113601784,251.03036405302814,-22.11963594697184,244.69932421964637,-28.450675780353606,1.0,1.0,26022.012520719443,26022.012520719443,275.58522443184324,2.4352244318432668,275.58522443184324,275.58522443184324,77068.75619797324,77067.20617327026,1.550024702984956,0.0,8546.071908451686,8546.071908451686,0.8854286498761073,3944.539616059432,275.58522443184324,2.4352244318432668,1.0,0.002,0.1430359304017269,0.004839781682714867,0.00022090721187761068,0.0017790927956084974,0.11045360593880534,0.11045360593880534,0.0,7.486108087595422e-12,1.0,1.000152477148741,0.07533365801009495,0.09251649652907898,0.0,1.4092086833881338e-05,18.10357452307059,0.0,1600040.8903052155,266.5674507583206,7.768537568608735e-05,1.0,1284662.4305169983,2597.503250230926,,,,,,,,,,,,,,,,,,,2.0,15264.611466184957,1555.110988425803,0.3716926176267537,6.173730061729009,2.9224156592816684
2818.0,-30.20857665894863,4.993386831982375,35.05088035925114,24.50155826462435,4.963460761992433,-26.691372916865518,-40.1873228495009,1.4462570038016591,-6.582494193098569,-6.582571814670541,40.10171809486952,41034.02292733408,25743.76918593682,25743.76918593682,66777.7921132709,77077.43830253725,77067.24936327836,25743.76918593682,102811.01854921518,102811.01854921518,102811.01854921518,130343.18885594793,125933.77496580206,4409.4138901458655,0.0,90952.74297914533,54909.327540397484,40048.2393763865,27532.17030673275,67580.40968311924,20884.281907844113,1555.105389060108,0.0,0.8782255076027239,2.720369497550142,0.001494314320929203,1.0,1.0,-6.507313567975132,333302.84565020486,1558923.6959487998,4.677198878718429,1558923.6959487998,4.677198878718429,0.7585410694171482,0.09251639931344803,3.924909746794906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924909746794906,1.2849868090231016,1.2852780233501075,3.054435827071859,6471.982995313023,15264.607043607075,6452.779858266759,0.0003269880049699596,23173.20622554891,2363.009409487329,19287.79081638746,1966.8073007997084,0.832331556913445,0.832331556913445,35485.249976806794,35405.22815468563,1.002826009794068,0.8,4282.693740402293,4273.035954225843,1.002826009794068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.332052830884,4632.441516551485,6.1923774331200985,4.993386831982375,-3.771845108707632,8.765231940690008,2.9224201830144554,3.5,0.8349771951469872,0.6,0.00022661646394619698,0.9921251458167197,0.00022841520034213604,199.09517611265224,0.0,0.0,0.0,0.0013566337141457255,7.720035136330085e-05,0.00014941611258289614,0.000586444756604814,0.09251636550573103,0.09251636550573103,0.09251636550573103,0.09253040818668297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488962.98513235076,595.2524882512366,0.0,0.09251636550573103,0.09251639931344803,0.09251639931344803,0.3716921421853574,0.3716921421853574,0.5,9.773412457100891,0.07562992080397635,0.07562992080397635,5.263700586510822e-11,7.76215719611173e-05,0.07525824669539816,5.263700586510822e-11,27532.17030673275,20884.281907844113,0.7585410694171482,0.9881235172498691,0.6071881351376873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781712285254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52701803002486,260.52701803002486,-12.622981969975115,244.6994516727459,276.35458438728807,124871.45398861241,124855.70014233673,15.753846275680194,0.0,nan,276.35458438728807,3.2045843872880937,270.02355784440135,-3.1264421555986246,263.69253130147916,-9.457468698520813,257.361504758572,-15.788495241427995,251.03047821566238,-22.119521784337593,244.6994516727459,-28.45054832725407,1.0,1.0,26022.012520719443,26022.012520719443,275.58528459805893,2.4352845980589564,275.58528459805893,275.58528459805893,77068.77765909485,77067.24936327836,1.5282958164898446,0.0,8546.071908451686,8546.071908451686,0.8854289846910419,3944.5342955288806,275.58528459805893,2.4352845980589564,1.0,0.002,0.1430218538209455,0.004839850685086111,0.00022088549676969776,0.001779114504315681,0.11044274838484888,0.11044274838484888,0.0,1.0853787486830857e-12,1.0,1.0001523246095347,0.07525824664276115,0.09251639931344803,0.0,1.4077971601162758e-05,18.085438566498,0.0,1600040.954805419,266.5675058069014,7.762151932411143e-05,1.0,1284662.2424642658,2597.504010933065,,,,,,,,,,,,,,,,,,,2.0,15264.607043607075,1555.105389060108,0.3716921421853574,6.173730061729009,2.9224201830144554
2819.0,-30.20844986593966,4.993438538133682,35.05087877338994,24.501635028887563,4.963516302623044,-26.691253249080756,-40.18721088124437,1.4463196691088616,-6.582438144898788,-6.582515657451373,40.10171505396634,41034.041823057014,25743.792072493707,25743.792072493707,66777.83389555072,77077.4684582119,77067.28054474301,25743.792072493707,102811.07261723673,102811.07261723673,102811.07261723673,130343.1504458345,125933.55366607598,4409.596779758515,0.0,90952.73538307926,54909.30868221971,40048.251889843945,27532.077828597772,67580.32971844172,20884.219566547625,1555.0994995433273,0.0,0.8782258240118082,2.72037519583182,0.001494314320929203,1.0,1.0,-6.507385961886428,333303.58498996444,1558923.5645536252,4.6771881094545185,1558923.5645536252,4.6771881094545185,0.7585413529833565,0.09251630022204434,3.9249070185005963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249070185005963,1.2849865157777542,1.2852777300383025,3.0544344009127573,6471.979973453022,15264.602626066267,6452.779831221024,0.0003269886335507195,23173.220398435136,2363.0108547195155,19287.790735545947,1966.8072925561682,0.8323310443656952,0.8323310443656952,35485.230243519945,35405.22815468563,1.0028253127068296,0.8,4282.691358803626,4273.035954225843,1.0028253127068296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.335934212001,4632.441516551485,6.192377156880706,4.993438538133682,-3.771787555932276,8.765226094065959,2.922424730414045,3.5,0.834978494404013,0.6,0.00022661646394619698,0.9921120307367115,0.00022841821984349758,199.09507220339327,0.0,0.0,0.0,0.0013566337141457255,7.720133113065841e-05,0.0001494151328155386,0.0005864405034579061,0.0925162665639284,0.0925162665639284,0.0925162665639284,0.09253028491135887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488960.94221982214,595.2531529751128,0.0,0.0925162665639284,0.09251630022204434,0.09251630022204434,0.3716916691759606,0.3716916691759606,0.5,9.773832968154045,0.07550958074699565,0.07550958074699565,8.981260180007666e-12,7.751255259336176e-05,0.07512969556495364,8.981260180007666e-12,27532.077828597772,20884.219566547625,0.7585413529833565,0.9881253047116755,0.6071891331992038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377925224709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52711170058006,260.52711170058006,-12.622888299419913,244.6995783580769,276.3546450430736,124871.06773040205,124855.40690644602,15.660823956036559,0.0,nan,276.3546450430736,3.20464504307364,270.0236317060863,-3.1263682939136856,263.6926183690774,-9.457381630922555,257.36160503208146,-15.78839496791852,251.03059169508444,-22.119408304915538,244.6995783580769,-28.45042164192307,1.0,1.0,26022.012520719443,26022.012520719443,275.5853444039093,2.435344403909312,275.5853444039093,275.5853444039093,77068.79833450855,77067.28054474301,1.5177897655376,0.0,8546.071908451686,8546.071908451686,0.8854291572379119,3944.5315535930995,275.5853444039093,2.435344403909312,1.0,0.002,0.14300780129356908,0.004839919799873063,0.0002208638192794673,0.0017791361849378595,0.11043190963973365,0.11043190963973365,0.0,4.217326574768032e-12,1.0,1.0001520645349975,0.07512969555597238,0.09251630022204434,0.0,1.4053915792135443e-05,18.054532283950834,0.0,1600041.0204140833,266.5675618551012,7.751254361210158e-05,1.0,1284662.0508466496,2597.5047860560317,,,,,,,,,,,,,,,,,,,2.0,15264.602626066267,1555.0994995433273,0.3716916691759606,6.173730061729009,2.922424730414045
2820.0,-30.208323213749484,4.99349005644359,35.05087719234955,24.501721991132968,4.963575656222537,-26.691133326762607,-40.18709884313864,1.446385752562203,-6.582382037860782,-6.582459441506167,40.10171202070702,41034.042620151704,25743.814617414257,25743.814617414257,66777.85723756596,77077.49110766743,77067.3120050417,25743.814617414257,102811.12662245597,102811.12662245597,102811.12662245597,130343.1120689227,125933.33271301989,4409.779355902813,0.0,90952.71595736827,54909.2674040762,40048.27617032453,27531.985446466726,67580.26161679125,20884.157295468278,1555.0936136802457,0.0,0.8782261407098073,2.7203809000807833,0.001494314320929203,1.0,1.0,-6.507458090690477,333304.3251043922,1558923.4334899012,4.677177330362096,1558923.4334899012,4.677177330362096,0.758541636456822,0.09251620131692691,3.924902626631395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924902626631395,1.2849862065371709,1.2852774207276365,3.054431718149232,6471.974288999035,15264.598213597583,6452.7816612072875,0.0003269899521720798,23173.241379348503,2363.012994177268,19287.79620549735,1966.8078503359814,0.832330526824194,0.832330526824194,35485.19847787423,35405.22815468563,1.0028241905713027,0.8,4282.687525026715,4273.035954225843,1.0028241905713027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.339840066774,4632.441516551485,6.192376762011539,4.99349005644359,-3.771729988688837,8.765220045132427,2.9224293064896605,3.5,0.8349798018541887,0.6,0.00022661646394619698,0.9920989304092699,0.00022842123602805523,199.0949684096462,0.0,0.0,0.0,0.0013566337141457255,7.720231152073196e-05,0.00014941415242546502,0.0005864359993106113,0.09251616778554082,0.09251616778554082,0.09251616778554082,0.09253016208526328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488958.90282495506,595.253816553502,0.0,0.09251616778554082,0.09251620131692691,0.09251620131692691,0.37169119724844135,0.37169119724844135,0.5,9.77425275792358,0.07538761859302667,0.07538761859302667,-1.7678303265711293e-11,7.740364537767164e-05,0.0750013508156826,-1.7678303265711293e-11,27531.985446466726,20884.157295468278,0.758541636456822,0.9881266458574063,0.6071897568676506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776801294977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5272052497461,260.5272052497461,-12.622794750253888,244.69970442558244,276.35470607388913,124870.6789487507,124855.03842063497,15.640528115741743,0.0,nan,276.35470607388913,3.204706073889156,270.02370574425487,-3.1262942557451083,263.6927054145741,-9.45729458542587,257.36170508492074,-15.788294915079234,251.03070475525504,-22.119295244744933,244.69970442558244,-28.450295574417538,1.0,1.0,26022.012520719443,26022.012520719443,275.5854043011129,2.4354043011128965,275.5854043011129,275.5854043011129,77068.83080017855,77067.3120050417,1.5187951368425274,0.0,8546.071908451686,8546.071908451686,0.8854294349950319,3944.527139764552,275.5854043011129,2.4354043011128965,1.0,0.002,0.14299377277853956,0.004839988816837821,0.0002208421788959978,0.0017791578256067541,0.1104210894479989,0.1104210894479989,0.0,4.50275190397309e-12,1.0,1.0001518048777462,0.0750013508333609,0.09251620131692691,0.0,1.4029898650789896e-05,18.023675682705647,0.0,1600041.0860918772,266.5676179621392,7.74036630559749e-05,1.0,1284661.8590285324,2597.505561990379,,,,,,,,,,,,,,,,,,,2.0,15264.598213597583,1555.0936136802457,0.37169119724844135,6.173730061729009,2.9224293064896605
2821.0,-30.208169346427322,4.993541375721977,35.050875635401844,24.501808813679986,4.963632722576111,-26.690989140011066,-40.18696812037376,1.4464524994339276,-6.582326650579603,-6.582403966681171,40.10170955461776,41034.07724506424,25743.8385806176,25743.8385806176,66777.91582568185,77077.52580201322,77067.34920093518,25743.8385806176,102811.18778155278,102811.18778155278,102811.18778155278,130343.0839517246,125933.12219818376,4409.961753540843,0.0,90952.69759147418,54909.24896854194,40048.27624770248,27531.89617017182,67580.1724178743,20884.09721361014,1555.087893525608,0.0,0.8782264512243178,2.720386528879729,0.001494314320929203,1.0,1.0,-6.507505787405364,333305.05546348414,1558923.326932025,4.677166761734929,1558923.326932025,4.677166761734929,0.7585419138779139,0.09251610393272697,3.9248984200857797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248984200857797,1.2849858941922419,1.2852771083119212,3.0544291869857605,6471.968925767369,15264.593802534262,6452.783268110198,0.00032699118761211335,23173.26153615114,2363.0150495991134,19287.801008637685,1966.8083401199885,0.8323300101087628,0.8323300101087628,35485.168052635956,35405.22815468563,1.0028231157864984,0.8,4282.683853022781,4273.035954225843,1.0028231157864984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.343771108205,4632.441516551485,6.192376670778701,4.993541375721977,-3.771673014876949,8.765214390598926,2.9224339120767056,3.5,0.8349811177362015,0.6,0.00022661646394619698,0.9920830153231937,0.00022842490038232487,199.09484231275474,0.0,0.0,0.0,0.0013566337141457255,7.720345542557041e-05,0.00014941300852062657,0.0005864308810828704,0.09251607043982467,0.09251607043982467,0.09251607043982467,0.09253004589966866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.86894172244,595.254478364981,0.0,0.09251607043982467,0.09251610393272697,0.09251610393272697,0.3716907264337854,0.3716907264337854,0.5,9.774671974200272,0.07526968248726007,0.07526968248726007,6.423306331271306e-12,7.731610156724855e-05,0.07489817927580589,6.423306331271306e-12,27531.89617017182,20884.09721361014,0.7585419138779139,0.98812881702592,0.6071910706491646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377435924743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5273009657598,260.5273009657598,-12.622699034240156,244.69983466758944,276.35476726391045,124870.38261391755,124854.37980939461,16.002804522952527,0.0,nan,276.35476726391045,3.204767263910469,270.0237807446621,-3.126219255337901,263.6927942253952,-9.457205774604802,257.36180770613635,-15.78819229386363,251.0308211868653,-22.11917881313468,244.69983466758944,-28.450165332410535,1.0,1.0,26022.012520719443,26022.012520719443,275.58546412833437,2.435464128334388,275.58546412833437,275.58546412833437,77068.86564097281,77067.34920093518,1.516440037637949,0.0,8546.071908451686,8546.071908451686,0.8854297010315936,3944.5229121862085,275.58546412833437,2.435464128334388,1.0,0.002,0.14297976356212316,0.004840057602900746,0.00022082056797644687,0.00177917943046804,0.11041028398822343,0.11041028398822343,0.0,-1.5555130968014641e-12,1.0,1.00015159616108,0.07489817926938258,0.09251610393272697,0.0,1.4010590623952821e-05,17.99886874499694,0.0,1600041.1509555199,266.5676733494204,7.731609514394222e-05,1.0,1284661.6697390093,2597.5063276964943,,,,,,,,,,,,,,,,,,,2.0,15264.593802534262,1555.087893525608,0.3716907264337854,6.173730061729009,2.9224339120767056
2822.0,-30.208042516524053,4.993592407877679,35.050874033539046,24.501866928208642,4.963663302548307,-26.69087193461762,-40.1868564664386,1.4464927248535464,-6.582276380215944,-6.582353495864537,40.10170515776695,41034.08958495494,25743.873219890105,25743.873219890105,66777.96280484504,77077.56563945423,77067.34392011903,25743.873219890105,102811.21714000913,102811.21714000913,102811.21714000913,130343.01985418538,125932.87627753211,4410.143576653267,0.0,90952.68697445771,54909.210936573334,40048.30670876042,27531.802714176243,67580.10942293666,20884.033807317315,1555.0820945625458,0.0,0.8782267419298537,2.720391651543484,0.001494314320929203,1.0,1.0,-6.507691109448103,333305.7199424844,1558923.1369485254,4.677156867327494,1558923.1369485254,4.677156867327494,0.7585421857088943,0.09251600686096309,3.92489491148586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92489491148586,1.2849857059556906,1.2852769200327103,3.0544269039683773,6471.964088327489,15264.589940902491,6452.784773919507,0.00032699230601941317,23173.27954648994,2363.0168861425605,19287.805509602476,1966.8087990906658,0.832329557450318,0.832329557450318,35485.142675516734,35405.22815468563,1.0028222193288765,0.8,4282.680790273336,4273.035954225843,1.0028222193288765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.34772418776,4632.441516551485,6.192379114720263,4.993592407877679,-3.7716198857186187,8.765212293596297,2.922438543486425,3.5,0.8349824409961214,0.6,0.00022661646394619698,0.992069897027882,0.00022842792088048608,199.09473837360875,0.0,0.0,0.0,0.0013566337141457255,7.720443247879296e-05,0.000149412031467404,0.0005864265220211791,0.09251597292738996,0.09251597292738996,0.09251597292738996,0.09252990572085368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.8318836551,595.2551411137389,0.0,0.09251597292738996,0.09251600686096309,0.09251600686096309,0.3716902573176941,0.3716902573176941,0.5,9.775089912529241,0.07512998342809851,0.07512998342809851,-5.7980287238024175e-12,7.711564859391729e-05,0.07466238641643486,-5.7980287238024175e-12,27531.802714176243,20884.033807317315,0.7585421857088943,0.9881304332748037,0.6071918192400557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771926634888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52739358885253,260.52739358885253,-12.622606411147444,244.69996341421233,276.3548237634782,124869.67074796061,124854.18505041572,15.485697544876022,0.0,nan,276.3548237634782,3.2048237634782026,270.02385169362975,-3.126148306370226,263.69287962378485,-9.45712037621513,257.3619075539337,-15.788092446066287,251.03093548407656,-22.119064515923412,244.69996341421233,-28.450036585787643,1.0,1.0,26022.012520719443,26022.012520719443,275.5855139812278,2.435513981227814,275.5855139812278,275.5855139812278,77068.84491512645,77067.34392011903,1.5009950074163498,0.0,8546.071908451686,8546.071908451686,0.8854299229276078,3944.519386043289,275.5855139812278,2.435513981227814,1.0,0.002,0.1429657984583464,0.004840125302894241,0.0002207990229102639,0.0017792009680074007,0.11039951145513194,0.11039951145513194,0.0,-9.082335578058931e-12,1.0,1.0001511190575634,0.07466238642223288,0.09251600686096309,0.0,1.3966473745788206e-05,17.942191077394963,0.0,1600041.2096540856,266.56772361978403,7.711565439194601e-05,1.0,1284661.4975240757,2597.5070243334917,,,,,,,,,,,,,,,,,,,2.0,15264.589940902491,1555.0820945625458,0.3716902573176941,6.173730061729009,2.922438543486425
2823.0,-30.20791639894666,4.993643361038404,35.05087233224358,24.50197641681882,4.963746508338835,-26.69075010821255,-40.1867441838607,1.4465801982791087,-6.5822145614142755,-6.58229146791593,40.10169905832479,41034.081067779465,25743.881973598487,25743.881973598487,66777.96304137795,77077.57164428919,77067.35191689106,25743.881973598487,102811.23389048954,102811.23389048954,102811.23389048954,130342.92679215074,125932.60256569089,4410.324226459851,0.0,90952.65856252934,54909.16790978076,40048.32294749842,27531.69290166119,67580.01584915961,20883.959333396346,1555.0752429397778,0.0,0.8782271018524568,2.720397946747252,0.001494314320929203,1.0,1.0,-6.507874784422654,333306.5365796749,1558922.8733961252,4.67714461706476,1558922.8733961252,4.67714461706476,0.7585425061942436,0.09251589936692697,3.9248899382685467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248899382685467,1.2849852966202888,1.2852765106045414,3.054424006711686,6471.957949388221,15264.585542750006,6452.786927313758,0.00032699374288488434,23173.30167037826,2363.019142151322,19287.811946241996,1966.8094554452334,0.8323290405741807,0.8323290405741807,35485.10670505592,35405.22815468563,1.0028209486571935,0.8,4282.676449019788,4273.035954225843,1.0028209486571935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.351676340247,4632.441516551485,6.1923753335828104,4.993643361038404,-3.771558025369858,8.765201386408261,2.9224431738129315,3.5,0.8349837639465518,0.6,0.00022661646394619698,0.9920568525955409,0.00022843092445084693,199.09463501833287,0.0,0.0,0.0,0.0013566337141457255,7.720541504462596e-05,0.000149411048901571,0.0005864219224999259,0.0925158666350812,0.0925158666350812,0.0925158666350812,0.09252975008018705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488952.7937192621,595.2558041377936,0.0,0.0925158666350812,0.09251589936692697,0.09251589936692697,0.3716897870701769,0.3716897870701769,0.5,9.775506372898578,0.07496490697781155,0.07496490697781155,-1.2960299500264227e-11,7.690650164704493e-05,0.07441668349326847,-1.2960299500264227e-11,27531.69290166119,20883.959333396346,0.7585425061942436,0.9881318049766094,0.6071925339492169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376950763299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52748840078556,260.52748840078556,-12.62251159921442,244.7000912927245,276.3548855088239,124869.5431723462,124853.69152292678,15.851649419390732,0.0,nan,276.3548855088239,3.2048855088239065,270.02392666562133,-3.1260733343786455,263.6929678224101,-9.457032177589895,257.36200897917814,-15.787991020821835,251.03105013595575,-22.118949864044225,244.7000912927245,-28.449908707275483,1.0,1.0,26022.012520719443,26022.012520719443,275.5855769449013,2.4355769449012996,275.5855769449013,275.5855769449013,77068.93713061264,77067.35191689106,1.5852137215842959,0.0,8546.071908451686,8546.071908451686,0.8854302374510437,3944.5143879598895,275.5855769449013,2.4355769449012996,1.0,0.002,0.14295187931931133,0.004840194977049054,0.00022077755407081366,0.0017792224643524031,0.11038877703540682,0.11038877703540682,0.0,1.842321694506266e-11,1.0,1.0001506219123655,0.07441668350622876,0.09251589936692697,0.0,1.3920502845470887e-05,17.88313108547765,0.0,1600041.2818905301,266.5677854385857,7.690651460734443e-05,1.0,1284661.2858741684,2597.5078804916316,,,,,,,,,,,,,,,,,,,2.0,15264.585542750006,1555.0752429397778,0.3716897870701769,6.173730061729009,2.9224431738129315
2824.0,-30.207789491428006,4.993693966745644,35.05087073289767,24.50202670823785,4.963770352361771,-26.690633507045984,-40.18663640655575,1.4466143716197981,-6.582168041247542,-6.582244914185677,40.10169862652852,41034.116694549804,25743.92480929477,25743.92480929477,66778.04150384458,77077.62089768985,77067.39109420135,25743.92480929477,102811.31590349611,102811.31590349611,102811.31590349611,130342.93587139,125932.430128964,4410.505742425999,0.0,90952.65714737008,54909.15295858965,40048.33798753381,27531.619967893886,67579.9579554277,20883.910457511225,1555.0705148399186,0.0,0.8782273561922708,2.7204026698525348,0.001494314320929203,1.0,1.0,-6.507867687257601,333307.1494900271,1558922.8547393002,4.677135960403228,1558922.8547393002,4.677135960403228,0.7585427403787022,0.09251580979614532,3.924887132216201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924887132216201,1.2849851367048417,1.285276350652853,3.054422203108906,6471.9541277703565,15264.581134554923,6452.787461786443,0.0003269945789948805,23173.317877299913,2363.020794797399,19287.81354381662,1966.8096183525079,0.8323285274013589,0.8323285274013589,35485.08640933796,35405.22815468563,1.0028202317025476,0.8,4282.673999541643,4273.035954225843,1.0028202317025476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.355680746619,4632.441516551485,6.192379672617146,4.993693966745644,-3.7715079330005197,8.765201899746163,2.9224478653628796,3.5,0.8349851043893942,0.6,0.00022661646394619698,0.992043726645741,0.00022843394687089408,199.0945310157964,0.0,0.0,0.0,0.0013566337141457255,7.720635819645354e-05,0.00014941010574974343,0.0005864178014802298,0.0925157761070858,0.0925157761070858,0.0925157761070858,0.09252965619492272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488950.7834324602,595.2564583667678,0.0,0.0925157761070858,0.09251580979614532,0.09251580979614532,0.37168931487711043,0.37168931487711043,0.5,9.775922738378886,0.07483054685172874,0.07483054685172874,-1.8474111129762605e-11,7.687293810931806e-05,0.07437722692804982,-1.8474111129762605e-11,27531.619967893886,20883.910457511225,0.7585427403787022,0.9881338125112178,0.6071935812924568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767092376155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52757967886356,260.52757967886356,-12.622420321136417,244.70021805775,276.3549412999539,124868.79260991384,124853.53178549671,15.260824417128807,0.0,nan,276.3549412999539,3.20494129995393,270.0239966515259,-3.1260033484740575,263.69305200310197,-9.456947996898009,257.3621073546476,-15.787892645352372,251.031162706202,-22.11883729379798,244.70021805775,-28.449781942249984,1.0,1.0,26022.012520719443,26022.012520719443,275.5856280828792,2.435628082879248,275.5856280828792,275.5856280828792,77068.8945211389,77067.39109420135,1.5034269375464646,0.0,8546.071908451686,8546.071908451686,0.8854304149154542,3944.5115678772822,275.5856280828792,2.435628082879248,1.0,0.002,0.14293796756443444,0.004840261679774746,0.00022075608961160496,0.0017792438950159,0.11037804480580247,0.11037804480580247,0.0,-1.5372494943655113e-11,1.0,1.000150542121496,0.07437722694652393,0.09251580979614532,0.0,1.3913113730806257e-05,17.87363636584286,0.0,1600041.3364269298,266.56783195875244,7.687295658342919e-05,1.0,1284661.1270248771,2597.508523063014,,,,,,,,,,,,,,,,,,,2.0,15264.581134554923,1555.0705148399186,0.37168931487711043,6.173730061729009,2.9224478653628796
